time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
29.693391;1.0428016619481886;0.8356017931752143;0.7970239529909072;5.902957132929993e-06;4.857038283172252e-06;1.047064782626168;10.010313238988752;0.8344813896917697;0.015587622320100391;0.01554687217378679;0.7184684431853778;-0.013404391313756382;0.719189336657877
29.703391;1.0427695809137627;0.835660124213079;0.7970177931448499;5.89477703259139e-06;4.829237144170675e-06;1.0471276116881825;10.010522990939;0.8345135618776662;0.015588216167108811;0.015546254230121721;0.7184821107158289;-0.013404376129966322;0.719229357753901
29.713391;1.0427376891924254;0.8357192791810814;0.7970119062945382;5.8864333362635525e-06;4.8009606582977995e-06;1.0471917916853963;10.010735116490421;0.8345469180874645;0.015588818033085712;0.01554561291844491;0.7184957014088214;-0.013404360672953046;0.7192705638748094
29.723391;1.042706036413533;0.8357792301209342;0.7970063187314037;5.8779257714616555e-06;4.7722103295636e-06;1.0472573313453843;10.010949516614291;0.8345815006181668;0.015589427661306554;0.01554494735532181;0.7185091909868048;-0.013404344945534727;0.7193129881669776
29.733391;1.0426746749023612;0.8358399444677517;0.7970010585575186;5.8692538813754556e-06;4.742988631175195e-06;1.0473242391570974;10.01116608472864;0.8346173519605671;0.01559004474557254;0.0155442566349836;0.7185225529464566;-0.01340432895123043;0.7193566658851246
29.743391;1.0426436614786772;0.8359013859372917;0.7969961559909385;5.860417108266153e-06;4.713299069096211e-06;1.0473925225791583;10.011384703624934;0.834654514593562;0.015590668946972912;0.015543539826186921;0.7185357584199906;-0.013404312693700116;0.7194016342798843
29.753391;1.0426130590090217;0.8359635150761959;0.7969916437687735;5.851414916324753e-06;4.6831461813423765e-06;1.047462187600392;10.011605246916961;0.834693030929126;0.0155912998920085;0.015542795966389734;0.7185487762164439;-0.01340429617667681;0.7194479326170935
29.763391;1.0425829367976875;0.8360262890037968;0.7969875572501699;5.842247130356709e-06;4.652535558342362e-06;1.0475332391506793;10.01182758491372;0.8347329434903386;0.01559193716013931;0.015542024059662035;0.7185615732776001;-0.013404279404443014;0.7194956017562146
29.773391;1.0425533700944885;0.836089660500741;0.7969839339239884;5.832914305964638e-06;4.621473917220991e-06;1.0476056816781296;10.012051585029491;0.8347742954185153;0.01559258026755445;0.015541223081358597;0.7185741151805289;-0.013404262382151122;0.7195446835136524
29.783391;1.0425244393190298;0.8361535771904804;0.7969808127246705;5.823417835208298e-06;4.589969091641074e-06;1.04767951915948;10.01227711308512;0.8348171311219631;0.015593228648702865;0.015540391977512686;0.7185863665558474;-0.013404245115862438;0.7195952202396139
29.793391;1.042496229581306;0.8362179815329643;0.7969782337890315;5.813759893432515e-06;4.558029942365959e-06;1.047754754966899;10.012504033785838;0.8348614967399315;0.015593881648735571;0.015539529663481218;0.7185982909142272;-0.013404227612722228;0.7196472544453067
29.803391;1.0424688305025516;0.8362828113192211;0.796976238897748;5.803943379560988e-06;4.525666471025187e-06;1.0478313919987552;10.012732199330923;0.8349074404918682;0.015594538533195361;0.01553863503706165;0.7186098493993306;-0.013404209881017487;0.7197008286211978
29.813391;1.0424423358538968;0.8363479999570347;0.7969748726126905;5.793971888709813e-06;4.492890284262404e-06;1.0479094322977336;10.012961436984744;0.83495501301976;0.015595198504271972;0.015537706996553886;0.7186209997813042;-0.01340419192983195;0.7197559855323916
29.823391;1.0424168436656065;0.8364134764621963;0.796974183642514;5.783849716458124e-06;4.459715079565422e-06;1.0479888758130578;10.013191547673637;0.8350042671884851;0.015595860707861366;0.015536744442055338;0.7186316968968997;-0.013404173768811116;0.7198127688976864
29.833391;1.0423924575066899;0.8364791652393455;0.7969742251180546;5.773581882245333e-06;4.426156851772184e-06;1.0480697193326982;10.013422310668046;0.835055257375388;0.015596524223069489;0.015535746261298427;0.7186418936711892;-0.013404155408352799;0.7198712242075926
29.843391;1.0423692876127868;0.8365449854714916;0.7969750535566089;5.763174234168206e-06;4.392233946750308e-06;1.0481519562626471;10.013653490815264;0.8351080391579426;0.015597188045983462;0.015534711321717916;0.7186515415447515;-0.013404136859685193;0.7199313992679479
29.853391;1.0423474511126105;0.836610850266079;0.7969767278658593;5.752633601607314e-06;4.357967006859002e-06;1.048235577200756;10.01388484905158;0.8351626697897326;0.01559785108977006;0.01553363846946434;0.7186605900765556;-0.013404118134609842;0.719993344216948
29.863391;1.042327072442167;0.8366766659651503;0.7969793089347469;5.741967904549804e-06;4.3233788364902464e-06;1.0483205712932404;10.014116147940664;0.8352192090367654;0.015598512195448392;0.015532526513843656;0.7186689861401807;-0.013404099245563315;0.7200571110541436
29.873391;1.04230828413535;0.8367423313342174;0.7969828597118447;5.731186338023399e-06;4.288494449307759e-06;1.0484069272518302;10.014347141199016;0.8352777192528718;0.01559917012634648;0.01553137419776645;0.7186766734960053;-0.013404080206149046;0.7201227528370195
29.883391;1.0422912275056706;0.8368077365957429;0.7969874459438296;5.720299637474009e-06;4.253341290786912e-06;1.0484946325608884;10.014577557341267;0.8353382642958607;0.01559982355069636;0.015530180178270694;0.7186835927963275;-0.013404061031536263;0.7201903231441029
29.893391;1.0422760533836306;0.8368727632904432;0.7969931369582253;5.70932024638083e-06;4.217949288123447e-06;1.048583671485326;10.014807097457258;0.835400908717186;0.015600471032512902;0.01552894302355472;0.7186896811685334;-0.01340404173859345;0.7202598763113723
29.903391;1.0422629228622429;0.8369372849745663;0.7970000057393289;5.698262285296557e-06;4.182350713048968e-06;1.0486740235697536;10.015035445641866;0.8354657179697813;0.01560111102147165;0.015527661215818722;0.7186948714002026;-0.013404022345963154;0.7203314681305519
29.913391;1.0422520077954553;0.8370011673157115;0.7970081288971759;5.68714130054019e-06;4.146580342927716e-06;1.0487656635517622;10.015262275714836;0.8355327588961106;0.01560174183793515;0.01552633315901874;0.7186990916436524;-0.013404002874034088;0.7204051563721405
29.923391;1.042243491286207;0.8370642669057525;0.7970175875863807;5.675974106010982e-06;4.110675981421633e-06;1.0488585623378879;10.015487245136221;0.8356021001527094;0.015602361668496496;0.01552495718782515;0.7187022656629368;-0.013403983344877699;0.7204810008585198
29.933391;1.0422375683726728;0.8371264300779063;0.7970284689814179;5.664778950811005e-06;4.074678831971094e-06;1.0489526876635993;10.015709980190326;0.8356738122514222;0.015602968560200903;0.015523531576417044;0.7187043129092046;-0.01340396378233002;0.7205590633091136
29.943391;1.0422344468045195;0.8371874930316995;0.7970408670033526;5.653575627317923e-06;4.038633569980502e-06;1.0490480035512535;10.015930065543866;0.8357479670234933;0.015603560400490454;0.015522054557399283;0.7187051480031816;-0.013403944212105673;0.7206394072101828
29.953391;1.0422343479456362;0.8372472822421038;0.7970548823561274;5.642385255950879e-06;4.002588348313883e-06;1.049144469212306;10.016147048433986;0.8358246375504516;0.015604134907101733;0.015520524333764999;0.7187046797267342;-0.013403924661877837;0.7207220977718214
29.963391;1.0422375076263002;0.8373056138022783;0.7970706225111326;5.6312299969950735e-06;3.966594917980097e-06;1.0492420386258765;10.01636044940436;0.8359038991530608;0.015604689640507425;0.015518939060644174;0.7187028102821993;-0.013403905161463942;0.7208072019340707
29.973391;1.0422441763531247;0.8373622923209898;0.7970882017799025;5.620132896508444e-06;3.930708976931716e-06;1.0493406606535778;10.016569764173445;0.8359858303444434;0.015605222017525965;0.015517296819605855;0.7186994353782445;-0.013403885743020434;0.7208947884096463
29.983391;1.042254619058761;0.8374171100631319;0.7971077418681916;5.609117868775234e-06;3.894990666527428e-06;1.0494402785016772;10.016774457930405;0.8360705128987105;0.015605729310465126;0.01551559561166068;0.7186944445575386;-0.013403866441159368;0.7209849280040623
29.993391;1.0422691157352837;0.8374698457962926;0.7971293723677891;5.598209842718207e-06;3.859504948594214e-06;1.0495408286550572;10.016973961930647;0.8361580314982667;0.015606208631876294;0.015513833354079068;0.7186877209302718;-0.013403847293157044;0.7210776940647222
29.999994;1.0422879630977868;0.8375202631199207;0.7971532304647059;5.587434981524675e-06;3.824321753485191e-06;1.0496422399702925;10.01716767414104;0.8362484736682864;0.015606656913021691;0.015512007866867088;0.7186791404981712;-0.013403828339270231;0.7211731621629349
29.999994;0.49804625668242586;0.5258828823471046;1.0420250731209957;1.6904138105508488;3.3794953792017566;0.5884984329391059;10.017354960490206;0.8363419298746148;0.015607070894447468;0.015510116864165176;0.718668571817179;-0.01340380962297009;0.7212714088261977
29.999995;0.4980432601715135;0.5258536528874971;1.0419710884417908;1.690118582913292;3.379117999594366;0.5885603194001459;10.017535152007618;0.8364384931305476;0.015607447133653671;0.015508157957554506;0.7186558760366198;-0.013391791191045754;0.721372286633227
29.999996;0.4980465800650419;0.5258231966785066;1.041921582096061;1.6898263615189442;3.3787400690015237;0.5886238027657092;10.017707534134548;0.8365382582703671;0.015607782012216395;0.015506128661468041;0.7186409067917564;-0.013378773093654798;0.7214760778759354
29.999998;0.49802438328099824;0.5257119495522498;1.0417853676712117;1.689241459683159;3.3779878813804194;0.5886477784646656;10.017871331212492;0.836641321504152;0.015608071731874047;0.015504026396674891;0.7186235098753381;-0.013354755384362333;0.7215826741541304
30.0;0.4979968077630492;0.5255724944926952;1.0416272411703626;1.6885458129311022;3.3770916841868095;0.5886571341832595;10.018025695626616;0.8367477803989033;0.015608312304270188;0.015501848487228258;0.7186035229915124;-0.013325738120279556;0.7216922667500832
30.0;0.4980490517520609;0.5256030461054961;1.041667844231995;1.6885458035977599;3.3770916525831893;0.5887617492062596;10.018169710087703;0.8368577344237127;0.015608499542168409;0.015499592157447145;0.7185807755997717;-0.013325721362277724;0.7218055666931448
30.000002;0.4980586725682541;0.525510019864214;1.0415769860465853;1.6880727808920355;3.3764804545898013;0.5888014901073454;10.018302354994953;0.8369712774030664;0.015608629068632937;0.015497254820205036;0.7185550933687895;-0.013305705174041055;0.7219217363524253
30.00001;0.49787853976347207;0.5249446899743806;1.0409649680928157;1.6857341145681493;3.3734672808601425;0.588585220058492;10.018422458530997;0.8370884730323533;0.015608696524424467;0.015494834977318305;0.7185263153084452;-0.013207689616696102;0.7220397322452077
30.000026;0.49745989159688714;0.5237890818804518;1.0396964616702873;1.681067752804222;3.3674502093637977;0.5880488681587159;10.018528875572661;0.8372093415409726;0.015608698035040598;0.015492333082637755;0.7184953136508586;-0.013012674733384;0.7221601568512658
30.000058;0.4965587804799571;0.5214728487226119;1.0371313315470847;1.671778786521314;3.355450215051663;0.5868755297376607;10.018620713710972;0.8373338939388233;0.015608630569447215;0.015489752076839787;0.7184619957846561;-0.01262566052812482;0.7222812063788642
30.000122;0.4946919018164665;0.5168960879863177;1.0320440820860177;1.653365102309769;3.3315742429894954;0.5844354740005641;10.018697085046886;0.8374621971587489;0.015608492193774725;0.015487098138112708;0.7184332866970181;-0.01185964696315027;0.722406824232967
30.00025;0.49091150215381407;0.5080080035478487;1.0221806367476947;1.6171752082929969;3.2843118162029654;0.5795010177075737;10.018756975141446;0.8375944109005565;0.015608282441920859;0.015484380480654578;0.7184301144499029;-0.010364633977285116;0.7225538754237572
30.000506;0.48340434992759046;0.49125410377227385;1.003743579953635;1.547294200933553;3.1917298060676313;0.5697183502338162;10.018799674239435;0.837730743932293;0.015608002505832278;0.015481609785290878;0.7185414369093472;-0.007512621493876504;0.722808947425977
30.000762;0.47609345269821945;0.4757827928010524;0.9870254901144035;1.480617248167906;3.101679451566704;0.5601894190285294;10.018824631573176;0.8378713599108699;0.015607655281551055;0.015478797078630624;0.7187532775095485;-0.004846609419038931;0.7231829770676891
30.001018;0.4689759187385476;0.4614853610592162;0.9719008883551888;1.4169971811226778;3.0140933279828666;0.550907946626047;10.01883091182899;0.8380163201191221;0.015607245405384692;0.015475953083935545;0.7190686871685807;-0.0023615976564413384;0.7236769834373958
30.001274;0.4620477445186608;0.4482656946481029;0.958261825767131;1.3562863200479762;2.9288979448378045;0.5418705494725621;10.01881776975716;0.8381655741076468;0.015606778894911015;0.015473087519579395;0.7194866705749189;-5.658612826829825e-05;0.7242882671950515
30.00153;0.4553039072137157;0.4360248641350706;0.9459857327452739;1.2983456656823893;2.8460319911885117;0.5330698465188533;10.018785577258978;0.8383189652353885;0.015606262782505887;0.01547020908342702;0.7200091512757734;0.0020724252163731157;0.7250172613677441
30.001786;0.44874196274854167;0.42468169144089984;0.9349727896964299;1.2430465237403627;2.765427744608979;0.5245004925068071;10.018735709433258;0.8384762616290338;0.015605704768959408;0.015467325945608614;0.7206349711738004;0.0040284363943252745;0.7258614508177116
30.002042;0.44235805896209235;0.41415332609319533;0.9251127302667287;1.1902660896123285;2.6870274962988874;0.5161571576035627;10.018670108447244;0.8386372072104984;0.015605111811856387;0.01546444605016981;0.7213649277152243;0.005813447379267984;0.7268203744387587
30.00209;0.4413114769381547;0.41225275229895064;0.9234559371901118;1.1807148734267205;2.6726800621063704;0.5147145297277054;10.018591429987481;0.838801540691366;0.015604488690240373;0.015461577102913609;0.7214548267276119;0.006127458109410904;0.7271365389337622
30.00209;0.4414652153976181;0.41222275331829;0.9235376919284785;1.1807129188922507;2.6726785463518783;0.5148174016905943;10.018503354531553;0.8389689729637264;0.015603838130258839;0.015458726279819252;0.7213794768128908;0.006127468512629227;0.7272919437532939
30.002091;0.4415992654571201;0.41214483563533033;0.9235677975976111;1.1805134657860605;2.672378246478095;0.5148857606761986;10.018410140464946;0.8391392086729903;0.015603161656492108;0.015455899691128606;0.7213026244100408;0.00613447852980849;0.7274532537240871
30.002092;0.4417378323178038;0.4120631437765167;0.9235948771378022;1.1803145014220067;2.672079026291368;0.5149537351038906;10.018315685325263;0.8393120468453401;0.015602460474562112;0.015453101783761001;0.72122192274183;0.006140488121789834;0.7276182946060873
30.002094;0.4418553043369194;0.41194143159679547;0.9235894537406386;1.1799142516206174;2.671476680759381;0.5149874489577955;10.01822336968994;0.8394874257853104;0.015601736023247211;0.015450335480557069;0.7211379825690315;0.006153497254064004;0.7277878080373748
30.002098;0.4419268273851754;0.41173555779908433;0.9235025817956801;1.1791175358575372;2.670277109993635;0.5149559493773055;10.018136541966273;0.8396653236133228;0.015600989569335939;0.015447603355495927;0.7210564444765808;0.006179505870927689;0.7279672994394363
30.002106;0.4419016257047948;0.4113732837200719;0.9232759297322516;1.1775235340321935;2.6678764820714322;0.5147932182363312;10.018058646054703;0.8398456483462039;0.015600221978340762;0.015444908036820726;0.7209829969876693;0.0062315138793750825;0.728162236838932
30.002122;0.44167967392545665;0.4106981719682631;0.922762835131844;1.174342487453412;2.6630829079103417;0.5143712051283251;10.01799288848719;0.8400282320229752;0.015599434606366664;0.015442251247658073;0.7209303456941419;0.006332521151317304;0.7283851825960442
30.002154;0.4410628510326817;0.4094107276675643;0.9216949736855596;1.1680088713222831;2.653519577465499;0.5134328540685014;10.017941825231798;0.840212857313617;0.015598629682249995;0.015439633894284916;0.7209272003773127;0.006530527551886391;0.7286649481486589
30.002218;0.439659375491951;0.406928447342472;0.9195578210036903;1.1554532607171182;2.634490357352071;0.5114720714661918;10.01790730848686;0.8403992644245121;0.015597809268195678;0.015437057663024648;0.7210353088779697;0.006905532979738019;0.7290637082316467
30.002346;0.4367005618057329;0.40214976505088357;0.9154121536442729;1.130772437653342;2.596828523164014;0.5074966445139103;10.017890944430752;0.8405871679435322;0.015596974924556311;0.015434526063552162;0.7213845035445725;0.007571537377667857;0.7297122433311981
30.002602;0.43072193571809764;0.3931415149306891;0.9077612308599148;1.083094317351219;2.523052800874288;0.49961619605853846;10.017894476126385;0.8407762709598673;0.015596129179902586;0.015432044507107232;0.7222867509924141;0.008569540714402461;0.7309231840692492
30.002858;0.42490564888677773;0.38474817495432634;0.9009995113892044;1.0375801637707935;2.451306082203961;0.49194423582971164;10.017919480473761;0.840966262940543;0.015595276412896993;0.015429620113693593;0.7232922157875006;0.009130542969107563;0.7322373060703998
30.003114;0.41924835585075004;0.376913779271124;0.8950452643230673;0.9941346208272771;2.3815487970845566;0.4844772722072553;10.017966797443812;0.841156827116582;0.015594421611494083;0.015427260837238006;0.724403285131577;0.009261544118284655;0.7336553709015052
30.00337;0.4137461588387411;0.3695946969399849;0.8898414972915755;0.9526619914109116;2.313735336350084;0.4772108838168157;10.018036373049641;0.8413476630783162;0.01559356821730632;0.015424973667733106;0.7256195159843255;0.00897154413083194;0.7351760383763519
30.003626;0.4083984965762458;0.36274824935811406;0.8853215164771467;0.913079306995616;2.247824052853654;0.4701407415411125;10.018127198899753;0.8415384963161631;0.015592716443308811;0.015422763127910947;0.7269435621227476;0.00827054298990814;0.7368017068316521
30.003882;0.4032007317782602;0.356332634277236;0.8814245371808255;0.8752979588570936;2.1837744655821876;0.46326260138582087;10.018237076102244;0.8417290448868043;0.015591862950995487;0.015420631289143916;0.72837612863462;0.007166540716448349;0.7385334321635104
30.004138;0.3981503404593564;0.35031631922418405;0.8781058871416412;0.8392366170312116;2.1215432142431476;0.4565712663945172;10.018362969435824;0.8419189972287754;0.015591001835614779;0.015418579276625722;0.7299179162874234;0.005668537363560069;0.7403729638253848
30.004394;0.39324423363993327;0.3446661470515922;0.8753138413155505;0.8048172394041004;2.0610897873154386;0.45006458252738424;10.018502068421217;0.842108085045037;0.015590126036714438;0.015416609207170138;0.7315715439923165;0.0037845329977739418;0.7423246899740187
30.00465;0.3884807436746144;0.3393528952786221;0.8729993160881894;0.7719695539213058;2.0023781933542746;0.4437374557109158;10.018652375857533;0.8422961573323996;0.015589228887431243;0.015414724902179983;0.7333375365143996;0.0015245276874771246;0.7443915850912236
30.004906;0.3838547812237723;0.3343521857098429;0.8711299468315684;0.740617031171845;1.9453667359381732;0.4375858268942768;10.018812323996903;0.842483139966429;0.0155883054208408;0.015412930387627703;0.7352164148773764;-0.0011034785134732732;0.7465770404533498
30.005162;0.379366364573727;0.3296392982074867;0.8696580430849579;0.7106993803614623;1.8900222368604898;0.43160663369546076;10.018980443840954;0.8426689740799205;0.015587352344724845;0.01541122786608847;0.7372097810196891;-0.004090485588168509;0.7488856989853969
30.005418;0.3750105601970136;0.3251957325964137;0.8685611763831598;0.6821465279865254;1.8363041320969031;0.42579477051137327;10.019155808574366;0.8428536156616219;0.015586366769520769;0.015409617486518758;0.7393183248183075;-0.007428493549762779;0.7513213806863017
30.005674;0.3707845727678688;0.3209985286566722;0.8677978667496205;0.6548992084196569;1.7841820844963547;0.4201490385949255;10.019338272746158;0.8430370426113912;0.015585345316938335;0.015408098231652267;0.741536811166754;-0.011107502403766133;0.7538821148003706
30.00593;0.36668590844955606;0.3170318622677128;0.8673427267746919;0.6288981207384556;1.733617160688898;0.4146631335356753;10.019527961011429;0.8432192214017287;0.015584284805825023;0.015406668597076945;0.7437930852760772;-0.015120512130004428;0.7564992358080066
30.006186;0.3627119168149829;0.31328188935077816;0.8671743099333484;0.6040877295596851;1.6845746173537568;0.4093347262583647;10.01972482761579;0.8434000334975418;0.015583184100062195;0.015405327044054827;0.7460620614554685;-0.019457522698732892;0.7591512789114804
30.006442;0.3588587535771547;0.3097299900025311;0.8672591971691266;0.5804143340818284;1.6370241616312418;0.4041585884479592;10.019928384942364;0.8435792041687692;0.015582044823611224;0.015404072337845003;0.7483376355028434;-0.024110534083598593;0.7618360069380825
30.006698;0.35512527365467333;0.30636436338281847;0.867575185056807;0.5578301383188974;1.590934083653212;0.3991336208562802;10.020137481136214;0.8437563176511216;0.015580869398678185;0.015402904003542986;0.7506185585759416;-0.02907254625614861;0.7645563681582319
30.006954;0.35150599531251125;0.30317276156057993;0.8681087222222932;0.536279826403885;1.5462657449219408;0.3942547784254649;10.020350700034513;0.843930932609648;0.01557965865217188;0.015401822024285024;0.7529034202381445;-0.03433355917726735;0.7673153013041409
30.00721;0.34799966245343766;0.3001406753577118;0.8688283327308028;0.5157218611023878;1.5029948759456246;0.3895190638094437;10.020567198356328;0.8441026736746967;0.015578411265386963;0.015400825182877657;0.7551927370857029;-0.03988557279031644;0.7701178457492439
30.007722;0.3411311464201014;0.2945953224017274;0.8707622952290465;0.47738841764399237;1.4204752456301035;0.38046760851712974;10.020786830143816;0.8442712248308399;0.015577124274790424;0.015399909850245872;0.7599370086642576;-0.05181958701997294;0.7758031059877575
30.008182;0.3353346172494236;0.2900571096437943;0.8729975892777103;0.4458546923670358;1.3506726477915585;0.37279465163903414;10.021009276892514;0.8444363075415776;0.01557579387900974;0.01539907014490483;0.7641967175975036;-0.06347560177597762;0.7811447718861012
30.008643;0.32987158752689366;0.2859087402521213;0.8756155633432097;0.41690149203401006;1.284922902617106;0.3655534138939107;10.021233597525415;0.8445976865115981;0.01557441672998268;0.015398298657384955;0.7684633241999594;-0.07594861694839668;0.7867234725916862
30.008971;0.3262255086689268;0.2831478155485964;0.8776838136505978;0.39773874054064745;1.240473250500296;0.3606430660966305;10.021458867427615;0.8447551605260074;0.01557299092884037;0.015397587424662736;0.7714662754854406;-0.08530363239499751;0.7908704491552493
30.008971;0.326397902021612;0.2830609838412782;0.8776842875712177;0.3977386963704925;1.2404733243330937;0.360622822128798;10.021684446874085;0.8449085415885398;0.015571515673776593;0.015396928651544163;0.7713350136448404;-0.08530364793715692;0.7909166938373954
30.008972;0.32655651056711754;0.2829645531629154;0.8776918619974268;0.3976837710217198;1.2403430455270437;0.36058399371141;10.021909478608572;0.8450576348817447;0.015569990209777049;0.015396314422758848;0.7712199463411238;-0.08533266338487265;0.7909669187469086
30.008973;0.3267104999909059;0.28286369059588823;0.8776977086761737;0.3976267544625386;1.240211042482813;0.36053991923595097;10.022133050239745;0.8452022359436363;0.015568413451127227;0.015395735792046205;0.7711134046829672;-0.08536167857931391;0.7910099515161394
30.008975;0.326850053808858;0.28275262870669027;0.8777100784390997;0.3975136162901006;1.2399458755449126;0.3604778349535072;10.022354981251619;0.8453421710275907;0.015566784386445131;0.01539518280766382;0.7710236351224948;-0.08541969342269254;0.7910569402202916
30.008979;0.3269623979613828;0.2826214393982654;0.87773164110427;0.3972873331244267;1.239417804647943;0.36038277920037703;10.02257597320984;0.8454773045749657;0.01556510264172987;0.015394646107325249;0.7709608111071221;-0.08553670789403636;0.7911212451321319
30.008987;0.32702618414967544;0.28245858546650404;0.8777830200443888;0.3968364415068698;1.2383598979147314;0.3602246017301207;10.022796838580017;0.8456074550936866;0.015563369219929407;0.01539411849280449;0.7709450610642765;-0.08576972203292159;0.7912292391826115
30.009003;0.32699352380753144;0.28222845642265537;0.877882126440369;0.3959353197109359;1.236250440372367;0.35994708969218947;10.023017480121112;0.8457323172415525;0.015561587529293439;0.01539359522817156;0.7710134893040198;-0.08623773587330913;0.7914311408020995
30.009035;0.32677681844222045;0.28187367865499524;0.8780875263891044;0.3941431415214331;1.2320444318149004;0.35943305266549097;10.023236754249114;0.8458514715107386;0.015559763198623061;0.015393073510288936;0.771243128916736;-0.08717474938630716;0.7918301206335623
30.009099;0.326196688334034;0.2812726369002831;0.878509066755292;0.39058863196805405;1.2236858914569704;0.3584572596172876;10.023453152577645;0.845964453998983;0.015557902277831498;0.015392551553703445;0.7717878793139212;-0.089060762483006;0.7926354270330958
30.009227;0.3249097510517196;0.28019594798693187;0.8793734696652326;0.383605495353583;1.2071825822917222;0.35657838859427454;10.023664767326952;0.8460708290165745;0.015556010306810879;0.015392027497507442;0.7729525439508147;-0.09287477503869038;0.7942718196479759
30.009483;0.32226722975793254;0.2782222211374064;0.8811630993139311;0.3701329066439299;1.1750321438709614;0.352967092116948;10.023868593644268;0.8461702361405764;0.015554092662076241;0.015391499232479391;0.7753499253794679;-0.10066478689916895;0.797632500189849
30.009995;0.31712395762528306;0.2746587840097162;0.8849498692632403;0.3450481871370517;1.1140224381777108;0.34615906956311887;10.024060477978226;0.8462624138234996;0.015552154395376062;0.015390966115583268;0.7802048771474868;-0.11687179788486257;0.8046778346546125
30.010507;0.31233163090700444;0.2714399203232305;0.8889573992458742;0.3222831678986177;1.057282199677982;0.3398070827617886;10.024235667066685;0.8463471735759446;0.015550199787521948;0.015390430820699795;0.7850673331221981;-0.13387280781055594;0.8121440816616112
30.011019;0.307876245082446;0.2685419626134757;0.8931430038556597;0.3016458692543374;1.004629937503153;0.33389092208980725;10.024389119718304;0.8464243255964227;0.01554823210827012;0.015389899068247795;0.7897443354638171;-0.1516148165074072;0.8198701366398593
30.011531;0.3037425824114398;0.26593294819010527;0.8974367523191308;0.28295862284716;0.9558863246501473;0.32839237990557496;10.02451523971983;0.8464936524650771;0.01554625356037524;0.015389378290507748;0.7935940329939432;-0.17004282383292707;0.8272542293224721
30.012043;0.2999180216957703;0.2635836011189283;0.9017663765339696;0.26605796799444925;0.9108650147073332;0.3232932810590294;10.02460783607033;0.8465549682466617;0.015544266460720678;0.015388876562876271;0.7963956461412893;-0.18910382967986947;0.8341127541408115
30.012555;0.29638793949114706;0.26145663475070247;0.9060348402185114;0.25079722290479084;0.8694007631635603;0.31857649344303757;10.024660966557313;0.8466081493607185;0.015542274928542531;0.015388401498310281;0.7980423779378067;-0.20874683399187396;0.8403754660798815
30.013067;0.29314153054701564;0.2595210606011109;0.9101510758676008;0.2370433257753953;0.8313249110885214;0.31422388435648174;10.024669527399276;0.8466530752825211;0.01554028500310576;0.01538795955827707;0.7984682762391573;-0.22892083677002278;0.846012706745629
30.013579;0.29016788907778834;0.2577452514554028;0.9140187410231707;0.22467550472111184;0.7964772473158318;0.31022130178642376;10.024628866044951;0.8466895543759293;0.015538302993826653;0.015387556121761655;0.7976151695046053;-0.24957783805339345;0.8510040121403976
30.013946;0.2882184733886002;0.25652500834552006;0.9165715410306738;0.2166079551526555;0.7734200462649867;0.3075246254621771;10.024534480391912;0.846717307660418;0.015536332687772087;0.015387195956471988;0.7961857625543912;-0.26475983788663976;0.854179667538608
30.013946;0.28828315673726135;0.2564294029055417;0.9165441974688852;0.21660929016370925;0.7734250138206338;0.3073948516467149;10.024382218276955;0.84673601784321;0.015534373205214856;0.015386883751579221;0.7962107727331579;-0.26475983630767647;0.8540969607500112
30.013947;0.288335016640851;0.25633158853636306;0.9165156773582763;0.21658827262626523;0.7733658895240583;0.3072501391355979;10.024168237931777;0.8467453782745356;0.015532419899701427;0.015386624103639966;0.7962369513048528;-0.26480083336990373;0.8540175443350878
30.013948;0.28838092000157295;0.25623748828038123;0.9164840067347723;0.21656760281106377;0.773305382128024;0.3070987921846941;10.023888988869082;0.8467451074752331;0.015530467950964116;0.015386421158523051;0.7962710472840548;-0.2648428291819064;0.853935822995667
30.01395;0.2884141221729188;0.2561439856176869;0.9164589531903735;0.21652494614904144;0.7731829505709398;0.30693522896292486;10.023541933976029;0.8467349776907148;0.015528516067293214;0.015386278514504139;0.796305852258986;-0.2649268239266602;0.8538582690224952
30.013954;0.2884302780511696;0.2560477893389935;0.9164411890160105;0.21644089423079205;0.7729414955924244;0.30675197041507535;10.023126162472709;0.8467148339194713;0.015526567919498985;0.0153861987928567;0.7963362875524261;-0.2650938178311832;0.853793279025669
30.013962;0.2884182944953329;0.2559449938000901;0.9164509778853209;0.21627195075297573;0.7724561524050255;0.3065365991407656;10.022642015600132;0.8466845542274367;0.015524630808780575;0.015386182917023108;0.7963523997747773;-0.2654278111116359;0.8537581420022097
30.013978;0.2883572346569477;0.25582305697027097;0.9165100986794257;0.21593584834154958;0.7714903314139957;0.3062626638576248;10.02209045040143;0.8466440098306294;0.015522713336716027;0.015386230773359344;0.7963302681873461;-0.2660948039531529;0.8537830058859347
30.01401;0.28820626770961844;0.2556605111997955;0.916674270919131;0.2152677756481907;0.7695662735180184;0.3058775999473417;10.02147250557532;0.8465930764952904;0.01552082360881526;0.015386342776617028;0.7962289316135677;-0.26742779652750354;0.8539356531225064
30.014074;0.2878822697442022;0.2554102740112614;0.9170475438788886;0.21394543058070437;0.7657551522950637;0.30527870557098546;10.020788932232833;0.8465316652475793;0.015518968312267343;0.015386519915918096;0.7959613486384541;-0.27008778899054803;0.8543482866092517
30.014202;0.2872298528954318;0.2549852898024448;0.9178306253136043;0.2113543008424214;0.7582627992258619;0.30426515117881914;10.020040723583369;0.8464597485928141;0.015517152957315677;0.015386763079046573;0.795355373148959;-0.27538278145157424;0.8552957129670056
30.014458;0.28596050734191314;0.2542121948853252;0.9193600723379389;0.20638562792816353;0.7438185299862253;0.3024719961814032;10.01922970053489;0.8463774008777248;0.015515382200494249;0.015387073523535888;0.7940778061716723;-0.28587077397574673;0.8573711116547875
30.01497;0.2835995803680998;0.2527843703739816;0.9221316110195351;0.19725082709818648;0.7169760932490108;0.2992942180088444;10.018357887859013;0.8462848359924116;0.015513659434530796;0.015387453098337348;0.7914874947324103;-0.3064507666225452;0.8619089134344448
30.015482;0.28146574477607594;0.25143969005589994;0.9244457410830695;0.18911657959884287;0.6927472498488082;0.2964067736269539;10.017426806650379;0.8461823825235507;0.015511987180683143;0.015387903756676978;0.7889723423355973;-0.3265117594586019;0.8667914457890215
30.016506;0.27783329062848305;0.24898650665582986;0.9277908942754994;0.17546228466325275;0.6513510991715807;0.2916126689870632;10.016437641392601;0.8460704220506718;0.015510367937224115;0.015388428619819408;0.7840362290202572;-0.36514175253906406;0.8775343992677932
30.01753;0.2749704276675706;0.24679977389480998;0.9295000053676381;0.16489107633931085;0.6186261228659973;0.2877949987675965;10.015391698229354;0.8459493759566273;0.015508803748142626;0.015389033774793143;0.7793579729842367;-0.4018487458981712;0.8892148362057071
30.018554;0.27278710615142315;0.24486764908747166;0.9297767936687278;0.15693420484709372;0.5935694379827985;0.284840959084986;10.014291036123506;0.8458197102555325;0.015507295899471621;0.015389727972790753;0.7749243744339768;-0.43672373955896765;0.9015882258800748
30.019578;0.27119978707936415;0.24318435818741402;0.9288565748389753;0.15119479427413457;0.5752390186318965;0.2826428499204543;10.013138838134592;0.8456818983207132;0.015505846105426395;0.015390520771443953;0.7707232722683834;-0.4698577335410306;0.9144481126219282
30.020602;0.27012926507677043;0.24174375212216845;0.9269811716375241;0.14733692720215402;0.5627687576377559;0.2811030501978673;10.011938512366838;0.8455363934041171;0.015504457083275535;0.015391420686116259;0.7667445723290071;-0.501336727848394;0.9276211915173488
30.021626;0.269505573030217;0.24053960542897518;0.9243751034486444;0.14508315977465763;0.5553903629685766;0.28013294817085554;10.010692381281952;0.8453836487316185;0.015503131171743104;0.015392434131749105;0.7629762546703919;-0.531243722451667;0.9409611606257995
30.021787;0.26940205695371217;0.24037611464167227;0.9238698811337572;0.14485329915897574;0.5546290353400533;0.2798478765823591;10.009401956726531;0.8452241497040616;0.015501868907371144;0.015393565742792208;0.7625233670598884;-0.535810717301502;0.9429983477314736
30.021787;0.2693505177963774;0.24038192686490584;0.9237948182884121;0.14485118255953255;0.5546224424347962;0.2796370914517662;10.008069486043443;0.8450584242603744;0.01550066917682389;0.01539481919289481;0.7626729897202579;-0.5358107123620421;0.9429201071623291
30.021788;0.26929672610867605;0.2403985067307541;0.9237381817267224;0.14484917142453438;0.5546155504717251;0.2794247849878098;10.006698265615467;0.8448870296102174;0.015499530034427264;0.015396197704305056;0.7628241762063345;-0.5358387076157493;0.9428575085684286
30.021789;0.26924115970771356;0.24042011058548077;0.9236793984558694;0.14484849000691644;0.5546130466540061;0.27921014164484886;10.00529137254141;0.844710532646283;0.015498448543184953;0.015397703955438135;0.7629819216310786;-0.5358667030491183;0.9427986885921773
30.021791;0.26918264981668394;0.24044500935468477;0.9236189302383726;0.14484533184176182;0.5546037519195663;0.27899539272653395;10.003851137187326;0.8445294811348316;0.015497420266825683;0.015399339036492205;0.7631401790325908;-0.5359236986473213;0.9427554247059279
30.021795;0.2691238760570505;0.24047381165323847;0.9235525719131414;0.1448411849573869;0.5545886554729414;0.2787777970380643;10.002379680698745;0.8443443946630486;0.015496440026427888;0.015401101490817757;0.7632978670180469;-0.5360356943779286;0.9427418242815994
30.021803;0.26906181085304204;0.2405015044466441;0.9234745642909696;0.14483105000055777;0.5545560237484539;0.27855856251715705;10.000878779896427;0.8441557993977227;0.015495503435778931;0.015402987338128277;0.7634448564054073;-0.5362616901620644;0.9427834614699246
30.021819;0.2689978048303039;0.24052520931596053;0.9233716489333631;0.14481235543695037;0.5544940020321384;0.27833578044958524;9.999349036319964;0.8439642265678124;0.015494607707381593;0.015404991237433137;0.7635679881118831;-0.536712685877384;0.9429332848498015
30.021851;0.2689299560583301;0.24053704130498604;0.9232228957569577;0.14477535177042902;0.5543700378388463;0.27810644968065984;9.9977901026089;0.84377017748542;0.015493750646024006;0.015407108635716345;0.7636380792934917;-0.5376126813977984;0.9432963361593094
30.021915;0.2688541032617611;0.24051976977501996;0.9229796009634431;0.14470440236775503;0.5541337256927562;0.27786655190185755;9.996202362626427;0.843574168820535;0.015492928687469371;0.015409336806797453;0.7635948946247704;-0.5394096766125226;0.9440824489940917
30.022043;0.2687672808559088;0.24044353265181517;0.9225404126920568;0.14457837125502992;0.5537110022003586;0.2776080693088229;9.994587859779024;0.8433767830554592;0.015492136207276476;0.015411674317596193;0.763324168180718;-0.5429856714052911;0.9457127928964897
30.022299;0.2686699151444517;0.24025359420663758;0.9216965824073101;0.1443853832597057;0.5530560656671536;0.2773309802867413;9.992949660838635;0.84317859793101;0.015491366652435348;0.015414121149900841;0.7625986505501718;-0.5500706656382467;0.9490283668886693
30.022811;0.26859510135016307;0.23986156156346508;0.9199950127852955;0.14421937528531065;0.5524593219851742;0.27707530784770984;9.991291610011327;0.8429800939843667;0.015490614571006646;0.015416679337167517;0.7609870800359226;-0.5639716591572163;0.9557063567341633
30.023835;0.26872822866324575;0.23918183124080777;0.9164596608012171;0.14468035572480706;0.5538268012594949;0.2770671824008619;9.989618767983295;0.8427816346041271;0.015489876454201646;0.015419352550679168;0.7576981094490086;-0.5907416518060551;0.969055593863417
30.024859;0.2691289530680299;0.23869956122914748;0.9127516889519417;0.14609272663460698;0.5582644936907523;0.2773988563254384;9.987937514880246;0.8425834885757122;0.015489149467320924;0.015422144562340818;0.7545862926907131;-0.6161786434548919;0.9822632109891565
30.025883;0.2697572203869628;0.23840056289573697;0.9089710394316428;0.1483232093983324;0.5653223311160935;0.2780186827757441;9.986255315909672;0.8423858922639129;0.015488430638882974;0.015425057691315911;0.7516431340179367;-0.6403476340347722;0.9952662128950565
30.026907;0.27057574148507835;0.23826912040882486;0.9051999445208517;0.15125132628707355;0.5745866787115254;0.27887910231643176;9.984579895221684;0.8421891451959592;0.015487717351111705;0.015428091857506692;0.7488591093172592;-0.6633096235542275;1.0080127552712614
30.027931;0.2715514849281384;0.2382903450899888;0.9015060179841189;0.15476663825463838;0.5856722901092948;0.2799395989510338;9.982918076843548;0.8419936710549855;0.01548700727718963;0.015431243878067272;0.7462266264639648;-0.6851246120802376;1.0204643319881974
30.028955;0.2726549698550241;0.2384466159871224;0.897930806304775;0.15877487487060302;0.5982505685078418;0.2811615942875078;9.981275459125534;0.8417999973386913;0.015486298231058094;0.015434507668335264;0.7437370006484971;-0.7058495996830574;1.0325905159371196
30.029979;0.2738614544453187;0.2387229501441455;0.8945062868838219;0.1631919026187295;0.6120258094089743;0.28251339947301035;9.979656995046357;0.841608670183509;0.015485588626578046;0.015437875803222006;0.7413835012165018;-0.7255395863838464;1.0443703631823331
30.031003;0.2751468958209157;0.23910224493253518;0.8912512007707036;0.16794335275935;0.6267440142011409;0.28396729548724675;9.978067585138355;0.8414201410271692;0.015484877456041884;0.015441340638367787;0.7391574208704975;-0.7442455721536964;1.0557867692061753
30.032027;0.2764924969275356;0.23957086492238797;0.8881774455961455;0.17296325835538423;0.6421778253152959;0.2854995785819899;9.976512183024088;0.8412346885246478;0.015484163717942914;0.015444893991986937;0.7370531205354693;-0.7620175569582167;1.066830977212282
30.033051;0.27788126820007797;0.2401140599226324;0.8852849764805851;0.17819598354745494;0.658141188364496;0.28708744771667;9.97499534882457;0.8410524586545962;0.015483445699716198;0.015448527052135619;0.7350620697800753;-0.7789015407948997;1.0774952246224703
30.034075;0.27929808749856544;0.24071871700848804;0.8825721451378252;0.1835891308229273;0.6744623600254475;0.28871386472481064;9.973520529630868;0.8408735922053083;0.015482720154886925;0.015452231175637113;0.7331788759677973;-0.7949425236969124;1.0877782029935237
30.035099;0.2807312868673961;0.2413740503740186;0.8800335280272311;0.189099590056507;0.6910015973314529;0.29036353791339065;9.9720903445485;0.8406982731606264;0.015481982188802756;0.015455998318762416;0.7313992536258853;-0.8101815057303862;1.0976806468576095
30.036123;0.2821686128716549;0.2420685727293728;0.8776626860146473;0.19468557523182364;0.7076310829009492;0.29202103020417186;9.970708207560303;0.8405266616587456;0.015481226210245558;0.01545982090799824;0.7297149512059746;-0.8246594869955227;1.1072043081447467
30.038171;0.2850409573020943;0.2434886267486998;0.8734146807673387;0.20592041179370632;0.7406659281132965;0.2955079148481513;9.969379254918293;0.8403588561378533;0.015480446845512504;0.015463691353607263;0.7264097171595832;-0.8515274676118177;1.1251839714248875
30.040014;0.2875681576693461;0.24482721855411715;0.8700441331987693;0.2160027741123694;0.7698630096503379;0.2985588698029321;9.968109781912982;0.8401949319363405;0.015479639100400244;0.015467601402181987;0.7237453139795796;-0.8734644476957268;1.1401307346067824
30.041857;0.29001264579478797;0.24618040701180754;0.8670491746757001;0.2259211100226106;0.798187292283391;0.30150865143012356;9.966906435737213;0.8400350077474221;0.015478798290154258;0.01547154242568934;0.7213295143038385;-0.893474427349901;1.153966412758304
30.042035;0.29021996852421783;0.2463422683229584;0.8667418618823608;0.22686359750473953;0.8008583903407474;0.3016080275772812;9.965775437248606;0.839879305857641;0.015477920393176062;0.0154755066222242;0.7212850683007092;-0.8953084066584353;1.1552333767679457
30.042035;0.29019372502222723;0.24637534582195159;0.8667047571477853;0.22686361032086663;0.8008582629273939;0.30141077050277126;9.96472160353786;0.8397281365010864;0.015477002605366488;0.015479487848480397;0.7214756928718102;-0.8953083856820435;1.1552219708354736
30.042036;0.29016750433832694;0.24640445845456788;0.8666621278024275;0.226869613822597;0.8008757358452606;0.30121466926550694;9.963747923053425;0.8395818135034583;0.015476043008671335;0.01548348177407301;0.7216601150636833;-0.895318364461529;1.1552175703907113
30.042037;0.2901394426629456;0.24643102368931508;0.86662468816734;0.22687485339781105;0.8008913429038029;0.30101951958714207;9.96285621694988;0.8394406060876518;0.015475039416132309;0.015487485778564826;0.7218411241961307;-0.8953283430211747;1.155214027659284
30.042039;0.29011150407892905;0.24645617280240162;0.8665908373098653;0.2268855976505624;0.8009209743121598;0.3008251565901811;9.962048137156286;0.8393046974739682;0.015473988477783245;0.015491498136273372;0.7220155699611412;-0.8953493213647075;1.155217737837041
30.042043;0.29008446784142533;0.24647944769162053;0.8665570281811136;0.22690686294008566;0.8009796372168586;0.30063452973355054;9.961325525817081;0.8391740641179818;0.015472885303258747;0.015495516607369543;0.7221833373698401;-0.8953902994854859;1.155235384449596
30.042051;0.29005946952872647;0.2465008982124911;0.8665201072160121;0.22694929476104483;0.8011013660640112;0.30044973113304174;9.960689999222508;0.8390483900106236;0.01547172385968907;0.015499538343636602;0.7223403312420745;-0.8954722773826143;1.1552805910080082
30.042067;0.29004372396381417;0.24652644472492394;0.8664785798430297;0.22703467646935446;0.8013422679667614;0.30027894618126727;9.960142004053603;0.8389271639274507;0.015470497832942978;0.01550356091783273;0.7224824484962632;-0.8956352550501016;1.1553819765950062
30.042099;0.2900459489086697;0.246559705536105;0.8664180050454257;0.22720453038318156;0.8018236643571669;0.3001354067491934;9.959679781038385;0.8388098759310545;0.015469201066192099;0.015507581925218178;0.7225975546868831;-0.8959622324486273;1.1555968695092258
30.042163;0.2900885687187873;0.24661349550448655;0.8663145355075471;0.22754560451401337;0.80278751925137;0.3000454220726662;9.959299135620821;0.8386961314010015;0.015467828078619385;0.015511597515093963;0.7226654868839724;-0.8966142094875267;1.1560386253022983
30.042291;0.2902110170570479;0.2467097383915101;0.8661246607265127;0.22822465584624355;0.8047090520956536;0.3000623860999724;9.958994398416626;0.8385856269647363;0.015466375148017394;0.015515601434875207;0.722644057263351;-0.8979111860312358;1.1569312935044973
30.042547;0.29049700742923174;0.24689554702138755;0.865758800208527;0.2295791146513258;0.8085353964722202;0.300292679224976;9.958759576166305;0.8384780560729473;0.015464841032413546;0.015519584175284004;0.7224500666370373;-0.9004821619337575;1.158716019449098
30.043059;0.291107350817165;0.24726101884957052;0.8650451263035269;0.23226994114709393;0.8161160057799871;0.3009406388039996;9.95858877001744;0.8383730582988939;0.01546322664474754;0.01552353289515602;0.721927387554356;-0.9055251370727517;1.1622389258516463
30.044083;0.29234791533830246;0.2479829713438339;0.8636814540891022;0.23757316880573537;0.8309779613139864;0.30239764516091056;9.958476285823162;0.8382702621832142;0.0154615343220838;0.01552743267595337;0.7207890642567485;-0.9152371113473501;1.169068585168535
30.046131;0.2947670789011871;0.2493893928585375;0.8611825070180714;0.24783336058673672;0.8594352855624812;0.3053641048259908;9.958416890994654;0.8381693299044733;0.015459767789628659;0.015531267424532608;0.7185603097566982;-0.9332610846542511;1.1818660405102472
30.048179;0.29703115697527965;0.25073113755798626;0.858971043919762;0.25759434073725257;0.8861624446222883;0.30813834661938855;9.958405881009789;0.8380699594697303;0.015457933099168705;0.015535020125084112;0.7165534401254008;-0.9495400568788231;1.1935441638684985
30.050227;0.2991399314651874;0.25199880520687146;0.8570050721881767;0.2668214846682331;0.9111262513709593;0.31071760174454804;9.958438983429815;0.8379718965753357;0.015456039039929847;0.015538673587663946;0.714748829632325;-0.9642350279105564;1.2041810251437342
30.052275;0.3010931482975814;0.2531877244088335;0.855260205335036;0.2754896885121935;0.9343210433839435;0.313104018535709;9.958512770757617;0.8378749484891532;0.015454096113661914;0.015542211648609154;0.7131278558883016;-0.9774959976677989;1.2138555195063914
30.054323;0.3028960653277732;0.25429437376867037;0.8537013201057244;0.28359523598460895;0.9557899490080413;0.3153006491508866;9.958625345979087;0.8377789972258276;0.015452115842547624;0.015545620135576428;0.7116718281391281;-0.9894619661024329;1.2226449722353132
30.056371;0.3045515784892656;0.2553181420239692;0.8523116806006378;0.2911369526820766;0.9755844710455678;0.31731446822843695;9.958776178366945;0.8376839812834168;0.015450110968479303;0.015548887506054133;0.7103639548605513;-1.0002599331778461;1.2306240143167786
30.058419;0.30606996357949506;0.25626281456223177;0.8510696853999227;0.29813102249587603;0.9937831600732298;0.31915441975819914;9.95896534854882;0.8375898027537123;0.015448095045101203;0.01555200532035856;0.7091903679571191;-1.0100028988532674;1.2378622241300945
30.060467;0.30745648254279156;0.2571289666969947;0.8499589250227157;0.3045932712777377;1.010472687155467;0.32083042776115733;9.959193361331458;0.8374962670519307;0.01544608105655493;0.015554968228620871;0.7081381670158383;-1.018793863093693;1.244425150410689
30.062515;0.3087226999137391;0.2579228501881913;0.8489653441534932;0.3105489882555936;1.0257436874742918;0.3223523452797019;9.95946145547032;0.8374031345082872;0.015444080182861265;0.015557773344159866;0.7071934294739983;-1.0267258258855148;1.2503723157458309
30.064563;0.30987668536780916;0.25865016704546356;0.8480835221124664;0.3160224567554813;1.0396878702925876;0.32373091571477725;9.959771482741687;0.8373102015738867;0.01544210216083402;0.015560419101613427;0.7063471990417316;-1.0338837872382687;1.255761604057427
30.066611;0.3109263718302004;0.2593118327867253;0.8472925660374869;0.3210426967158175;1.0524059424163705;0.32497485470393184;9.960124817732437;0.837217325691501;0.015440156475142415;0.015562903982258599;0.7055895261900385;-1.0403417471687706;1.260642894068482
30.070707;0.31279781098206105;0.2604737721676266;0.8458780691539804;0.32988022177121845;1.074626971619401;0.3272699710319562;9.96052100119582;0.8371243844679964;0.015438252231285941;0.01556522664974089;0.7042135351007406;-1.0515017056814988;1.2691132523268642
30.074803;0.31434144376330664;0.2614367180915481;0.8447428656747583;0.3372552935350198;1.0930077035271446;0.329143183937288;9.960957482158172;0.8370312186856039;0.015436397319714983;0.0155673875989938;0.7031034251357872;-1.0606006627816078;1.2760557157586492
30.078899;0.31560580321191245;0.2622279310528307;0.8438340969212343;0.3433670017508006;1.108134692259655;0.3306584820417346;9.961430448588208;0.8369376107214188;0.015434598758307458;0.015569389824582095;0.702212410007674;-1.0680016185116514;1.281728675463209
30.082995;0.31663860988463943;0.2628768146790744;0.8431109216325123;0.34840769467783367;1.1205366722002374;0.33187589048731625;9.96193540937246;0.8368432829699688;0.015432864355425695;0.015571238001026177;0.7014996427045653;-1.0740165729654525;1.2863584714643816
