time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.087091;0.31747906495786005;0.2634069357305346;0.8425385626573724;0.35254934041267794;1.1306792250639515;0.3328454218753691;9.96246699688345;0.8367479072156202;0.015431204512087652;0.015572937979612624;0.7009321743260525;-1.0789015262921995;1.2901337003988353
30.091187;0.31816138045229053;0.2638390118694783;0.8420875359867677;0.35594245679039455;1.1389576375335606;0.3336120500792445;9.963018964006933;0.8366511522650509;0.015429632623424774;0.015574496662073015;0.7004819985045119;-1.0828684787159117;1.2932118743363392
30.095283;0.3187150327234571;0.2641917522642428;0.8417355181263176;0.3587170880894982;1.1457054257512411;0.33421177255665185;9.963585140973823;0.8365527298820961;0.015428163648561324;0.015575921781877583;0.7001261271161967;-1.0860894305404654;1.2957216516495236
30.099379;0.3191634834285037;0.26447969521925196;0.8414638055253552;0.3609813112691142;1.1511986802228737;0.33467466520719696;9.964160449141593;0.8364524102140669;0.01542681167664974;0.015577221811023159;0.6998476004220107;-1.0887053821181432;1.2977701922746516
30.103475;0.31952753244734167;0.26471560371664515;0.8412556278432634;0.3628281665117222;1.1556688469723408;0.33502785001268265;9.9647411812962;0.8363500348420521;0.015425587696873992;0.015578405463820133;0.6996294674621253;-1.0908283338026457;1.2994411159307624
30.107571;0.3198225142866775;0.26490939367022837;0.8411000643025446;0.3643319570425405;1.1593031568865872;0.33529146271482196;9.965325150510674;0.8362455123864179;0.015424498723811634;0.01557948106442644;0.6994618174677137;-1.0925532859110154;1.3008080746471136
30.111667;0.3200619587319374;0.26506924990509956;0.84098554892025;0.3655560588795761;1.1622573792092499;0.3354816349330642;9.965911669725655;0.8361388120348648;0.015423548287585687;0.015580456864726944;0.6993338289153459;-1.093953238711022;1.3019260113482363
30.119859;0.32043456114572416;0.2653105489148886;0.8407728524625458;0.36740926432163645;1.1667214530756955;0.33584148281414844;9.96650074604021;0.8360300094985821;0.01542273753553931;0.015581341733303868;0.6991107499044615;-1.0960671924347525;1.3036000277363493
30.128051;0.3206777335230261;0.26547358143330535;0.8406538708372246;0.36863570854517097;1.1696745994134754;0.33603818542434905;9.967092126815666;0.8359193400921362;0.015422066320963873;0.015582144748454468;0.6989787975663473;-1.0974641472936268;1.3047203809343315
30.136243;0.3208344846213675;0.2655869548366988;0.8406021791964123;0.3694351975476636;1.1715960494657685;0.3361240918736047;9.967685116042952;0.8358071823080099;0.015421534071256475;0.015582873215527728;0.698910046237446;-1.098373103485852;1.3054643624724107
30.144435;0.3209339989577076;0.2656669495979523;0.8405898695056121;0.36995227668365427;1.1728369707601425;0.3361386925447442;9.968279140995426;0.8356939895649759;0.01542114038446528;0.015583530436142688;0.6988803852660146;-1.0989590612066775;1.3059576943770925
30.152627;0.32099513630447746;0.26572541670328026;0.840603235389176;0.3702830880849397;1.1736319126711694;0.3361074908942805;9.968874449711429;0.8355802204949827;0.015420884901528141;0.015584115737193994;0.6988765826256943;-1.0993350206527976;1.3062881584677857
30.160819;0.32103233971911005;0.2657715744346154;0.8406324977769707;0.37049520926930746;1.1741409130429945;0.33604994516017805;9.969471950201097;0.8354662894951621;0.015420766987023694;0.015584626560456526;0.6988874168014028;-1.0995759820081887;1.3065125505583621
30.169011;0.32105433383692905;0.2658099664731054;0.8406685175638747;0.3706318618077616;1.174467932107992;0.3359774926217007;9.970072196855606;0.8353525435135468;0.015420786187046892;0.015585060301720261;0.6989077599753454;-1.0997289454236687;1.3066672702732272
30.177203;0.321065457708601;0.26584383941717626;0.8407097199390252;0.3707177374410479;1.1746744139685752;0.33589753779361;9.970674843265146;0.8352392689756124;0.01542094275471456;0.015585415437602411;0.6989335549872541;-1.099826911006245;1.3067775429144675
30.185395;0.32107033428448545;0.2658769767394025;0.8407552765230468;0.37077250784560295;1.1748048225744467;0.33581436482014676;9.971278833753576;0.8351267359539369;0.01542123714849078;0.015585691839102134;0.6989597752162945;-1.0998888788182735;1.306856387033286
30.193587;0.32107002831114434;0.2659082824129345;0.8407981501077967;0.37080658227817864;1.1748875601801156;0.3357330896577812;9.971882899518;0.8350152519876395;0.015421669231828588;0.015585889602541363;0.6989874183180862;-1.0999278488834614;1.306915075924771
30.201779;0.3210675765053484;0.2659395983987187;0.8408354736432276;0.37082981475470417;1.1749420961448303;0.3356527413743531;9.972486165265543;0.8349051996402856;0.015422238449014757;0.015586006888982758;0.6990144703081547;-1.0999528211904968;1.3069599726629018
30.211779;0.3210624198854962;0.26597190648012786;0.8408718370017838;0.37084630821009473;1.174983459911809;0.3355783497753189;9.973088243521236;0.834797052537817;0.01542294398312873;0.015586038771899615;0.6990398321156873;-1.099971795677092;1.3069971991418539
30.221779;0.32105593495525164;0.2660051576034023;0.8409043272490873;0.3708555391809826;1.1750053989162705;0.33550691403874955;9.97368889135908;0.8346913093802911;0.015423784059219955;0.015585978655197695;0.699062310650423;-1.0999827721985558;1.3070245106340832
30.231779;0.32104937303387115;0.26603957887425994;0.8409319687373795;0.3708615417296159;1.1750171132533664;0.3354413297114271;9.974287777393608;0.8345883584778492;0.015424755842954253;0.015585820579632995;0.6990827129047666;-1.0999887505164159;1.307045047551104
30.241779;0.32104114365431846;0.2660728269214966;0.8409533102265023;0.370864052537702;1.1750249336685674;0.33538041923202044;9.974884218805101;0.8344884131738077;0.015425855971842274;0.015585559583176591;0.6991009350491414;-1.099991730326347;1.3070606212590934
30.251779;0.3210344204405411;0.26610779186528;0.8409704232441226;0.3708664521723265;1.175028824552068;0.3353240393716086;9.975476839229716;0.8343915672926854;0.01542708071834427;0.015585190809004923;0.6991159688316235;-1.0999937113115736;1.3070725337020097
30.261779;0.32102753843567855;0.2661414982530423;0.8409792781841084;0.37086751604528817;1.1750320708816726;0.3352730884076867;9.97606375466181;0.8342978859351688;0.015428426889541762;0.015584710161667736;0.6991278640051258;-1.099994693202454;1.307080975809898
30.271779;0.32102171123827206;0.26617544608135474;0.8409820153717648;0.3708679039583051;1.1750331814057897;0.33522842883417237;9.976643769662289;0.8342074324768799;0.01542989337807389;0.01558411622725641;0.6991356857428702;-1.0999956758052707;1.3070865169945143
30.281779;0.3210171400764376;0.2662094754296062;0.8409778451398559;0.37086829061525334;1.1750342944368322;0.33518788537398153;9.977217488303015;0.8341202146686906;0.01543148064008199;0.015583410924283343;0.6991414972893761;-1.0999956589866202;1.3070896666913498
30.291779;0.32101395548447886;0.26624361298225063;0.8409665735060962;0.3708686758465302;1.1750354099894469;0.3351522762670158;9.977786979459601;0.8340361420046198;0.015433188228572894;0.01558259894475475;0.699144394327667;-1.0999966426570298;1.3070918767430484
30.301779;0.32101220788363005;0.26627789875491314;0.840948281494749;0.3708687220813145;1.1750354589192182;0.33512135170876756;9.978354926216912;0.8339550596534632;0.015435012683976075;0.01558168733717684;0.6991445311758523;-1.0999966267669248;1.3070917464284966
30.311779;0.32101181347310415;0.26631209798244726;0.840922494378021;0.3708687666790157;1.1750355103607235;0.3350946461715844;9.978924781069718;0.8338768303582131;0.015436946465224642;0.015580685052932867;0.6991420976236521;-1.0999966113020907;1.3070904261167997
30.321779;0.32101250837729184;0.2663460512274149;0.8408891774492915;0.3708688095655483;1.1750355642841683;0.3350713680659864;9.979501422366539;0.8338014307530187;0.015438978560858917;0.015579602470362688;0.6991373076046091;-1.099996596293328;1.3070882377957311
30.331779;0.3210139209531294;0.2663795744426072;0.8408481268611026;0.37086918810542574;1.1750366897604998;0.33505044660826744;9.980091040179575;0.8337289970799843;0.015441095929153595;0.015578450866832893;0.6991303948405913;-1.0999965818253978;1.3070854881454514
30.341779;0.32101574280106715;0.266412865887564;0.8408000786894378;0.37086922731230176;1.1750367484124893;0.33503067133845205;9.980700752833204;0.8336597503301986;0.01544328397826893;0.015577241009996714;0.6991215717240408;-1.0999965680189125;1.3070824570854793
30.351779;0.3210177904962974;0.26644552427870766;0.8407437269478389;0.37086916908222833;1.1750365067980237;0.33501081433648877;9.981338758090939;0.833593890846414;0.015445527082007611;0.015575981229576824;0.6991110290997059;-1.0999965550081807;1.3070794587643415
30.361779;0.32101989577694906;0.2664782211967465;0.8406811994204388;0.3708692043269928;1.1750365698121752;0.3349897768536814;9.982014186552215;0.8335315855070539;0.015447810472640289;0.015574676733572207;0.6990989959904639;-1.0999965429360312;1.3070768602501517
30.371779;0.32102183204622614;0.2665105708713878;0.8406113801957662;0.37086923756280854;1.1750366348308323;0.33496671804459827;9.982736530843662;0.8334729661739458;0.015450122572955466;0.015573331110655389;0.6990857359630125;-1.0999965319503402;1.3070750111732792
30.381779;0.32102335248836444;0.2665424684645899;0.840534231069967;0.3708692687981299;1.175036701657456;0.3349410395297675;9.983515141115594;0.8334180277618956;0.015452455657070721;0.015571948453923326;0.6990714716716913;-1.0999965221887218;1.3070742106751172
30.391779;0.3210242380645221;0.2665737608861;0.840449768943152;0.3708692980683589;1.1750367700407651;0.334912300790005;9.984358196719246;0.8333665627613138;0.015454804704198044;0.015570533804675232;0.69905634731111;-1.0999965137529155;1.307074722273373
30.401779;0.3210243347166201;0.2666043160089584;0.8403581206864363;0.37086932543493273;1.175036839731178;0.3348802166071526;9.985271538915828;0.8333182626843842;0.015457166663931838;0.015569092227976747;0.69904046059502;-1.0999965066871662;1.307076737414177
30.411779;0.3210235822658005;0.26663409762268564;0.8402596133665724;0.37086935095901097;1.1750369105191756;0.33484472680623634;9.986258880449162;0.8332728307660496;0.015459540867755877;0.015567628559703997;0.6990238933929289;-1.0999965009843735;1.3070803161024331
30.421779;0.32102199693387196;0.26666315770499394;0.8401548228641321;0.37086937467279923;1.1750369822227695;0.33480602263083453;9.987323046406217;0.8332299734773148;0.015461929245131093;0.01556614780372076;0.6990066802143655;-1.099996496620097;1.3070853770513242
30.431779;0.3210196217783502;0.26669158788520203;0.8400444856571557;0.370869396568759;1.175037054650404;0.33476449160566785;9.988466542467318;0.8331893644331096;0.015464335125499279;0.0155646549705946;0.6989887613449721;-1.0999964935916868;1.3070917234052173
30.441779;0.3210164927248257;0.26671943067051407;0.8399290547614001;0.3708697540519623;1.1750381967192942;0.33472063291871457;9.989691531297504;0.833150694302254;0.015466761109152311;0.015563154745468152;0.6989699750076473;-1.0999964919373868;1.3070991197782962
30.451779;0.3210126418321984;0.26674709434409394;0.8398098280440532;0.37086977217098194;1.175038269891599;0.3346749826124968;9.991000215320138;0.833113743086961;0.015469207553277853;0.01556165129159685;0.6989500850463075;-1.0999964917131144;1.3071074199456978
30.461779;0.32100815787594483;0.26677478035224;0.8396871274249423;0.37086978830790046;1.1750383430445932;0.3346280657499426;9.992395241854915;0.8330783474091629;0.015471672787203024;0.01556014795658792;0.6989288107969598;-1.099996492949511;1.3071166192894463
30.471779;0.3210032559170555;0.2668028288085083;0.8395615317920023;0.3708698023940858;1.1750384159125242;0.33458040242134485;9.993879308546047;0.8330443317877234;0.015474155133821494;0.015558647268609943;0.6989058237083517;-1.0999964956430455;1.307126794310052
30.481779;0.3209982695233478;0.26683154966878775;0.8394335844814225;0.3708698143793149;1.1750384882406153;0.3345325954773195;9.995454078987073;0.8330115200678195;0.015476654559368311;0.015557150836567328;0.6988807784302522;-1.0999964997838223;1.3071380321412474
30.491779;0.3209935826519041;0.26686118429356015;0.8393038143127011;0.37086982424901915;1.1750385598038118;0.33448540026678586;9.997119572904491;0.8329797769895338;0.01547917203085418;0.015555658724045355;0.6988533949748904;-1.099996505379523;1.307150391243368
30.499994;0.3209895474625412;0.26689195337500377;0.8391728055364595;0.37086983201165324;1.1750386304154226;0.3344396321576699;9.998874569783673;0.8329490146175028;0.015481708104495312;0.015554168954023076;0.6988234682030376;-1.099996512449545;1.3071638791987896
30.499994;0.6644186712528072;0.4766001451685003;0.71943315780371;-0.6261806257173363;-0.9501170238835328;0.6254999820231537;10.000716926226167;0.8329191775261092;0.015484262899956941;0.015552677615052517;0.6987908011437606;-1.0999965209978217;1.307178431232381
30.499995;0.6644570843013532;0.47668176177082644;0.7193306153197935;-0.6261501675591498;-0.9500124624867241;0.625502913034155;10.002643575813604;0.8328902206297607;0.015486836954182891;0.015551180004106643;0.698755153826727;-1.0999965309962727;1.307193885211652
30.499996;0.6644977386677738;0.4767658330726623;0.7192296000182864;-0.626119906426021;-0.949906839823984;0.6255076785284377;10.004650926525109;0.832862068417959;0.015489431268316112;0.015549672441616756;0.6987162391789692;-1.0999965423899847;1.3072099888539959
30.499998;0.6645794437469432;0.47689837870274193;0.7191585745312133;-0.6260582589696606;-0.9496967320568745;0.6255593978441125;10.006735198344149;0.8328345678368927;0.01549204660891644;0.015548152840898175;0.6986737688175272;-1.099996555104246;1.3072264432708143
30.500002;0.6647461560235896;0.4771314295529286;0.7191495633309006;-0.6259362716596003;-0.9492755355920743;0.6257011454415177;10.008892455479517;0.8328074837601936;0.015494682604843171;0.015546619771570534;0.6986274876053735;-1.0999965690363342;1.307242954744104
30.50001;0.665077536480511;0.4775562122670843;0.7192549385498964;-0.6256913113280905;-0.9484345914900427;0.6260190303337546;10.011118722309412;0.8327805433779061;0.015497336930503399;0.015545072283924849;0.6985771457029165;-1.099996584035629;1.3072592782728276
30.500026;0.6657385283931294;0.4783663349004541;0.719588526585669;-0.6252029236594825;-0.9467566521436271;0.6266872208002389;10.01340993944865;0.832753474151473;0.015500005914123365;0.015543511169032898;0.698522503571065;-1.0999965998939039;1.3072752234824625
30.500058;0.6670546489350571;0.479940576702379;0.720367272780223;-0.6242191918411828;-0.9434020276645115;0.6280519127733529;10.015761730034827;0.8327260144006522;0.01550268618211987;0.015541939963565218;0.6984634070611457;-1.099996616373188;1.307290616908307
30.500122;0.6696742706443134;0.48301860968279053;0.7219943241313099;-0.622234587565869;-0.9367143551236516;0.6308033477667921;10.01816907258172;0.8326978950072064;0.015505375156090856;0.015540364970967233;0.6983998165679131;-1.0999966332609217;1.307305255809672
30.50025;0.674887661624053;0.48902828362228423;0.725183443902181;-0.6182000814234495;-0.9234194532471744;0.6363098706392847;10.020625541029675;0.8326687887378675;0.015508070465877745;0.015538794898056901;0.698331752757723;-1.0999966503896434;1.3073188917535317
30.500506;0.6852300809845662;0.5006051587393429;0.7310088341841117;-0.6098652124668736;-0.8971413514981573;0.6472618873951353;10.0231226138102;0.832638293793465;0.015510769824482726;0.015537240006964576;0.6982592084409607;-1.0999966676019362;1.3073312613863364
30.500762;0.6954813470324381;0.5116664179372219;0.7360174576526793;-0.6011850940657956;-0.871270693145697;0.6581117976802847;10.025650135934733;0.8326059877607385;0.015513471397348147;0.015535710038782586;0.6981820810535556;-1.0999966847203335;1.3073421267967424
30.501018;0.7056404480798972;0.5222534231689628;0.7403081100544511;-0.592169855631971;-0.8457949737768592;0.6688599877668587;10.02819749341751;0.8325715012774841;0.01551617384921742;0.015534212011660017;0.6981001725820333;-1.0999967015678103;1.3073513037895637
30.501274;0.7157059130739848;0.5324096469218819;0.7439768645241912;-0.5828246998569822;-0.8206960983804887;0.6795037611395819;10.030754090144965;0.8325345543854823;0.015518875872744734;0.015532750218359969;0.6980132364633076;-1.099996718010125;1.3073587038472716
30.50153;0.7256761223189614;0.5421709653723191;0.7471036380335986;-0.5731602269461048;-0.7959647047403238;0.6900422268684492;10.033309192370504;0.8324949002984133;0.015521575579688092;0.015531327878745041;0.6979210241826864;-1.099996733953262;1.3073643361778688
30.501807;0.7363494493134454;0.5523631313616935;0.7500205892189376;-0.5623449227071601;-0.7695946434117651;0.7013222809901258;10.035851981749017;0.8324522400986685;0.01552427042886041;0.01552994811414546;0.6978233196632796;-1.0999967492975453;1.307368227638909
30.501807;0.7364092477133334;0.5524058663642849;0.7499500694596619;-0.5623423507287131;-0.7695907516043438;0.7013446581155433;10.038371851304738;0.8324062526890728;0.015526957770250361;0.015528613782849789;0.697719972911219;-1.099996763916736;1.3073703639066885
30.501808;0.736513018393652;0.5524725687143891;0.749880006388778;-0.5623024141373307;-0.7694960817861176;0.701412988398945;10.04085869686946;0.8323566943767695;0.015529635508914294;0.015527326615487218;0.6976109181847738;-1.0999967776779491;1.3073707017990115
30.501809;0.7366230813788135;0.5525376336060679;0.7498143072106086;-0.562262470383938;-0.7694014146542828;0.7014848683071938;10.043302844941751;0.8323034367135789;0.015532302447271211;0.01552608593642626;0.6974961384142059;-1.0999967904724983;1.3073691711602717
30.501811;0.7367782326112177;0.5526368835608574;0.7497619991030222;-0.5621845436597871;-0.7692138460719503;0.7016019293556739;10.045694848855918;0.8322464700554086;0.015534958228851422;0.015524888286109043;0.6973756097981321;-1.0999968022499038;1.3073656664829048
30.501815;0.7370143490829123;0.5528055931953237;0.7497340852257681;-0.5620248665806926;-0.7688356450146999;0.7018028215402194;10.04802613648908;0.8321859469640486;0.015537603277605819;0.015523728735526168;0.6972493061144153;-1.099996813031618;1.3073600752441548
30.501823;0.737409699601091;0.5531148528855759;0.7497467270475003;-0.5617078184466234;-0.7680812477104872;0.702170123618642;10.050289864992783;0.8321222261732444;0.015540238634004942;0.015522601938835116;0.6971172655993608;-1.0999968228808676;1.307352287774752
30.501839;0.7381153233442288;0.5537084494815776;0.7498404617458485;-0.5610716646346916;-0.7665722411172133;0.702862318549413;10.05248044324931;0.8320558217280921;0.01554286574316519;0.015521501781567793;0.6969796420611639;-1.0999968318758435;1.3073421651940604
30.501871;0.7394346926532274;0.5548673901891654;0.750085957398818;-0.559795359908032;-0.7635579872158282;0.7042018710554243;10.054592509225014;0.8319872765543596;0.015545486400352127;0.015520421665209467;0.6968366869413692;-1.0999968401152724;1.3073295402734777
30.501935;0.7419716304243656;0.5571468813979599;0.7506172419811833;-0.5572290346587766;-0.7575466578662028;0.7068292922781751;10.056620811404738;0.8319171031106989;0.015548102259698049;0.01551935580379906;0.6966887114748528;-1.0999968477133348;1.3073142751570905
30.502063;0.7469254302867395;0.5616288482035734;0.7516668420038535;-0.5520401038047957;-0.7455847932814116;0.7120151129313685;10.058560546849513;0.8318458101803642;0.015550714332912045;0.015518299724435526;0.696536087976288;-1.0999968547841406;1.3072962856337838
30.502319;0.7566480101905041;0.5703638735860601;0.7535752165823605;-0.5414425216848777;-0.7219063424549568;0.7222488609539524;10.060407505540024;0.8317738810925341;0.015553322933022978;0.015517249872312282;0.6963792729747855;-1.09999686145111;1.3072754916765064
30.502831;0.7756637891609953;0.5870745627593056;0.7566444918607498;-0.5193885432611625;-0.6754854746099009;0.7423271408259974;10.06215783038603;0.831701702135732;0.015555927256414137;0.015516203001219694;0.6962187907438481;-1.0999968678687213;1.3072517835606852
30.503343;0.7942654676497677;0.6028870840693864;0.7588342690469881;-0.4962704884003147;-0.6302756634400424;0.7619567190329468;10.06380731814476;0.8316295570310414;0.01555852505222715;0.015515155930831743;0.6960551355146775;-1.0999968742356847;1.307225023850441
30.503855;0.8124534651237506;0.6179348027121133;0.7603736297744346;-0.47216382213999875;-0.586216293835804;0.7811395416288166;10.06535138103847;0.8315576623169488;0.015561112830322554;0.015514106345331603;0.6958886737127716;-1.0999968807970253;1.3071950364133906
30.504085;0.8205734000817928;0.6245015053503246;0.7608991643506086;-0.4610221045682487;-0.5667651422674181;0.7896517105511571;10.066786499300557;0.8314861572946595;0.01556368610127474;0.015513053682604918;0.6957196541377577;-1.09999688783653;1.3071616080406974
30.504085;0.8207134529412807;0.6245352817370159;0.7608946085766087;-0.4610179083741103;-0.5667600194807666;0.7897064007855591;10.068111903993055;0.8314151012548674;0.015566240172672744;0.015511998243741384;0.6955482840394552;-1.0999968956699202;1.3071245120193797
30.504086;0.8208924170532313;0.6245803976810487;0.7608744594189479;-0.4609692960087314;-0.5666758028847468;0.7897987830050628;10.069329738711382;0.8313445384355009;0.01556877082407253;0.015510938922974431;0.6953847898040054;-1.099978904633408;1.3070736155247946
30.504087;0.8210738216754413;0.6246259162704287;0.7608591078544829;-0.4609204805009717;-0.5665920121421614;0.7898910534178984;10.070443461635447;0.8312745528732706;0.015571273598496672;0.015509871838094358;0.6952184493968421;-1.0999609150478293;1.307018059514886
30.504089;0.8212931008539894;0.6246989138282998;0.7608482401505542;-0.46082329880489076;-0.5664245473178343;0.7900215023193556;10.071455922231562;0.8312052814934264;0.015573743347821419;0.015508790570565931;0.695061599956492;-1.099924927173854;1.3069488270878276
30.504093;0.8215844033747294;0.6248283075160449;0.7608450777150567;-0.4606283139565578;-0.566088707716466;0.7902265121605433;10.072368489015284;0.8311369384322655;0.015576175254863874;0.015507686957873787;0.694921622393148;-1.0998529411947064;1.3068543365087921
30.504101;0.8220153468272205;0.6250686278280025;0.7608528059951889;-0.4602375687370606;-0.5654170562873636;0.7905794621863977;10.073181461075182;0.8310698369889441;0.015578565911114662;0.01550655196456582;0.6948188991900077;-1.099708957231287;1.3067148325299887
30.504117;0.8227233437892287;0.6255313335731053;0.7608788794734819;-0.45945664383736207;-0.5640759966686256;0.791226591325468;10.073895323349905;0.8310043743827281;0.015580913504080933;0.01550537702613846;0.6947937771526725;-1.0994209753642987;1.3064908778212576
30.504149;0.823982340348243;0.6264401097918563;0.7609402308335464;-0.4578915112612751;-0.5613959047641351;0.7924579470189317;10.074511763369257;0.8309409781235092;0.015583217244015376;0.015504155484335487;0.69492059127226;-1.0988449956455393;1.306100379905538
30.504213;0.8263371157207388;0.6282380024947312;0.7610684872425085;-0.45475339730638875;-0.5560513697683507;0.7948514560804254;10.075033997631886;0.830880054563287;0.015585476098116018;0.01550288318898685;0.6953536963470767;-1.0976900181100508;1.3053800633224488
30.504341;0.8308629379534856;0.631795796525446;0.7613210047018394;-0.44844286595274346;-0.5454226992076274;0.7995469482312495;10.07546709867193;0.8308219809831604;0.015587687892443105;0.015501558694799663;0.6964004263873215;-1.0953710427940186;1.304001911000817
30.504597;0.8396596093778848;0.6388215685894687;0.7618153399562567;-0.43568810316943574;-0.5244000578773539;0.8087670880167566;10.075818084910086;0.8307671304066518;0.015589849997488248;0.01550018347763746;0.6986740242819114;-1.0906980697266955;1.3012993101922734
30.505109;0.8567092645030403;0.6526290189191285;0.7628466700324116;-0.4096820942505944;-0.4832732381077224;0.8267323964215089;10.076095178598589;0.8307159072928603;0.015591960260688969;0.015498761416387145;0.7033976072341763;-1.0812160988893624;1.2959024833802564
30.505621;0.8732479400610126;0.6662016754876166;0.7640238486303429;-0.38309593607952985;-0.4433439555245525;0.8441603444879003;10.076306885262658;0.8306687501738128;0.015594016764654366;0.0154972978061133;0.7081222004064822;-1.0715541301905074;1.2904181488399433
30.506133;0.8892828588971853;0.6796349751702983;0.7654429231800365;-0.3560247382612998;-0.4045805078874182;0.8610563910774544;10.076461556533829;0.8306260622529569;0.015596018258267834;0.015495798259607532;0.712847833660844;-1.0617161634860206;1.284852795897509
30.506645;0.90481768944665;0.6929982559745091;0.7671675058522393;-0.32856016122837056;-0.36695630823225467;0.8774280379878001;10.076567240162841;0.8305881332416933;0.0155979660581882;0.015494266967972226;0.7175756110505471;-1.0517061986130762;1.2792136046314155
30.507157;0.9198615419980658;0.7063406010601574;0.7692307357359416;-0.30078873173573395;-0.3304433974212072;0.8932819109885042;10.076631631607777;0.8305551388560052;0.015599864165575595;0.015492705724015864;0.7223037126840842;-1.0415282353976427;1.273506197871323
30.507669;0.9344212058038094;0.7196909226402464;0.771644503906191;-0.27279995273718405;-0.295024670994557;0.9086277646170122;10.076662176034748;0.8305271850598293;0.015601716840104547;0.015491115262782034;0.7270333929925308;-1.0311892736427717;1.267740455915485
30.508181;0.9485058840660204;0.7330634604835364;0.7744031488366269;-0.24467248810743986;-0.26067636877467604;0.9234734263026134;10.076666279829016;0.8305043274896058;0.01560352721386298;0.015489496629461013;0.7317649550767852;-1.0206943131341297;1.2619241315086442
30.508693;0.9621242078670806;0.746464104713351;0.7774938811512484;-0.21648632717923086;-0.227382302276121;0.9378297257121563;10.076651607900757;0.8304865915251577;0.015605297799645146;0.015487850567050489;0.7364996638060948;-1.010049353666365;1.2560664526838627
30.509717;0.9878718560905106;0.7732932594465487;0.7845078964586573;-0.16020728317281346;-0.16386341513446007;0.9650544605241953;10.076625929892408;0.8304740115511242;0.015607030832091064;0.01548617716789011;0.7461357159348464;-0.9883473950665562;1.2443772841213059
30.510509;1.0065929042214243;0.7940304048420173;0.7906533182900537;-0.11710926352643744;-0.1175476142750674;0.9848344216018783;10.07659610351932;0.8304666185671868;0.015608728444936949;0.015484476830715375;0.7535493384819921;-0.9701484372023436;1.2344335427573785
30.510509;1.0067301702942693;0.7940322154706467;0.7906815958378842;-0.1171109776298116;-0.11754939202086559;0.9848973840835437;10.076567406185536;0.8304643763106713;0.015610393722213572;0.015482750235670587;0.7533908871157384;-0.9701484799726559;1.234326071016187
30.510509;1.006880136006301;0.7940558564007015;0.790719184110403;-0.11707454318177617;-0.11751116961675734;0.9849740698880508;10.076544112823898;0.8304671653574337;0.015612031740741607;0.015480997191497287;0.7532428379264741;-0.9701325232906766;1.234210585426617
30.510509;1.0070137141308904;0.794063578246586;0.790750887891328;-0.11707450682232619;-0.11751123707394573;0.9850321920174219;10.076530158145726;0.8304748172773405;0.015613649149369411;0.015479216601208328;0.7530917169875239;-0.9701325670681826;1.2341041498780025
30.51051;1.0071684058728771;0.7940985671623372;0.7907896406888313;-0.11702020379219387;-0.11745419282861354;0.9851125574021853;10.076529088653553;0.8304871285762755;0.015615252452579586;0.015477407684125024;0.7529540359306848;-0.9701086111923404;1.2339853469529747
30.510511;1.0073228412870214;0.7941360892881174;0.7908270985303741;-0.1169662504411173;-0.11739739238310529;0.9851891121377886;10.076543889672731;0.8305038573113972;0.015616846012552454;0.015475570514038904;0.7528222527830077;-0.9700856555045554;1.2338693618417753
30.510513;1.0074985989929208;0.7942025073234753;0.7908720204420517;-0.11685768425485957;-0.1172831427553767;0.9852868730008281;10.076576983060633;0.8305247111151567;0.015618431119708247;0.015473705277551958;0.7527047430913584;-0.9700376998033874;1.2337409892143893
30.510517;1.0077179218548795;0.7943225047770467;0.7909310089130246;-0.11664126345210896;-0.1170554271937902;0.9854308253478694;10.076630534159625;0.8305493266928929;0.015620007393598772;0.015471811766499189;0.7526117789000782;-0.9699427438690071;1.2335894580582343
30.510525;1.0080289795367827;0.7945514713346521;0.7910208229863743;-0.11620832102521937;-0.11659964869815957;0.9856679078147038;10.076706799591982;0.8305773011989326;0.01562157493467382;0.015469889695246614;0.7525635330562742;-0.9697537874989755;1.2333904184365923
30.510541;1.008520134430681;0.794992938496488;0.791174449558413;-0.11534410835034645;-0.11569041367112896;0.9860960803287617;10.076807921509142;0.830608274526457;0.01562313421183968;0.015467938506233816;0.7525970845570478;-0.9693738305304238;1.2330905058075337
30.510573;1.009373942054478;0.7958565904257561;0.7914561718071214;-0.11361407280439481;-0.1138722778981308;0.986906379313604;10.076935852413685;0.8306419604279456;0.015624684166798098;0.015465957015299717;0.7527894000406804;-0.9686108728232528;1.2325861212637
30.510637;1.0109506390648824;0.7975636894210523;0.7920002239453756;-0.11015993148210972;-0.11025018152438466;0.9884799088666613;10.077092630187403;0.8306781137815178;0.015626221291685637;0.015463944338026572;0.7532943151402456;-0.9670769142276623;1.2316672312721941
30.510765;1.013955629947713;0.800948871522634;0.7930770164418538;-0.10326202376321217;-0.10304992641798759;0.9915678233259877;10.077280255755529;0.830716502469313;0.01562774082883344;0.015461901017076464;0.7544165765202678;-0.9639709545723035;1.2298947520239383
30.511021;1.019758850798248;0.8076832465892101;0.7952515271294268;-0.08952530169969865;-0.08883842048393506;0.9976223589099869;10.077500541849455;0.8307568869152762;0.015629239287743756;0.015459828946533648;0.7567689503447518;-0.957613993680206;1.2263434480714719
30.511533;1.0309180202535353;0.8210750259966813;0.799722857071902;-0.06231392427062102;-0.06116664263951179;1.0093588432621092;10.077755108582725;0.8307990196363626;0.015630716033729078;0.015457730472663314;0.7615762601847827;-0.9443300314010064;1.2189651167621076
30.512557;1.0518306682465568;0.8475561776722486;0.8091122840341153;-0.00916251660569098;-0.008814952130907196;1.0314516217626761;10.07804492578631;0.8308426842545948;0.015632172274206463;0.015455607617093567;0.7712893096784442;-0.9156230676188117;1.2030204110211078
30.513581;1.0710567359490861;0.8735742306204648;0.8190011677926101;0.04188782775799515;0.0395659120727419;1.051759033600797;10.078369835473438;0.8308877077729399;0.015633608410941576;0.015453462333363468;0.7808218410953864;-0.8842531022172915;1.1855284376307806
30.514605;1.0886226305496984;0.8988741648923124;0.8291527535572043;0.09038543161856732;0.08399317963912187;1.070309514232752;10.07872888315657;0.8309339350724877;0.015635022259338167;0.015451297172794927;0.7887975868830595;-0.8504961350549264;1.1658944911989897
30.515527;1.1030540846550398;0.9207493021430784;0.8382582894901607;0.13152006834720495;0.12061634536640739;1.0855326337441735;10.07912082356909;0.8309812141953432;0.01563640967200791;0.015449114692135734;0.7944633426923542;-0.8183031659775795;1.1464866128088724
30.516448;1.1162013720595845;0.941500764615716;0.8470975818372546;0.17001462985972862;0.1540806948745041;1.099392956657234;10.079543795973713;0.8310293789956832;0.015637766370786947;0.01544691653568396;0.7987330154779517;-0.7846371948417462;1.125671700690789
30.51737;1.1280999016706252;0.9608536419749873;0.8554369886564808;0.20566383455340267;0.1844224983639867;1.111928885448793;10.079994834676638;0.8310782492451494;0.015639089005117613;0.015444704235390695;0.8017305974114134;-0.7497262215331313;1.1037346071507808
30.518292;1.1387867414518398;0.9785779911078889;0.8630874430064015;0.23830726422716164;0.21169112766394252;1.123179621288613;10.080470173038856;0.8311276811788119;0.015640375126857706;0.015442480744533605;0.803597072127266;-0.7137992459640019;1.0809740671073518
30.519213;1.1483154607410981;0.9945130300583497;0.8699101635154355;0.26786692103968485;0.23597971683183802;1.1331992007646552;10.080965700529294;0.8311776179275072;0.015641622712440593;0.015440250706782899;0.8044723696198176;-0.6779012680484375;1.058212944476809
30.520135;1.1567462945376836;1.0085591053463283;0.8758131250557212;0.29432546149666483;0.2574067278669364;1.1420515473390558;10.081476728372916;0.831228078927687;0.015642829997709874;0.01543801975936037;0.804480408412966;-0.6424802877002621;1.0358209205832385
30.52057;1.1604321833287485;1.014545389800075;0.8782635132061541;0.3057510460721356;0.26657031513263757;1.145860504414416;10.081997650858245;0.8312790805331708;0.01564399578985506;0.015435793890997179;0.8041941451137202;-0.6259923048661342;1.0254325550448962
30.52057;1.1605617839410478;1.0146045720950148;0.8782707313400692;0.30575106925627105;0.26657023687891535;1.14588882305565;10.082522211014815;0.8313305826456916;0.015645119541525733;0.015433578488972838;0.8041455937169564;-0.6259923195468644;1.0254170214231955
30.52057;1.160689776539356;1.0146647975018261;0.8782791513783796;0.3057510901020284;0.26657016007311973;1.1459171163554003;10.083044001102813;0.8313825529689717;0.015646200852082008;0.015431376647562414;0.8041008212803283;-0.6259923317799068;1.0254060944936843
30.52057;1.1608158727532931;1.0147265483207428;0.8782887238595715;0.30575110843809955;0.266570084799545;1.1459448748761485;10.083556982841024;0.8314350312306522;0.015647238798926228;0.015429188073860041;0.804059909224854;-0.6259923415932059;1.025399489813535
30.520571;1.1609478073009571;1.014804441563131;0.8783055065581166;0.3057759906993675;0.26658985161020815;1.1459795973201519;10.08405596249275;0.8314880827034812;0.015648231582636854;0.015427010416369012;0.8040229034474191;-0.6259543489680804;1.0253736200444603
30.520572;1.1610776083353231;1.0148848226896612;0.878323105205971;0.3058008704812102;0.26660962011887235;1.1460129001760326;10.08453666034897;0.8315417612940165;0.015649176938802262;0.015424842262638749;0.8039888023928005;-0.625917353846889;1.0253512592604292
30.520574;1.1612131630607725;1.0149800283426738;0.8783457375458779;0.30585261798468105;0.26665097696934587;1.1460535164237924;10.084996057628988;0.8315961583470111;0.015650072878209006;0.015422685048144594;0.8039575760464155;-0.6258413561656155;1.0253075948651005
30.520578;1.1613623091166378;1.0151038851304701;0.8783789892196253;0.30595328037239655;0.266731301064242;1.1461092748144335;10.085433238467518;0.8316514494037399;0.015650917667890032;0.01542054281330698;0.8039291748744192;-0.6256903558864698;1.0252202946885856
30.520586;1.1615398429179016;1.015283647748794;0.8784348372259475;0.3061566689867481;0.2668940343867781;1.1461960930155486;10.085849060839635;0.831707880221736;0.015651709229135648;0.015418420791907183;0.8039015236212427;-0.6253873530262274;1.0250403089426015
30.520602;1.1617792372068856;1.0155705952161271;0.8785319278107304;0.3065626172187232;0.2672183586615854;1.1463469478383483;10.086244915282595;0.8317657213212463;0.01565244459361468;0.015416323795178724;0.8038705357567546;-0.6247833476679654;1.0246729710089018
30.520634;1.1621392428581359;1.0160679461964444;0.8787147486696287;0.30736938341091974;0.26786320431184557;1.1466298333502978;10.086622560551918;0.8318252159222914;0.01565311979124419;0.015414255071876083;0.8038301191957625;-0.6235743399515917;1.0239276135515911
30.520698;1.1627440524222075;1.0169770731921444;0.8790628481713961;0.3089728942872654;0.269143907015813;1.147172746626562;10.086984349780526;0.8318865020576355;0.015653730441801215;0.01541221630126885;0.8037641034514168;-0.6211603300439856;1.022426530866283
30.520711;1.1629480681039315;1.0172262820778646;0.8791381698138753;0.3092957646050366;0.2694017018575058;1.1472907320538446;10.087332588061749;0.8319495693443024;0.015654272297540375;0.015410208227549821;0.8037451718165102;-0.6206743181213943;1.0221392148582438
30.520711;1.1630488367685436;1.0173131217380662;0.8791453287162205;0.30929575479282967;0.26940164615733947;1.1473009358581234;10.087668695721126;0.8320143437873218;0.01565474115480094;0.015408230915956498;0.8037399109013272;-0.6206743043884072;1.0221581290312765
30.520712;1.1631537448132185;1.0174158902391968;0.8791568817083202;0.30932065358904237;0.2694214332298211;1.147317591173383;10.087992806242331;0.8320808089297462;0.0156551327130706;0.015406283763875275;0.8037359293622451;-0.6206362890804258;1.022154106632069
30.520713;1.1632544927357382;1.0175191325533428;0.8791656809128575;0.3093442177950171;0.2694401374167041;1.1473329730916473;10.088304084485696;0.8321490018446552;0.01565544348703535;0.015404365368962841;0.8037339528542198;-0.6205982724355229;1.0221508176577412
30.520715;1.1633597603542674;1.017636472083374;0.8791770611103958;0.3093944105531981;0.26948010565060704;1.1473554004272022;10.088601437101664;0.8322189179081225;0.01565567264801621;0.015402474257313096;0.8037328256477353;-0.620523254689819;1.0221245812647708
30.520719;1.1634764129323696;1.0177809101643418;0.8791973096197899;0.30949525408751605;0.2695606985596724;1.147394241327801;10.088883579130014;0.832290467527238;0.015655822275640306;0.015400611540384858;0.8037324067187959;-0.6203722361021905;1.0220512691963566
30.520727;1.1636211442074738;1.0179781274066233;0.8792362274135243;0.3096931947797762;0.269718496287499;1.1474658872800152;10.089148697933236;0.8323635086791994;0.01565589561951685;0.01539878251705625;0.8037294511868447;-0.6200712169689938;1.0218830398320349
30.520743;1.163822954330992;1.0182766021670184;0.8793140903344063;0.31009041791021685;0.2700356845006927;1.1476027556700583;10.089394438338534;0.8324378753320161;0.01565589623323132;0.015396995283050349;0.8037195821347156;-0.6194681976034235;1.02152381996417
30.520775;1.1641455068158564;1.0187799381086176;0.8794726559102037;0.3108813097520363;0.2706664195078075;1.1478693097101755;10.089618048385072;0.8325133315641722;0.015655828105034745;0.01539525864556976;0.8036953980451187;-0.6182631782991517;1.0207855046745546
30.520839;1.164705520529524;1.01968238496262;0.8797917796137126;0.3124530227016283;0.2719196086725336;1.1483949999127456;10.089816895058469;0.832589498915725;0.015655695209000585;0.015393580749112101;0.8036396190112179;-0.615857159309529;1.0192920357867774
30.520967;1.1657348732903303;1.0213605942799604;0.8804210198905884;0.31555410398421696;0.2743893234757188;1.1494241446243132;10.089989265315534;0.8326658718571112;0.015655501655175035;0.01539196932369518;0.8035131053438717;-0.6110541408431233;1.0162947446520785
30.521223;1.1676645816179743;1.0245073840652565;0.8816297733210025;0.32158039037070907;0.2791771721838935;1.151415904345239;10.090134545386984;0.8327418843198121;0.01565525266035456;0.015390433184737247;0.8032147601183199;-0.6014901230760618;1.0103183827377509
30.521735;1.17123275704155;1.0302573169895572;0.8838281876943975;0.33294882871975195;0.2881696521888273;1.155155388060561;10.090253064891012;0.8328169333923021;0.01565495379651465;0.015388981991804142;0.8024704338676888;-0.5825341061659711;0.9985047905704487
30.522759;1.1774666249988448;1.039919751922411;0.8873377792456014;0.3530272904933312;0.30392340512849686;1.1617317153560835;10.090346496776581;0.8328903809216304;0.015654608707655136;0.01538762435490346;0.8004698990021296;-0.5453110902341366;0.9755131137160153
30.523783;1.1826335054116377;1.0473268755141456;0.8896900279395694;0.3696461996898263;0.31683619296124205;1.1671769629736526;10.090418229785667;0.8329615533697919;0.01565421843062808;0.015386366499422847;0.7978699257522262;-0.5090200753371101;0.9534184295587297
30.525831;1.1900827694705431;1.0560136236857542;0.8913664850595971;0.3934606536469848;0.3351228944148398;1.1750421554947843;10.090472671629058;0.8330297453032446;0.01565378352117159;0.01538521171059936;0.7913473940988324;-0.4393100614794401;0.9122192326079193
30.52661;1.1920335769154713;1.0574446833896727;0.8910354503329756;0.3994317671456818;0.33965720014521045;1.1770793587285715;10.090513848080155;0.8330942698260799;0.015653306857320182;0.015384160799675585;0.7885003139385537;-0.4138010486678524;0.8976247949089982
30.52661;1.1920733497021085;1.0575327858633126;0.8910093943753973;0.3994331089419717;0.33965826145430866;1.1771017415758611;10.090544323097074;0.8331545515633817;0.015652793850903967;0.015383213123104056;0.7885047519387859;-0.41380103696782966;0.8976164623932571
30.526611;1.1921096586706312;1.057619585102562;0.8909779666868574;0.3994397378320192;0.33966336865196034;1.1771285381600813;10.09056477134993;0.8332102115480104;0.01565225019533436;0.015382367405746137;0.7885047775659609;-0.41376902653843894;0.8975857416656401
30.526612;1.1921408041681216;1.0577051372859743;0.890942118473413;0.39944636608736794;0.33966847785992815;1.1771579978390911;10.090574063343338;0.8332610941031331;0.015651680361648195;0.015381623069271646;0.7885044604931024;-0.4137360176395053;0.8975505123684066
30.526614;1.1921685534311872;1.0577895611732078;0.8909002826077166;0.39945800177759455;0.3396773008974077;1.1771923846923693;10.090569712712993;0.8333072202020929;0.01565108710922242;0.015380980888915428;0.7884998784014152;-0.4136720106054744;0.8974933647774582
30.526618;1.1921956562872458;1.057874425352907;0.8908513654259428;0.39948258052487257;0.3396957656524686;1.177234985628019;10.090548594027466;0.833348731303228;0.015650470725018694;0.015380441537054928;0.7884881460251446;-0.4135420057976544;0.8973955109849645
30.526626;1.1922252677178016;1.0579613901016356;0.8907939696428155;0.39953312647989575;0.3397340328487603;1.1772891173315374;10.090507428621617;0.8333858743549302;0.015649829511379342;0.015380004180235692;0.7884604517552616;-0.4132830035668809;0.8972199274108839
30.526642;1.1922656336670534;1.0580542465150085;0.8907245531573709;0.3996320704554206;0.3398088073373803;1.1773641146744918;10.090442547726541;0.8334189930819558;0.015649161474175895;0.015379666937680758;0.7884010320152334;-0.4127650042374373;0.8968924736117238
30.526674;1.1923322728804335;1.0581574464961374;0.8906346089600284;0.39982955979626855;0.3399582526552352;1.1774772657445505;10.09034985719646;0.8334484756034227;0.015648464570477597;0.015379427989649776;0.7882801123265482;-0.41173000809538957;0.8962678245098864
30.526738;1.1924551868277664;1.0582796179871947;0.8905083156336717;0.4002147926741092;0.3402495161362917;1.177659769933597;10.090225806201563;0.8334746714575104;0.015647735603095146;0.015379286279210416;0.7880348970701264;-0.4096640153728111;0.8950549241852459
30.526866;1.1926905074855472;1.0584263093784338;0.8903075788401443;0.4009521049498797;0.34080594811080345;1.177969744092769;10.090067940313935;0.8334978437346785;0.01564696965846819;0.01537924221035831;0.7875375872745205;-0.40554102622779414;0.8926763444936907
30.527122;1.1931260091101479;1.0585622622038264;0.8899357960345172;0.402300894394988;0.3418221282987;1.1785021908461195;10.089874059612756;0.8335181831044187;0.01564616113448211;0.015379298394023282;0.7865243777260573;-0.3973430407290783;0.8880078272731019
30.527634;1.1938617009779129;1.0584565236124033;0.8891212904049336;0.4045057760223736;0.3434755027350156;1.1793590021309441;10.089641580221313;0.8335358674696167;0.015645306109863567;0.015379459550684144;0.7844504194798039;-0.3811320588741873;0.8789175357353113
30.528658;1.1948027017264349;1.0570614709807862;0.8870482964830123;0.4070412793944327;0.3453454893043596;1.1804351068231544;10.089368053891363;0.8335511538609559;0.015644403918328616;0.015379731719549124;0.7801527741269693;-0.34945508063493447;0.8616051396069498
30.529682;1.1950514812221857;1.054306524350221;0.8843366597510354;0.4072142546841628;0.34541055660801745;1.1807846108412703;10.089051555304977;0.8335644665122508;0.015643456496157313;0.015380121966971012;0.77570144082435;-0.31877510597089176;0.8453831535026926
30.53173;1.1937784078391285;1.0454160408006692;0.8775503676536012;0.40145243874194264;0.34088084826298765;1.1795087429935125;10.088690321295854;0.8335764080335064;0.01564246659796872;0.015380638131790823;0.76656043533077;-0.26041913480068346;0.8163238738996891
30.533573;1.190772041140078;1.0342320241138747;0.8700778179428389;0.3900496847210317;0.33203414346683907;1.176404671026576;10.088282346686391;0.8335876475703183;0.015641435979492604;0.015381287630496263;0.7582258287475413;-0.21132116700023468;0.793834847520361
30.535416;1.1862758757160843;1.0207980335185365;0.8617381019631518;0.3738134624924214;0.31942208050200627;1.1717293989418125;10.087825048563065;0.8335987923101457;0.01564036383444313;0.015382076421667407;0.7499807613626017;-0.16544620244763067;0.7746834169729941
30.537259;1.1805290226569582;1.0057668923906173;0.8528745188681397;0.3536941046899449;0.3037071111245653;1.1657397903107354;10.087315131586223;0.8336103891128194;0.01563924625830278;0.01538300927156798;0.7419784358213695;-0.12275824105265142;0.7586779874416159
30.539103;1.1737507879832505;0.9896940074688182;0.843770443578988;0.3305485935553967;0.28547900640556967;1.1586675743806947;10.086749097297359;0.8336229848171514;0.015638077182046278;0.01538409036858031;0.7343350619357327;-0.08320228274932338;0.7455731063603493
30.540946;1.1661388188451294;0.9730453060525234;0.8346588957587919;0.3051489644146427;0.2652707371867544;1.1507233364973652;10.086123837682619;0.8336371034588992;0.015636850307026832;0.015385323039871732;0.727142825067788;-0.04670732747710875;0.7350924557281656
30.542789;1.1578729304821658;0.9562046199150125;0.8257259594875985;0.27816517537389773;0.24354754111756322;1.142096575265743;10.085436647217012;0.8336531720792945;0.015635561335726085;0.015386708769894222;0.7204699256632501;-0.013187375161410018;0.7269396438529727
30.544002;1.1521111041202765;0.9451670411269232;0.819952468347934;0.2597858901626948;0.22859275030434315;1.1361517721309333;10.084684703269378;0.8336714906149564;0.0156342093017303;0.015388246459854297;0.7163916245358307;0.007285574294925405;0.7226643277114344
30.545215;1.146173901179127;0.9342565347679402;0.8143525451902176;0.24112246796348497;0.21326848466586978;1.1300294301519564;10.08386446733491;0.8336922386735298;0.015632795959780992;0.015389932596266497;0.7125722511142355;0.02654052100437252;0.7191805316320512
30.545713;1.1436388448067827;0.9298668994097566;0.8120129987794511;0.23339926206476216;0.2068849249668282;1.1275361067244578;10.082971774315528;0.8337154600843008;0.015631323579174634;0.01539176178601628;0.711099185019955;0.03399046508114202;0.7178986850270793
30.546211;1.1410813049728794;0.9255136813081802;0.8097044725979283;0.22566873815321542;0.2004702761100073;1.1250254340526482;10.082002790280479;0.8337410618320027;0.015629792902063375;0.015393726802506395;0.7096758190891035;0.04108140663864947;0.7167186939443209
30.546709;1.1385057174022977;0.9212031790199466;0.8074300743813826;0.2179400301085789;0.19403139637399727;1.1225040912599529;10.080955150207473;0.8337689099640038;0.01562820326390862;0.015395819258293983;0.7083015167648101;0.047800345816445274;0.7156284268800881
30.547207;1.1359169121721477;0.916941540391287;0.8051925293266542;0.21022906625985102;0.18758127582413098;1.119973742910463;10.07982853473344;0.8337989778284973;0.015626554697088766;0.015398031518134446;0.7069765539603688;0.05414928280573859;0.7146178372704247
30.548203;1.1308318334573764;0.908520071576272;0.8010206396928027;0.19491902568589442;0.1746960716589783;1.114795005000896;10.078624332768834;0.833831400601118;0.015624849542834909;0.015400358290434969;0.7044270560308484;0.06576721783200812;0.7129075685713376
30.549199;1.1257531346430445;0.9003433091883125;0.7970228927557074;0.17981524827068876;0.16187939729574957;1.1096304487685575;10.07734492027073;0.8338663882969602;0.015623092086408469;0.015402797183887375;0.7020650034248679;0.07598815111827228;0.7114230027466856
30.550195;1.1207055190445447;0.8924384121310465;0.7932092412567026;0.16498932438138803;0.14919397653282057;1.1045056370874808;10.075993422356538;0.8339041430209007;0.015621287500249367;0.015405348375069744;0.6998913219048644;0.08487508287202063;0.7101118320081904
30.551191;1.1157163222461928;0.8848278432924706;0.7895841257277358;0.1505075594298091;0.13669967550995177;1.0994472079100748;10.074573973023336;0.8339448925869571;0.015619441373920061;0.015408013710882235;0.6979049699394666;0.09249101329488185;0.7089302880867706
