time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.552187;1.1108043699780241;0.8775271238596871;0.7861524262456596;0.13642648327673232;0.12445068727390869;1.0944789255581069;10.073092079122869;0.8339889117375093;0.015617559532308117;0.015410795507566417;0.6961039609459946;0.09890594259013269;0.7078441739761168
30.553184;1.1059918187180486;0.8705537732767726;0.7829189212795726;0.12279496966514333;0.11249555517621058;1.0896196223711299;10.071554555642702;0.8340364351021169;0.015615648095917792;0.015413694922092647;0.694485342222515;0.10418687096032701;0.7068267499722102
30.55418;1.1012966337849073;0.8639200911971714;0.7798869635065035;0.10965102953631121;0.10087486776563104;1.0848891206079567;10.069968473126668;0.8340875729631769;0.015613713213237285;0.015416710806466265;0.6930471503214728;0.10840279859550898;0.7058603514681743
30.555176;1.0967348081749109;0.8576315783949516;0.7770550681031214;0.09702898849720934;0.08962719320016056;1.08030321611536;10.06833977279559;0.8341423048190608;0.015611760183008857;0.015419840131948954;0.6917853476447526;0.11162372565542629;0.7049323111962951
30.556172;1.0923204523676062;0.8516965935978036;0.7744255253451935;0.08495498222969453;0.07878464590375772;1.075875716712297;10.066673107246048;0.8342005216013073;0.015609793780001215;0.015423079591532236;0.6906957836626186;0.11391765226025029;0.7040354611274465
30.557168;1.0880638574970434;0.8461178123770099;0.7719979557627329;0.0734468226217992;0.06837256953294549;1.0716185187510043;10.064972910657685;0.8342620701294109;0.01560781973605662;0.015426426480421564;0.6897732250411747;0.11535157849821584;0.7031663232122396
30.558164;1.0839767553441801;0.8408975083444086;0.7697704799173355;0.06251712282837192;0.058411773706545045;1.0675396651916353;10.063244214531503;0.8343267751531239;0.015605845096138693;0.015429878235856221;0.6890114104413573;0.11599050445051094;0.702324098650162
30.55916;1.0800655789398657;0.8360342680063123;0.7677415798687772;0.05217777524342897;0.04892294425169203;1.063649366425796;10.061492821765691;0.8343944231161455;0.015603877202509189;0.01543343234147452;0.6884060565662723;0.1159004302215987;0.7015133492526129
30.560156;1.076337821854867;0.831524702249247;0.7659069377732373;0.04242973016345464;0.03991647147857136;1.0599539817746173;10.059725115068991;0.834464701432436;0.015601922552610753;0.01543708664246291;0.6879498438300581;0.11514435594344294;0.700737682676091
30.561152;1.0727991812037463;0.8273670170793002;0.7642646944806679;0.03327533049950422;0.031403988019547004;1.0564579247909855;10.057947160266004;0.8345371792916674;0.015599986818176884;0.015440839063091294;0.6876364532281908;0.11378228174854363;0.7000030484399052
30.562148;1.0694533497251117;0.8235550114881761;0.7628098594277822;0.024709309489214223;0.02338975146940908;1.0531635515471662;10.05616338581642;0.8346113654355686;0.015598076015110204;0.015444686842746332;0.6874586382121831;0.11187420775236986;0.6993156936624587
30.563144;1.0663016475690317;0.8200824583815651;0.7615387540517831;0.016726262127342732;0.01587752398123178;1.0500741090652819;10.054376179070848;0.8346867519541764;0.015596196363379737;0.015448625496901595;0.687411222984238;0.10947513405963535;0.6986838621469187
30.56414;1.0633468601154266;0.8169405510904058;0.7604438981470925;0.009316597432345159;0.008866578747473269;1.0471907167647903;10.052586963225355;0.8347628386442904;0.015594352461462591;0.015452648447288414;0.6874850266594015;0.10664006076739121;0.6981123544046907
30.565136;1.0605873161419055;0.8141219627365834;0.7595221444630066;0.0024684865500910354;0.0023535522321240666;1.0445103488692868;10.05079750078504;0.8348391683982854;0.015592546551762166;0.01545674808389676;0.6876738496753163;0.10342098795383971;0.6976086549370106
30.566133;1.0580228938979475;0.8116154556725333;0.7587650183028682;-0.0038300535461300404;-0.0036657035445863306;1.0420328527079568;10.04901014987264;0.8349153207901324;0.015590779489364315;0.015460916740428262;0.6879705211856989;0.0998659156723849;0.6971785095139438
30.567129;1.0556519581771808;0.8094128236858029;0.7581675434527975;-0.00959576356303336;-0.009200503170786932;1.0397540310467557;10.047227208622349;0.8349908798848985;0.015589052119411782;0.015465145576825514;0.6883668948546637;0.09602384397220441;0.6968263040371246
30.568125;1.053469264996886;0.8074992827737402;0.7577206841426518;-0.014844257140621375;-0.014259776617575158;1.037670743313958;10.045450219763639;0.8350654493347014;0.015587366672480672;0.015469422940607708;0.6888557836680601;0.09193777292950993;0.6965557845333318
30.569121;1.0514710601827435;0.805864872972861;0.7574186304678807;-0.019592986763244485;-0.018854880117703737;1.0357779638385471;10.043679995426706;0.8351386862050356;0.015585727696797414;0.01547373528571047;0.6894309077431979;0.08764970266016667;0.6963706971694164
30.570117;1.049653043116409;0.8044958995525189;0.7572521782241988;-0.02386120866573064;-0.022999559005442722;1.0340717345149655;10.041917310887033;0.8352103019055961;0.015584141945822208;0.015478069366081728;0.6900828963334268;0.08319863331278245;0.6962705238503747
30.571113;1.0480099388843842;0.8033812459762629;0.7572151367945277;-0.027667516363405018;-0.026707571005517624;1.0325450252544892;10.040163680329979;0.8352800397901425;0.015582617566862243;0.01548241300275245;0.6908043168610314;0.0786215650582674;0.6962556096159812
30.572109;1.0465360323506996;0.8025068683080095;0.7572986033863952;-0.031033334034488224;-0.029996021728312595;1.031192676780182;10.038422044646962;0.835347645877902;0.015581162600554315;0.015486754807549368;0.6915897206559425;0.07395249809045784;0.6963271059795314
30.573105;1.0452251082604744;0.8018600145333469;0.757495039098948;-0.03397615584549853;-0.03287880386253338;1.0300064881866176;10.036697092967959;0.8354128506326634;0.01557978286177508;0.015491083793930145;0.6924297241712353;0.06922443263367806;0.6964812111012753
30.574101;1.0440709287835948;0.8014278137127255;0.757796595202914;-0.036519003366614865;-0.03537567828404106;1.0289803069654941;10.034994716479725;0.8354753756627591;0.01557848115405289;0.015495388875636578;0.6933180796478517;0.06446436894690848;0.6967155672129873
30.575097;1.0430665370987375;0.8011959170782622;0.7581944367856912;-0.03868013803611175;-0.03750230778077132;1.0281070445587617;10.033320859283043;0.8355349382012366;0.015577258406382822;0.015499658975901592;0.6942486885950874;0.05970130731804524;0.6970271186702232
30.576093;1.0422047775600776;0.8011511039198197;0.758681017452408;-0.040482496499321174;-0.03927933634625439;1.027378640373287;10.031680350760915;0.8355912337339672;0.015576114584493225;0.015503884088796839;0.6952145771786552;0.05496024803882394;0.6974106188686282
30.576989;1.0415380087589339;0.801254980326437;0.7591799999386923;-0.041813561865124194;-0.04059396843240086;1.0268500253138202;10.030076283650757;0.8356439489049091;0.015575049372923064;0.015508055854946233;0.6961198375856876;0.05073319136950702;0.6978051500542578
30.576989;1.0414662077578059;0.8012102002281515;0.7591036555334633;-0.041813569245369504;-0.040593959718527195;1.0269410810495887;10.028510266332903;0.8356928264206547;0.015574063621940947;0.015512167070751025;0.6962335438715737;0.05073313751195908;0.6977315733380549
30.57699;1.0413995422065958;0.8011618160173023;0.759033376855308;-0.041815503629868946;-0.04059585882683262;1.0270295749860328;10.026982891013937;0.8357376916201369;0.015573159936357195;0.015516211107010921;0.6963476938927889;0.050728086600281275;0.6976589959031888
30.576991;1.0413394614664129;0.8011106442304039;0.7589693342254832;-0.04181600979659003;-0.040596371067697395;1.0271161548160135;10.025493895616087;0.8357783983145045;0.015572341562338497;0.015520181629489115;0.69646120739703;0.050723038700063464;0.6975866235014144
30.576993;1.0412864109753548;0.8010554295409462;0.7589103966240687;-0.04181903932339193;-0.04059933280222555;1.027200393060733;10.024042084486767;0.8358147761548655;0.0155716112264012;0.01552407237957342;0.6965749606134662;0.05071399380200614;0.6975150335633397
30.576997;1.0412390818650226;0.8009977800181686;0.7588594067054247;-0.04182486438462676;-0.04060507242700603;1.027280822363725;10.022624931173485;0.8358466394985977;0.015570971590381065;0.01552787704124933;0.6966888271716507;0.05069495182977669;0.6974436113160872
30.577005;1.0411973788721123;0.8009366046156345;0.7588156485657532;-0.04183563734750499;-0.040615691216621765;1.0273550091320032;10.021238534399133;0.8358738328929083;0.01557042709117219;0.015531589534938018;0.6968057137691981;0.050657912669637414;0.6973744668980736
30.577021;1.041157880430765;0.8008736785811233;0.758783670718578;-0.041856578166266756;-0.04063639648171156;1.0274196213892448;10.019878315178943;0.835896272532718;0.015569984586989103;0.015535204521828222;0.696929552786105;0.05058187618967607;0.6973096910736127
30.577053;1.0411173568392456;0.8008104302661336;0.7587674727053366;-0.041898322685442115;-0.04067764256580145;1.0274724196787395;10.018539357887056;0.8359139646108956;0.015569651528219671;0.015538717288433403;0.6970652399113276;0.05043184224438537;0.6972513886440086
30.577117;1.041065498821572;0.8007523544832916;0.7587801821786067;-0.04198185436581104;-0.04076020829454722;1.0275002416963592;10.017216310255641;0.8359269771114771;0.015569434212109424;0.015542123251944815;0.6972296033072587;0.050131810679109275;0.6972108062467924
30.577245;1.0409850512743215;0.8007069520844168;0.7588420076569862;-0.04214441399283454;-0.040920939186888314;1.0274870257995965;10.015903905229951;0.8359353832526809;0.015569337604419458;0.015545418122266718;0.6974494417311011;0.04953178134019168;0.6972042399829262
30.577501;1.0408441862195077;0.8006999139994584;0.7590018041036566;-0.04245338035728529;-0.04122655721963626;1.0273977674968648;10.014597845848638;0.8359392580838385;0.015569364790385926;0.015548598632650443;0.6977845711008301;0.04833575409694442;0.6972717782272232
30.578013;1.0405925402899583;0.800796894298719;0.7593613458794481;-0.04301229102802566;-0.041779767246828074;1.02718137669335;10.013295185368602;0.8359387203711072;0.015569515430149325;0.015551662750342279;0.6983548358816628;0.045958728847877925;0.6974977036582917
30.579037;1.0401786228611078;0.8011912273257068;0.7601476431523146;-0.04389830828737695;-0.04265802672595129;1.0267846286806575;10.011994424106106;0.8359339441010274;0.015569785002489091;0.015554608668906334;0.6994030734366691;0.04127570549561345;0.6980697891111577
30.580061;1.0398828932620778;0.8017223401199143;0.7609952173720671;-0.04448997769740687;-0.04324612306967143;1.0265052833919208;10.010695719019113;0.8359251620928941;0.01557016573184048;0.01555743360727303;0.7004640708823938;0.036699683934161745;0.6986933496873357
30.581085;1.0396993581212357;0.8023785894628663;0.7618971045915667;-0.04480967651557879;-0.04356556293933806;1.026334188729466;10.009400798681922;0.8359126818836;0.0155706487031077;0.015560133907890634;0.7015315873881238;0.03224566405627057;0.6993610657857983
30.582109;1.0396175262413403;0.8031460682768072;0.7628475617383351;-0.04487718982162361;-0.04363572339635387;1.0262632792064272;10.008112417988576;0.8358968582164823;0.015571226291968833;0.01556270605386936;0.7025994230928307;0.02792664574816527;0.70006522226462
30.583133;1.0396295103535014;0.8040110468168327;0.7638391182532847;-0.044711821214992425;-0.04347556736181137;1.0262855285462484;10.006834000376449;0.8358780362244496;0.015571893588842277;0.015565147468128194;0.7036644565707031;0.023755628883975748;0.7008008546836125
30.584157;1.039726830487046;0.8049596954954262;0.7648645636025674;-0.04433530706063602;-0.04310657456731511;1.0263919229390128;10.005569996126189;0.835856510404677;0.015572647991910668;0.015567456518544059;0.7047206408727669;0.019742613337028068;0.7015596892268094
30.585181;1.039900237702604;0.8059790485875408;0.7659179048815223;-0.043765512820890674;-0.04254658535700698;1.0265745222657015;10.004326639602189;0.8358324677102802;0.015573488074751944;0.015569631695831941;0.7057649821620452;0.015895598983850096;0.7023362994962944
30.586205;1.0401424686543659;0.8070584364260429;0.7669937129835708;-0.04302180897260193;-0.04181488475836428;1.026825563936917;10.003112062690775;0.8358059226185675;0.015574413463947787;0.015571670872179423;0.7067924959706742;0.01222258569881501;0.7031232218856284
30.587229;1.0404453218700491;0.808186236234676;0.768086325307786;-0.042123325545500044;-0.040930605999642856;1.0271394901764095;10.001935284144874;0.8357767069454349;0.015575425212980021;0.015573571640717411;0.7078011504427637;0.008728573371813517;0.7039159202540234
30.588253;1.040800860439077;0.8093513301871591;0.7691904411940759;-0.04108550527799217;-0.03990931270811652;1.027507858642748;10.000805061333141;0.8357445040687457;0.015576525320553598;0.015575331907873783;0.708786839099211;0.005418561927446353;0.7047078853878984
30.589277;1.0412031991377166;0.8105445267805732;0.7703010604808412;-0.03992657578226814;-0.03876920264946472;1.0279261992680153;9.999729419996335;0.8357088971501015;0.015577716193491648;0.015576949723302213;0.70974738735908;0.0022945513060970745;0.7054946361801812
30.591325;1.0420988328605996;0.8131712365171603;0.772442308962569;-0.03732714467231947;-0.036214319438710146;1.0288739308478025;9.998715651555997;0.8356694354402407;0.015579000520134821;0.015578423453022888;0.711512564471285;-0.003390458555404107;0.7071116716435439
30.593373;1.0431160245149798;0.8158313514801422;0.7745342523057617;-0.034425339806486155;-0.03336664942369533;1.0299513320188416;9.997770238765952;0.835625673168199;0.01558038095368428;0.015579752212414387;0.7131601063258303;-0.008330467713835216;0.7086522444462041
30.595421;1.0442144598474696;0.818465694851101;0.7765491839046603;-0.03132393923961775;-0.030328771324147866;1.0311164945084976;9.996898210551176;0.8355771422390614;0.01558185983051856;0.015580935525742006;0.7146767561873956;-0.012541476214863049;0.7100884243641984
30.597469;1.045358942024696;0.8210266196327691;0.7784669653757476;-0.028114956122044534;-0.027191949652491214;1.0323313377059824;9.996102728598183;0.8355233310614502;0.015583438288410727;0.015581973385320018;0.716056314078644;-0.01605048411068457;0.7114024262370652
30.599517;1.0465184635236155;0.8234703280285908;0.7802681108355826;-0.024880506882185877;-0.024037010177883948;1.0335617353515736;9.995385847269851;0.8354637307665824;0.015585114839339458;0.01558286706589729;0.7172946786952948;-0.018895491481624477;0.7125816045805924
30.601565;1.0476644327559388;0.8257632079028702;0.7819412926195379;-0.021691348756914523;-0.02093303697061152;1.0347776104650857;9.994749413608812;0.835397887311465;0.015586885168899596;0.015583619526821697;0.7183908511116429;-0.021120498439908316;0.7136191482040287
30.603613;1.0487768440467886;0.8278803616375938;0.7834773304567788;-0.018605911133649407;-0.01793643564972049;1.0359569105615163;9.994195159085386;0.8353253946463487;0.01558874330494489;0.015584234894142728;0.7193468967460611;-0.022777505110473887;0.7145137209679614
30.605661;1.0498357227459048;0.8298020671027346;0.7848722730979173;-0.015672926810502072;-0.015093811815369715;1.03707854925393;9.993724480186048;0.8352458592713072;0.015590683159938496;0.015584717548259974;0.7201679042443692;-0.023919511612427793;0.7152687928919726
30.607709;1.0508270010688952;0.8315174907773641;0.7861262739386986;-0.01292990582348059;-0.012440527117135317;1.0381264098007377;9.993338202420777;0.8351588858981126;0.015592699229043577;0.01558507217261313;0.7208609674498134;-0.02460451806024506;0.7158913694234277
30.609553;1.0516525427165555;0.8328537217824841;0.7871479984062483;-0.010645682357378774;-0.010234890018289018;1.0389964056482877;9.993035955578096;0.8350641133458848;0.015594785514131428;0.015585304287152858;0.7213831665597351;-0.02487552456374045;0.7163390197945017
30.611396;1.0524088315176874;0.8340169267926623;0.7880615791347767;-0.008552287349262845;-0.008216605545097845;1.0397915086797573;9.992815503497653;0.8349612875378432;0.015596934183200926;0.015585419854299514;0.7218125408007552;-0.024866531211906046;0.7166941611931976
30.613239;1.0530917227821925;0.8350088710041683;0.788871271491816;-0.006659986895585033;-0.006394746890966093;1.040507712082489;9.992672856328708;0.834850284211107;0.015599136104873245;0.015585424951444537;0.7221581020758855;-0.02461553805955835;0.7169674300970575
30.615082;1.0536994488258606;0.8358359715138599;0.789583948093157;-0.0049721904566032635;-0.004771823500129757;1.041142015974082;9.992603072359259;0.8347310682749439;0.015601382771369762;0.015585325870595218;0.722424888597117;-0.024162545122008678;0.7171657951714554
30.616925;1.0542331634256008;0.8365049115194669;0.7902044690084452;-0.0034888491945091215;-0.003347086210083181;1.0416954648862977;9.992601166306617;0.8346036813878949;0.015603667522120728;0.015585128856654258;0.7226219819204466;-0.023544552374936405;0.7173002134800507
30.618769;1.0546912046971062;0.8370233781952882;0.7907408017592401;-0.0022055034555872035;-0.002115655716815727;1.042169176567055;9.99266230378471;0.8344682767190253;0.015605985017692078;0.015584840439020213;0.722755481127341;-0.022794559765941157;0.7173784426388103
30.620612;1.0550780831458924;0.8374056867263712;0.7912025611308775;-0.001119010315570349;-0.0010739910474148028;1.042565322526367;9.99278100723719;0.8343251541134559;0.015608329774198725;0.0155844679975335;0.7228335232199518;-0.021945567234062487;0.7174100399850237
30.622455;1.0553954464187423;0.8376594518539445;0.7915951517701474;-0.00021692316687778627;-0.00020974266639031718;1.0428880162739693;9.9929508002257;0.8341747812617611;0.015610695407689971;0.015584018927979629;0.722864357239558;-0.02102657473447617;0.7174041544055177
30.624298;1.0556484273975204;0.8377980006678304;0.7919266865322486;0.0005100653187879788;0.00048633927504509593;1.0431391805293146;9.993165150618955;0.8340177900832575;0.015613075226406726;0.015583499230268773;0.7228533514856595;-0.02006258226260902;0.7173665322680267
30.626141;1.0558405079047437;0.8378350369173466;0.7922066687749485;0.0010729824981783483;0.0010250659050890683;1.0433245859845377;9.993418469470745;0.8338549232189996;0.015615463545001375;0.015582912782583851;0.7228078962482997;-0.019077589850544925;0.71730470037466
30.627985;1.0559762869684457;0.8377813130671661;0.7924407309429083;0.0014871506348834683;0.0014212851907528356;1.0434490224856914;9.993705977138628;0.8336869584891675;0.01561785633966554;0.01558226101598563;0.7227353158496161;-0.018092597539804866;0.7172260156583578
30.629256;1.0560192424609327;0.8376126438563353;0.792632593251456;0.001662027747632471;0.0015885318513519562;1.0434733734359933;9.994022616548843;0.8335146601863471;0.015620250399045807;0.015581543035253434;0.722665861683533;-0.017425605378937312;0.7171678336593781
30.630527;1.056041060440358;0.8374219102934027;0.7928153343197435;0.0017803286155002043;0.0017016464476351596;1.043473568621189;9.994362196653572;0.8333387618027219;0.01562264238727938;0.015580756919696846;0.7225887520311128;-0.01677661343610138;0.7171108751009975
30.631798;1.056042370037468;0.8372095217882053;0.7929882198325598;0.0018494520085860719;0.0017677224632910878;1.043451555101673;9.994717922576212;0.8331599534268758;0.015625029146334887;0.015579901807479547;0.7225051981541973;-0.016147621780593962;0.7170557294613358
30.63434;1.0560349375621785;0.8369318215662641;0.7931000827060994;0.001885588389170898;0.0018022409393240598;1.0434173222526266;9.995083856559468;0.8329788377416569;0.015627408115210382;0.015578979283925707;0.7223353848970745;-0.014948630460473991;0.7169094885684443
30.636882;1.055971040113828;0.83658400565189;0.7931827074242969;0.0017749387360082901;0.0016963852371797376;1.0433218996820648;9.995455912539768;0.8327958978688663;0.015629776716570364;0.015577993086334473;0.7221564380129997;-0.013850639507374873;0.7167642022101292
30.639424;1.0558585617148128;0.8361808016840089;0.7932441820885834;0.001542277445905448;0.0014738252106445322;1.0431733301647301;9.995832082018403;0.832611563029517;0.015632131610532538;0.015576947669735277;0.7219744328848988;-0.01287064893602878;0.7166253098194322
30.641966;1.0557088214645376;0.835743552961464;0.7932964248428593;0.0012120418381908343;0.0011578822460605624;1.0429836963073524;9.996212111197218;0.8324263249432302;0.015634469236316527;0.015575846991823707;0.7217964555274857;-0.0120156587203651;0.7164989787345483
30.644508;1.0555314192653833;0.8352875391205505;0.7933468739457805;0.0008169575837221171;0.0007798137509788312;1.0427641607282725;9.996596405114195;0.8322407901929354;0.015636787291730486;0.015574693961304405;0.7216276828848545;-0.01129066877215596;0.7163893248241713
30.649592;1.0551792014610821;0.8345291447720984;0.7932367328812289;-5.1749969142200135e-05;-5.181185665443936e-05;1.042356966519037;9.996984928707162;0.8320556568908937;0.015639085361789307;0.015573490761954576;0.7213454330128799;-0.010208678947873877;0.7161654014530906
30.654168;1.0548445351835587;0.8338721677050243;0.7932055500347852;-0.0008576347331061073;-0.000823745494023001;1.041969413807019;9.997377219590255;0.8318716567410422;0.01564136412198467;0.015572240212207274;0.7211471293691634;-0.009619689077488407;0.7160362884511093
30.658286;1.054550521146836;0.8333363898561498;0.7932549289883927;-0.0015314779845662478;-0.0014695430618205689;1.0416268069036112;9.997772800295861;0.8316894669248457;0.01564362431233008;0.015570947100732572;0.7210161831147711;-0.009355698985964337;0.7159813313718191
30.661992;1.0543050567498664;0.8329149107286256;0.7933725255358337;-0.002065547599766141;-0.001981609289147586;1.0413354004756963;9.998171167515045;0.8315096053295258;0.015645866336529316;0.015569618315746976;0.7209359219406299;-0.009292708505702626;0.7159814093567742
30.665328;1.0541038651645254;0.8325891499630949;0.7935441803147758;-0.002470174896919054;-0.0023697035595745685;1.0410933919417718;9.998571645847623;0.8313323815921674;0.015648090265150218;0.015568261707920129;0.7208916632647797;-0.009345717500894723;0.7160202056572709
30.668664;1.0539276567546236;0.8323266760029046;0.7937539903699036;-0.002797471640919435;-0.0026837174959564256;1.0408789313036173;9.998972836561107;0.831157967816145;0.01565029580435248;0.015566884991505886;0.7208708362365785;-0.009472725885314032;0.7160839546344322
30.672;1.0537767400572564;0.8321202922392925;0.7939951064674341;-0.003051001812591952;-0.002927016060746204;1.040691115603649;9.999371721817626;0.8309865139703384;0.01565248222169423;0.015565495897948192;0.7208690065562241;-0.009646733609360825;0.7161670220299455
30.675335;1.05364948861221;0.8319653457277854;0.7942644214763735;-0.0032324704846191767;-0.003101200520889435;1.0405309674061893;9.999763821759004;0.830818176837837;0.01565464862988635;0.01556410280908073;0.7208838023783968;-0.009849740642645608;0.7162658613174769
30.678671;1.0535444001701109;0.8318564506107623;0.7945579954119397;-0.003351212431654559;-0.0032151987399908315;1.0403944027306886;10.0001442362998;0.8306530788892185;0.015656794746020483;0.015562714624680523;0.7209118256234733;-0.010065746968926254;0.7163759686013758
30.682007;1.053459371678101;0.8317862554835967;0.7948705272279846;-0.0034147909547805814;-0.0032762536043919673;1.040277251108575;10.000507883174818;0.8304912788061832;0.0156589217042935;0.015561339533128264;0.7209505765837769;-0.010280752579888903;0.7164939365911088
30.684634;1.0533967973097798;0.8317471479822962;0.7951931333294224;-0.0034169159952384793;-0.003278320765756015;1.0401833408603554;10.000849406270472;0.8303327798710681;0.015661032373031614;0.015559983665911055;0.7209893860251699;-0.010438757475224708;0.7166078164237025
30.687262;1.0533416915210283;0.8317235956603775;0.7955228390362055;-0.003401651761710275;-0.0032636924674740685;1.040095565642629;10.00116384396983;0.8301775890822531;0.015663130904861045;0.015558651798304263;0.7210323809509632;-0.010582761678443206;0.7167221118122321
30.68989;1.0532922002015694;0.8317110551528263;0.7958574221549197;-0.003370729449112962;-0.0032340366436582847;1.0400128717441552;10.001447057930887;0.8300257703397357;0.015665222043179782;0.015557349301849877;0.7210785190594671;-0.010709765254213176;0.7168357222105676
30.695145;1.0532631130410104;0.831753083024247;0.7962282180765903;-0.0032878423639592235;-0.003154504425656272;1.0399461925221483;10.001695195243775;0.8298774214894189;0.015667310945817622;0.015556082248980306;0.7211526702645331;-0.010925768313860273;0.7169752267006477
30.7004;1.0532449149214236;0.8318037474700771;0.7965993453950597;-0.003179559057063017;-0.00305060365200845;1.03988845989979;10.00190420913571;0.8297326421249672;0.015669403241408645;0.015554856303122923;0.721223644744335;-0.011081771005763269;0.7171073551716102
30.705655;1.0532335015567116;0.8318523040848572;0.7969643326206146;-0.0030650424560220123;-0.002940722404741846;1.0398327106801284;10.00207063526234;0.829591543460823;0.015671504747283717;0.01555367657727214;0.721287141581183;-0.01118077349660464;0.7172279977856573
30.71226;1.053230596616929;0.831907847865666;0.7973310587725658;-0.0029362123623970383;-0.0028171136872705686;1.0397811341238332;10.002193014778133;0.8294542212062879;0.015673621175290073;0.015552547792994503;0.7213477276469857;-0.011237775952594335;0.7173421641691998
30.718865;1.0532232622447295;0.8319430377643342;0.7976835035360434;-0.002831480817405184;-0.0027166343108374798;1.0397190389721682;10.002272153923904;0.8293206611549668;0.015675758227249464;0.015551473372426048;0.7213968949180077;-0.011244778515149396;0.7174414822116032
30.72547;1.0532081682574366;0.8319558380505938;0.798022322958266;-0.002758627961454981;-0.0026467453398916936;1.0396438358738627;10.002310308807669;0.8291906785091683;0.01567792147582946;0.015550454102522695;0.721436129828059;-0.011218781267489512;0.71752804842917
30.732075;1.0531849338827146;0.8319506379573368;0.7983518542904955;-0.0027156041366285626;-0.002605478173758885;1.0395560290872332;10.002310542473372;0.8290639749705988;0.01568011528648993;0.015549488111316869;0.7214699268430246;-0.011175784220202946;0.7176070770027708
30.73868;1.0531569050337604;0.8319338662780057;0.7986754209018398;-0.002698012550071729;-0.0025886070117680554;1.0394591708518455;10.002276244622896;0.828940233719251;0.01568234166413994;0.015548571958918688;0.7215007368157283;-0.011130787335440094;0.7176818297117878
30.74868;1.0531204410709882;0.8318992670845035;0.7989894351629694;-0.002711359426962122;-0.002601416959029049;1.039350808180042;10.00221069460932;0.8288191427694604;0.015684600140700444;0.015547701745026437;0.721524913643164;-0.01108879055833325;0.7177494210839898
30.757438;1.053087513487407;0.8318722891141309;0.799308543073168;-0.002724349064736895;-0.0026138808839199306;1.0392424618635707;10.002117175062994;0.828700381439621;0.015686887912852925;0.01554687469252293;0.721553731361406;-0.011070793835915518;0.7178222463429094
30.766196;1.0530565373061413;0.8318498968619826;0.7996303267851148;-0.0027356375931942675;-0.002624713750006815;1.039136590482866;10.001999514499778;0.8285836215695327;0.015689199783508464;0.015546090560171793;0.721584457619034;-0.011066797139669954;0.7178982844535585
30.774954;1.0530300770408099;0.8318349255145213;0.7999548709673209;-0.002740834103209661;-0.002629699672344143;1.0390344946412584;10.001862128086882;0.8284685500251558;0.015691528718636626;0.015545351463651203;0.7216154179508488;-0.011071800471307177;0.7179766446826178
30.784954;1.053006931309334;0.8318237565330505;0.8002790426490328;-0.002742953541462989;-0.002631730868158216;1.0389362399568027;10.001709485362236;0.8283549003049852;0.01569386692928436;0.015544660892861484;0.7216440281022051;-0.011081803822583471;0.7180554846981904
30.794954;1.0529877986124239;0.8318195896721519;0.8006047903221495;-0.0027389812223581706;-0.0026279154164554883;1.0388416675480852;10.00154600079571;0.8282424510565441;0.015696207234518852;0.01554402283027202;0.721671793912268;-0.011093807121076393;0.7181369773086136
30.804954;1.0529723429121425;0.83181969097184;0.8009290896928621;-0.00273217486896445;-0.0026213759805549736;1.038749476531261;10.001376188995135;0.8281310313293729;0.01569854446683196;0.015543440821531527;0.7216972919299793;-0.011105810211683406;0.7182202804385666
30.814954;1.0529582101803305;0.8318235727003364;0.8012525194191764;-0.0027216998638847165;-0.002611317602403267;1.038659358592985;10.001204410215436;0.8280205863720566;0.01570087568453524;0.015542916915013777;0.7217181727112182;-0.011116812885552402;0.7183034931972053
30.824954;1.0529442706333407;0.831827686714228;0.801571769967099;-0.002711229971578293;-0.0026012633066038178;1.038571103563924;10.001034843210586;0.8279112161244266;0.015703199223562232;0.01554245064446138;0.7217351842470968;-0.011125814929060483;0.7183875763493762
30.834954;1.0529312159118565;0.8318343094428883;0.80188777500396;-0.0027010038538228614;-0.0025914389371229684;1.038483607459519;10.00087160096136;0.82780310953385;0.015705513988053865;0.01554203883459003;0.7217481670082653;-0.011133816165756202;0.718472369907306
30.844954;1.0529166070455651;0.8318416428783597;0.8022000273057662;-0.0026905358701439465;-0.002581383951675315;1.0383958451216762;10.000718148001935;0.8276964441573637;0.01570781859861492;0.015541675996821882;0.7217560129116094;-0.011139816488718663;0.7185565674008445
30.854954;1.052900668568933;0.8318494468726333;0.8025075805979164;-0.002683389543252622;-0.0025745124745772062;1.0383088727152514;10.000576752794696;0.827591341439793;0.015710109612062383;0.015541354495500417;0.7217606352235059;-0.011145815861198559;0.7186418019670089
30.864954;1.0528837392317023;0.8318578448810134;0.8028099636515005;-0.0026743779670505554;-0.0025658517249426854;1.038221874647355;10.000448445545322;0.8274879122593013;0.01571238069080091;0.015541065115811865;0.7217599739110342;-0.011152814268309469;0.718725586375234
30.874954;1.0528654677421743;0.8318668288546559;0.8031073911778722;-0.002666472916501918;-0.0025582511263482024;1.0381372444035206;10.000333123601518;0.8273863514818988;0.01571462400228156;0.015540797422601938;0.7217550048895932;-0.011158811677976653;0.7188083292774815
30.884954;1.0528447118281592;0.8318743135122304;0.8033988538784508;-0.0026579813902315925;-0.0025500913752992994;1.0380536257342523;10.000230266475556;0.8272869629061002;0.015716831665353207;0.015540539650879046;0.7217467309035362;-0.011165808047952372;0.718890515592086
30.894954;1.052824111051703;0.8318828112122011;0.8036848071404722;-0.0026500784309796592;-0.0025424928648421124;1.0379738480286116;10.000139839750304;0.8271901101100309;0.015718995770375662;0.015540280016561473;0.7217331762455989;-0.011172803333450746;0.7189696296373169
30.904954;1.052802463407464;0.8318909672253859;0.8039648133813154;-0.0026421765236004937;-0.0025348957944184886;1.0378978085953439;10.000062063603547;0.8270961821338695;0.015721108271802824;0.015540008444603355;0.7217164100398569;-0.01117979749025228;0.719047190575738
30.914954;1.0527784902825021;0.8318975810178575;0.804238521944946;-0.002633688184846004;-0.00252674033084246;1.0378253921601504;9.999996193071715;0.827005564892669;0.015723161337374215;0.015539717034282504;0.7216945886805044;-0.011187790493743422;0.7191207327665935
30.924954;1.0527546271636514;0.8319067444289856;0.8045077044511612;-0.002625439559809136;-0.0025188123748608186;1.03775941258313;9.999939629092886;0.826918619418835;0.015725146941306622;0.01553940002740766;0.7216689766256627;-0.011194782344015563;0.7191907642339904
30.934954;1.0527294976207582;0.8319148775104922;0.8047696547723415;-0.0026164355236502498;-0.002510161263389504;1.037699567651224;9.99988844031333;0.8268356973738364;0.015727055789142623;0.015539053515214434;0.7216408996461247;-0.011201773055912148;0.7192578752678968
30.944954;1.0527026609472117;0.8319238123803949;0.8050262044354042;-0.0026092991210396976;-0.0025033017575757793;1.0376454549315017;9.999838925123468;0.8267571484529578;0.015728877395978388;0.015538675062613028;0.7216086494766274;-0.01120876266748293;0.7193196716489192
30.954954;1.0526736855947711;0.8319327433125521;0.8052767835106643;-0.002600055208169678;-0.002494424629420014;1.0375995645017946;9.99978822150197;0.8266832935811672;0.01573060130122272;0.015538263750815332;0.7215744341101052;-0.011215751251919238;0.7193778127898346
30.964954;1.0526441705869523;0.8319437534633282;0.8055221202850944;-0.002592161250657917;-0.0024868396991947817;1.0375611821513124;9.999733527019004;0.8266144198104002;0.01573221822688382;0.015537820172745246;0.7215363962920043;-0.011222738913135674;0.7194300611638629
30.974954;1.0526128816579892;0.831955599540153;0.8057619051824286;-0.00258502994605819;-0.0024799869142630437;1.0375293538355903;9.999671780453166;0.8265508544482806;0.01573372132148888;0.015537345745277356;0.7214966335002462;-0.011229725786570513;0.719478323723698
30.984954;1.052580434159057;0.8319685298324498;0.8059958006338102;-0.0025760343606389935;-0.0024713469437677303;1.0375059914318687;9.999600129409616;0.8264930483512584;0.01573510674343297;0.015536841642847068;0.7214532125838302;-0.011235712033048299;0.7195206476017412
30.994954;1.052545508578114;0.8319822772667276;0.8062244246322547;-0.002567903819432146;-0.0024635384884543763;1.0374899926669523;9.99951625258219;0.8264415489297882;0.015736373038115804;0.015536308123884294;0.7214081888603773;-0.011242697805457062;0.7195592256659987
31.004954;1.0525095525093076;0.8319984373540398;0.806448046263837;-0.002559324596202689;-0.0024552984496297105;1.0374802946433197;9.999418640255438;0.8263969127401716;0.015737520921891665;0.015535744488101542;0.7213596034949263;-0.011249683230377004;0.719592225149731
31.014954;1.052472107753986;0.8320150326551383;0.8066650220672008;-0.002551441535907758;-0.002447724710411467;1.0374788822303125;9.999306788318457;0.8263596353865026;0.0157385531855702;0.015535148895049639;0.7213095111091867;-0.011256668424995592;0.7196218153840942
31.024954;1.0524319783427913;0.8320316085744474;0.8068758482297175;-0.0025433184600438755;-0.0024399227324466534;1.0374847629385127;9.999180636212902;0.8263300651111787;0.01573947384115955;0.015534517719732154;0.7212560603207459;-0.011263653515733524;0.7196461499044277
31.034954;1.0523912414341885;0.83204948155656;0.8070803468384483;-0.0025354408106987385;-0.002432353129378228;1.0374969455412464;9.999039485496406;0.8263083435746987;0.015740288136839153;0.015533845827464797;0.7212015037004106;-0.011270638641990247;0.7196673821037223
31.044954;1.0523488820239528;0.8320670296954135;0.8072780635083752;-0.0025272212324288193;-0.0024244557624473143;1.0375174738524457;9.998881519078443;0.8262944433013772;0.01574100323393585;0.015533127993821972;0.7211441477040132;-0.01127762394753016;0.7196837065983984
31.054954;1.052305860981946;0.832085030646461;0.8074695586062766;-0.002519349404165698;-0.0024168901049512314;1.0375444769955804;9.99870389896488;0.8262881940124049;0.01574162717875491;0.015532360130133791;0.7210863847212163;-0.011284609551057095;0.7196973747280734
31.064954;1.0522614027153696;0.8321015615671197;0.8076543512850465;-0.002511237989781928;-0.0024090960254124646;1.0375801515936824;9.998502648055318;0.826289209089176;0.015742166488091968;0.015531540065141927;0.721026728993562;-0.011290595507395793;0.719706652283369
31.074954;1.0522176522929154;0.832116830825166;0.8078319042291832;-0.0025030274764194726;-0.002401204341189031;1.0376236929166873;9.998272785764957;0.8262968510978295;0.015742625020573966;0.015530667702751026;0.7209677413049805;-0.011297581815114512;0.7197138507520628
31.084954;1.0521748212163864;0.832131591652562;0.8080036922995916;-0.0024948160066298936;-0.00239330982792571;1.0376742833997503;9.998009033588026;0.8263103271709797;0.01574300501696851;0.015529744052016565;0.7209079379367543;-0.011304568478864968;0.7197172142755968
31.094954;1.0521322351837537;0.8321415787798347;0.8081669607265162;-0.002486714022093151;-0.002385521101543374;1.0377341369052497;9.997706190762795;0.8263287980273499;0.015743308472518376;0.015528770264209422;0.7208497551980005;-0.011311555550910388;0.7197189687308806
31.104954;1.05209209004273;0.8321485688315878;0.8083224528083156;-0.002479618582946301;-0.0023786941406465445;1.0378014564942082;9.997359237937195;0.8263514292153331;0.01574353699089228;0.015527747607955507;0.7207915266053301;-0.011317543114038327;0.7197172778381373
31.114954;1.052054604194476;0.83215173232083;0.80846987473248;-0.0024717655404960627;-0.002371138986278255;1.0378782938050488;9.996963843113326;0.826377409410286;0.015743690742057583;0.015526677388155254;0.7207354537780463;-0.011324531248333427;0.7197142842113953
31.124954;1.0520190318617786;0.8321492331749708;0.8086086337119136;-0.002462567468274886;-0.002362295587493794;1.0379634727548446;9.996516748768657;0.8264059308551301;0.01574376832671879;0.015525560922101903;0.7206796086823165;-0.011331520027529388;0.7197080204783713
31.134954;1.051987384430047;0.8321426570096475;0.8087392071306101;-0.0024554813891888;-0.002355473641248211;1.038055617162664;9.99601546651794;0.826436157371896;0.0157437676065275;0.01552440062402874;0.7206259909716493;-0.01133850953233621;0.7197005019328131
31.144954;1.0519586447798173;0.8321302931457399;0.8088611390805166;-0.0024473949313377954;-0.0023476934335682482;1.0381561820592342;9.995457662491107;0.8264672546246759;0.015743686845564726;0.015523200956361923;0.7205725692264016;-0.011344499843265195;0.7196897123464316
31.154954;1.0519346472756332;0.8321131455780633;0.8089743197649657;-0.0024395538261913793;-0.002340145446184174;1.038262479745739;9.994840958408092;0.8264984605198161;0.015743525823785753;0.015521967589866409;0.7205212454440193;-0.011351491026925032;0.7196776707887349
31.164954;1.051914366283285;0.8320911211504247;0.8090796929928845;-0.002432127254067859;-0.0023329948120491;1.0383757352939689;9.994163251720433;0.82652911408486;0.015743286068196572;0.015520705820337908;0.7204708273491458;-0.01135848314480812;0.7196633485538333
31.174954;1.0518976743136852;0.8320616593484512;0.8091750071644425;-0.0024240487858927066;-0.0023252204041705003;1.0384931535884627;9.993422829421354;0.826558647053975;0.01574297033413146;0.015519419623594877;0.7204200736583574;-0.011364476262329538;0.7196457241305402
31.184954;1.0518863482638752;0.8320271953710524;0.8092611421269501;-0.0024162151326230638;-0.002317678146695599;1.0386159934051906;9.992617693006437;0.8265865609046447;0.015742582404518833;0.015518111042543529;0.7203707620599464;-0.011371470429812612;0.7196268234663299
31.194954;1.051878535129576;0.8319863297821318;0.8093378846836138;-0.0024081410578144073;-0.002309907348319779;1.0387416352489565;9.991744452031746;0.8266124054520533;0.015742127313993482;0.01551678034071946;0.7203207388411375;-0.01137846566248735;0.7196046135067328
31.204954;1.0518757296656405;0.8319404762093714;0.8094050033781134;-0.0024010721196809767;-0.002303098247748019;1.0388716084432845;9.990798433154596;0.8266358077637201;0.015741611580216426;0.015515427117575047;0.7202719344000145;-0.011384461956562323;0.7195810741231508
31.214954;1.0518772862943075;0.8318894405889874;0.8094622848290383;-0.0023932440721106778;-0.002295560921666956;1.0390035769307762;9.989775673711497;0.8266565192233271;0.01574104295999089;0.01551405070571358;0.7202223386436787;-0.011391459318175068;0.7195542912521476
31.224954;1.051881519252506;0.8318321891896956;0.8095095687287753;-0.0023851750514789906;-0.002287794766670351;1.0391392990696804;9.988674594473588;0.826674417450805;0.015740429415882353;0.015512649918290712;0.7201739633912945;-0.011398457762685983;0.7195263545848463
31.234954;1.0518896133327333;0.8317698922998517;0.8095468186984421;-0.0023781106124242564;-0.0022809900182562018;1.0392765820701635;9.98749572535963;0.8266895092960066;0.015739778159188984;0.015511223334190317;0.7201258243770464;-0.011404457291849721;0.7194963891255003
31.244954;1.0519000156975415;0.8317025126388534;0.8095751668442277;-0.002369695198787819;-0.0022728921742855416;1.0394172595920355;9.986240349606092;0.8267019497586051;0.01573909545440917;0.01550976953525359;0.7200769287030213;-0.011411457884059865;0.7194636061304229
31.254954;1.0519142902456817;0.8316290341975726;0.8095925563125701;-0.0023618721147350913;-0.0022653602347014017;1.0395591879108539;9.984909485359001;0.8267119965155826;0.01573838612195365;0.01550828675824093;0.7200292459184866;-0.011417459513883087;0.719430165837446
31.264954;1.0519303172162247;0.8315487107225779;0.8096001015699842;-0.0023545682015659645;-0.002258328962704378;1.0397042370705698;9.983504126331196;0.8267199068569818;0.015737652817243243;0.015506772145746915;0.7199807187333617;-0.01142446218299561;0.71939427417537
31.274954;1.0519507441395586;0.8314633897647331;0.8095979590119057;-0.002346746673646424;-0.002250799353408824;1.039850257650123;9.982026171531654;0.826725879128986;0.015736896685897436;0.015505221565489948;0.719933330303503;-0.01143046592437044;0.7193580532355163
31.284954;1.0519734675474859;0.8313710092112347;0.8095864295676023;-0.0023386833430379976;-0.0022430405347649233;1.0399990099167098;9.980478603651166;0.8267300574748567;0.015736119110971798;0.015503630751865408;0.7198861241955632;-0.011437470776970823;0.7193206547109298
31.294954;1.0520004167969084;0.8312726911239692;0.8095658916067098;-0.0023308629253736765;-0.002235513002945453;1.0401481050438253;9.978864841099382;0.8267325351906565;0.015735323175148513;0.015501996655343126;0.7198381531215674;-0.011444476763215179;0.719281115645986
31.304954;1.052029340942437;0.8311662724898441;0.8095367379782804;-0.002323561239334181;-0.0022284859350270693;1.0402990637859817;9.977188318989949;0.826733330152412;0.015734513519269872;0.015500318025524765;0.7197914397238077;-0.011450483882651932;0.7192414172222212
31.314954;1.0520626745216313;0.8310533960909973;0.809499360141352;-0.0023157414118541906;-0.002220960417770958;1.0404495009542774;9.975452534008536;0.8267323262857335;0.015733694656238185;0.015498595035694234;0.7197439789398262;-0.011457492120483253;0.7191995688615255
31.324954;1.0520990541524295;0.8309338319231293;0.809455150414044;-0.0023075727932190928;-0.00221310155082198;1.040600270733317;9.973661036061348;0.8267292185651764;0.015732869990702496;0.015496828149994524;0.7196977575963336;-0.011463501465817682;0.7191574852305412
31.334954;1.0521370650242226;0.8308041053985499;0.8094022361940925;-0.0023002714555874827;-0.0022060774799103687;1.040752450567497;9.97181756040917;0.8267235503692895;0.015732041899862652;0.015495017360819804;0.7196517454523262;-0.011469511928661363;0.7191141073294999
31.344954;1.0521780975499806;0.8306664276485598;0.8093419127999012;-0.0022922092284115496;-0.002198324651015717;1.040904235071747;9.96992606270675;0.8267148261516847;0.015731211364388646;0.015493162523076464;0.7196048405649835;-0.011476523551710733;0.7190684482276386
31.354954;1.0522227171913714;0.8305216742763198;0.8092747882205487;-0.0022854948522221677;-0.0021918626007731107;1.0410578447587635;9.96799006771081;0.8267026085735437;0.01573037777425077;0.015491264358963006;0.7195588400359658;-0.011482536409217333;0.7190226117739137
31.364954;1.052268727630713;0.8303675656042623;0.8092004687543422;-0.0022781929304507686;-0.002184841251468335;1.041211500050359;9.96601230870131;0.8266865705142862;0.015729539960328213;0.015489325207109073;0.7195124872951062;-0.011489550584854919;0.7189758515947076
31.374954;1.0523187550845594;0.8302067612845444;0.809119504632289;-0.002270372221229158;-0.0021773212454821553;1.0413664520869463;9.963995310018278;0.8266665205492717;0.015728696948226574;0.015487348977661075;0.7194645421660915;-0.01149556615385252;0.718927340263259
31.384954;1.0523708344448661;0.8300377863371518;0.8090320180047004;-0.0022623087183159694;-0.002169571672850979;1.0415239879269826;9.961942254182244;0.8266424281852132;0.015727847644300037;0.015485340040167033;0.7194168322979588;-0.011502583193293536;0.7188792377389258
31.394954;1.0524271982869737;0.8298627022244374;0.8089383623153769;-0.0022555926868054613;-0.002163112508958947;1.0416823780471005;9.959857470623325;0.8266144442033116;0.01572699089942199;0.015483301344557936;0.7193682795471295;-0.011508601793451761;0.7188305682131035
31.404954;1.0524859495806844;0.8296803063345732;0.8088388554803826;-0.0022479398415609863;-0.002155759289848542;1.0418438376612111;9.95774590521836;0.8265828974040977;0.01572612613567905;0.015481234166564509;0.7193178826683204;-0.01151462204658625;0.7187803685669812
31.414954;1.0525498112525986;0.8294909480960954;0.8087315660945751;-0.0022401166668981733;-0.0021482414314939213;1.0420065470750655;9.955611964805852;0.8265482462240662;0.015725253599753627;0.015479140425345315;0.7192677104812392;-0.011521644033639275;0.7187306616753327
31.424954;1.0526166579567189;0.829294213012568;0.8086173274060017;-0.002232050369654968;-0.0021404938365433353;1.042171670238675;9.953459226224153;0.8265109918997264;0.01572437397534506;0.015477024690421434;0.7192169297809549;-0.011527667823227176;0.71868039909825
31.434954;1.0526880757109744;0.8290919594684392;0.8084962082654001;-0.002226091992678087;-0.0021347663255480978;1.042340327770767;9.951291092414042;0.8264716424113739;0.01572348827424155;0.015474894281900967;0.7191647663236016;-0.011533693477901156;0.7186285488115278
31.444954;1.0527626696075116;0.828882694743326;0.8083673280335534;-0.002218023895041758;-0.0021270199357188552;1.0425105695625567;9.949111244461786;0.826430735592535;0.015722598777999836;0.015472758951890089;0.7191134093080446;-0.011540721065823349;0.7185770506056645
31.454954;1.052840970338139;0.8286676026294196;0.8082308754115638;-0.002209954818407421;-0.0021192742431654734;1.0426833745821098;9.94692390321265;0.8263888438128755;0.01572170970979769;0.015470630686098736;0.7190619789071439;-0.011546750669092417;0.7185247555902118
31.464954;1.05292386386408;0.8284482054792642;0.8080870942558582;-0.002203232727976867;-0.0021128191173607463;1.0428596390275566;9.94473420162034;0.8263465770363969;0.01572082645249698;0.015468522380344806;0.7190095480443072;-0.011552782378591388;0.7184705092692153
31.474954;1.0530091882541999;0.8282225262431133;0.8079352676206791;-0.002195922419545444;-0.002105804519479986;1.0430371053579575;9.942547883958323;0.8263045782953846;0.015719954046685948;0.015466446241819426;0.7189581678711865;-0.011559816278836699;0.7184161186582491
31.484954;1.0530995500420306;0.8279934547858826;0.8077757133533349;-0.002188092658944556;-0.002098291194418647;1.043216298303639;9.94037020507333;0.8262634835671946;0.01571909640508308;0.015464413874302148;0.7189068900263197;-0.01156585242579226;0.7183603383025564
31.494954;1.0531928045707353;0.8277612915998168;0.8076098289825082;-0.002180776702885538;-0.002091273619940407;1.0433975601627437;9.938205309300873;0.8262239134289875;0.015718257033066396;0.015462436701928881;0.7188547575447165;-0.011571890818552007;0.7183019901874711
31.504954;1.053289642212946;0.8275243580539517;0.807434862650696;-0.002173463977606595;-0.0020842610778578135;1.0435781389475756;9.936056822084254;0.826186496470686;0.015717440289787332;0.015460525197124032;0.7188037821981064;-0.011577931379519794;0.7182429126934494
31.514954;1.053391653238844;0.8272864704345332;0.8072525850365295;-0.002166737835508199;-0.002077809375876762;1.043758259143003;9.933928774907574;0.8261518544796188;0.015716651407615675;0.015458688415237634;0.7187529482680661;-0.011584973964157447;0.7181820425990539
31.524954;1.053496594734818;0.8270458760884322;0.8070623125050703;-0.0021586631474320088;-0.0020700684467787733;1.0439381777704777;9.93182578212775;0.8261205778767897;0.015715895157411276;0.015456934422344838;0.7187022311446272;-0.011591018402664653;0.7181193940119521
31.534954;1.0536051901703978;0.8268046228199869;0.8068646804423147;-0.002151693658203337;-0.0020633876883093824;1.0441152645957197;9.929752444554826;0.8260932295500896;0.015715175128734375;0.015455270346608468;0.7186506041489973;-0.011597064543500497;0.7180541354800368
31.544954;1.0537176289445227;0.826563092839121;0.8066590672969568;-0.0021446207699549868;-0.002056607620170063;1.0442900959257995;9.927712535445725;0.8260703349499856;0.015714494765670446;0.015453701869984897;0.718600000801981;-0.011603112261817749;0.7179885005421317
