time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
31.554954;1.0538320297832369;0.826321626022052;0.80644630908664;-0.002137649973355646;-0.0020499277165662807;1.0444624912613973;9.925708633234517;0.8260523481192273;0.01571385866667567;0.015452232783657904;0.718549245508162;-0.011609161434454247;0.7179217790115654
31.564954;1.0539485008009992;0.8260808684707125;0.8062259535408396;-0.002129572594481883;-0.0020421884524530103;1.0446335022410613;9.923742757446488;0.8260396170215022;0.015713272527194296;0.015450865231396556;0.7184970079688668;-0.011615211924638241;0.717853252091764
31.574954;1.0540672518204015;0.8258429254791482;0.805998885064856;-0.002123603009449707;-0.002036468772615332;1.0448013919568655;9.921817590486247;0.8260323893627263;0.01571274235952838;0.015449600420376627;0.7184448001244418;-0.011622263598418218;0.7177851467836481
31.584954;1.0541866588905056;0.8256080551522373;0.8057656968577511;-0.0021151747811316143;-0.002028395418399672;1.044967554506897;9.919937071852896;0.8260309314715552;0.015712274180553817;0.015448438589938784;0.7183910252396966;-0.011628316341760174;0.717716536863704
31.594954;1.0543071275682654;0.8253761431402346;0.8055251233174348;-0.0021082001253189893;-0.002021716026106955;1.0451323912467136;9.918105874219668;0.8260356788622477;0.01571187344778281;0.015447378707754672;0.7183350764805155;-0.01163437006767651;0.7176474252645952
31.604954;1.054429312381325;0.8251492081724401;0.8052777594100933;-0.0021003606652371417;-0.002014207140324749;1.045297271028196;9.91632841282935;0.8260472451022454;0.015711543791001276;0.015446418827102877;0.7182754201169157;-0.011640424737747073;0.7175766933182601
31.614954;1.0545505704204052;0.8249269327958599;0.8050245243281456;-0.0020941443953225265;-0.002008257117922661;1.04546060575685;9.914608282620028;0.8260663324147818;0.015711286764688505;0.015445556087427608;0.7182136112735757;-0.011646480374140298;0.7175061566163706
31.624954;1.054671883850998;0.8247105114872574;0.804765071394885;-0.0020860602535364555;-0.002000517655283331;1.0456238902811144;9.912948237628004;0.82609366382243;0.015711103219775112;0.015444786436877337;0.7181482887049712;-0.011652537028003432;0.717434621243223
31.634954;1.0547931808935755;0.8245018194627369;0.8045004231436315;-0.0020793226603880903;-0.0019940677333870416;1.0457875852337484;9.911350203301476;0.8261299083193977;0.015710994413332992;0.015444105211468176;0.7180791928430076;-0.011658594737455853;0.7173619284187172
31.644954;1.0549116152041376;0.8242997209055849;0.8042305587326267;-0.002072341516833264;-0.001987387317558627;1.0459519677653832;9.909815156412192;0.8261755954850998;0.015710961414094952;0.015443507284182511;0.7180061685857922;-0.011664653501784358;0.7172879807965054
31.654954;1.0550266935912982;0.8241050980221727;0.80395538622129;-0.002065013869238516;-0.001980376517800385;1.04611810187076;9.90834326305798;0.8262310701642551;0.015711003945366547;0.015442986192462307;0.7179281179224398;-0.0116707132680654;0.7172117344865795
31.664954;1.0551377902117218;0.8239196999740793;0.8036758208569328;-0.00205802973475849;-0.0019736953822687632;1.0462838817305617;9.906934740078436;0.8262964799217358;0.0157111204582415;0.015442534709019575;0.7178469342068156;-0.01167677395912849;0.7171351439795464
31.674954;1.0552443557695705;0.8237452229334582;0.8033928542185298;-0.002050937263181404;-0.001966909686627479;1.0464500917946005;9.905590677865135;0.8263718065347996;0.0157113084189874;0.015442147277147164;0.7177614912015047;-0.011682835530096407;0.7170571265393995
31.684954;1.0553430496056764;0.8235776531634927;0.8031043019400907;-0.002043604964608476;-0.001959897597767864;1.046616498260928;9.904312730801555;0.8264569556826801;0.015711563239130772;0.015441821301615978;0.7176717126364723;-0.011688897975145392;0.7169775674667498
31.694954;1.0554344105502809;0.8234202275876914;0.802812196317168;-0.0020366160364239413;-0.001953215074405416;1.0467829265223632;9.903102614604444;0.8265518427932642;0.01571187769019245;0.015441555777646252;0.7175766488555655;-0.011694961279906895;0.7168953281914832
31.704954;1.0555172618017876;0.8232724308028017;0.8025165547170451;-0.0020296253056499435;-0.001946532034242017;1.046950269217728;9.901962154108938;0.8266564034872849;0.015712243612661575;0.015441349139046052;0.7174784775141412;-0.011701025389343143;0.7168122751786338
31.714954;1.0555918038584624;0.8231350418215148;0.8022177362051677;-0.002022874646747746;-0.0019400786047783908;1.0471164554666959;9.9008929510799;0.8267705386821657;0.015712653952131953;0.015441198798972388;0.7173764436550737;-0.011707090213281075;0.7167273429071818
31.724954;1.0556552038942513;0.8230059505395563;0.8019157424162904;-0.0020155347209948873;-0.0019330642929493358;1.047282407923935;9.899895933884048;0.8268940702230125;0.015713103364850302;0.015441102942169055;0.7172708036571965;-0.011713155642263585;0.7166405850501695
31.734954;1.055708545179097;0.8228870715647162;0.8016115272910161;-0.0020085375737541673;-0.0019263793179330167;1.0474479828187173;9.898971795064282;0.8270267641429091;0.01571358830542987;0.015441062426098821;0.7171618141571168;-0.011719221559743752;0.7165521761921536
31.744954;1.055751148579717;0.8227776869569423;0.8013049622863114;-0.002001538110344828;-0.0019196934888595191;1.0476129399959972;9.898121833024653;0.8271684122197868;0.015714106934258905;0.015441080671485847;0.7170497780036135;-0.011725287846250982;0.7164623475754385
31.754954;1.0557823392755592;0.8226772873737332;0.8009962636798859;-0.001995297136123154;-0.0019137362345667765;1.0477769965714925;9.897348076949177;0.8273188896690415;0.015714658154564343;0.01544116258471535;0.7169340645521056;-0.011731354377105816;0.7163702990341883
31.764954;1.055803332176126;0.8225878675292051;0.800686811277056;-0.001988186309468252;-0.0019069442443010053;1.0479399419964643;9.896652409446087;0.8274781177059783;0.01571524053780768;0.015441313716512894;0.7168170211268756;-0.01173742103019567;0.7162781605492982
31.774954;1.0558116640193982;0.8225047668797768;0.8003745469148421;-0.0019800744199594783;-0.0018991956259374126;1.0481027069265405;9.89603574691169;0.8276459939617635;0.01571585229035759;0.015441539361617164;0.7166978823726106;-0.011743487692072386;0.7161850073219144
31.784954;1.0558080620148225;0.8224303272397703;0.8000616038470872;-0.001973066460905633;-0.0018925054040685029;1.0482633013324254;9.895498257096609;0.8278223729036666;0.015716491656358363;0.015441843799497847;0.7165768040704161;-0.011748554248968798;0.7160908582524683
31.794954;1.0557919986761253;0.8223638677067081;0.7997479829157178;-0.0019668175304317303;-0.0018865433625970946;1.0484226904370886;9.89504014724206;0.8280070417064086;0.015717157517241016;0.015442230040444085;0.7164539473872393;-0.011754620591117815;0.7159957616371136
31.804954;1.0557639637802536;0.8223058632431701;0.7994338972796964;-0.001959806221502826;-0.0018798503207353321;1.0485807305023185;9.89466210513155;0.8281996695238567;0.015717850803920422;0.015442699995914699;0.7163295037907286;-0.011760686628964614;0.7158997122927474
31.814954;1.0557247617517824;0.8222568388273357;0.7991194549236188;-0.0019530354362659492;-0.0018733857888878877;1.048737208689145;9.894364809798848;0.8283998090234893;0.015718575177705;0.015443254493771067;0.7162026957252142;-0.011766752290911394;0.7158016656284955
31.824954;1.0556729108070404;0.8222152290081752;0.7988047538443864;-0.0019460213673710535;-0.0018666892783424248;1.0488919112227801;9.894147956409942;0.8286069398508179;0.015719335298033522;0.015443893007805654;0.716075808259461;-0.011772817504270108;0.7157034634195395
31.834954;1.0556096227256115;0.8221814031204214;0.7984899205393672;-0.001939766933497488;-0.0018607202477857812;1.0490446047004593;9.894010423917479;0.8288205079654976;0.015720134469172333;0.015444614153351313;0.715948211692205;-0.011778882173159096;0.7156039050948934
31.844954;1.0555360577376225;0.82215559300724;0.7981751016598206;-0.0019327507293764427;-0.0018540194972734797;1.0491950094608025;9.893951624285254;0.8290399850165752;0.015720974107718822;0.01544541702147435;0.7158203641634275;-0.011783946162797468;0.7155028661969982
31.854954;1.0554524654893047;0.8221383556160402;0.7978614988678957;-0.001925384812752177;-0.0018469820811000488;1.0493428792616186;9.893971521278846;0.8292649371114175;0.015721854244823346;0.015446301905557394;0.7156928404257096;-0.011790009296876026;0.7154003753866506
31.864954;1.0553594994076325;0.8221271244147763;0.7975471610416858;-0.0019183670879430676;-0.0018402764293615273;1.0494880828108837;9.894068867374298;0.829495044977549;0.015722773560698726;0.015447269804438382;0.7155663409839594;-0.011796071375729057;0.7152964241176145
31.874954;1.0552576860068752;0.8221223362356646;0.7972333740618854;-0.001912109592847081;-0.0018342975977124734;1.0496305841470133;9.894240374620065;0.82973005246586;0.015723729848567822;0.015448321619990822;0.7154416219518157;-0.011802132217471124;0.7151910139370413
31.884954;1.0551485560041707;0.8221239925683409;0.7969204621698882;-0.0019050908710682073;-0.0018275864279104581;1.0497703609465885;9.894481380109863;0.8299696943900471;0.015724721437110914;0.015449457757979037;0.7153194184288654;-0.011807191683020123;0.7150841835850684
31.894954;1.0550337148443236;0.8221321114754011;0.7966088581145587;-0.0018983137149674214;-0.0018211023431400424;1.0499073645766628;9.894786252964403;0.8302137080002421;0.015725748352955572;0.015450677517758178;0.7152004248889883;-0.011813249651418865;0.714976110551996
31.904954;1.0549119029431602;0.8221444208605071;0.7962991037902435;-0.0018920551908946728;-0.00181511434300585;1.0500415760130521;9.895148692803998;0.8304619171757426;0.0157268125172242;0.015451978622600688;0.7150842937611525;-0.011819305990828574;0.7148660083172582
31.914954;1.0547855587083532;0.8221616663581457;0.795991820467648;-0.001885035781134549;-0.0018083933920858299;1.0501730630117985;9.895562886677405;0.8307142291772468;0.01572791724775717;0.015453357932511257;0.7149736193921723;-0.011824360573296095;0.7147561240039508
31.924954;1.0546551110376101;0.8221831561817042;0.7956876326365433;-0.001878016388750919;-0.0018016687906720718;1.0503019374397482;9.896024275751268;0.8309705447466293;0.01572906667130105;0.015454812177618207;0.7148679099623954;-0.011830413301813746;0.7146456896566002
31.934954;1.0545210581201976;0.8222085286864715;0.7953870882437559;-0.001870997101752291;-0.0017949403840580834;1.0504292292007509;9.8965284695528;0.8312307217524343;0.01573026528594043;0.015456338003989954;0.7147675587626504;-0.01183646410603442;0.7145347591843833
31.944954;1.0543833453186457;0.8222373178916035;0.7950906067624651;-0.0018647387574194407;-0.0017889375089833529;1.0505527841881215;9.89706984854652;0.8314945586745957;0.015731517582918186;0.015457932310339515;0.7146728246427732;-0.011841512918437448;0.7144233031596358
31.954954;1.0542426456068992;0.8222710442478636;0.7947995678951575;-0.0018573709336302461;-0.001781866855840377;1.0506723320578928;9.897641830300023;0.8317617619511081;0.01573282733354234;0.015459592420235573;0.7145838219819439;-0.011847559663920376;0.7143113535691772
31.964954;1.054098674459286;0.8223072695558805;0.7945121687596518;-0.0018503521575711779;-0.001775126373775467;1.050789652143321;9.898237852904925;0.8320319774198072;0.01573419637106875;0.015461315211352914;0.7145005422397457;-0.011853604270180704;0.7141989460626801
31.974954;1.0539514871073836;0.8223474766184063;0.7942302309367979;-0.0018444394646779762;-0.0017694413929506285;1.0509035761889374;9.898851495069543;0.8323048571710142;0.015735624352291262;0.015463096168679314;0.7144229204229698;-0.011858646685859797;0.7140861574788737
31.984954;1.0538009125610448;0.8223907673540034;0.7939536375891763;-0.0018381818080048455;-0.0017634221291511444;1.0510138777664617;9.89947609175039;0.8325800899800665;0.015737109757722446;0.015464929300642027;0.7143508934515411;-0.011864686893249361;0.7139731377578933
31.994954;1.0536477468008987;0.8224380361359926;0.7936833529153053;-0.0018311635448169422;-0.001756669403299679;1.0511202857776991;9.900104957124677;0.8328574178579418;0.015738650159555917;0.015466807708403219;0.714284425234734;-0.01187072490674727;0.713860003477819
32.004954;1.0534919288667517;0.8224891016597295;0.7934200120127661;-0.0018241454754661973;-0.0017499127667864576;1.0512225690304546;9.900732040054836;0.8331366669089394;0.01574024189378232;0.015468724300284757;0.7142235342426133;-0.011875760756407432;0.7137468926311351
32.014954;1.0533337304061854;0.8225440172517452;0.7931642344373478;-0.0018171276549041001;-0.0017431523134782483;1.0513205615323489;9.901352234225266;0.8334177360740951;0.015741880102666993;0.015470671936780197;0.7141683011524019;-0.011881794475262837;0.71363401409571
32.024954;1.0531731468858383;0.8226029334704185;0.7929169714195544;-0.00181197691277119;-0.0017381772443471214;1.0514141685904999;9.901961325559597;0.833700508250064;0.015743558998906948;0.01547264365385925;0.7141188279131748;-0.0118868261073365;0.7135215312360701
32.034954;1.0530110660441583;0.8226656235890518;0.7926781570965448;-0.0018049599336924735;-0.0017314096080677617;1.051503395805552;9.902555480661178;0.8339847981662146;0.01574527297791315;0.015474633612429832;0.7140752111698101;-0.01189285571455149;0.7134097146202741
32.044954;1.0528473703677792;0.8227320691824082;0.7924486336218723;-0.0017979435331399469;-0.0017246387341992094;1.0515883566561957;9.903130516590066;0.8342703961645253;0.01574701768654446;0.01547663726599667;0.7140375658122219;-0.01189788336568956;0.71329882298898
32.054954;1.0526820770133354;0.8228031341987269;0.7922298632864292;-0.0017905789136364759;-0.001717530625816243;1.0516692510850174;9.903681930139726;0.8345571007224041;0.015748788983237033;0.015478650397343403;0.714006030237846;-0.011903909127470157;0.7131892464309355
32.064954;1.052514807331159;0.8228763928729378;0.7920204125648133;-0.0017854306339094347;-0.0017125431346200447;1.0517463698218366;9.904205491506316;0.834844688896365;0.015750580966712897;0.015480668230163428;0.7139807198620229;-0.011908933060992638;0.713081400246191
32.074954;1.0523461114754533;0.8229523770133645;0.7918209984420138;-0.0017784164327443877;-0.0017057641187073768;1.0518200933835697;9.904697468404908;0.8351328636855152;0.015752385333675106;0.015482685260651307;0.7139616974272098;-0.011914955216458257;0.7129758163535206
32.084954;1.0521756646285305;0.8230308364165654;0.7916322456462657;-0.001771403096790002;-0.0016989828838365555;1.0518908463467787;9.905154719726593;0.8354212028116099;0.015754191705350147;0.015484695649772527;0.713948980121014;-0.011919975643024312;0.7128729075361159
32.094954;1.0520033867327347;0.8231118149220646;0.7914547910307357;-0.001765496582151698;-0.0016932593126800098;1.0519590409817632;9.905575103861251;0.8357091271004783;0.015755987943437345;0.015486692900287483;0.713942523171806;-0.011925994417542185;0.7127730709913143
32.104954;1.0518288429751406;0.8231941285428912;0.7912882626250635;-0.001759245696972568;-0.0016872037715507052;1.052025017229267;9.905957851049003;0.8359959181772298;0.015757760688014846;0.015488668841682594;0.7139421948723957;-0.011931011661918532;0.7126765901640733
32.114954;1.0516525474049065;0.8232787133859805;0.7911335347853341;-0.001753340695145758;-0.0016814769674095014;1.0520880130957786;9.906303545324127;0.8362807897273039;0.015759496093099585;0.015490613541718464;0.7139477790417782;-0.011936027525489404;0.712583753612404
32.124954;1.0514742016015102;0.823364347192091;0.7909899932268112;-0.0017463303060455992;-0.0016746892867363463;1.0521501612680306;9.90661387202216;0.8365629551434525;0.015761180175919;0.015492515646566894;0.7139589761527536;-0.01194204215004432;0.7124947698673396
32.134954;1.0512938719184037;0.8234511200938908;0.790857903187228;-0.001739320359545528;-0.0016679006619046914;1.052210452648983;9.906891632387447;0.8368416533214128;0.015762798913052545;0.015494362600791818;0.7139754246624208;-0.011947055652446628;0.7124096744002835
32.144954;1.0511114164457698;0.8235389978323797;0.7907374505709955;-0.0017341775044650949;-0.0016629004418596605;1.052268744959014;9.9071408298876;0.8371161640055719;0.015764338887832362;0.015496142129427175;0.7139967687796767;-0.011953068128192242;0.7123284450184512
32.154954;1.0509277378239;0.8236288775721631;0.7906288103215172;-0.001726819246861222;-0.0016557766130128088;1.0523248229858226;9.907366034970593;0.8373858221041439;0.01576578815484693;0.0154978441240646;0.7140227384994668;-0.011958079654678315;0.7122509031949269
32.164954;1.0507429784841769;0.8237191073088244;0.7905301866326453;-0.0017209159409022254;-0.0016500466424280364;1.052378362559679;9.907571371130121;0.8376499997373759;0.015767136493454716;0.015499461113427399;0.7140532056673424;-0.011963090288554962;0.7121768473861546
32.174954;1.0505567508066067;0.8238094358025949;0.7904414818310427;-0.0017136648931171637;-0.0016430271722718828;1.052428867798512;9.907760251076727;0.8379080722239174;0.01576837560461947;0.015500987719087141;0.7140881620832545;-0.011969100062338929;0.7121060227611324
32.184954;1.0503713008961622;0.8239018423275796;0.7903628126038545;-0.001708522116361761;-0.0016380272792482977;1.052474742859367;9.907935859468532;0.8381594170003107;0.015769498911782334;0.015502419756516724;0.7141276127319667;-0.011974108980767806;0.712038128551212
32.194954;1.0501868965893844;0.8239952649433387;0.7902930305494825;-0.001701512237160269;-0.0016312391261402257;1.0525173977764826;9.908101408127214;0.8384034499579279;0.01577050023489396;0.015503753574350087;0.7141714695297526;-0.011979117014954542;0.7119730005064768
32.204954;1.0500037891618579;0.8240900882680138;0.790232430560078;-0.001695607924636025;-0.0016255116852842094;1.052555250129782;9.908259874215753;0.8386396922418553;0.015771373316897142;0.015504986048975617;0.7142195028895129;-0.011985124100158905;0.7119105929609877
32.214954;1.0498225057494965;0.8241855832020466;0.7901800257380617;-0.001688597082841265;-0.0016187259542112475;1.0525876901957547;9.908413819281598;0.8388678178184691;0.015772113590500608;0.01550611479280464;0.7142713465628167;-0.011990130147419197;0.7118508563080209
32.224954;1.0496432584999174;0.8242821268822408;0.7901361159840559;-0.0016834523763132046;-0.0016137308151941518;1.0526141193185008;9.908565623050105;0.8390875800984178;0.01577272001607754;0.015507138173177558;0.7143265551352369;-0.011995135060413085;0.7117937535971666
32.234954;1.0494671131344058;0.8243796824473063;0.7900998871753487;-0.0016775461205424033;-0.0016080080702946418;1.0526330538417343;9.908717477664274;0.8392986863731333;0.015773194829589804;0.015508054951082605;0.7143846939142119;-0.012000138756033136;0.7117392020675443
32.244954;1.0492941887879543;0.8244774319695947;0.7900704475248026;-0.001670532994575735;-0.0016012276000280437;1.0526461846110842;9.908870678292546;0.8395008146993035;0.015773541833366614;0.015508863504004723;0.7144453876877218;-0.01200614119974448;0.7116871875069019
32.254954;1.0491238596795085;0.824576167965827;0.790049021380673;-0.0016640344474453525;-0.0015949445600825258;1.0526523415982867;9.909025380138607;0.8396937448330833;0.015773765361420826;0.015509560829990015;0.7145082834149925;-0.012011142430027315;0.7116377813191782
32.264954;1.0489578550630956;0.8246740381111024;0.7900324431278021;-0.0016577802770051356;-0.0015888977877727142;1.0526514381606826;9.909181570137319;0.8398774243924403;0.015773870654412478;0.015510142164582208;0.7145729968340465;-0.012016142545240131;0.7115912352846102
32.274954;1.0487957005972801;0.8247724426389478;0.7900221879395293;-0.001651870448179297;-0.0015831837417696673;1.052643435200413;9.909340031723444;0.8400519550918124;0.015773863916778055;0.015510602302391211;0.7146391202122636;-0.012021141670899255;0.711547807367214
32.284954;1.0486367805689838;0.8248707323222447;0.7900177695872505;-0.001645959796137388;-0.0015774723001856956;1.0526273244865967;9.909502437988076;0.8402175662001651;0.01577375132216227;0.015510937968273948;0.7147062381376286;-0.012027139930753127;0.7115077261525128
32.294954;1.0484806813128915;0.8249684862022448;0.7900187979230356;-0.0016389423790167978;-0.001570703982258468;1.052605135161618;9.909670945753875;0.8403745749445756;0.01577353838613721;0.015511149178913454;0.7147739261366043;-0.012032137427259117;0.7114711483401225
32.304954;1.0483257029271318;0.8250653124451782;0.790025931977855;-0.0016335495314742838;-0.0015654975405013064;1.0525759410451345;9.909847761816351;0.8405233528714889;0.01577322986054926;0.01551123915446112;0.7148427977146873;-0.012037134233763172;0.7114392757597522
32.314954;1.0481738568369485;0.8251628319153659;0.7900388294006848;-0.0016276370217679708;-0.0015597949314180295;1.0525398659634575;9.910034870641946;0.8406643181088297;0.015772829351140938;0.015511213962190106;0.7149105497612777;-0.012042130402507956;0.7114102609936529
32.324954;1.0480233136255617;0.8252597724499383;0.7900571122847251;-0.001620618147295056;-0.0015530359617263684;1.0524960961538832;9.910233694197009;0.840797921042134;0.01577233928595917;0.01551108208561969;0.7149779246571165;-0.012047125985046838;0.7113851854402572
32.334954;1.0478734773026663;0.8253569929510151;0.7900813409557547;-0.0016147051319784069;-0.001547340043665231;1.0524468901709154;9.910444632535041;0.840924631003986;0.01577176175706448;0.015510853895283817;0.7150446660143365;-0.01205212104653127;0.7113640444764643
32.344954;1.0477238032810903;0.8254543116457836;0.790111013846548;-0.0016087921109291475;-0.0015416475663193369;1.0523915591804256;9.910667084810381;0.8410449358403915;0.015771099298022718;0.015510541409360364;0.7151105386882798;-0.012057115654790009;0.7113467754580044
32.354954;1.0475725686049178;0.8255509079238388;0.7901459764060924;-0.0016033984636361033;-0.0015364577622988462;1.052329426844459;9.910900099319212;0.8411593187701663;0.015770354704185818;0.01551015748346628;0.715175340113988;-0.012063109861621487;0.7113333373152225
32.364954;1.0474218943238616;0.8256501173224755;0.790187183029037;-0.0015971370483796946;-0.0015304377334612726;1.0522628366242672;9.911143067252146;0.8412682335711597;0.015769530204754433;0.01550971425592239;0.7152388706129275;-0.012068103711681242;0.7113237241860929
32.374954;1.047270240035678;0.8257486376110998;0.7902320646773686;-0.0015901188682081772;-0.0015236954500064859;1.052191190616543;9.911396249592856;0.841372098380278;0.015768627018291303;0.015509222509386468;0.7153009288943677;-0.012073097263905867;0.7113181120912394
32.384954;1.0471174221869455;0.825848589289103;0.7902821906108997;-0.0015842072609353163;-0.0015180158762198317;1.0521149052690004;9.911661289827133;0.8414712556764619;0.015767645259545368;0.01550869241158332;0.7153613333514756;-0.01207809059240964;0.7113167743153693
32.394954;1.0469620429743225;0.8259489854269533;0.7903370394267158;-0.0015788155106693583;-0.0015128385345277078;1.0520333120615093;9.911941386114549;0.8415659058461483;0.01576658376562915;0.015508134285824827;0.7154209109218068;-0.012083083775447295;0.711321076777782
32.404954;1.0468064649975215;0.8260521442980384;0.7903964297798529;-0.001572905174082725;-0.0015071647534273546;1.051948655320771;9.912240744258902;0.8416560885981487;0.01576544060374382;0.015507558636053144;0.7154774454566303;-0.01208807688584126;0.7113294497185729
32.414954;1.0466493269616024;0.8261572189705079;0.790460206516786;-0.0015669954654391448;-0.0015014936642069197;1.0518601550622846;9.91256362699988;0.8417417502902467;0.015764214098692015;0.015506975968290565;0.7155316628182712;-0.012093069987288126;0.7113433053932945
32.424954;1.0464906085503232;0.8262641821171867;0.7905282428852861;-0.001561086340686473;-0.0014958251203369846;1.051767029549368;9.912913532044305;0.8418228713867085;0.015762903412354357;0.015506396891638796;0.7155832994297421;-0.012098063138067527;0.7113629646564662
32.434954;1.0463291082488906;0.8263718712272837;0.7906003947062563;-0.0015556970348123782;-0.001490658253634497;1.051671515192995;9.91329287844241;0.8418995560354765;0.01576150872622419;0.015505831794758194;0.7156321404744835;-0.012103056388866941;0.7113886369399078
32.444954;1.0461674193050237;0.8264817047097214;0.7906761220979214;-0.0015486829405963994;-0.001483934746006048;1.0515729056843288;9.913703344739536;0.8419720162287617;0.015760031130086453;0.015505289555572564;0.7156779693054759;-0.01210804978215053;0.711420427611418
32.454954;1.04600437378577;0.8265931093898486;0.7907558089684438;-0.0015427754856556439;-0.001478273035710487;1.0514705507290987;9.91414650724498;0.842040504218511;0.015758472236743707;0.015504776927808536;0.7157215487063757;-0.012113043368952737;0.7114593680227164
32.464954;1.0458391185657374;0.826704744620654;0.7908387938129242;-0.0015366271621287534;-0.0014723833167019792;1.0513667681433452;9.914623935961151;0.8421052798372095;0.015756833617884877;0.015504299715491126;0.715760639221287;-0.012118037222720092;0.7115034463523556
32.474954;1.0456736858042721;0.8268191132534323;0.79092583067749;-0.0015303721798552057;-0.001466391303669177;1.0512597417154115;9.91513662557875;0.8421666293459065;0.01575511608164752;0.015503863921714786;0.7157959640608088;-0.012123031431767243;0.7115536200985576
32.484954;1.0455069193331232;0.82693298871839;0.7910145301488231;-0.001525227599219584;-0.0014614646247289185;1.0511515773625204;9.91568489064988;0.8422248741999548;0.015753319275872087;0.015503475164205457;0.7158272022889719;-0.012128026084659523;0.7116098603156137
32.494954;1.0453384849889777;0.8270472502259222;0.791105650922855;-0.0015190815242371294;-0.0014555804500814438;1.0510414763375622;9.916268890004304;0.8422803328846765;0.015751442335245256;0.01550313675447449;0.7158540731213163;-0.012133021260782412;0.7116721941034118
32.504954;1.0451699500145295;0.8271632797781059;0.7911988494884191;-0.001513177723041213;-0.001449928064358202;1.050928773591849;9.916888979530192;0.8423332890454109;0.015749485387457476;0.015502848447119933;0.7158763942872166;-0.012138017015304913;0.711740657006635
32.514954;1.0450003326030008;0.827280505088461;0.7912938057661284;-0.0015072747219493743;-0.0014442774454493904;1.0508158276722717;9.917545904943028;0.8423840183798511;0.01574745041333066;0.015502607084543943;0.7158950747719138;-0.012142013355619808;0.7118162007317015
32.524954;1.0448284347785777;0.8273981570803457;0.7913901957378946;-0.0015018918539893467;-0.001439127846074747;1.0507009420097795;9.918240997553111;0.8424328185019389;0.015745340926363736;0.015502407805344181;0.7159081094821368;-0.012147010233044077;0.7118967688574231
32.534954;1.0446569442004376;0.8275183933795957;0.791487660709643;-0.0014959904410430194;-0.001433480728906405;1.0505863622182976;9.918976085942129;0.8424799634927328;0.015743161731676534;0.015502244337884748;0.7159165833134568;-0.01215200756133516;0.7119832380319545
32.544954;1.0444848346210807;0.8276402299837378;0.7915858662128556;-0.0014900897449476838;-0.0014278352897139214;1.0504713075672536;9.919753495481743;0.8425256440863402;0.01574091882115388;0.01550210872285304;0.7159206837394465;-0.012157005238687528;0.7120754889037485
32.554954;1.0443113480305877;0.8277631862861311;0.791684911994662;-0.0014850543219771903;-0.0014230211215578705;1.0503550150608698;9.9205768698288;0.8425699873692095;0.01573861855396376;0.015501991818992571;0.7159206993202976;-0.01216200315509015;0.7121733719213535
32.564954;1.0441382866423752;0.8278877348723708;0.7917839388478882;-0.0014799154961560336;-0.0014181081517018234;1.0502397868252857;9.921451224382738;0.8426131013269968;0.015736267121277573;0.015501884281971266;0.715917948719058;-0.012167001191545911;0.7122777190708647
32.574954;1.043965514738447;0.8280138272123808;0.7918830292078998;-0.0014740161376205966;-0.0014124675485381315;1.0501239814625798;9.922380840361972;0.8426550426094923;0.01573387128989815;0.015501776765384277;0.7159106964884133;-0.012171999220751961;0.7123863896416895
32.584954;1.0437919344037405;0.8281414969073024;0.7919828792779705;-0.0014675264843598936;-0.0014062643797955589;1.050009883971731;9.92336761041187;0.8426957286195016;0.01573143915885202;0.015501660265889724;0.7159001471748608;-0.012175997112199783;0.7125002609525837
32.594954;1.0436194903768918;0.8282700611766727;0.7920809225721632;-0.0014616267632722427;-0.001400627037881977;1.049895557785873;9.924411660977572;0.8427348922819254;0.015728979470527236;0.015501526886317904;0.7158865009952289;-0.012180994743459376;0.712619256795933
32.604954;1.043446252748388;0.8283991432173283;0.7921777581994838;-0.0014554849162109677;-0.001394761248094078;1.0497828503182869;9.925512572335041;0.8427721493847006;0.015726499828945827;0.015501370139757104;0.715871012038329;-0.012185992019582604;0.7127442442035384
32.614954;1.043273838563928;0.8285300156072458;0.792272999085042;-0.0014503442097894342;-0.0013898561256615594;1.0496705462910423;9.92667000819715;0.8428071486416062;0.01572400579518558;0.015501185113560694;0.7158520177497074;-0.012190988883366375;0.7128731374809655
32.624954;1.0431019375373742;0.8286626392778658;0.7923666956145682;-0.0014455474761346022;-0.0013852827391058302;1.0495575377230237;9.927883830301893;0.8428396867743918;0.015721502016584107;0.01550096812067897;0.7158309411889524;-0.012195985296131239;0.7130068909088852
32.634954;1.042929315911653;0.8287950841824903;0.792457946475148;-0.0014394016179453102;-0.0013794209022092087;1.0494459022881515;9.92915341256869;0.8428697411689366;0.01571899345089218;0.01550071609201314;0.7158082749866254;-0.012199981212759819;0.7131454647117856
32.644954;1.0427578462865101;0.8289289037353458;0.792546911012968;-0.001433495295586219;-0.0013737901315632977;1.0493338496765103;9.930476624428394;0.8428974311593411;0.015716484811892282;0.01550042696531261;0.7157855422918455;-0.012204976587655637;0.7132898577539835
32.654954;1.0425852052221956;0.8290619998113801;0.7926335259593167;-0.0014281062979859523;-0.0013686595531383074;1.0492236029260291;9.931849755852369;0.8429229038792004;0.01571397936995558;0.01550010024147189;0.7157612446448546;-0.012209971394872251;0.71343797627779
32.664954;1.0424137291086826;0.8291964094474052;0.7927181820732582;-0.0014233017173155952;-0.0013640902595114836;1.0491133326240065;9.93326813772438;0.8429462273673953;0.015711478512875753;0.01549973658979814;0.7157368237646833;-0.012213965625858268;0.7135907212928763
32.674954;1.0422410144121157;0.8293293795122924;0.7928003157282069;-0.0014171471504256642;-0.0013582321232537844;1.0490051633849717;9.934726860739907;0.8429673772271317;0.015708982268926173;0.01549933675052256;0.7157126527725535;-0.01221895927564521;0.7137481329385332
32.684954;1.0420687245093923;0.8294625269455859;0.7928803296338102;-0.0014112313194908864;-0.0013526047148729855;1.0488971722739056;9.936221797849978;0.8429862929808196;0.015706491092309514;0.015498900498795223;0.7156900493610654;-0.012223952342053378;0.7139113100256599
32.694954;1.041894636362441;0.829594096042201;0.7929582193549077;-0.001405071425080398;-0.0013467480172514945;1.0487913720870892;9.937750038855564;0.8430029542594496;0.01570400795580209;0.015498426226503919;0.7156672932660998;-0.012227944831203178;0.7140783762018021
32.704954;1.0417200185871551;0.8297265607915966;0.7930353337373117;-0.0014006682175874956;-0.0013425766055256785;1.0486857349921124;9.93930924009895;0.8430174152189839;0.015701538221390695;0.015497910723082372;0.7156456550657675;-0.01223293676282788;0.7142504302340125
32.714954;1.0415442734107234;0.8298564683890934;0.7931088505664062;-0.0013947441540020512;-0.0013369510822498383;1.0485822362967707;9.94089693896088;0.8430297912284166;0.015699087590531416;0.015497349270783766;0.7156264330383564;-0.012237928184283759;0.7144283928545309
32.724954;1.0413660813849852;0.8299840766920776;0.793180119838724;-0.0013885759272907682;-0.001331096039778805;1.0484788739941344;9.942510358116431;0.8430402582008413;0.015696661246624336;0.015496736389910911;0.7156079570109058;-0.012241919176712097;0.7146100808461237
32.734954;1.0411874626773634;0.8301111603887764;0.7932494034044423;-0.0013837522725310418;-0.0013265309606704384;1.0483766629080942;9.944146529801667;0.8430490143250547;0.01569426466794506;0.015496066515061763;0.7155915523814625;-0.012246909824331137;0.7147963258989245
32.744954;1.0410067895104835;0.8302355016347662;0.7933159181117664;-0.001377578126675394;-0.0013206764650139373;1.048276649049998;9.945802310162104;0.8430561691405641;0.015691903965304923;0.015495334649156431;0.715577488140002;-0.012251900171732126;0.7149868862586196
32.754954;1.0408261041571034;0.8303591717820092;0.7933801826147833;-0.0013735091420718935;-0.0013168409337035545;1.0481769541757746;9.947474096667074;0.843061684306957;0.015689584997136942;0.01549453730208813;0.7155669290063171;-0.012255890212985473;0.7151824574000418
32.764954;1.0406446136855625;0.8304805510890758;0.7934414546344897;-0.001367328727144964;-0.001310986668304973;1.0480797734530831;9.949157780394472;0.8430654152791982;0.01568731239574524;0.015493672980358022;0.7155579111344283;-0.01226087990259207;0.7153807303453227
32.774954;1.0404634996333053;0.8306005462663125;0.7935001830894229;-0.0013611451258895228;-0.0013051324449273004;1.0479833331826278;9.950849138838967;0.8430671846152656;0.01568508952424484;0.015492741454234947;0.7155513466735939;-0.012264869158649244;0.7155823137974542
32.784954;1.0402842798877336;0.8307202147985157;0.7935570189505085;-0.0013563058046998893;-0.0013005678378611714;1.0478898867744315;9.952544208575352;0.8430668412552382;0.015682919356395188;0.015491742248992229;0.7155480803697997;-0.012269857863240108;0.7157878907115051
32.794954;1.0401053272858531;0.8308369912572907;0.7936117359604429;-0.0013508766589497066;-0.0012954427357487453;1.0477977423942604;9.954239759204794;0.8430642820661893;0.01568080567376528;0.015490674404278726;0.7155459953979645;-0.01227384588375712;0.7159950693759166
32.804954;1.0399295993846014;0.8309534118310329;0.7936655518516698;-0.0013460310698321018;-0.0012908780115498083;1.047708258011515;9.955934171845373;0.8430594715149613;0.015678753784708833;0.015489538457097534;0.7155460905788449;-0.012278833105019496;0.7162044890033655
32.814954;1.0397550576507308;0.8310667931052935;0.793718486484667;-0.0013398349992528222;-0.0012850235746901255;1.0476227572369752;9.95762758620017;0.8430525034540917;0.01567676991112264;0.015488338540036152;0.7155494846637857;-0.012282819433059103;0.7164167023700128
32.824954;1.039583541870757;0.831180227407114;0.7937730609457911;-0.0013346346230083293;-0.0012801244485103357;1.0475394548338754;9.959320720758823;0.8430436341971428;0.01567485917573001;0.015487082179664054;0.7155543719890254;-0.012287804776034842;0.7166293661298072
32.834954;1.0394130097911607;0.8312890373731837;0.7938272754204853;-0.0013284329226979877;-0.0012742697057483113;1.0474605096381413;9.961013653395066;0.8430332103009948;0.015673023748610092;0.015485778140148747;0.7155619664734233;-0.012291789048156023;0.7168430782341375
32.844954;1.0392449628397162;0.8313959971646324;0.7938835417537418;-0.001324336950367485;-0.0012704335031230175;1.0473841391540537;9.962705607389582;0.8430215399331463;0.015671262520616992;0.015484434621690085;0.7155734502520595;-0.012296772194610563;0.7170584480946458
32.854954;1.039078014392806;0.8314990401025593;0.7939417419531367;-0.0013181304889654732;-0.0012645781920935166;1.0473116615952247;9.964395539266908;0.843008808670137;0.015669572013893313;0.015483059148829267;0.7155869325026173;-0.012300754186255163;0.7172729770437025
32.864954;1.0389127659702664;0.8315991543111004;0.7940029661702006;-0.0013130282195416417;-0.0012597821284946412;1.047244399801766;9.966082517185018;0.8429950812646296;0.01566794810640852;0.015481659165451026;0.7156034614017736;-0.01230573498057219;0.7174872680690875
32.874954;1.0387501732033653;0.8316966278748577;0.7940672066135004;-0.0013081654173337563;-0.0012552154895047588;1.0471805546255541;9.96776547977232;0.8429803709872141;0.015666388153805815;0.01548024182015532;0.7156240978528049;-0.012309714502225426;0.7177019142567325
32.884954;1.0385883589097715;0.8317894942499608;0.7941343867760879;-0.001301953582772803;-0.0012493585989428024;1.0471212223726616;9.969442916844741;0.8429647199903304;0.015664892784853297;0.015478813357498483;0.7156469946742312;-0.012314692663075652;0.7179145857989646
32.894954;1.038428945737085;0.8318796660467921;0.7942053716736369;-0.001297848529795541;-0.0012455197019574705;1.0470674658951837;9.971112834204625;0.8429482265274266;0.01566346685159612;0.01547737882860836;0.7156744399481172;-0.012318669394264783;0.718126812304732
32.904954;1.0382706414050795;0.8319654239067586;0.7942796176619077;-0.0012916339915958657;-0.0012396611062226582;1.0470172948453822;9.97277294167038;0.842931022263448;0.01566211834876184;0.015475941340490988;0.7157048148098578;-0.012322644661755618;0.7183360781994307
32.914954;1.038114156345872;0.8320480649867074;0.7943578629121425;-0.001286524557305066;-0.0012348610625193468;1.0469716475316058;9.974420737816551;0.8429132519241258;0.015660855350989322;0.015474501240899404;0.7157394699123124;-0.01232761846400638;0.7185428359040241
32.924954;1.0379605808560304;0.8321280558751222;0.7944398726282654;-0.001281655380886054;-0.0012302896839602655;1.0469314312978693;9.97605319939867;0.8428950786947113;0.015659684126067032;0.015473057110771024;0.715779670176242;-0.012331590823925476;0.7187475536560578
32.934954;1.0378082451706572;0.8322035438710499;0.7945254371878817;-0.0012754379456892775;-0.0012244272954832563;1.0468945267736893;9.977666764086718;0.8428766842105632;0.015658609435068676;0.015471608366454443;0.7158236733771849;-0.012336561770700442;0.718947923402865
32.944954;1.0376590533345917;0.8322765765350351;0.7946152424552303;-0.0012713279421693808;-0.001220582138379047;1.0468617671589067;9.979258463536214;0.8428582162118718;0.015657634251934473;0.01547015671599668;0.7158727914387737;-0.012340531322712194;0.7191447732142486
32.954954;1.0375119330115858;0.8323470541551069;0.7947098068109848;-0.0012658663608740965;-0.0012154421067371787;1.0468339801220428;9.980826921971829;0.842839716201975;0.015656758787646146;0.01546870546403644;0.7159283387901239;-0.0123444994924918;0.7193391509155581
32.964954;1.037367667501;0.8324135550027892;0.7948065722380455;-0.001260752925450163;-0.0012106344664065205;1.046809027076147;9.982371768020032;0.8428211229346414;0.015655981005210647;0.015467258639802717;0.715988551845083;-0.012349466300833315;0.7195291683845962
32.974954;1.037227358240783;0.8324778492556988;0.7949057391675386;-0.0012547738088188455;-0.0012049951200123004;1.0467877930662866;9.983892444194945;0.8428023540681073;0.01565529798112846;0.01546582076238616;0.716055567725649;-0.012353431782275002;0.7197168509823192
32.984954;1.0370893562624395;0.8325392187032513;0.7950075738298283;-0.0012496591841126808;-0.0012001833236327177;1.046771179251999;9.985387904786798;0.8427833456705077;0.01565470629266162;0.015464396853728088;0.7161274348507464;-0.012357395971716815;0.719900193860931
32.994954;1.0369546394891884;0.8325977499821896;0.7951116056434505;-0.0012453049457956601;-0.0011960982279202203;1.046757058319297;9.98685732168311;0.8427640004987316;0.015654201652249112;0.015462992828169172;0.7162060973498182;-0.01236235887659751;0.7200811272810758
33.004954;1.0368250668512435;0.8326544524741667;0.795217931986533;-0.0012404308079209973;-0.0011915112616996562;1.0467462016009632;9.988300445862484;0.842744153404881;0.01565377916782339;0.01546161548890193;0.7162893954075892;-0.012366320474019116;0.7202575181166795
33.014954;1.0366986882508578;0.8327069269349858;0.7953263947234037;-0.001234209149854791;-0.0011856317544479671;1.0467382704842638;9.98971677876606;0.8427236202364402;0.015653434490393518;0.015460271759877934;0.7163781298607951;-0.012370280745228612;0.7204302907033183
33.024954;1.0365767015887386;0.8327563744814886;0.7954378161216117;-0.0012290937410531168;-0.0011808087222635868;1.0467338700596807;9.991104822374549;0.8427022618458739;0.015653164715517004;0.015458968207306885;0.7164731146746223;-0.01237423971157905;0.7206003436124708
33.034954;1.0364602957310758;0.8328029508631871;0.7955519978693913;-0.0012242196377288202;-0.0011762122235791804;1.0467306207497387;9.99246208253116;0.842680013812531;0.01565296836540169;0.015457711070936332;0.7165721371426967;-0.012379197446351912;0.7207655730838423
33.044954;1.0363474632350125;0.8328445850087277;0.795669106915385;-0.0012198654663085672;-0.0011721113870584862;1.0467291900333158;9.993784868128156;0.8426569014239567;0.015652844894691268;0.015456506352064445;0.7166768737868248;-0.01238315405923754;0.7209277797932436
33.054954;1.0362399161608808;0.8328822226958119;0.7957893074795436;-0.0012147508999812927;-0.0011672778086952323;1.0467292477121646;9.995068152634978;0.8426330252037022;0.015652794197025293;0.015455360169860658;0.7167848676770887;-0.012387109675588972;0.7210847779583502
33.064954;1.0361374854858125;0.8329154285260847;0.7959126414057263;-0.0012096368222068886;-0.001162440453284778;1.0467314313419953;9.99630644176869;0.8426085027853819;0.01565281607494556;0.01545427919678421;0.7168976123281706;-0.012391064437568863;0.7212383868903853
33.074954;1.0360412750240031;0.8329445115954897;0.7960386211842708;-0.0012036581897934859;-0.0011567694032698483;1.046733369872233;9.997494792898511;0.8425834258557159;0.015652909563848783;0.015453270460829952;0.7170126909426482;-0.012395018511674922;0.7213864542662658
33.084954;1.0359495679865476;0.8329696868540488;0.7961686253465219;-0.0011981964832252841;-0.0011515898637485414;1.0467356932573562;9.99862881697696;0.8425578134982123;0.015653072571042828;0.015452341106409603;0.7171308561673283;-0.012399972082623579;0.7215298106685073
33.094954;1.035863228533154;0.8329889039661049;0.7962997376599253;-0.0011938451814307498;-0.0011474693944410644;1.0467380543461984;9.99970445286852;0.8425315215258801;0.015653302340423614;0.015451498778981207;0.7172529796035906;-0.012403925350371818;0.7216691777480609
33.104954;1.0357840389030735;0.8330046450390762;0.796432591630842;-0.0011889750489802165;-0.0011428455018760509;1.0467412237220963;10.00071857507025;0.8425042340041452;0.015653596055283367;0.015450751617075749;0.7173769443288052;-0.012407878530237238;0.7218022755883451
33.114954;1.035710048822738;0.8330154414382939;0.7965668783835462;-0.0011838647520409226;-0.0011379874430353467;1.046743124221762;10.001669630615513;0.842475591107244;0.01565395074101129;0.015450107396569417;0.7175045893024299;-0.012411831830984335;0.721930765427559
33.124954;1.035642469596136;0.8330224465216826;0.7967023609870981;-0.0011787554775841093;-0.001133125150542043;1.0467447267724659;10.002557263058387;0.8424453070768588;0.015654362858776704;0.015449572474533888;0.7176337214809401;-0.01241578542449137;0.722052322608666
33.134954;1.0355815025189437;0.8330261277697207;0.7968387898779359;-0.001173647323662798;-0.0011282586826790524;1.0467459824183643;10.00338115899225;0.8424131863487442;0.015654828582554823;0.015449150592434466;0.7177661794280461;-0.012419739443858683;0.7221686965925789
33.144954;1.0355269840621903;0.8330268243201459;0.7969759005937204;-0.0011693012259340427;-0.0011241172232410556;1.0467468302374112;10.004140187774324;0.8423791053460405;0.015655344629202417;0.015448842218982056;0.7178998826479609;-0.012423694009383382;0.7222777138913772
33.154954;1.0354805579240656;0.8330264506082657;0.7971134349448208;-0.001164436844249007;-0.001119472647527649;1.0467471537668107;10.004832746826265;0.8423430062262173;0.01565590804255146;0.015448645262401828;0.7180367869720155;-0.012427649249683252;0.7223812203171389
33.164954;1.0354400601255667;0.8330239440097972;0.7972511207789621;-0.0011593330094384893;-0.001114594369518873;1.0467477467241704;10.00545762029544;0.842304847526093;0.01565651514718106;0.015448556338154396;0.7181748302574582;-0.012432605299380237;0.7224770637637397
33.174954;1.0354064691083575;0.8330207938659455;0.7973886959157456;-0.0011542310080711723;-0.0011097124616429865;1.0467463584176222;10.006014108707987;0.8422645627627561;0.015657161962400565;0.015448572223114528;0.7183159560842431;-0.012436562293659071;0.7225670595676565
33.184954;1.03537981821248;0.8330177475883188;0.7975259634079137;-0.0011491310309597168;-0.0011048271296927301;1.0467437243809015;10.006501850451462;0.8422221294774279;0.015657846074325434;0.015448691014742836;0.7184581347057224;-0.012440520379026536;0.7226491473104314
33.194954;1.035361091967116;0.8330162348089413;0.7976628240808395;-0.0011442742826480766;-0.0011001685037154796;1.0467395486223177;10.006921001967081;0.8421776646640107;0.01565856736566389;0.015448911338230401;0.718603344005493;-0.012444479720659403;0.7227253169592283
33.204954;1.035348085098422;0.8330150027815355;0.7977992652878401;-0.0011399395484851737;-0.001096006076857712;1.0467334827752168;10.007272277985189;0.842131432688188;0.01565932690866556;0.01544923022795547;0.7187495656785984;-0.012448440487716058;0.7227935984154064
33.214954;1.0353423307668745;0.8330156786478132;0.797935304639245;-0.001134846370052311;-0.0010911118363953513;1.0467250771088887;10.007556842346515;0.8420838216274377;0.015660125729630013;0.015449642562278782;0.7188987915628653;-0.012452402828536376;0.7228560806956759
33.224954;1.035343527105435;0.8330194700052223;0.7980720077806145;-0.0011294067683326498;-0.001085880898090226;1.0467147058479176;10.0077763542107;0.8420353619309008;0.015660964158423555;0.015450143270640922;0.7190490140502629;-0.012456366854662119;0.7229109698738309
33.234954;1.0353517391628186;0.8330248473405363;0.7982076446227638;-0.001125424800314528;-0.0010820414349002015;1.046699582778614;10.007933156849132;0.8419867205966257;0.01566184200432535;0.015450730333615478;0.7192022015759709;-0.012460332643704315;0.7229605864831944
33.244954;1.035367097865711;0.8330325302493587;0.7983427615770385;-0.001120339135457897;-0.001077140168294436;1.0466799020523099;10.00803092175237;0.8419386271300351;0.01566275990616864;0.01545140573081263;0.719356259849476;-0.012464300253620875;0.7230032763642935
33.254954;1.0353904215333785;0.8330436561456718;0.7984778906870296;-0.0011162579182942992;-0.0010731959699013657;1.0466549754555425;10.008075097576675;0.8418918168421242;0.015663720395302356;0.015452174116810276;0.7195130146191565;-0.012468269730720547;0.7230413186581803
33.264954;1.035420531203323;0.8330573890619679;0.7986132114146605;-0.0011111775222645895;-0.0010682912330793849;1.0466242687965206;10.008072012824403;0.8418470160932354;0.015664726588892015;0.015453040716015137;0.7196702290859126;-0.012472241110950421;0.7230729019243429
33.274954;1.035458091290192;0.8330743520543418;0.7987488635306401;-0.001106099791770359;-0.0010633851763756975;1.0465873448673504;10.008027163537175;0.8418049016011258;0.015665779169446243;0.015454008625339763;0.7198296142682065;-0.012476214421695393;0.7231001494623914
33.284954;1.0355030204736366;0.8330945566325059;0.7988849391109725;-0.0011010247853237847;-0.0010584780623409172;1.0465437475042085;10.007944208686496;0.8417660400058008;0.015666874633846608;0.015455076467476146;0.7199898394752925;-0.012480189681201825;0.7231221744907863
33.294954;1.0355552059928153;0.833118350151754;0.7990218079892203;-0.0010970589165823234;-0.0010546298245319898;1.046492915534769;10.007825292457106;0.8417308900688855;0.015668006311893988;0.015456238467093736;0.7201495564926589;-0.01248416689585229;0.7231381246243256
33.304954;1.0356144825911011;0.8331450677721611;0.7991588194285487;-0.001091989745615078;-0.001049721371549014;1.0464342188304412;10.007671960087677;0.8416998786286313;0.01566916710409379;0.01545748624444751;0.7203104204314056;-0.01248714605898661;0.7231501561177066
33.314954;1.035680292536738;0.8331748520337044;0.7992963850630574;-0.001087684511399755;-0.0010455417028442245;1.046367062977495;10.007485612777856;0.8416734314130272;0.015670351307490976;0.015458810504040915;0.7204701230954144;-0.012491127144883582;0.7231564494882655
33.324954;1.0357538563199857;0.8332089084751463;0.799434699749356;-0.0010828627162724695;-0.0010408629508293983;1.0462919500038927;10.007267305908714;0.8416519007005072;0.0156715537962258;0.015460202178024747;0.7206304341083632;-0.012495110091036259;0.7231590619501905
