time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
33.334954;1.0358325703173057;0.8332452932773714;0.799574030366574;-0.0010778032557295862;-0.0010359547417321902;1.046206488838695;10.007017496895674;0.8416355042562036;0.015672768854202608;0.015461652562084061;0.7207892024004202;-0.012499094789436883;0.7231559936490668
33.344954;1.0359169088644244;0.8332848252436542;0.7997149697897825;-0.0010738534702055403;-0.0010321069870468883;1.046111402839269;10.006736107466715;0.8416243475466204;0.015673991073848155;0.015463153039624238;0.7209482994234792;-0.012503081109440557;0.7231491616235856
33.354954;1.0360062925583022;0.8333265097894813;0.7998570873260574;-0.0010688007433662778;-0.001027200669012995;1.0460065362823787;10.006423085561744;0.8416184637980445;0.015675216613996974;0.015464696005321072;0.721105556490217;-0.012507068925098291;0.7231363960644291
33.364954;1.0360998226816651;0.8333701617541087;0.8000009931506813;-0.0010645121295754004;-0.0010230248310647509;1.0458918551668848;10.006079303766027;0.8416178167180528;0.015676443317206117;0.015466276115555531;0.7212627599325588;-0.012511058121774209;0.7231194901197052
33.374954;1.0361976254230936;0.8334174054251478;0.8001484508704794;-0.0010602234190206278;-0.0010188473355136538;1.0457674766893585;10.005706953292037;0.8416222843653299;0.015677670616180927;0.015467889482053403;0.7214186840463571;-0.012515048599014731;0.7230972821412293
33.384954;1.0362991067122762;0.8334647895138229;0.8002971178333829;-0.0010551803604686584;-0.0010139464847704817;1.0456337069195036;10.00530951378834;0.8416316544698954;0.01567889918251287;0.01546953134139779;0.7215721264067073;-0.012518040278972154;0.7230686662936694
33.394954;1.036404125847592;0.8335134850546336;0.8004488630935072;-0.001050140335253782;-0.001009048185058285;1.0454910086750546;10.004891424749331;0.8416456686114296;0.015680129521991455;0.01547119552005878;0.7217249630063467;-0.012522033121547968;0.7230356356117547
33.404954;1.0365126602169052;0.833563532188791;0.8006044838197055;-0.0010462095590884361;-0.0010052124674080217;1.0453398940462608;10.004456865848166;0.8416641277143859;0.015681360390269964;0.01547287679995266;0.7218751975564939;-0.012526027136833453;0.7229961767570934
33.414954;1.0366247414498564;0.8336138652248899;0.8007637075227322;-0.0010411752534476716;-0.0010003203048790453;1.045180815112016;10.004008436886341;0.8416869661056897;0.015682588407710297;0.015474572795303017;0.7220249428171658;-0.012530022370909482;0.7229523844854755
33.424954;1.0367400413005254;0.8336641399815399;0.8009271347885888;-0.0010369043901787014;-0.0009961607103968163;1.045014159831324;10.003547071072486;0.8417142221015294;0.015683808855587834;0.01547628260712136;0.722173356290919;-0.01253401888267876;0.7229034633594597
33.434954;1.036858985303887;0.8337146643594239;0.8010952399516816;-0.001032981546777347;-0.0009923356547789884;1.044840374999305;10.003073098445576;0.8417459482413551;0.015685016973005648;0.015478004736560313;0.7223195663425328;-0.012537016742393938;0.7228486574690677
33.444954;1.0369809385116087;0.8337639738937618;0.801267396262986;-0.0010279546879381355;-0.0009874550272109003;1.0446600565258206;10.002587193951797;0.8417821395352827;0.015686209434059965;0.015479737657820677;0.7224656033326262;-0.012541016028243191;0.7227902493550704
33.454954;1.037105481616956;0.8338123262887566;0.8014442231410733;-0.0010240362867216266;-0.0009836383594947803;1.0444738710292962;10.002090971068622;0.841822734485991;0.0156873853015117;0.015481481528930698;0.722609416698208;-0.012545016800022827;0.7227264149898105
33.464954;1.0372321715142583;0.833858722759081;0.8016249339236458;-0.0010190134978438864;-0.0009787663970099107;1.044282409917209;10.001588045317977;0.8418676633296707;0.0156885458465364;0.015483237502975315;0.7227529750123713;-0.012549019082637466;0.7226592820002057
33.474954;1.0373615075040237;0.8339044533433294;0.8018100513477909;-0.0010153397515863909;-0.0009751884165689535;1.044086166462243;10.001084407735576;0.8419168915279627;0.015689694017948612;0.015485005261129505;0.7228953240124171;-0.012552022883071464;0.7225879173652331
33.484954;1.0374908887152685;0.8339469678143716;0.8019987166942996;-0.0010110812112048095;-0.0009710543181587504;1.0438856551885582;10.000586990198464;0.8419704421140136;0.01569083397530181;0.015486781974675453;0.7230355567267976;-0.012556028219610924;0.7225114495766933
33.494954;1.0376216043530733;0.8339880848905766;0.8021912968681785;-0.0010071697110891479;-0.0009672552691465051;1.0436815060173696;10.00010213927744;0.8420283509507802;0.015691969697878422;0.015488563190966451;0.7231757289141256;-0.012560035132718677;0.7224320220374517
33.504954;1.0377531595122547;0.8340266496093725;0.80238666284469;-0.0010021531715218989;-0.0009624007652566816;1.0434743931220036;9.999635398711442;0.8420905624974111;0.01569310277656901;0.015490343646493016;0.7233147840297535;-0.012563043671598769;0.7223488517753853
33.514954;1.0378853573104951;0.8340631421374155;0.8025848728365864;-0.0009982441030255682;-0.0009586099906123577;1.0432649026464529;9.999191852572022;0.8421568871820369;0.01569423154547424;0.015492116945190674;0.7234515683590645;-0.01256705388613639;0.7222611923612472
33.524954;1.0380179673008523;0.834097861127519;0.8027856166791577;-0.000992880820363714;-0.0009534292280856787;1.0430535045640419;9.99877590706665;0.8422270376042216;0.015695352653443826;0.015493874486766207;0.7235879083692062;-0.012571065847378068;0.72217113413381
33.534954;1.0381504205694607;0.8341290391855549;0.802986719379163;-0.0009897343660924534;-0.0009503748212834059;1.0428405738734812;9.99839070763366;0.8423006308692355;0.01569646293509586;0.015495604511197395;0.7237226432664053;-0.012574079666477321;0.7220776751998562
33.544954;1.0382820960004389;0.8341568321486794;0.8031878554917917;-0.0009844805989537469;-0.0009453052249787627;1.0426263957256878;9.998038222670369;0.8423771380248575;0.01569755991228878;0.015497292674322007;0.7238546231272914;-0.012578095471419444;0.7219798523250001
33.554954;1.038414379399594;0.8341832287815918;0.8033889541792173;-0.0009805746525418206;-0.0009415282614306587;1.0424102149100662;9.997719704848008;0.842455868846121;0.015698642276814924;0.01549892432710253;0.7239857243989668;-0.012582113355942656;0.7218796684102502
33.564954;1.0385461447409827;0.8342067430627752;0.8035885540764386;-0.0009755628076862404;-0.0009366944826100899;1.042194316649319;9.997435750842833;0.842536042725853;0.015699710593367687;0.015500486157287725;0.7241148333180408;-0.012585133349699178;0.7217761247085844
33.574954;1.0386772072142267;0.8342280176593798;0.803786486635574;-0.0009716576288978787;-0.0009329230054188662;1.0419780444918962;9.997186560467608;0.8426168867743744;0.015700767039551592;0.015501966069752689;0.7242408070091483;-0.012589155427944714;0.7216682338876655
33.584954;1.0388072920360407;0.8342466130808011;0.8039816303126095;-0.0009677525801655415;-0.0009291538734708712;1.04176172127394;9.996972543350196;0.8426976853302117;0.01570181509516498;0.015503353391488022;0.7243654775998267;-0.012592179534705586;0.7215578835066323
33.594954;1.0389357057055992;0.8342617836567174;0.8041730021044948;-0.0009635018859103016;-0.0009250560907259643;1.0415455242147302;9.996794128764119;0.8427777974294866;0.01570285981147468;0.015504640011719929;0.7244876643598009;-0.012596205582620803;0.7214440310005499
33.604954;1.0390625856546611;0.8342744885177024;0.8043607889158038;-0.0009595964517946697;-0.0009212908285145353;1.0413294525836163;9.99665101364349;0.8428566724745452;0.015703907081080305;0.015505820417214891;0.7246061536175858;-0.012600233429310074;0.721325653691493
33.614954;1.039187194763302;0.8342835554718178;0.8045440303114321;-0.000954584115359405;-0.0009164674274221191;1.0411134868199394;9.996542164360365;0.8429338487200275;0.015704961839394713;0.015506890795603348;0.7247226811903034;-0.01260326287529368;0.721204814088187
33.624954;1.0393092106567876;0.834289518629662;0.8047233273557223;-0.0009506773827950122;-0.0009127050165267239;1.0408977636620402;9.996466162820264;0.8430089718896588;0.01570602767356592;0.01550784864052474;0.7248359508055601;-0.012607293703463503;0.7210807180429967
33.634954;1.0394284489656047;0.8342919941659882;0.8048984456214703;-0.0009467696517480124;-0.0009089436867752604;1.0406825610221155;9.996421417140562;0.8430818726444836;0.015707107849629934;0.015508692367393223;0.7249446522350276;-0.012610325722261919;0.7209526339000755
33.644954;1.0395448215905954;0.8342910767341284;0.8050695435054753;-0.0009428607054694168;-0.0009051832312614329;1.0404681860885578;9.996406859787315;0.8431525832266266;0.01570820477869418;0.015509420526716266;0.725050444769404;-0.012614358773259152;0.7208230283184308
33.654954;1.0396579449417493;0.8342864149399147;0.8052364516152531;-0.0009386047886279158;-0.0009010927165538198;1.0402538749655819;9.99642252034918;0.8432212244150264;0.0157093180403086;0.015510031165095526;0.7251519516045657;-0.01261739270884315;0.7206913613840826
33.664954;1.039768287725846;0.834279600491692;0.8054000012919974;-0.0009346929254265682;-0.000897333417306291;1.0400416962696748;9.996469353957991;0.8432879048518772;0.01571044391675058;0.015510521746473374;0.7252477927827311;-0.012621427372778547;0.720557176547703
33.674954;1.0398754060075235;0.8342705893374095;0.8055600236429908;-0.0009307794256771171;-0.0008935744042237782;1.039830538035164;9.996548958269512;0.8433526850069583;0.015711576779147647;0.015510889452969008;0.7253396325562075;-0.012624462596389746;0.7204229275436083
33.684954;1.039979184344193;0.8342607368606485;0.8057174248993629;-0.000925408960963687;-0.0008884216906417224;1.039620186423839;9.996663237775351;0.8434155267436373;0.015712710224752083;0.01551113139486101;0.7254262285444507;-0.012628498209494347;0.7202880700978248
33.694954;1.0400785565288266;0.8342483756998005;0.8058709038890833;-0.0009212510729024614;-0.0008844328733490373;1.039410401529643;9.996813604259767;0.8434762497508523;0.015713837605199826;0.015511244713591908;0.7255074569162667;-0.012631534067174623;0.7201528535936731
33.704954;1.0401752880824424;0.8342363933437121;0.8060212704133463;-0.000917332064724707;-0.0008806736526944312;1.039200964858539;9.997000049231758;0.8435345537880022;0.01571495318422489;0.015511226635515046;0.7255822744607848;-0.012635570068192159;0.7200164238715778
33.714954;1.0402682729031496;0.8342246228323261;0.806168569035025;-0.0009134110749028122;-0.0008769140228875096;1.0389916711549547;9.997220827224254;0.8435900946148382;0.01571605295909459;0.01551107458055784;0.7256526546198437;-0.012638606141765691;0.7198807180188689
33.724954;1.0403571346817895;0.8342133630533208;0.8063127864911982;-0.00091024888664325;-0.0008738827038259867;1.038781274794212;9.99747279372553;0.8436425442678341;0.015717133905040554;0.015510786786484647;0.7257175711494345;-0.012641642222613707;0.7197446522942387
33.734954;1.0404425357046683;0.834203192653322;0.8064534985103888;-0.0009052175103787327;-0.0008690618934639456;1.0385714535891986;9.99775202224511;0.843691586199693;0.015718193033167856;0.015510363407215691;0.7257770006945445;-0.0126456782396964;0.7196080880403536
33.744954;1.0405243156874693;0.8341949321182982;0.8065912594231289;-0.0009012905278247862;-0.0008652996725496837;1.0383608325305322;9.998054610629593;0.8437369219725767;0.015719226876290158;0.015509807080034929;0.7258298934174169;-0.012648714110003175;0.7194697736310182
33.754954;1.0406026296764217;0.8341885436419855;0.8067256398231547;-0.0008973615357698812;-0.0008615361529739226;1.0381491078647742;9.99837756037377;0.8437783350283066;0.01572023062530253;0.015509122139959218;0.7258781576887416;-0.012652749729455496;0.7193315196696076
33.764954;1.0406767045707268;0.83418351659957;0.806856551653711;-0.000893189790717135;-0.0008575413566326989;1.037936178698393;9.998719396601054;0.8438157223698186;0.015721197132219335;0.015508313338550447;0.7259207008149147;-0.012655784974708938;0.7191921597742925
33.774954;1.0407486343343986;0.8341815346646476;0.8069839603879068;-0.000889256883470333;-0.0008537748119311295;1.037721136254209;9.999080223882187;0.8438490559366386;0.01572211689696098;0.015507385358937267;0.7259564970715934;-0.0126598197094935;0.7190507214816492
33.784954;1.0408172858287428;0.8341816422720619;0.8071079691920259;-0.0008860828649379545;-0.0008507355515472851;1.0375061694777639;9.999461392450876;0.8438783059666336;0.015722980015753566;0.015506342809390948;0.7259876558279684;-0.012662853778735494;0.7189092385932604
33.794954;1.0408832952334628;0.8341842195470633;0.8072288258664007;-0.0008821461009615548;-0.0008469657228303176;1.0372905112419093;9.999864859825042;0.8439033796439375;0.0157237786259782;0.01550519029668091;0.7260134525568014;-0.012665887002684197;0.7187668487586676
33.804954;1.0409463181915501;0.8341884458925585;0.8073464969910807;-0.0008771009228902786;-0.0008421345921345802;1.0370744510466106;10.000292089505399;0.8439241422571659;0.01572450737505746;0.015503933037639715;0.7260342603437211;-0.012669919188111596;0.7186237382743335
33.814954;1.0410062231465311;0.8341947289935305;0.8074619068712565;-0.0008731601066696222;-0.0008383615862828839;1.0368583845382537;10.000743365432937;0.8439405024551484;0.015725162812295867;0.015502577729976555;0.726050420997749;-0.012672950144261376;0.718480063516563
33.824954;1.0410618362686705;0.8342016247094641;0.8075749029044174;-0.0008689764755723597;-0.0008343572445786139;1.0366417918801338;10.001218128666144;0.8439524626464617;0.01572574340871295;0.015501133068986851;0.7260611622141981;-0.012675979680647856;0.7183350122125253
33.834954;1.0411147611680192;0.8342102266101385;0.8076856590892285;-0.0008650314753827882;-0.0008305812214507254;1.0364271460217978;10.00171549437636;0.8439600879015664;0.015726249748668507;0.015499610257531528;0.7260685847671178;-0.012680007593601973;0.7181907259310519
33.844954;1.041163372509122;0.8342190035637282;0.8077944241088785;-0.0008618451142782832;-0.0008275326269391648;1.036213896974419;10.002234528706548;0.843963449180688;0.015726684618535876;0.015498023276305103;0.7260717076329031;-0.012683033659160646;0.718046258451104
33.854954;1.0412078881864955;0.834228959880474;0.8079025858027343;-0.000857546926395276;-0.0008234195734462109;1.0360025103641706;10.002774331924481;0.8439626040332388;0.015727052615846393;0.015496387010747147;0.7260705536186859;-0.012686057635551643;0.7179017223242532
33.864954;1.0412477076786848;0.8342370588519674;0.8080083870940649;-0.0008535953813471343;-0.0008196392308086606;1.0357924488501586;10.00333383396997;0.8439575910514999;0.01572735882072049;0.015494713740611052;0.7260641971471676;-0.012689079280265607;0.7177562647213039
33.874954;1.0412817568482267;0.8342431255472388;0.8081132402644332;-0.0008494009802409475;-0.0008156277978060454;1.035586112007395;10.003911725336408;0.8439484215174615;0.015727607625916285;0.0154930119367211;0.726054728511622;-0.012693098370694144;0.7176120967373116
33.884954;1.041311979500031;0.8342482972720209;0.8082174009313698;-0.0008454452508537498;-0.0008118450278310127;1.0353828324039869;10.004506370836218;0.8439351084122708;0.01572780244575011;0.015491288313487403;0.7260412270504287;-0.012696114707437204;0.7174684036590971
33.894954;1.0413374302836989;0.8342515751892328;0.808320967541486;-0.0008414875894377909;-0.000808061253422787;1.035182954439247;10.005114975721881;0.8439176682979658;0.015727946210169954;0.01548954984583382;0.7260238243962798;-0.012699128107805107;0.7173254962009745
33.904954;1.0413579112394526;0.8342528026646225;0.8084239272472155;-0.0008375281235023394;-0.0008042766066611075;1.0349858714347946;10.005732862101729;0.8438960575147499;0.015728042427319774;0.01548780376579438;0.7260027611435662;-0.01270313839809216;0.7171838097274935
33.914954;1.0413718089469823;0.8342508655295326;0.8085262253079153;-0.0008340870456747352;-0.0008009902994869347;1.0347939906922157;10.006354089690188;0.8438701813533125;0.015728095623116636;0.015486056881383835;0.725977328448813;-0.012706145408581178;0.7170428367536614
33.924954;1.041381340906149;0.8342477038967646;0.8086277954573727;-0.000830124202272689;-0.0007972042637778078;1.0346067187088346;10.006972899700013;0.8438399735618726;0.015728111018028505;0.01548431584974587;0.7259497598701422;-0.012709148991975129;0.7169051711203577
33.934954;1.041385200090266;0.8342423222602088;0.8087286096350452;-0.0008261597314827663;-0.0007934176972048702;1.034423432978202;10.007584999925214;0.843805391798572;0.015728094540328582;0.015482587600651285;0.725919186402623;-0.01271214905868189;0.7167703706050084
33.944954;1.0413836048223106;0.8342348303310079;0.8088287390782579;-0.0008221937165635822;-0.0007896306912099975;1.0342464176951034;10.008188328959196;0.8437663642439456;0.015728052664445186;0.0154808788456332;0.725885659485533;-0.012715145597352125;0.7166389520298156
33.954954;1.041376048465931;0.8342250300590057;0.8089286846024395;-0.0008190920402628048;-0.0007866731913817269;1.034074850965823;10.008782989877965;0.8437227949520194;0.015727991411068527;0.015479195406532248;0.7258491634067256;-0.012719138669514851;0.7165114329193373
33.964954;1.0413650264121992;0.8342140254359168;0.8090279770106348;-0.0008151233390018098;-0.0007828854093841736;1.033908834114536;10.009370339116817;0.8436745933447234;0.015727915504204097;0.015477542023364118;0.7258085835566135;-0.012722128379601905;0.7163872777437643
33.974954;1.0413498673680401;0.8342015046939492;0.8091270901609195;-0.0008119142956638651;-0.0007798260984745319;1.0337473803413872;10.009952022860855;0.843621683833255;0.01572782860370394;0.015475922612988965;0.7257656834740893;-0.012725114837813946;0.7162689866563016
33.984954;1.0413315652103856;0.834188359991673;0.8092260429020002;-0.0008079434105471927;-0.0007760374738185298;1.0335923968552785;10.010529232264394;0.8435639642111006;0.015727734166013512;0.015474340265444416;0.7257191245521958;-0.01272809814482286;0.7161559854579616
33.994954;1.0413090251629469;0.8341740231116608;0.8093247500982405;-0.000803730905434535;-0.000772018584422538;1.0334427358256018;10.011101737801836;0.8435011971895483;0.015727635956644847;0.015472796476561851;0.7256685171552771;-0.01273107839123127;0.7160486169296044
34.004954;1.0412842690535151;0.8341603844319025;0.8094230914776962;-0.000799758221975566;-0.0007682289475585624;1.0332972639037108;10.011667583023133;0.8434329736220827;0.015727537849990505;0.015471290620989276;0.7256134924740949;-0.012734055648032148;0.7159471426096057
34.014954;1.0412565580564281;0.8341469184431762;0.8095209456112418;-0.00079578483932162;-0.0007644386778009701;1.0331578771040204;10.012224471097358;0.843358832376291;0.015727443043163317;0.015469819954481536;0.7255537340114637;-0.012737029962012668;0.7158517435762336
34.024954;1.0412252330438283;0.8341332779616897;0.8096185117609633;-0.000792676740930139;-0.0007614775831188006;1.0330235060022792;10.012771261990018;0.8432783907797915;0.015727353426182738;0.015468379810948757;0.7254889133878334;-0.012741001367962614;0.7157625141510641
34.034954;1.0411925850017318;0.8341212909190419;0.8097160300722278;-0.0007883536835667057;-0.0007573516694556631;1.0328931640703352;10.013307798398237;0.8431913802305748;0.015727270173203613;0.015466964520648052;0.7254176589183144;-0.012743969897250922;0.7156783676220848
34.044954;1.0411578508312185;0.8341078829640677;0.8098115894505924;-0.0007851400774934433;-0.0007542877804017354;1.0327689658552917;10.013834407680143;0.8430976351379526;0.015727194776593952;0.01546556888348243;0.7253416695990768;-0.012746935576470159;0.7156011705792638
34.054954;1.041121162596429;0.8340936708497361;0.8099061842922862;-0.0007809250035345427;-0.0007502642045494254;1.0326500555523528;10.014352499089627;0.8429970695150375;0.01572712889937788;0.015464189137178976;0.7252598093959892;-0.012749898433334853;0.7155297160532947
34.064954;1.0410844970216027;0.8340801586851352;0.8100000984780653;-0.0007780571939342952;-0.0007475289834290581;1.0325355711723374;10.014864971615312;0.8428896492457832;0.01572707389121773;0.015462822320698639;0.7251720614556327;-0.012752858517747302;0.7154637312527704
34.074954;1.0410471955204983;0.8340658679644524;0.8100925883316277;-0.0007740832981923716;-0.0007437328519671969;1.0324277087218023;10.015375640941583;0.8427754118128509;0.01572703115407192;0.015461464264563381;0.7250784969287023;-0.012755815919013909;0.7154028590614111
34.084954;1.0410086068759554;0.8340504753957076;0.8101839201568377;-0.0007698693579644715;-0.0007397056505809942;1.032324717455547;10.015888657867604;0.8426545408756378;0.015727002816386806;0.015460108479433373;0.7249793333548589;-0.012758770757552721;0.7153466848660228
34.094954;1.0409709824024542;0.8340356964693889;0.8102740621201666;-0.0007658968182389267;-0.0007359069031397242;1.0322287669046972;10.016408255798035;0.842527393914475;0.015726991948146623;0.015458747514680434;0.7248749409996252;-0.012761723163825676;0.7152947906596605
34.104954;1.0409337344586587;0.8340213518443998;0.810363297522226;-0.0007630316642762503;-0.0007331665086899901;1.032138852828007;10.016938557773793;0.8423944441721238;0.01572700176387693;0.015457375334700502;0.7247647763643551;-0.012764673270978742;0.7152457830865151
34.114954;1.040895911619584;0.8340059437410711;0.8104507954645643;-0.0007595812718403968;-0.0007298641633399644;1.032053823435807;10.017483398450855;0.842256214470146;0.015727034915137574;0.015455988205017528;0.724651376539712;-0.012767621217483007;0.7152012773817742
34.124954;1.0408601801421917;0.8339920263253816;0.8105365650392681;-0.0007556118367147395;-0.000726061477069067;1.031975429798468;10.018046397567858;0.8421132191339881;0.015727094138037308;0.015454583875179844;0.7245343975882311;-0.012770567142524458;0.7151599143449717
34.134954;1.0408252879191031;0.8339792312892034;0.8106204792191031;-0.0007527500853469435;-0.0007233173146115864;1.0319013391452607;10.018631349393456;0.8419659080989291;0.01572718288725778;0.015453160266245068;0.7244145814790901;-0.012773511174962863;0.7151214154193981
34.144954;1.040790184263917;0.833966464676247;0.8107013566356644;-0.0007485425107894425;-0.0007192826065525797;1.0318331548758937;10.01924182034337;0.8418146488086572;0.015727304843336707;0.015451714385622966;0.7242926724071443;-0.01277645342580066;0.715085587610804
34.154954;1.0407567058879417;0.8339559456355583;0.8107790260818837;-0.0007445768106070901;-0.000715476686073779;1.0317694523494787;10.019879865525615;0.8416597430739727;0.015727462876482717;0.015450242527123726;0.724169363398174;-0.012779393987903195;0.7150523136274132
34.164954;1.040723963916624;0.8339475025562559;0.8108533392582898;-0.0007417188538094136;-0.0007127295406584403;1.031708800419189;10.020545854709278;0.8415014874423979;0.015727657749838087;0.015448741579477948;0.7240452609704652;-0.012782332942055278;0.7150216046325516
34.174954;1.0406911509229293;0.8339397784503183;0.8109231659801566;-0.0007375150796971874;-0.0007086920571939681;1.031652762064558;10.021239520913957;0.8413402647210944;0.015727887134364633;0.015447209539062125;0.723920839338338;-0.012785270370397638;0.7149936443950234
34.184954;1.04065993808356;0.8339343792375523;0.8109883881664602;-0.0007343139268801483;-0.0007056123507301773;1.0315988818250055;10.021960312374148;0.841176577175288;0.015728146520936338;0.01544564526436233;0.7237964488563963;-0.01278820636250008;0.7149687579302803
34.194954;1.0406289288351949;0.8339305055558672;0.8110488786298914;-0.0007312190585206241;-0.0007026329098906917;1.031548686897019;10.022707091745616;0.8410109922089458;0.01572843153729783;0.015444048598751679;0.7236724150751448;-0.012791141000717446;0.7149473398433971
34.204954;1.0405995426283934;0.8339285853912084;0.8111035010812261;-0.0007272594408841492;-0.0006988227247500995;1.0315007052685827;10.023478320048804;0.8408440712404389;0.015728739044640134;0.015442420514140218;0.7235481243244577;-0.012794074346791317;0.7149287739681118
34.214954;1.040570632036621;0.8339283818868581;0.8111525003896611;-0.0007244074125056425;-0.000696071448803842;1.0314534994028304;10.024272289677338;0.840676355639141;0.01572906655867479;0.015440762751594532;0.723425992711445;-0.012797006442406967;0.7149153636165861
34.224954;1.0405410986092722;0.8339283111708541;0.8111948575133368;-0.0007202093649193055;-0.0006920299733527684;1.0314087677941166;10.025087074757828;0.8405084138230675;0.0157294114169004;0.015439077035282595;0.7233053695488231;-0.012799937315867935;0.7149063190214803
34.234954;1.0405127356876385;0.8339313179907901;0.8112316527252006;-0.0007159040114945493;-0.0006878835347461418;1.0313644615037583;10.025920924479738;0.8403408828825737;0.015729770710919404;0.015437364465809397;0.7231864855093912;-0.012802866998584416;0.7149017855449473
34.244954;1.0404835046428478;0.8339340545122947;0.8112607483696583;-0.0007128142616790417;-0.000684900542988077;1.0313227529665139;10.026772988465874;0.8401744408337403;0.01573014216451266;0.015435625262759496;0.7230694461024979;-0.012805795543567887;0.7149018380176562
34.254954;1.040455178334897;0.8339385211320245;0.8112821177724632;-0.0007088593567870613;-0.0006810871392944289;1.0312818892938291;10.027643466249396;0.8400097196306603;0.015730524728586836;0.015433858326661975;0.7229542277461111;-0.012807723024713016;0.7149064442983365
34.264954;1.0404254396951438;0.8339437256269908;0.8112960071079635;-0.0007065319027374817;-0.0006788320600729265;1.03124405725624;10.028533256430801;0.8398472489452331;0.01573091792040043;0.015432061151201507;0.7228407062554345;-0.012810649517841017;0.7149155805579354
34.274954;1.0403966873783022;0.8339510423139777;0.8113013712893754;-0.0007025783566400397;-0.0006750178002290305;1.0312072786978062;10.029443928339967;0.8396874689583045;0.015731321252077227;0.015430230440113239;0.7227287404914283;-0.01281357508792215;0.7149291593901825
34.284954;1.0403675230468983;0.833960230993284;0.8112985309576124;-0.0006997318924186719;-0.0006722628111764501;1.031173403218431;10.030377430686963;0.8395307412331163;0.01573173469114481;0.015428362592679433;0.7226182358900308;-0.012816499791928462;0.7149470485339243
34.294954;1.0403367781541057;0.8339698408248291;0.811286508018042;-0.0006955388994051891;-0.0006682179210619104;1.031140230759732;10.031334614099071;0.8393773396726907;0.01573215863572248;0.015426454327026707;0.7225091343594591;-0.012819423687418199;0.7149689992084111
34.304954;1.0403060067372658;0.8339819850938422;0.8112657499273788;-0.0006926933887938876;-0.0006654620513497501;1.0311096296069944;10.032314154297987;0.8392274836633946;0.015732592848684713;0.015424503950783871;0.722401401518783;-0.01282234684945302;0.7149946671630907
34.314954;1.0402728203727027;0.8339945711442461;0.8112358092394844;-0.000689607680514419;-0.0006624760077332872;1.03107954157018;10.033313633082782;0.839081403314119;0.015733035574688897;0.015422512128250089;0.7222950509845362;-0.012825269390203871;0.7150236692589748
34.324954;1.0402386633302823;0.8340084734485074;0.8111962987305864;-0.000685656232838644;-0.0006586596383413957;1.031051905986147;10.034331351454094;0.8389393800311485;0.015733483203476645;0.015420481628863905;0.722190155790103;-0.012827191464184488;0.715055611001698
34.334954;1.040201061066438;0.8340222868829333;0.8111478425711948;-0.0006833316810380455;-0.0006564016339313916;1.0310245608568787;10.035366827345767;0.8388017474613344;0.015733930447756513;0.015418416924511137;0.7220868100620317;-0.012830113261772769;0.7150901580726771
34.344954;1.040162567937027;0.8340369699175925;0.8110897133777847;-0.0006793803859616682;-0.0006525844120326989;1.0309991528299727;10.03642059826768;0.8386688385092835;0.01573437151722505;0.01541632339301971;0.7219850542089001;-0.012833034992090177;0.715126866476565
34.354954;1.0401213121135904;0.8340511538694512;0.8110224935707236;-0.0006762950979257853;-0.0006495965284158662;1.030973137195204;10.03749432051163;0.8385409257322828;0.015734801528735715;0.015414206156998242;0.7218848457001401;-0.012835956854453264;0.7151651930089271
34.364954;1.0400796739453768;0.834065434179943;0.8109453906027625;-0.0006723438889343406;-0.000645777896711509;1.030947939393292;10.038590478999138;0.838418235629788;0.015735216328539865;0.01541207045983825;0.7217861222614694;-0.012838879019587478;0.7152044943165418
34.374954;1.040036192825274;0.834078897379924;0.8108589248015318;-0.0006692588113998376;-0.000642788209207946;1.0309211645831307;10.03971156388439;0.8383009943620239;0.015735611454140264;0.015409923550713247;0.7216888721571109;-0.012840801635138692;0.7152440999899936
34.384954;1.0399931177777677;0.8340928649551915;0.8107626728998345;-0.0006664144162656106;-0.0006400270827547636;1.0308946616589232;10.040859435935324;0.8381894374067888;0.01573598232194823;0.015407775378361247;0.7215931350886672;-0.0128437248372072;0.7152834763655699
34.394954;1.03994876878145;0.8341058789870005;0.8106563706937983;-0.000662223154138084;-0.0006359751613154481;1.0308664726756538;10.042034860455859;0.8380838008584114;0.01573632506415934;0.015405637046058698;0.7214989666783985;-0.01284664874575914;0.7153221346056721
34.404954;1.039905188580746;0.8341207198273146;0.8105409342329738;-0.0006593790467959134;-0.0006332112223454372;1.0308387972729016;10.04323699287069;0.837984320591881;0.01573663700846197;0.015403518880298075;0.7214054257080607;-0.01284957345002469;0.7153586625063897
34.414954;1.0398602717071972;0.8341357921672171;0.8104164305645402;-0.0006570553417911676;-0.000630944737084521;1.0308099595227629;10.044463211605168;0.8378912093108534;0.01573691683024498;0.015401429891635964;0.7213145975305543;-0.012851499012215804;0.7153946707889915
34.424954;1.0398166860464362;0.8341531100255386;0.8102830958412166;-0.0006531048833799125;-0.0006271177867489452;1.0307823686239264;10.045709715212183;0.8378046071518361;0.015737164012511726;0.0153993784851519;0.7212256261796794;-0.012854425495294277;0.7154288783363257
34.434954;1.0397724694349828;0.8341718703968638;0.8101423173665956;-0.0006500205014788241;-0.0006241189600527298;1.030754485298957;10.046972464813795;0.8377245809010626;0.015737378321230223;0.01539737355338652;0.7211387216975007;-0.012857352975390231;0.715461001910606
34.444954;1.0397298336792316;0.8341946078586892;0.8099955727573329;-0.0006468278080700187;-0.0006210138717959628;1.0307277733308375;10.048247730108331;0.8376511593885846;0.015737560065539846;0.015395424941277568;0.7210541331555796;-0.01285928152406282;0.7154907774379897
34.454954;1.0396872614160737;0.8342175035595305;0.8098410623095056;-0.000642636901683393;-0.0006169513517832188;1.0307036534383822;10.049532222347462;0.8375843177152512;0.01573771016356614;0.015393542685588133;0.7209721220157002;-0.012862211194057276;0.7155179928323172
34.464954;1.0396471895544075;0.8342441623838844;0.8096809920006173;-0.0006397929233100856;-0.000614176143743755;1.0306804683877542;10.050822949143289;0.8375239587360468;0.01573782951279965;0.01539173596003516;0.7208929587564936;-0.012865142021064264;0.715542394414588
34.474954;1.0396083397304585;0.8342730177397479;0.8095153396180669;-0.0006367083126370578;-0.0006111689740971284;1.0306604625197275;10.052116801238876;0.8374699603900315;0.015737918454032086;0.015390012890628553;0.720816915214462;-0.012867074019626664;0.7155637446293028
34.484954;1.0395732233185206;0.8343058549818138;0.8093443212614245;-0.0006338639728320199;-0.000608389224311591;1.030641786046536;10.053410369317636;0.8374222100264946;0.015737976805099075;0.015388380912675328;0.7207452521012404;-0.012870007163788793;0.7155828470753003
34.494954;1.0395400825610395;0.8343407195279486;0.8091678169634913;-0.0006304332015830626;-0.0006050463803154122;1.0306264947434292;10.05470009190573;0.8373805647445186;0.015738003789486477;0.01538684647987475;0.720676204005064;-0.012872941377562681;0.7155974378090505
34.504954;1.0395107506222097;0.8343796467385036;0.8089867875480828;-0.0006273479499939514;-0.0006020319687162471;1.0306125168433746;10.055982113691277;0.8373447975539439;0.015737997626628565;0.015385414381745838;0.7206109603569473;-0.01287487655252736;0.7156083002501918
34.514954;1.0394860960395051;0.8344229291092016;0.8088012587070463;-0.0006245030070092643;-0.0005992448205741456;1.0306006268119303;10.05725178666175;0.8373145980822962;0.015737955868795582;0.01538408813710391;0.7205496848815173;-0.012877812569417413;0.7156153827718406
34.524954;1.0394644167275242;0.8344692074298513;0.8086115815647266;-0.0006214175342630412;-0.0005962255463920687;1.0305914748578073;10.058503225412824;0.8372896346722202;0.015737876083710595;0.015382871064448583;0.7204925552371484;-0.012880749301104458;0.7156187137570789
34.534954;1.039447738221219;0.8345198333659812;0.8084177609700682;-0.0006174660310246222;-0.0005923740538339062;1.0305826435254504;10.059729327339106;0.8372696134290194;0.015737754930559286;0.01538176663649388;0.7204397727794434;-0.012882686618610471;0.7156184589813154
34.544954;1.0394341214216785;0.8345741720073957;0.8082208833144864;-0.0006143807905329091;-0.0005893504477607085;1.0305756755888673;10.060922640743911;0.837254288489347;0.015737586401952854;0.0153807782909171;0.7203915714736072;-0.012885624422211564;0.7156149418966518
34.554954;1.039425316986706;0.8346335934112359;0.8080211485117457;-0.0006115362606783178;-0.00058655468575839;1.0305680598505191;10.06207696787177;0.8372434752744876;0.015737362237378913;0.01537990911591074;0.7203482459301268;-0.012887562663054441;0.7156084174212936
34.564954;1.0394192016317991;0.8346967552958616;0.8078191408207236;-0.0006084515456788865;-0.0005835275017755174;1.0305602518601553;10.06318887341803;0.8372370903148811;0.015737074239276356;0.015379161509323037;0.7203101578620644;-0.012890501328142737;0.7155990811230905
34.574954;1.039416226722418;0.8347643213994743;0.8076154004876571;-0.0006061278434177634;-0.0005812275893870092;1.0305528014644412;10.064257835358115;0.8372351598551243;0.015736715595540275;0.015378537377339813;0.7202777236213604;-0.012893440410464873;0.7155868795390492
34.584954;1.039417816658035;0.8348376659386961;0.8074103610998753;-0.0006032839069548375;-0.0005784273138117892;1.0305434581654729;10.065285186378567;0.8372377852188407;0.01573628080666695;0.015378038682449375;0.7202514295323186;-0.012895379885688618;0.7155716416452448
34.594954;1.0394216935405005;0.8349152040693364;0.8072043232095022;-0.0006001996025119485;-0.0005753961254162604;1.0305331182251336;10.066273420518932;0.8372451241996607;0.015735765453168897;0.015377667676344351;0.7202318210683203;-0.012898319707444041;0.7155532569054761
34.604954;1.0394296965182563;0.8349983451877663;0.8069971509601375;-0.0005962492154106997;-0.0005715339205604973;1.0305227382692514;10.067225713940907;0.8372573865660045;0.015735165699946072;0.015377427640728346;0.720219389607331;-0.012900259815775944;0.7155315936868613
34.614954;1.039439836932456;0.8350864903718515;0.8067896848717961;-0.000593164960972658;-0.0005685008066103284;1.0305103591374671;10.068144904384798;0.8372748026179735;0.015734477718191506;0.015377324206623157;0.720214463581545;-0.01290320014298716;0.7155066447550267
34.624954;1.039453015434742;0.8351801957586393;0.8065818241537389;-0.0005900806964192544;-0.0005654669808265563;1.0304971869636148;10.06903307676865;0.8372976052332923;0.015733698045286622;0.015377364902868782;0.7202172422990555;-0.012905140623323824;0.7154783925936039
34.634954;1.039470169173593;0.8352802636742926;0.8063739033357407;-0.0005872368011877686;-0.0005626623532265009;1.0304846201286506;10.06989216019613;0.8373260098228357;0.01573282412050101;0.015377557022840663;0.7202278827048276;-0.012908081211302228;0.7154469139702131
34.644954;1.0394893473667592;0.8353851032676362;0.806166332902016;-0.000584152380916503;-0.0005596276539548906;1.0304711553190704;10.07072401328727;0.8373601407758106;0.015731854030959926;0.0153779067238184;0.7202464965491922;-0.012910021895849135;0.7154121650464288
34.654954;1.0395113774566307;0.8354953453403282;0.8059595623513812;-0.0005810678169982422;-0.0005565927871019412;1.0304592316744934;10.071529626129365;0.8374000034411488;0.015730786421723056;0.01537841991923998;0.7202731284231405;-0.012912962695094354;0.7153740865928819
34.664954;1.0395366766377512;0.8356113735013712;0.8057540525368388;-0.0005789843066962042;-0.0005545163947315074;1.0304471929331345;10.07230869123737;0.8374455583165303;0.01572962036827183;0.01537910317711835;0.7203077876180852;-0.012914903638516571;0.7153324415683636
34.674954;1.0395635751730015;0.8357330440279646;0.8055513003311279;-0.0005755506076702326;-0.0005511476426181976;1.030436417673498;10.073059726710042;0.8374967679615943;0.015728354855654863;0.015379962976187706;0.720350439408272;-0.012917844768229826;0.7152869538193257
34.684954;1.0395922819508085;0.8358583010461373;0.8053495781003764;-0.0005724656064997433;-0.0005481132836113524;1.030427435608671;10.07378029855727;0.8375535504698156;0.01572698988892146;0.015381003908706715;0.720401944309748;-0.012919786158412576;0.7152381969281361
34.694954;1.0396232823365723;0.8359885392545198;0.8051502897694786;-0.0005696209136315859;-0.0005453091908793211;1.0304218822819549;10.074467712313774;0.8376157518026845;0.015725528252296058;0.015382228025927203;0.7204600427395457;-0.012922727921793945;0.7151838060335254
34.704954;1.0396541898941143;0.8361217621809688;0.8049537102080335;-0.0005665357409973241;-0.0005422761590484712;1.0304183831830485;10.075119543352013;0.837683170267173;0.015723974525390278;0.015383635376251183;0.7205253881459851;-0.012924670200743204;0.7151243834686452
34.714954;1.0396865035903506;0.8362590737098275;0.8047600517830356;-0.0005636908740030419;-0.0005394739025935543;1.0304185024747707;10.07573302764542;0.8377555365287959;0.015722332888709473;0.0153852246337186;0.7205975865408838;-0.012927613153670085;0.7150596393702672
34.724954;1.0397180795118035;0.8363985728997516;0.8045695217800009;-0.0005606054746725046;-0.0005364432815479995;1.0304237347205252;10.07630426699039;0.8378324671521757;0.01572060678966999;0.015386993536421199;0.7206762357366382;-0.012929556931091303;0.7149892444732879
34.734954;1.0397497842475485;0.836540634969394;0.8043823875514561;-0.0005575198584589793;-0.0005334143138802703;1.0304325090824777;10.076828444692746;0.8379134582536301;0.015718799390333934;0.015388939209284237;0.7207609523827406;-0.012932501642519231;0.7149130282123192
34.744954;1.0397812942137217;0.8366846335734393;0.8041989864483434;-0.0005551947463192716;-0.0005311159946386119;1.0304462508326575;10.077301031727485;0.8379978947492842;0.01571691269495215;0.015391058941176544;0.7208513733462727;-0.012934447348439196;0.7148308849439726
34.754954;1.0398141680715223;0.8368314674806693;0.8040196095563005;-0.0005523488546433387;-0.0005283207571093768;1.0304664644868935;10.077718963604639;0.8380851041443937;0.015714946369204456;0.0153933508599087;0.7209471040594873;-0.012937394100274587;0.7147429083004545
34.764954;1.0398462175198135;0.8369790737647328;0.8038443855122444;-0.000549262218590381;-0.0005252980546928217;1.0304917439062293;10.078080399250847;0.8381745014364036;0.015712898846762954;0.01539581351335451;0.7210476152445542;-0.012939341979014933;0.7146492413854549
34.774954;1.039878399266295;0.8371279208246482;0.8036733524593593;-0.0005461752521225674;-0.0005222777144671831;1.0305236896986134;10.07838352748885;0.8382657041854888;0.01571077001552432;0.015398445497573965;0.7211522114586795;-0.012941291085764917;0.7145502273658405
34.784954;1.0399116442172605;0.8372784858972278;0.8035065927289717;-0.0005433283794175675;-0.0005194895369329282;1.0305627842787193;10.078626530267389;0.8383584989815759;0.01570856180214011;0.015401245998886287;0.7212611416042198;-0.012944241523077002;0.7144473268663821
34.794954;1.0399440586064743;0.8374290072854641;0.8033442696106993;-0.0005402409175087728;-0.0005164741848664902;1.03061031381078;10.078808836639663;0.8384527420120493;0.015706275958709416;0.01540421504193237;0.7213717179751544;-0.012946193398915944;0.7143389743022036
34.804954;1.039976720216133;0.8375801232555716;0.8031865997934281;-0.0005371532982302759;-0.0005134614983018152;1.03066439999305;10.078931554853144;0.8385482886954533;0.015703912481657627;0.015407352735338248;0.7214843318438459;-0.012948146819459317;0.7142266364727753
34.814954;1.0400108520880473;0.8377326652284182;0.8030338035209541;-0.0005343059581633159;-0.0005106813665643596;1.030726098724589;10.078996455338288;0.8386449226157444;0.015701470095268785;0.015410658448372357;0.7215984259731538;-0.012951101866491071;0.7141107755516998
34.824954;1.0400449220086971;0.83788567704417;0.8028863811676911;-0.000532324869211544;-0.0005087342935869446;1.0307954680847449;10.079004910318295;0.8387422961848465;0.01569894672451877;0.01541413062485568;0.7217135022730236;-0.012953058597554903;0.7139917793577049
34.834954;1.0400799599528234;0.8380391819091069;0.8027437484688269;-0.0005299981602757759;-0.0005064595186631369;1.0308735788691374;10.078957633458204;0.8388399466836852;0.015696340080460752;0.015417766709195908;0.7218291229665436;-0.012956017062765036;0.7138700149169124
34.844954;1.040116892706437;0.838194073434292;0.8026062517185857;-0.0005269109327650692;-0.0005034595032048709;1.030958510182265;10.078855024463932;0.8389373637965905;0.015693649285662685;0.015421562735389636;0.7219448693475792;-0.012957977307187547;0.7137456645477248
34.854954;1.0401566589578948;0.8383507717160381;0.8024738466326157;-0.0005240644632163256;-0.000500692845902992;1.0310513267399208;10.078697430294854;0.8390340437182274;0.01569087562452075;0.015425512965676721;0.7220603323908528;-0.012959939371870673;0.713618932508737
34.864954;1.0401975839583106;0.8385074907071489;0.8023464285981554;-0.000520978145769022;-0.0004977002765874025;1.0311520196085155;10.07848492986646;0.8391294708586275;0.015688022055800763;0.015429610274814265;0.7221761456744559;-0.012962903315835534;0.7134910633242769
34.874954;1.0402407766306285;0.8386645671829696;0.8022237926865354;-0.0005178923748345189;-0.0004947116319498478;1.0312614521463792;10.078217242253091;0.8392230560847003;0.01568509274805135;0.015433847285507571;0.7222899805800208;-0.012964869230502954;0.71336029512478
34.884954;1.0402863124501773;0.8388214586632052;0.8021056098845436;-0.000514807150670483;-0.0004917270163405502;1.0313773605757603;10.077894075539641;0.839314139160107;0.015682092346883027;0.015438217062553177;0.7224025224110728;-0.012966837213952717;0.7132279523988834
34.894954;1.0403351338669338;0.838978718229736;0.8019917936534029;-0.0005130693830515976;-0.0004900358982319494;1.0315004195763382;10.077515355414352;0.8394020236758987;0.015679025569689198;0.015442712867501936;0.7225135010409542;-0.012968807340570758;0.7130943544048421
34.904954;1.0403852167162722;0.8391336293516402;0.8018812213787531;-0.0005099851995217692;-0.00048705945498204144;1.031630301347584;10.077081033766035;0.8394859938230105;0.015675898058902973;0.015447328064757968;0.7226227301026694;-0.012971779676321554;0.7129598531990365
34.914954;1.0404372631234875;0.8392867953487344;0.8017737990291793;-0.0005069015305766057;-0.0004840870760789734;1.0317676532827533;10.076590668466483;0.8395653577900173;0.015672716567266872;0.015452056136075013;0.7227300858389383;-0.012973754311031661;0.7128248119069571
34.924954;1.0404905491143197;0.8394384687953937;0.8016702461051141;-0.0005042303582357405;-0.0004815133824834122;1.0319100489768867;10.076042846078826;0.8396394872446931;0.01566948687178296;0.015456889488593565;0.7228354970029278;-0.012975731347820967;0.7126897565012312
34.934954;1.0405460433187976;0.8395869854547457;0.8015681746975725;-0.0005013880047655708;-0.0004787786485452378;1.0320580007931939;10.075435004543804;0.8397078073221399;0.015666211894591553;0.015461818316180513;0.7229399949033238;-0.012978710860525409;0.7125562952616884
34.944954;1.0406008577953683;0.8397313623229892;0.8014686972798187;-0.0004994123782831887;-0.00047687777471193366;1.0322110050163822;10.07476430929053;0.8397697464292294;0.015662892696813403;0.015466832037487131;0.7230417136689501;-0.012980692880637901;0.712422973705273
34.954954;1.0406552330262753;0.8398710348836356;0.8013708390646318;-0.0004963305590016986;-0.0004739209811348327;1.0323685455399705;10.074028594792592;0.8398246892640585;0.015659530624610292;0.015471921418758158;0.7231417809962941;-0.01298267742070097;0.7122912912819452
34.964954;1.0407084253060994;0.8400057417989836;0.8012746639123032;-0.0004932491111667179;-0.0004709679316968541;1.0325310895980302;10.073226636712947;0.839872012511245;0.01565612758345698;0.015477077671632557;0.7232402078207674;-0.012984664468454933;0.7121615961755344
34.974954;1.0407606149699395;0.8401359694717636;0.8011803051580074;-0.000491514951083501;-0.00046930797397886086;1.0326961004384914;10.072358304568942;0.839911197091081;0.015652685082405336;0.015482290367258239;0.7233368624290751;-0.012986653947391236;0.7120341057050352
34.984954;1.0408091566139022;0.8402588448472892;0.8010869266488869;-0.0004884342818449142;-0.0004663622269905429;1.032864018893772;10.071424539395549;0.8399419122963264;0.015649204487195298;0.01548754794651988;0.7234315074117473;-0.012989645713439446;0.7119089146649139
34.994954;1.0408543913665316;0.84037476120203;0.8009946650390085;-0.0004853540677570007;-0.00046342003772439677;1.033034276875873;10.07042731621964;0.8399640254934334;0.015645687785141388;0.0154928396330406;0.7235248845654415;-0.012991639586623435;0.711786922732274
35.004954;1.0408958870086868;0.8404829029501043;0.8009032828987545;-0.00048227434616996583;-0.0004604813229996641;1.0332063737384627;10.069369540733284;0.8399775583767827;0.015642137183046863;0.015498156498862619;0.7236148071276544;-0.012993635386571485;0.711666011247379
35.014954;1.0409334304464863;0.8405827098077955;0.8008128760730042;-0.0004803017567567734;-0.00045860568070089474;1.0333798827076282;10.068254381640955;0.8399825877282642;0.015638555012097207;0.015503491623852462;0.7237021777035973;-0.012995632981583955;0.711547065742095
35.024954;1.0409676798745913;0.8406730779109628;0.8007225764333374;-0.0004782242235616353;-0.0004566319450952488;1.033555412126279;10.067084881215154;0.8399791308830669;0.015634944896960802;0.015508839235758696;0.723786957855562;-0.012997632323418424;0.7114300300038915
35.034954;1.0409974763114522;0.8407524820679663;0.8006325977621648;-0.0004751462137329937;-0.00045370291443564147;1.0337306320851232;10.065863846238393;0.839967112357364;0.01563131238609526;0.015514193380171041;0.723869148872765;-0.013000633430635025;0.7113149048740797
35.044954;1.041023679626352;0.8408211276491837;0.800543281432482;-0.0004731755286198835;-0.00045183655175810617;1.0339062916613646;10.064593026289872;0.8399464385996266;0.015627664193462273;0.015519547384846451;0.7239497551058098;-0.013002636344822145;0.711202669853686
35.054954;1.0410464994535011;0.8408778330613643;0.8004541268640617;-0.0004700990127586685;-0.0004489133067645201;1.0340822149548947;10.06327250172239;0.8399171296384409;0.015624007209731136;0.015524894263918452;0.7240267352324485;-0.013004641100846424;0.7110914254111959
35.064954;1.0410661072352463;0.8409226364062604;0.8003657624984305;-0.00046702332698528233;-0.00044599278862684225;1.0342583029101193;10.06190125415037;0.8398794009726577;0.015620348375829417;0.015530227103551624;0.7241010138054126;-0.013006647715645773;0.7109823377759615
35.074954;1.041082634785252;0.8409557523092881;0.8002788380457362;-0.00046505510724192923;-0.00044413460581716515;1.0344344707906437;10.060478215701824;0.8398336217543413;0.01561669523876808;0.01553553869369571;0.7241725519900316;-0.013008656174327837;0.7108756102812837
35.084954;1.0410971612723463;0.8409772731812656;0.8001929101121196;-0.0004622213859419243;-0.00044144888661986655;1.0346116026940837;10.059003192929778;0.8397802294668179;0.015613056300649584;0.015540821064811276;0.7242413841591354;-0.013010666428966894;0.7107714387954631
35.094954;1.0411079427391936;0.8409865500002782;0.8001087604374144;-0.0004602548163763092;-0.0004395955090951344;1.0347875932869743;10.057477276796684;0.8397196938136333;0.015609440444266261;0.015546065446737955;0.7243085833934639;-0.013013678434634387;0.7106710585528271
35.104954;1.0411161779381566;0.8409839400769988;0.8000257944287037;-0.00045718242535462055;-0.0004366845324598613;1.0349633633667847;10.055902355782239;0.8396525060403571;0.015605855724984564;0.01555126228772075;0.7243722082413455;-0.013015692179733793;0.7105727215199328
