time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
35.114954;1.0411222264601372;0.8409701379890165;0.7999444399107251;-0.0004541108496348509;-0.00043377544929207345;1.0351388581934335;10.054280339843055;0.8395791541693289;0.015602308875796994;0.015556401911552989;0.7244332894517783;-0.013017707671348633;0.7104778092153778
35.124954;1.0411262171538402;0.8409456127895081;0.799865126746874;-0.00045290757270258675;-0.00043265643160826596;1.0353141261000878;10.052612740633993;0.8395001289340318;0.015598806260133326;0.015561475343285355;0.7244918611892065;-0.013019724906492908;0.7103866961636602
35.134954;1.041129098353238;0.8409105401202999;0.799787264521911;-0.00044983781496667024;-0.00042975047163700854;1.035489380038463;10.050900527799808;0.8394160032975014;0.015595355519585788;0.015566473620016872;0.7245489596088343;-0.013021743862963094;0.7103006784820175
35.144954;1.041131691354868;0.8408665161670538;0.7997116150670537;-0.00044811597069323045;-0.0004281351492989953;1.0356649027709872;10.0491443596185;0.8393274821634992;0.015591966448395632;0.01557138706314976;0.7246025656939116;-0.013023764507930838;0.7102179780090354
35.154954;1.0411321405876852;0.8408116048427108;0.7996376261724821;-0.00044504828870206987;-0.0004252314796145762;1.0358408906357957;10.047345226748101;0.839235337016104;0.015588650435334472;0.015576206528690505;0.7246535891490851;-0.013025786817578837;0.7101398270904542
35.164954;1.041131439700243;0.8407474790871833;0.7995660282606033;-0.0004430882497586133;-0.00042338840823580044;1.0360174188651268;10.045504913513469;0.8391403271406925;0.015585419249924001;0.015580924776787042;0.7247019232004388;-0.013027810798820212;0.710066531940873
35.174954;1.0411296664712701;0.8406736694855722;0.799496124679006;-0.00044002252191624865;-0.0004204863506532313;1.0361955065426662;10.043625667044903;0.8390431874897009;0.015582284417304741;0.015585536057360835;0.7247474793147201;-0.013029836494501;0.7099984993131827
35.184954;1.041126965628326;0.8405911526543739;0.7994285146897977;-0.0004380643170779391;-0.00041864458888771927;1.0363731294334353;10.041709293648513;0.8389446368827446;0.015579257548166641;0.015590034973421114;0.7247911554588531;-0.013031863963769586;0.7099372148977507
35.194954;1.041123580336758;0.840499585219371;0.7993624701361295;-0.00043500036590624736;-0.00041574356605231623;1.0365511751509706;10.039756776989814;0.8388453613022291;0.015576350139701645;0.0155944159642903;0.7248307889862385;-0.01303389325260092;0.7098811498202149
35.204954;1.0411198101285544;0.8404012410731474;0.7992996884658884;-0.0004326951120071366;-0.00041356857030469;1.0367294138933616;10.0377690258931;0.8387459739003842;0.015573572074303097;0.015598673300566919;0.7248671506518174;-0.01303592437596207;0.7098316523166086
35.214954;1.041115897515961;0.8402937800084148;0.7992374205415753;-0.0004296328636390687;-0.00041066810342035474;1.0369074670366387;10.03574818899746;0.838646996399701;0.01557093080845571;0.015602800947982698;0.7248999935148723;-0.013037957311261877;0.7097888979042499
35.224954;1.0411116599273986;0.8401793409049668;0.7991774978112498;-0.00042843880105293054;-0.00040955610287182526;1.0370848030653321;10.0336987137773;0.8385488912084497;0.01556843192161942;0.015606792538576239;0.7249301234573503;-0.013040991990211123;0.7097539312370427
35.234954;1.0411085971980587;0.8400589501780799;0.7991193524918143;-0.00042561819334041925;-0.00040688535391733566;1.0372608301226411;10.03162758940273;0.8384520806597876;0.015566079236982703;0.01561064198759634;0.7249554284130657;-0.0130430283011737;0.7097246411074024
35.244954;1.041104227309963;0.8399319152868598;0.7990637241756807;-0.00042366457757515727;-0.0004050445282061674;1.0374350185080559;10.029543956922117;0.8383568997424548;0.015563874101829097;0.015614343752798302;0.7249768405095596;-0.013045066127078099;0.7097018818303463
35.254954;1.0410991067986366;0.8397986152839325;0.7990100284924501;-0.000420604838673509;-0.0004021438543745105;1.0376069412170015;10.027458379024377;0.838263553494702;0.015561815122598292;0.015617892381064985;0.7249942846636445;-0.013047105401652926;0.7096854088956532
35.264954;1.041092875207984;0.8396600784106586;0.7989590347936444;-0.00041865217758963233;-0.00040030278263534656;1.0377762280660836;10.025381786329726;0.8381721143351707;0.015559899075359698;0.015621283208336004;0.7250086753401747;-0.013049146126852039;0.709675948620967
35.274954;1.041085250900411;0.8395160075578061;0.7989101522997466;-0.0004155932225452214;-0.0003974019098857577;1.037942498957938;10.023324864801564;0.8380825119861517;0.015558121944076336;0.015624513719165591;0.7250179096454096;-0.013051188327068513;0.7096712799195963
35.284954;1.0410760542394324;0.839367609009991;0.7988640626445522;-0.0004136411608045335;-0.0003955606735418826;1.0381053131398734;10.021297936396671;0.8379945623536709;0.015556478841199217;0.015627583170015762;0.7250227991107706;-0.013053231991240052;0.709672284233292
35.294954;1.0410653254615434;0.8392151355472497;0.7988203684239117;-0.0004116892444555994;-0.0003937193391893576;1.0382641281168992;10.019310386258107;0.837908073619384;0.015554963887078204;0.015630491377573188;0.7250230696380593;-0.013054277057389475;0.7096789217129709
35.304954;1.0410533922707876;0.8390588846288333;0.7987786172095799;-0.000408630706545025;-0.0003908181697932963;1.0384193012192133;10.01737003627604;0.8378229183270984;0.01555357115517715;0.015633238467883923;0.7250195025523499;-0.0130563234232265;0.7096922421586233
35.314954;1.0410407639189627;0.8389002476546682;0.7987393112024764;-0.00040667869490934274;-0.00038897657619440244;1.0385681893888663;10.015483334627259;0.8377389755782674;0.015552295146869064;0.015635824769643213;0.7250100345134153;-0.013058370954528704;0.7097101897502167
35.324954;1.0410279729879799;0.8387392806574933;0.7987015164605297;-0.00040361976016205984;-0.0003860750853137676;1.0387112889257792;10.013656020228659;0.8376560539286678;0.015551129853316682;0.015638250099851037;0.7249957291046888;-0.01306041948932679;0.7097336427416376
35.334954;1.0410152377434454;0.8385771607211919;0.798665500942855;-0.0004024278652968307;-0.00038496171620962266;1.038848313796335;10.011893535645283;0.8375739538004451;0.015550067678745977;0.015640513799602948;0.7249777308459133;-0.013062468838957257;0.7097634251672031
35.344954;1.041003734737885;0.8384145601873914;0.7986304601596032;-0.00040047462190141134;-0.000383119363742651;1.0389791866649845;10.010200865431031;0.8374925736476345;0.015549099378764452;0.01564261591291235;0.7249542375694796;-0.013064518797156628;0.709797313082551
35.354954;1.040993844269951;0.8382512105550466;0.798595641159222;-0.00039741407614591305;-0.00038021686743087177;1.0391039670458335;10.008581932714344;0.8374119142381982;0.015548215169334929;0.015644557478058704;0.7249264903581394;-0.013066569147668404;0.709836022129913
35.364954;1.040986323293205;0.8380880145100549;0.7985614450990204;-0.0003954594582042026;-0.0003783735597252033;1.039222806735599;10.007039226010994;0.8373320535324777;0.015547406025045203;0.015646339606929988;0.7248947841193368;-0.013068619646963505;0.7098792373145699
35.374954;1.0409828871770899;0.8379256271407116;0.7985274246453913;-0.00039374429408939126;-0.00037675930140429855;1.0393359908449753;10.005574303396777;0.8372531236123316;0.01554666426958178;0.01564796337509798;0.7248604233661213;-0.013070670015284896;0.7099276436845063
35.384954;1.0409823322537697;0.8377625085638459;0.7984932245379794;-0.0003906815429878313;-0.00037385495651424657;1.0394439729686173;10.004188558240779;0.837175220883407;0.015545983933380572;0.015649430570444548;0.7248216445898742;-0.013072719966498416;0.7099789340270244
35.394954;1.0409861864904415;0.8376004792480195;0.7984595458917093;-0.00038872474899769136;-0.00037200951972362354;1.0395473229320669;10.002883034619659;0.8370983428396109;0.015545360816120374;0.015650743780783946;0.7247796122408472;-0.013074769229252518;0.7100338557388852
35.404954;1.0409947784332163;0.8374395535182556;0.7984261068449152;-0.00038676730270956655;-0.00037016314473247347;1.0396466361340682;10.001657658077574;0.8370224582347121;0.015544791423851111;0.01565190622128897;0.7247354639400632;-0.013076817533542265;0.710093297241346
35.414954;1.0410080772298154;0.8372797663833004;0.7983925763464593;-0.00038370262781783513;-0.000367255985134953;1.0397424680526428;10.000511356239794;0.8369475854037505;0.015544271699864226;0.015652922223714363;0.7246873035839889;-0.013078864605751334;0.710155298090767
35.424954;1.041025692454999;0.8371222507347379;0.7983595851231181;-0.0003817441717867371;-0.00036540736407989475;1.039835305657956;9.999443135592584;0.8368737648739181;0.015543797246085064;0.01565379705080279;0.7246361344054923;-0.013079910189400815;0.7102209435838057
35.434954;1.0410470495677444;0.8369671814658136;0.7983268374969703;-0.00037978542895052283;-0.0003635574502955733;1.039925560597766;9.998452581549829;0.8368010212724306;0.01554336470405713;0.015654534744435122;0.7245828510773165;-0.013081954068045598;0.7102913621047992
35.444954;1.0410713310294466;0.8368146155285042;0.7982941720928368;-0.00037748069669618514;-0.00036137502564926883;1.0400135839774676;9.99753909104824;0.8367293861280387;0.015542972680892725;0.015655136038823535;0.7245253172744436;-0.013083996075361348;0.710364594756099
35.454954;1.041098796591334;0.8366664835922893;0.7982624911572062;-0.0003755218144473916;-0.0003595221072021842;1.040099714369461;9.99670088463496;0.8366589090975762;0.015542621290384077;0.015655599023128415;0.7244644073079035;-0.01308603608636303;0.7104416671532767
35.464954;1.0411289187292176;0.8365229323205169;0.7982316587730462;-0.00037356300347766937;-0.000357667517425702;1.0401843186093223;9.995934692856897;0.8365896156527827;0.015542311050219254;0.01565592168442645;0.7244000075561455;-0.013088073995144459;0.7105225701671303
35.474954;1.0411614672729264;0.8363845018463962;0.7982018289807395;-0.00037160426608178404;-0.00035581123110515713;1.0402677920077297;9.995235958699876;0.8365214820510259;0.015542042435882569;0.015656103868355625;0.7243330525161341;-0.013090109693333137;0.7106082597269991
35.484954;1.0411961838836585;0.8362511058608625;0.7981728320258014;-0.00036853887326169306;-0.00035289358522310154;1.040350529028726;9.994599370586155;0.8364544650227783;0.015541815752897212;0.01565614823885805;0.7242615684757924;-0.013091143063372997;0.7106966308545033
35.494954;1.0412328418699688;0.8361234852538155;0.7981455109202139;-0.00036658006774483213;-0.0003510341227805497;1.0404328517199062;9.994019639460308;0.8363885204655985;0.015541630824447053;0.015656060591147974;0.7241866776202822;-0.013093174011749517;0.7107885539753072
35.504954;1.041271264393012;0.8360012061169224;0.7981196365101905;-0.0003646211039446425;-0.00034917323030805213;1.0405149241899743;9.993492165617686;0.836323602149003;0.01554148672626907;0.015655849084410544;0.7241095847689001;-0.013095202526379175;0.7108847432124679
35.514954;1.0413112859021865;0.8358841040262805;0.7980952050682082;-0.0003626619414803049;-0.0003473109868331595;1.0405967499615074;9.993013258784977;0.8362596833233576;0.015541381610465919;0.015655522750246755;0.7240285654100876;-0.013097228687734096;0.7109828637634199
35.524954;1.0413527354748855;0.8357730803435484;0.7980732136683012;-0.00036035375661733047;-0.0003451134438321607;1.0406782543782114;9.99257986786162;0.8361967658340995;0.015541312974353622;0.015655090451307738;0.7239449311689646;-0.013099252622627598;0.7110835681653107
35.534954;1.0413954469034763;0.8356653631641342;0.798051137767964;-0.000357287492969189;-0.0003421889653835952;1.0407583522240902;9.992189216710198;0.8361348602861982;0.015541278215020679;0.01565456059400953;0.7238599889735243;-0.013101274462318992;0.7111875253506889
35.544954;1.0414392635374725;0.8355625549157903;0.7980306383276313;-0.00035532768042255544;-0.0003403230335454376;1.0408389653092658;9.99183867752075;0.8360739746535569;0.015541274857546203;0.015653941131322447;0.7237720279207014;-0.013102294331427941;0.7112924073245682
35.554954;1.041484037907876;0.835464112191216;0.7980113193860956;-0.0003533676427595192;-0.000338455983804061;1.0409190228869407;9.991525768447481;0.8360141144464546;0.01554130056032282;0.015653239573440936;0.7236823207545645;-0.013104312348303481;0.7113989603097474
35.564954;1.0415293307115654;0.8353696072047117;0.7979931237789382;-0.0003521681850689941;-0.00033731649225005386;1.0409984616642205;9.99124814934954;0.8359552832762064;0.01554135311789949;0.015652462992672235;0.7235921239251529;-0.013106328625249164;0.7115078950899442
35.574954;1.0415746588438353;0.8352785789711453;0.7979759994069301;-0.0003499675370866076;-0.0003352177062325031;1.041077225073564;9.991003612600103;0.8358974827203351;0.015541430453173487;0.015651618042342275;0.7234996770501699;-0.013108343268698414;0.7116169596070125
35.584954;1.0416215065590948;0.8351917870683413;0.7979595615737516;-0.0003469001268671593;-0.0003322878839833566;1.041155261885243;9.990790065779692;0.8358407114448442;0.015541530610783694;0.015650710978872606;0.7234072029663284;-0.013109356379467101;0.7117279003313002
35.594954;1.0416688055881442;0.8351090024592407;0.797944430506744;-0.0003449391552714843;-0.00033041685641398144;1.0412325250544143;9.990605518219997;0.8357849652827011;0.01554165175779119;0.015649747664773315;0.7233129086967821;-0.013111368053031402;0.7118385359488051
35.604954;1.0417164495156588;0.8350297173534748;0.7979302267508612;-0.00034297794342129725;-0.00032854494749977694;1.0413089714529675;9.990448085384628;0.8357302388554706;0.015541792177246088;0.015648733565196582;0.7232179865930934;-0.013113378379903392;0.711949645580093
35.614954;1.041764339953774;0.8349537793962616;0.7979169072798915;-0.00034101648922241066;-0.0003266721995488109;1.0413845622525622;9.990315998895138;0.8356765272480747;0.015541950252371822;0.01564767376804945;0.7231236153201815;-0.013115387446024055;0.7120620403844388
35.624954;1.0418123859374349;0.8348810426577495;0.7979044314918329;-0.00033905479084236705;-0.00032479865342610245;1.0414592632174036;9.990207604056272;0.835623826456025;0.015542124459543998;0.015646573019858563;0.7230279608269845;-0.013116395332934183;0.7121735260221307
35.634954;1.041860502810226;0.8348113674370724;0.7978927607046853;-0.00033709284687240997;-0.00032292434809223493;1.041533044615116;9.99012134849964;0.8355721331428381;0.01554231337084259;0.01564543575067958;0.7229321769250509;-0.013118402117969146;0.7122849744037494
35.644954;1.0419086114131448;0.8347446205116582;0.7978818569910577;-0.00033513065655398246;-0.00032104932038430487;1.0416058810337956;9.990055770358568;0.8355214445199243;0.01554251565108896;0.01564426609294178;0.722837405962515;-0.013120407874780915;0.7123972143931536
35.654954;1.0419566378276042;0.8346806753997738;0.7978716826946153;-0.0003331682199891762;-0.00031917360494792456;1.0416777511825748;9.990009488642075;0.8354717581441543;0.01554273005215176;0.01564306791199222;0.7227417803266207;-0.01312141267376612;0.7125080862318337
35.664954;1.0420045134802378;0.8346194116533773;0.7978622012881255;-0.00033120553805976715;-0.00031729723426001457;1.0417486373239118;9.989981199961317;0.8354230715496694;0.015542955411748422;0.01564184483970015;0.7226464236712248;-0.013123416581992108;0.7126184945172246
35.674954;1.0420521750163194;0.8345607137223339;0.7978533784671963;-0.0003292426122220748;-0.0003154202389404103;1.0418175241856518;9.98996968240173;0.8353753819271507;0.015543190651309472;0.01564060029528489;0.7225524507559898;-0.013125419662901134;0.7127292987768018
35.684954;1.0420992629928938;0.8345038812505056;0.7978448481538175;-0.000326933564338614;-0.00031321153771143834;1.0418863980578241;9.989973796724254;0.8353286855363535;0.015543434769369287;0.01563933749913607;0.7224579666180195;-0.013127421976151077;0.71283838708656
35.694954;1.0421463238096718;0.834449984576568;0.797837249316502;-0.0003249701553179403;-0.00031133337831229643;1.0419542466515261;9.989992473048114;0.8352829770314886;0.015543686830264615;0.015638059489000843;0.7223650663414009;-0.013128423577732235;0.7129476381819333
35.704954;1.0421930066410816;0.8343983315298409;0.7978302195726693;-0.00032300650830517847;-0.00030945467852553716;1.0420210590801595;9.990024690411811;0.8352382497559824;0.015543945948793433;0.015636769134203726;0.7222718359155553;-0.013130424520283467;0.7130549952879528
35.714954;1.042239266917682;0.8343488238832717;0.7978237316688702;-0.0003210426255154224;-0.00030757546419096543;1.0420868254470053;9.990069469892772;0.8351944967109367;0.015544211279352363;0.01563546914389554;0.7221793537634423;-0.013132424853333545;0.7131613544399391
35.724954;1.0422841122794335;0.8343006082429468;0.7978177589891019;-0.00031883839618853836;-0.00030546611707271367;1.042151536453493;9.990125881774029;0.8351517105839911;0.015544482018577874;0.0156341620679073;0.7220886920309538;-0.01313342462340344;0.713267619336311
35.734954;1.0423294168918458;0.8342551192958215;0.7978122755002686;-0.0003168740522361099;-0.0003035859470268092;1.0422151833845406;9.990193049750028;0.835109883000964;0.01554475741172397;0.01563285028967728;0.7219979171400989;-0.013135423874086024;0.7133717566075385
35.744954;1.0423741976280816;0.8342115142129063;0.7978072566114521;-0.00031490948174812847;-0.00030170533256054224;1.0422777584478218;9.990270148162523;0.8350690045822041;0.015545036747656407;0.015631536021984818;0.7219080896894219;-0.013137422646215258;0.7134746849606034
35.754954;1.042418427573445;0.8341697148682251;0.7978026784438909;-0.00031294468907402045;-0.00029982429441438477;1.0423392554563862;9.990356400367476;0.8350290657626162;0.015545319348935095;0.01563022131031157;0.7218202642629162;-0.013138420978111786;0.7135773302060783
35.764954;1.0424620816120327;0.8341296459415056;0.7977985170374333;-0.0003109796791215637;-0.000297942852174572;1.0423986706787132;9.990451079584297;0.8349900570152264;0.015545604568953448;0.015628908037809777;0.7217324899494542;-0.013140418905619839;0.7136776801304086
35.774954;1.0425051370609832;0.8340912342006284;0.7977947479183989;-0.0003090144571736358;-0.00029606102434274263;1.0424580032357735;9.990553507393237;0.8349519681888408;0.015545891794449634;0.015627597934128584;0.721646811254504;-0.013141416461931768;0.7137776545217362
35.784954;1.0425475744281938;0.8340544085818374;0.7977913466447946;-0.00030704902870997065;-0.0002941788284372154;1.0425162545496394;9.990663047956794;0.834914787823599;0.015546180447971014;0.01562629258421337;0.7215612685985021;-0.013143413677634072;0.7138752522806827
35.794954;1.0425893768027203;0.834019100637072;0.7977882899403343;-0.0003050833991517666;-0.0002922962811704861;1.0425734273186658;9.990779100438544;0.8348785029127599;0.015546469990590717;0.015624993428174555;0.7214768984691371;-0.013145410581026485;0.7139714216516488
35.804954;1.042630528639709;0.8339852449632987;0.7977855563083949;-0.0003031175737168215;-0.000290413398661946;1.0426295252660354;9.990901092928244;0.8348430990334977;0.015546759920536666;0.015623701761020292;0.7213947332282946;-0.01314640719851782;0.7140671148488852
35.814954;1.042669761226018;0.8339517785857564;0.7977831254637383;-0.0003016722731109222;-0.00028902915475978924;1.0426845536231413;9.991028477930218;0.8348085607611261;0.0155470497663883;0.015622418741432987;0.7213128005911604;-0.013148403555109954;0.714160343012436
35.824954;1.0427095704260192;0.8339206445201837;0.7977809785135579;-0.0002997060736977858;-0.000287145648018238;1.0427385190440588;9.991160729225326;0.8347748719823408;0.015547339086999833;0.015621145409392512;0.7212331234198596;-0.013149399674654349;0.7142530472447028
35.834954;1.042748690715469;0.833890785963356;0.7977790969129209;-0.000297739694164354;-0.0002852618521014365;1.0427904290000454;9.991297340379056;0.8347420157708437;0.015547627474466242;0.015619882712497226;0.7211537201150481;-0.013151395579594861;0.7143432465813453
35.844954;1.0427871133076723;0.8338621495376806;0.7977774634040771;-0.00029577313981399045;-0.0002833777810403603;1.0428422914494202;9.991437826114952;0.8347099743499217;0.015547914552665314;0.01561863152660899;0.7210756052391253;-0.013153391290671834;0.7144319078678684
35.854954;1.0428248327011997;0.8338350334548916;0.7977763956274774;-0.00029491312121224055;-0.00028255317027031174;1.0428931149627645;9.99158172927838;0.8346787295309123;0.015548199980744448;0.015617392654579598;0.720999790069895;-0.013154386827034575;0.7145200003486073
35.864954;1.0428618462088644;0.8338086927620484;0.797775210015026;-0.0002929462329889982;-0.0002806685863960347;1.0429429090330211;9.991728627097022;0.8346482631629606;0.015548483457228217;0.015616166813159105;0.7209242831745633;-0.013156382206465065;0.7146055510127605
35.874954;1.0428981525831404;0.8337834315732765;0.7977742263567716;-0.0002909791840093019;-0.00027878376273989653;1.04299168359921;9.991878127403876;0.834618557588978;0.01554876471482023;0.015614954625714468;0.7208510910158411;-0.013157377445447174;0.7146905158157624
35.884954;1.042932797631558;0.8337584456523041;0.7977734322014274;-0.00028877189979434613;-0.0002766690758381597;1.0430394479391318;9.992029855418222;0.834589596274607;0.01554904351362799;0.015613756628837261;0.7207782181138468;-0.013159372559432378;0.7147729281674436
35.894954;1.0429676893772288;0.8337363207344644;0.7977738757018297;-0.0002864557369898388;-0.00027444980359723803;1.0430852107310682;9.992183437264607;0.8345613638622099;0.01554931963842476;0.015612573293845843;0.7207076665941808;-0.013160367563358052;0.7148547507181083
35.904954;1.0430018756644357;0.8337140415177621;0.7977734268014259;-0.00028448823426399894;-0.0002725643188736951;1.043130981383275;9.992338490212457;0.8345338455351238;0.015549592893939774;0.01561140505027738;0.7206374356897416;-0.013162362471883167;0.7149340225628392
35.914954;1.0430353590852324;0.8336926755710888;0.7977731352592637;-0.0002825205877081627;-0.00027067863088521245;1.043175770855733;9.992494630137292;0.8345070267384095;0.015549863097291703;0.015610252293760013;0.720568521751397;-0.01316435729926726;0.7150117292350491
35.924954;1.0430681430744708;0.8336721855669751;0.7977729913434934;-0.00028055280099450075;-0.00026879274793841363;1.043219591055032;9.992651494208236;0.834480893304949;0.015550130073993699;0.015609115377820226;0.7205019190581753;-0.013165352059254927;0.7150888580684603
35.934954;1.0431002312903626;0.8336525358314937;0.7977729850067368;-0.0002785848778324407;-0.00026690667813742037;1.043262453527314;9.992808760512366;0.8344554310841261;0.015550393658730725;0.01560799460894499;0.7204356211650064;-0.013167346765005953;0.7151634538924307
35.944954;1.043130372215364;0.833633040034052;0.7977734398921911;-0.0002782442798593611;-0.00026657910553326325;1.0433043689804478;9.992966147481418;0.8344306253863372;0.015550653693704192;0.015606890255677661;0.7203716217428136;-0.013168341428931328;0.7152374895792746
35.954954;1.0431610762004462;0.8336149694703473;0.7977736780420233;-0.00027627609888971624;-0.0002646926848710324;1.0433443479539906;9.993123396866608;0.8344064612833426;0.015550910023090208;0.015605802556548103;0.720307914551264;-0.013170336062500908;0.7153090140019862
35.964954;1.0431910900820494;0.8335976410118938;0.7977740224877403;-0.0002743077934934658;-0.0002628061002330352;1.0433844014030127;9.993280260943814;0.8343829242818592;0.015551162498432324;0.015604731719815471;0.720246493283837;-0.013171330676265875;0.715380003697382
35.974954;1.0432204152953763;0.8335810252695709;0.7977744621999463;-0.00027233936768431563;-0.00026091935877251704;1.0434235406858454;9.993436506043166;0.8343600002816431;0.015551410997673558;0.015603677927729466;0.7201853514085049;-0.013173325280083827;0.7154485101989522
35.984954;1.0432490539384904;0.8335650937818985;0.7977749865745369;-0.00027037082525212914;-0.0002590324673290808;1.043461777375173;9.993591922948264;0.8343376751427052;0.01555165543291768;0.015602641343336887;0.7201254814434065;-0.013174319883311178;0.7155155114850147
35.994954;1.0432770092516928;0.8335498185204583;0.7977755852377729;-0.00026840216984036583;-0.0002571454320400595;1.0434991229136141;9.993746328621379;0.8343159345420333;0.015551895741801349;0.015601622104259406;0.7200678739491259;-0.013176314494943117;0.71558205933808
36.004954;1.0433033322364167;0.833534759997687;0.7977765812096117;-0.00026730007046911903;-0.0002560883554420298;1.0435345884903287;9.99389955570089;0.8342947638830809;0.015552131882414184;0.015600620311925013;0.7200105173284311;-0.013177309123599093;0.7156461332766629
36.014954;1.0433299369826503;0.8335207154523102;0.7977772942120241;-0.00026533120236219487;-0.00025420104834345046;1.0435701856384092;9.994051445445924;0.8342741478193598;0.015552363830498121;0.015599636039121416;0.7199553986256666;-0.013178303777267301;0.7157097676019187
36.024954;1.0433558788749473;0.8335072468862827;0.7977780457136245;-0.0002633622300528811;-0.00025231361194820586;1.0436049267820438;9.994201856407011;0.8342540700270359;0.01555259157252855;0.01559866934160566;0.7199005042727461;-0.013180298463197918;0.715770997314664
36.034954;1.0433811701272824;0.8334943292047261;0.7977788237507145;-0.0002613931552126628;-0.00025042605088419984;1.0436388250219824;9.994350674039584;0.8342345141738078;0.015552815096961808;0.015597720249597585;0.7198478201797867;-0.013181293188105049;0.7158318014885071
36.044954;1.0434058253572258;0.8334819380164422;0.7977796179436744;-0.0002594239791919161;-0.0002485383697684881;1.0436708935733496;9.99449780945067;0.834215465139002;0.015553034377941272;0.015596788752673299;0.7197953315058978;-0.013183287958308169;0.7158902334460284
36.054954;1.0434289064551368;0.8334696373157916;0.7977807538983908;-0.00025832138337947194;-0.0002474806736119677;1.0437031455240873;9.994643196497107;0.8341969086750599;0.015553249359665615;0.015595874793754615;0.7197450223521646;-0.013184282779751595;0.715948273455883
36.064954;1.04345233649062;0.8334582277421878;0.7977815564920129;-0.0002563520125974541;-0.0002455927678709427;1.0437345941064944;9.994786791396217;0.8341788297516886;0.015553459960580874;0.015594978269810031;0.7196948755697997;-0.013186277658051979;0.716003977505319
36.074954;1.0434751766257844;0.8334472752433711;0.7977823537249711;-0.0002543825448937052;-0.00024370475759444136;1.0437652532905866;9.994928569749156;0.8341612117854648;0.015553666096883821;0.015594099041023447;0.7196468732146551;-0.013187272598472358;0.7160593283998751
36.084954;1.043497441199194;0.8334367600965576;0.7977831399942041;-0.00025241298149148366;-0.00024181664827395029;1.0437941385281164;9.995068520646106;0.8341440377022071;0.01555386770805665;0.015593236950696482;0.7195989975193154;-0.013189267605827622;0.7161123828977716
36.094954;1.0435178899795996;0.8334260135993327;0.7977842430315132;-0.0002520708247899728;-0.00024148711606127756;1.0438232668720113;9.995206642241744;0.8341272910350886;0.01555406476811758;0.015592391842641693;0.7195532311632281;-0.013190262684490344;0.7161651232347248
36.104954;1.0435390457222538;0.8334163255314225;0.7977849876433729;-0.00025010107737488305;-0.00023959882382773752;1.0438516558485615;9.995342940702347;0.8341109557062072;0.015554257280476366;0.0155915635654549;0.7195075563636687;-0.013191257838538792;0.7162155876488862
36.114954;1.0435596684699646;0.8334070302953552;0.7977856989753386;-0.0002481312386348501;-0.0002377104479697852;1.0438793223757992;9.995477427609012;0.8340950155917964;0.01555444526653431;0.015590751968207158;0.7194639540165265;-0.013193253071916478;0.7162658142571219
36.124954;1.0435797736252226;0.8333981141399829;0.7977863680836992;-0.0002461613102922608;-0.00023582199342968288;1.0439052832687645;9.99561011149174;0.8340794549006917;0.015554628755705;0.015589956892539359;0.719420403840743;-0.013194248388482963;0.7163137871674362
36.134954;1.0435984239466916;0.8333891511431222;0.7977873204064454;-0.00024505799640159694;-0.00023476357064317697;1.0439315563932454;9.995740989608937;0.8340642588599136;0.015554807776685145;0.015589178167688409;0.719377884861937;-0.013196243791942765;0.7163605638382404
36.144954;1.0436175438375974;0.8333809512884245;0.7977878795134314;-0.00024308789783189313;-0.00023287497401002082;1.0439571603455327;9.995870048977975;0.8340494141075729;0.015554982349552672;0.015588415610034868;0.7193373755542815;-0.013197239285744428;0.7164071284451651
36.154954;1.0436361965233065;0.8333730877734364;0.7977883712709373;-0.0002411177156146009;-0.00023098631310987378;1.0439821131081075;9.995997273512545;0.834034908816683;0.015555152480051584;0.015587669023526513;0.7192968540271446;-0.0131982348730807;0.7164515207404663
36.164954;1.0436543993948133;0.833365893027677;0.7977891214579939;-0.00024025418520714112;-0.00023015731772386326;1.0440054319132388;9.99612264586876;0.8340207327209236;0.015555318155450706;0.015586938204123976;0.7192582983880417;-0.013200230556868362;0.7164957796686467
36.174954;1.043672170082723;0.8333586518583673;0.7977894540085096;-0.00023828384298128625;-0.0002282685399551407;1.044029134451411;9.996246143016094;0.8340068772543647;0.015555479339639935;0.015586222945352298;0.719219686933688;-0.013201226339596799;0.7165378897576277
36.184954;1.0436885719119355;0.8333509349674484;0.7977896954051555;-0.0002360734040651914;-0.0002261500905468012;1.0440522400140102;9.996367733836184;0.8339933359485856;0.015555635966511735;0.015585523038617844;0.7191829982346934;-0.013203222223203625;0.7165799085458013
36.194954;1.0437055283669672;0.8333445969091534;0.7977901727891692;-0.00023520964576698934;-0.00022532093280010074;1.0440747698647534;9.996487381294003;0.8339801046497222;0.01555578793961297;0.015584838275584266;0.7191462112034364;-0.013204218209009896;0.7166198208462156
36.204954;1.043722100528908;0.8333381646954933;0.7977902128588571;-0.0002332390786244619;-0.0002234319993953993;1.0440957467816836;9.996605044150677;0.8339671807697724;0.015555935146794741;0.01558416845880628;0.7191113052695113;-0.013205214297677351;0.7166596662227909
36.214954;1.043737348413575;0.8333312124754965;0.7977901458796584;-0.00023102842518043707;-0.00022131340203754022;1.0441171935635127;9.996720674039363;0.8339545618181704;0.01555607748056458;0.015583513407492259;0.7190762607803767;-0.013207210489257496;0.7166974851478858
36.224954;1.0437531924921866;0.8333255978269091;0.7977903032349376;-0.00023016445324895143;-0.00022048410115518052;1.0441381309667657;9.996834215676442;0.8339422445283555;0.015556214844603839;0.015582872950366967;0.7190430592386958;-0.013208206783409646;0.7167352621028374
36.234954;1.0437686917505644;0.8333198512661077;0.7977900158661756;-0.0002281936737538195;-0.0002185950299015241;1.0441585769666006;9.9969456173021;0.8339302249208803;0.015556347148251106;0.015582246917690511;0.7190096832534115;-0.01320920317974227;0.716771036964369
36.244954;1.043783558380907;0.8333140721058617;0.7977896181712842;-0.0002269836342018538;-0.00021743446950540617;1.0441775478380877;9.997054839866484;0.8339184986886843;0.01555647431249691;0.015581635131827495;0.718978116377886;-0.013211199677959428;0.7168068484532484
36.254954;1.0437974522062026;0.8333083190929357;0.7977894466532682;-0.00022587944987018755;-0.00021637542611566588;1.0441970594864272;9.99716185728434;0.8339070618180544;0.015556596286810859;0.015581037388426366;0.7189463426724488;-0.013212196277729762;0.7168406804775479
36.264954;1.0438119917505266;0.8333031664056508;0.7977888354828795;-0.00022390846619562248;-0.0002144862313139727;1.0442161280447293;9.997266655569076;0.8338959108946282;0.015556713052677418;0.01558045344351606;0.718916346125875;-0.013213192978652748;0.7168745712767443
36.274954;1.043826234064776;0.8332985412449592;0.7977884548051892;-0.00022304415800481457;-0.0002136567261224585;1.044233769656501;9.9973692320589;0.8338850421412298;0.01555682461728037;0.015579883020074386;0.7188861105335493;-0.013215189780298599;0.7169065594511019
36.284954;1.0438401888899727;0.833293737429418;0.7977876382695489;-0.00022107304407850939;-0.0002117674589205826;1.044252000221168;9.997469589551892;0.8338744500535166;0.015556931018715065;0.015579325826388091;0.71885761978516;-0.013216186681983369;0.7169386272594259
36.294954;1.0438529107218748;0.8332883352807148;0.7977867211685544;-0.0002188618691371555;-0.0002096485460305828;1.0442698358408282;9.997567732009506;0.8338641274091039;0.01555703233686091;0.015578781575220614;0.7188288580236398;-0.013217183682454796;0.7169688125849029
36.304954;1.0438663141308644;0.8332841982460382;0.7977860381295037;-0.00021799738032698507;-0.00020881893948254365;1.0442862929182797;9.99766366862469;0.8338540666506461;0.015557128685835883;0.015578249997052453;0.7188018100458384;-0.013218180779831789;0.7169991342324222
36.314954;1.0438794520363113;0.8332798615443475;0.7977849215535479;-0.00021602609162254968;-0.00020692957467945754;1.0443033869951168;9.997757416761198;0.8338442611989832;0.015557220186279981;0.015577730844678785;0.7187754620679246;-0.013220177971787967;0.7170286300096599
36.324954;1.0438913772908602;0.8332752556748694;0.7977840397789435;-0.0002149215013550082;-0.0002058702963168313;1.044320131513903;9.997848998187367;0.8338347056270636;0.01555730694283525;0.015577223886728348;0.7187488017488912;-0.013221175255691428;0.7170562826594464
36.334954;1.0439040037357779;0.8332723042048745;0.7977837850351934;-0.0002126013061455134;-0.00020364688708466843;1.0443355379306427;9.997938434504274;0.8338253948412456;0.015557389040412836;0.01557672889173929;0.7187238172747737;-0.013222172628510132;0.7170841299169596
36.344954;1.043916383268825;0.8332683732396147;0.7977823728205582;-0.0002106298650588016;-0.00020175743522588655;1.044351617021617;9.99802574343309;0.8338163233070893;0.015557466552843083;0.015576245620737533;0.718698496404657;-0.013224170086781794;0.7171102104728247
36.354954;1.0439275664814127;0.8332641484976265;0.7977811981778519;-0.0002095251343431614;-0.00020069807292296164;1.044367379912801;9.99811093637447;0.8338074847771003;0.015557539561662873;0.015575773839232069;0.7186748259880784;-0.013225167626878682;0.7171365073483051
36.364954;1.0439394636558919;0.8332604450359837;0.797779594392101;-0.00020755359798106023;-0.00019880856508069087;1.0443828375027173;9.998194018185021;0.8337988720998228;0.015557608170066396;0.01557531333094109;0.718650791996769;-0.01322616524524039;0.7171610594383557
36.374954;1.043951122859364;0.8332571911365138;0.7977782303931361;-0.00020668876357011386;-0.00019797875605560947;1.0443969990302606;9.998274989220501;0.8337904770653191;0.015557672493323429;0.015574863898432396;0.7186283798249272;-0.013227162938314217;0.7171858857903571
36.384954;1.0439625458124924;0.8332536810530847;0.7977764384365607;-0.0002047171334779952;-0.0001960891910216478;1.0444118717190338;9.99835385043201;0.8337822908821128;0.015557732640884598;0.015574425357761832;0.7186055745517593;-0.013229160702403733;0.7172090236498966
36.394954;1.0439727809267818;0.8332498434745393;0.7977748862875543;-0.00020361222810416285;-0.00019502971719696988;1.0444264615053185;9.998430606016996;0.833774305305211;0.015557788708137345;0.01557399753385364;0.7185843611615308;-0.013230158533743869;0.7172324539667732
36.404954;1.0439834380649395;0.8332462541130167;0.7977729052027368;-0.000202401323656513;-0.0001938686364313779;1.0444397734544772;9.998505260953232;0.8337665132711478;0.015557840778810741;0.015573580255945445;0.7185627250084533;-0.01323115642882119;0.717254213413718
36.414954;1.0439941687347993;0.8332433211558203;0.7977711631739832;-0.00020153632000100496;-0.00019303871367142754;1.04445381154858;9.998577820164055;0.8337589086113537;0.015557888937048257;0.015573173359417332;0.7185426521515165;-0.013232154384543195;0.717276318878563
36.424954;1.044003724510675;0.8332393373972874;0.7977689922022745;-0.00019932454848730957;-0.00019091943060893437;1.044466578476892;9.998648292413455;0.8337514859881208;0.01555793327789537;0.015572776693805999;0.7185221289043805;-0.01323415239800298;0.7172968055764842
36.434954;1.0440140208632913;0.8332365130658416;0.7977670610512769;-0.0001984594740326173;-0.00019008945630547176;1.0444800758201194;9.998716698121376;0.8337442413907635;0.015557973906039363;0.01557239011909803;0.7185031413340778;-0.013235150466212446;0.7173176522851771
36.444954;1.0440241131950538;0.8332333808021972;0.7977647038600315;-0.00019648761247375925;-0.00018819972977970157;1.0444933043468392;9.99878307560489;0.833737172222839;0.015558010927856998;0.01557201349262399;0.7184836753496662;-0.013236148586201636;0.7173368933785337
36.454954;1.044033056941237;0.8332298687742088;0.7977625920757035;-0.00019538250355127934;-0.0001871401039257886;1.0445052641113408;9.998847476826832;0.8337302766306076;0.015558044448408795;0.015571646666755723;0.7184657168352716;-0.013237146755322124;0.7173565434339483
36.464954;1.0440427679556574;0.8332267925656875;0.7977600622047045;-0.00019341058318003067;-0.0001852503324820626;1.0445179548194934;9.998909955019679;0.8337235526487555;0.015558074575280878;0.015571289500768472;0.7184482517966584;-0.013238144971390241;0.7173756164800771
36.474954;1.0440522995674664;0.8332240806958022;0.7977577872099145;-0.00019254539150583718;-0.0001844202671907042;1.0445303767692182;9.998970553161264;0.8337169979033311;0.015558101422412337;0.015570941877100295;0.7184302667972557;-0.013240143232552818;0.717393144041918
36.484954;1.044060704180993;0.8332202667980878;0.7977551037624456;-0.00019033344864882655;-0.0001823008483277374;1.044541531652642;9.99902929971533;0.8337106099493107;0.015558125117400307;0.015570603701088247;0.7184137490599619;-0.013241141536987203;0.7174111016494508
36.494954;1.044069895022739;0.8332175625263736;0.7977526837789767;-0.00018946820676191007;-0.0001814707390963279;1.0445534224592972;9.999086215409163;0.8337043867758529;0.015558145806343621;0.015570274882791644;0.7183966855672984;-0.013242139882673597;0.7174275212717243
36.504954;1.044077970030461;0.8332137417708583;0.7977498632505974;-0.00018725621746871324;-0.00017935127604314427;1.0445650526568087;9.99914132266253;0.8336983273712825;0.015558163645748808;0.0155699553278142;0.7183810620392569;-0.013243138267406519;0.7174444157251739
36.514954;1.0440868423783376;0.8332110181466229;0.797747314047372;-0.00018639092743745047;-0.00017852112064716967;1.0445754252751083;9.99919464658247;0.8336924320220107;0.01555817880260551;0.015569644939414685;0.718364863124566;-0.013244136688951632;0.7174597976553755
36.524954;1.0440955648169632;0.8332082780727551;0.7977447063239049;-0.0001855256131743586;-0.00017769094085390747;1.0445865417755558;9.999246215737271;0.8336867016822721;0.01555819146921339;0.015569343619025426;0.7183500734688852;-0.0132461351451923;0.7174756969302323
36.534954;1.044103190893121;0.8332044098343746;0.7977417097601843;-0.0001833135532739984;-0.0001755714064003981;1.0445974008794119;9.999296070840915;0.8336811369587959;0.015558201867082153;0.01556905126490608;0.7183346785517024;-0.013247133634119706;0.7174900891542413
36.544954;1.0441116356620466;0.8332016322413984;0.797738995123566;-0.00018244818917329054;-0.00017474117751075201;1.0446069988524769;9.999344268736362;0.8336757382448786;0.015558210238076655;0.015568767772237063;0.7183206650445381;-0.013248132153580262;0.7175050051792011
36.554954;1.0441199529385;0.8331984875572046;0.7977358971251365;-0.00018047603511549599;-0.00017285119545204392;1.0446173313069465;9.999390875582966;0.833670506803147;0.01555821683299334;0.015568493041658549;0.7183070210696875;-0.013249130701066607;0.7175194579962743
36.564954;1.0441271966326513;0.8331949139669652;0.7977330866514143;-0.0001793706607526059;-0.0001717913187261504;1.0446263945136134;9.999435958312443;0.8336654447549963;0.015558221896055617;0.015568226986592113;0.7182927362018388;-0.013250129273962567;0.7175324602555604
36.574954;1.0441352814729092;0.8331917375377625;0.7977298989903341;-0.00017739844800946655;-0.00016990129153229532;1.0446361855547834;9.999479575315593;0.8336605538332201;0.015558225650641145;0.015567969519816933;0.7182798007102548;-0.013251127870044755;0.7175460238679978
36.584954;1.0441429591468174;0.8331886579504979;0.797727005715221;-0.0001772937787934947;-0.00016979949923004616;1.0446457021230418;9.999521764590677;0.8336558345033522;0.015558228295240376;0.015567720533164926;0.7182662046401788;-0.01325312648761355;0.7175581799796943
36.594954;1.0441498819879675;0.8331850492142948;0.7977240773670489;-0.00017618831624386714;-0.00016873956352180542;1.0446539422201415;9.999562537621369;0.8336512855118731;0.015558230010222494;0.01556747988979549;0.7182539374986486;-0.013254125125172947;0.7175709035316725
36.604954;1.044157661174963;0.8331818489099894;0.797720784679663;-0.000174216005136057;-0.00016684948043625513;1.0446629040784976;9.999601885601045;0.8336469035850571;0.015558230965189546;0.015567247425594706;0.7182409880885237;-0.013255123781142842;0.7175822248327001
36.614954;1.0441643926599022;0.8331782390230985;0.7977178014421905;-0.00017311047980057007;-0.0001657895138318087;1.0446705864351016;9.999639792174243;0.8336426839774537;0.015558231318208108;0.01556702295926721;0.7182293442722939;-0.013256122453883095;0.7175941542081884
36.624954;1.04417198649366;0.8331750507391954;0.7977144656356814;-0.000171138101671349;-0.00016389940101270791;1.0446789885767471;9.99967624253303;0.8336386215913044;0.015558231210910985;0.015566806302092385;0.7182179931585032;-0.013257121141948127;0.717605701732203
36.634954;1.0441794910387598;0.833172228395068;0.7977114514209196;-0.0001702724579956522;-0.0001630690035510962;1.0446871105815854;9.999711223593344;0.8336347116982926;0.015558230762968007;0.015566597254403697;0.7182059215660691;-0.013258119844337298;0.7176158771050756
36.644954;1.044185954577537;0.8331686697575418;0.7977084314007404;-0.00016916684062762068;-0.00016200899634652823;1.0446939540339168;9.999744718397768;0.8336309502056024;0.015558230068065606;0.015566395601837878;0.7181951163333302;-0.01325911856049507;0.7176266895577879
36.654954;1.0441932861750227;0.8331655545164962;0.7977050789408056;-0.0001671943658809268;-0.000160118843281537;1.044701521939222;9.999776705715945;0.8336273337789089;0.015558229196477043;0.015566201124459415;0.7181835648844411;-0.013260117290080968;0.7176361487230538
36.664954;1.0441995791781946;0.8331620642544671;0.7977020708979713;-0.00016608869109267348;-0.00015905881247666912;1.0447078175842281;9.999807167916714;0.8336238596543919;0.015558228201228418;0.015566013613295359;0.7181732563912537;-0.013262116032755183;0.7176462810461927
36.674954;1.0442067415590264;0.8331593759257491;0.7976990828575026;-0.00016522292684588395;-0.00015822836687918228;1.0447148436889742;9.999836096105154;0.8336205247708365;0.015558227127915032;0.015565832878811445;0.7181631823895281;-0.01326311478812547;0.7176560568810567
36.684954;1.0442138200438447;0.8331563837378296;0.7976957903351648;-0.00016325036140779904;-0.0001563381815113272;1.0447216027396988;9.99986348301511;0.8336173246462859;0.015558226029170268;0.015565658740692675;0.7181523360358826;-0.013264113555778313;0.7176645013136207
36.694954;1.044219861599019;0.833153029067657;0.79769287015812;-0.0001621446039680009;-0.00015527812250440542;1.0447270981083903;9.999889309382704;0.8336142532833846;0.015558224965262789;0.015565491013386699;0.7181427110727207;-0.013265112335233238;0.71767362074311
36.704954;1.0442267739678788;0.8331504896954492;0.7976899959785723;-0.00016127875343881017;-0.00015444764969527316;1.0447333348223276;9.999913539801911;0.8336113043844423;0.015558223984078346;0.015565329508713786;0.718132301329467;-0.013266111125808663;0.7176814231290796
36.714954;1.0442326481573456;0.8331468993618847;0.7976868398148109;-0.00015906616841622001;-0.00015232784536945646;1.0447383195885904;9.999936132996712;0.8336084722978875;0.01555822310753328;0.015565174052199812;0.7181231005072772;-0.013267109926450813;0.7176899164678118
36.724954;1.044239388556624;0.833144480008661;0.7976840740221963;-0.00015820025930237777;-0.00015149735804831076;1.0447440605619973;9.99995705560943;0.8336057516890834;0.015558222342443223;0.015565024492721477;0.7181141020238186;-0.013268108735573002;0.7176981094290517
36.734954;1.0442460378908496;0.8331421236109191;0.7976813689301662;-0.00015733431931304296;-0.00015066686448593201;1.0447485672076477;9.99997628870444;0.8336031369982598;0.0155582217014802;0.015564880695470563;0.7181042988788863;-0.013269107551100102;0.7177050100790026
36.744954;1.0442516393423342;0.8331387217096948;0.7976783951506979;-0.0001551216435939728;-0.0001485470426469949;1.0447538502331752;9.999993826282289;0.8336006225504164;0.015558221214489576;0.015564742525373886;0.7180956837742722;-0.013270106370833142;0.7177126250033521
36.754954;1.0442580981343141;0.8331364943636111;0.7976758252014037;-0.00015425563755655145;-0.00014771653847049803;1.0447589211392339;10.000009671260356;0.8335982027757258;0.015558220921198802;0.015564609834192214;0.7180862496440691;-0.01327110519284623;0.7177189608025201
36.764954;1.0442635052901201;0.8331335714545013;0.7976733300921286;-0.0001531496726440656;-0.00014665643748244732;1.044762791569362;10.000023833125834;0.8335958721423559;0.015558220853541086;0.015564482460344035;0.7180779901215703;-0.013272104015600208;0.7177260229586733
36.774954;1.0442694666959313;0.8331312345488507;0.7976709147770523;-0.00015304440924778322;-0.00014655443656500148;1.0447674731041743;10.00003632999544;0.8335936250837945;0.015558221029518027;0.01556436023775277;0.7180698997464441;-0.013273102837895146;0.7177328170415554
36.784954;1.0442746748437857;0.8331280924095473;0.79766825016652;-0.00015083159864413506;-0.00014443459764470573;1.044770977246499;10.000047194684967;0.8335914561134916;0.01555822145897339;0.015564243001635968;0.7180609744108349;-0.01327410165889905;0.7177383483054823
36.794954;1.0442807352222179;0.8331261227345779;0.7976660072057766;-0.0001499654511567209;-0.00014360407830846646;1.0447753155756117;10.000056478387865;0.833589360224093;0.015558222144722217;0.015564130586091136;0.7180532118056474;-0.013275100478273794;0.7177446211052491
36.804954;1.0442866923578071;0.8331242133836472;0.7976638541248895;-0.0001490992666414333;-0.00014277355864764614;1.0447785000658238;10.000064244548607;0.8335873333527439;0.015558223077764262;0.01556402282212758;0.718044611030987;-0.013276099296276562;0.7177496396949153
36.814954;1.0442915905524086;0.8331212519285696;0.7976614581820769;-0.0001468863476849797;-0.00014065372009685643;1.0447825429903173;10.000070555129266;0.8335853723857897;0.015558224234873755;0.015563919550041732;0.7180371717974227;-0.013277098113689977;0.7177554069584922
36.824954;1.0442973352048075;0.8331194550987376;0.7976594871421773;-0.00014602009026688347;-0.0001398232048911895;1.0447854569528616;10.000075463277858;0.8335834746605882;0.01555822558536009;0.015563820638973604;0.7180298942492452;-0.013278096931578918;0.7177609267912247
36.834954;1.0443020169069246;0.8331169506646771;0.7976576058513858;-0.00014491388264888883;-0.00013876310550042445;1.044789255458854;10.000079017987279;0.8335816371681116;0.015558227104855394;0.015563725985647219;0.718021779289207;-0.01327909575103319;0.7177652047279643
36.844954;1.0443075418270782;0.8331152596106274;0.7976558124932597;-0.00014404755564862605;-0.0001379326012682467;1.0447929527951827;10.000081270836722;0.8335798558545434;0.015558228783692748;0.015563635486142145;0.7180148287126413;-0.0132800945730635;0.7177702470024507
36.854954;1.0443120012821872;0.833112512381352;0.7976537716187144;-0.0001418345004032164;-0.00013581278565532204;1.0447955623929592;10.00008227981315;0.8335781254375848;0.015558230624642316;0.015563549006944;0.7180080448798793;-0.013281093398626053;0.7177750602132181
36.864954;1.0443173013660492;0.8331109301663282;0.7976521499450969;-0.00014096810703377222;-0.00013498229855167212;1.04479909473059;10.000082112463012;0.8335764400086446;0.015558232636962427;0.015563466382146004;0.7180004301543866;-0.01328209222859575;0.7177786502663401
36.874954;1.044321532671646;0.8331086448217917;0.7976506127547768;-0.0001398617733303845;-0.00013392223434970267;1.04480155690279;10.00008084573492;0.8335747944075198;0.015558234831658125;0.015563387437644252;0.7179939865758599;-0.013283091063769174;0.7177830221658564
