time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
36.884954;1.0443265999149864;0.8331071804798716;0.797649159390145;-0.0001389953191129901;-0.00013309176850252163;1.044804954151568;10.000078558989468;0.8335731851019074;0.01555823721839072;0.015563312020495544;0.7179867158493067;-0.013284089905076525;0.7177861814239386
36.894954;1.0443315452406925;0.8331057795703944;0.797647789353146;-0.0001381288352519242;-0.0001322613128372028;1.044807291165695;10.000075327100785;0.8335716098117381;0.015558239805111226;0.015563240010389496;0.7179806194597103;-0.013285088753755638;0.7177901326841494
36.904954;1.0443354092213692;0.8331044430690003;0.7976472275674253;-0.00013556683050187766;-0.00012980757668096683;1.0448105722271224;10.000071220858747;0.8335700667194255;0.015558242598831087;0.015563171304937682;0.7179746986397019;-0.01328608761124499;0.7177938811791187
36.914954;1.0443400921004562;0.8331031800338928;0.7976460213014347;-0.00013470029033816052;-0.00012897713811823417;1.0448128013408935;10.000066309425273;0.8335685537042393;0.015558245605238193;0.015563105794843655;0.7179679540390006;-0.013287086478914764;0.7177964327025953
36.924954;1.0443436785637614;0.8331012293330816;0.797644895664613;-0.00013359382129480587;-0.00012791711866121393;1.0448159826476213;10.000060658517064;0.8335670681321615;0.015558248828331645;0.015563043349202676;0.7179623856131735;-0.013288085357730869;0.7177997929616883
36.934954;1.0443480691456548;0.8331001143004999;0.7976438504113906;-0.0001327272298959131;-0.00012708668734142338;1.0448181203377178;10.000054324189735;0.8335656076800684;0.015558252267653819;0.01556298381281825;0.7179569926280546;-0.013289084247980077;0.7178029680480945
36.944954;1.0443513505575417;0.8330983138561998;0.7976428852250347;-0.00013162071378972794;-0.00012602666987187921;1.0448212181255518;10.00004734888952;0.8335641707158659;0.015558255912963004;0.015562927011552449;0.7179507731015502;-0.013290083149295686;0.7178049640321064
36.954954;1.0443554259658567;0.833096999609678;0.797641665063703;-0.00012964728608792975;-0.00012413650268312544;1.0448232788675522;10.000039765554341;0.8335627552515978;0.015558259749423544;0.01556287275900627;0.7179457236758336;-0.013291082060982283;0.7178077868035297
36.964954;1.0443583850229528;0.8330953447459858;0.7976408568439333;-0.00012854072639084668;-0.00012307647656361261;1.0448263043050232;10.000031602111541;0.8335613580695391;0.015558263776109995;0.01556282086020914;0.717940840751255;-0.013292080982301158;0.7178104428006659
36.974954;1.0443621333935853;0.8330945185880905;0.7976401257441663;-0.00012767404193950106;-0.00012224602701641898;1.044828295127345;10.000022879361481;0.8335599753507561;0.015558268020305794;0.015562771123197662;0.7179351213618753;-0.01329307991239807;0.7178119381658418
36.984954;1.0443644619720096;0.8330927562796443;0.7976394710603465;-0.0001273282531674074;-0.00012191448233384462;1.0448312514976412;10.000013609861599;0.8335586038045709;0.015558272536684754;0.015562723380629981;0.7179305630912564;-0.013294078850147134;0.7178142786292863
36.994954;1.0443678797960185;0.8330920565922578;0.7976388920505874;-0.00012646152585984655;-0.00012108400910312585;1.044833173319773;10.000003804079872;0.8335572409859515;0.015558277395113064;0.015562677504022076;0.7179251638311355;-0.013295077794411789;0.7178154714007215
37.004954;1.0443701806166472;0.8330906564402455;0.7976383875399761;-0.0001253548847715022;-0.0001200239389106097;1.0448360599052813;9.99999347646037;0.8335558852526803;0.015558282667880155;0.015562633398106698;0.7179209211436093;-0.013296076744414572;0.7178175240186672
37.014954;1.044373275056345;0.8330897283653695;0.7976376220461441;-0.0001233813240513461;-0.00011813370391756877;1.0448379098116705;9.999982644512615;0.8335545357434053;0.015558288424290934;0.015562590981719112;0.7179168315834573;-0.013297075699679872;0.7178194450781459
37.024954;1.044375260107758;0.8330884487103937;0.7976372610623781;-0.0001222746460136096;-0.00011707360235840615;1.0448407215310795;9.999971325610025;0.8335531918073236;0.015558294730328227;0.015562550171961096;0.7179118911578507;-0.013298074659847552;0.7178202431086556
37.034954;1.0443780490993724;0.8330879899758354;0.7976369661397384;-0.00012140783958083085;-0.00011624306525979248;1.04484249429603;9.99995953603829;0.8335518523084028;0.015558301651448536;0.015562510879148417;0.7179080961021332;-0.013299073624669245;0.7178219258913896
37.044954;1.044379740824923;0.8330868288123384;0.7976367310789904;-0.00012030112905905325;-0.00011518292840669436;1.0448452281469025;9.999947288944798;0.8335505155463957;0.015558309255211735;0.015562473010336359;0.7179044427923739;-0.013300072593960812;0.7178235013939201
37.054954;1.0443822490485357;0.8330864840570334;0.7976365483129368;-0.00011943428992358145;-0.00011435235504081349;1.0448469234581532;9.99993459286577;0.8335491796809843;0.0155583176053542;0.015562436475658777;0.7178999274687636;-0.01330107156753418;0.7178239767389842
37.064954;1.0443836730939904;0.8330854308179045;0.797636409811291;-0.00011832755126641168;-0.00011329218343929964;1.0448495799404522;9.999921456635581;0.8335478431806289;0.015558326747662827;0.015562401191465718;0.7178965464403904;-0.013302070545224974;0.7178253571118008
37.074954;1.044385928422041;0.8330851874012835;0.7976363073124715;-0.00011746068459433226;-0.0001124615762666849;1.0448511959123479;9.999907896053129;0.8335465048347798;0.01555833669821211;0.015562367078402771;0.7178932962738148;-0.013303069526865495;0.7178266467564227
37.084954;1.044387115554865;0.8330842289340292;0.7976362326285752;-0.00011635392338523965;-0.00011140137327431475;1.0448537691971607;9.999893935263119;0.8335451634780878;0.015558347445987712;0.01556233405366666;0.7178891735980026;-0.013303068512270234;0.7178268304678378
37.094954;1.044389149081837;0.8330837248158102;0.7976358432256775;-0.00011438023724020957;-0.00010951100361956542;1.04485529854003;9.999879602151688;0.833543817959462;0.015558358967993666;0.015562302022564742;0.7178861749434905;-0.013304067501279111;0.7178279477506542
37.104954;1.0443901275378953;0.8330828474545329;0.7976357986718484;-0.00011327345660710384;-0.00010845077390713549;1.0448577836569168;9.999864920331374;0.8335424675194221;0.015558371243552355;0.015562270874228606;0.717883296851397;-0.013305066493666255;0.7178289828016694
37.114954;1.0443919639235073;0.833082766477924;0.7976357574293302;-0.00011240654547330778;-0.00010762011220707098;1.0448592242951285;9.999849904385393;0.8335411120627179;0.01555838426039201;0.015562240486429395;0.7178795358954078;-0.013306065489022327;0.7178289380624149
37.124954;1.0443927560610247;0.8330819576295574;0.797635713746732;-0.0001112997480458025;-0.00010655986160905165;1.0448616197545795;9.999834562695339;0.8335397518203659;0.015558398008208942;0.015562210746014826;0.7178768886743768;-0.013307064486763243;0.7178298152049615
37.134954;1.044394416712621;0.8330819401830387;0.79763566354941;-0.00011043281949036187;-0.00010572918210921576;1.0448629693539162;9.999818905153484;0.8335383870213683;0.015558412466042231;0.01556218156517576;0.717874352083287;-0.013308063486152393;0.7178306158737292
37.144954;1.044395043071664;0.8330811901767536;0.7976356042783251;-0.00010932600795681537;-0.0001046689187484859;1.0448652730167158;9.999802951659825;0.8335370181516039;0.015558427598373515;0.015562152873113308;0.7178709234275191;-0.013309062486343061;0.7178303408416026
37.154954;1.0443965463704517;0.8330812268095148;0.7976355345246211;-0.00010845906352318683;-0.00010383823079479596;1.0448665310018732;9.99978673526563;0.8335356461566606;0.015558443360904986;0.015562124602131725;0.7178686002666864;-0.013310061486453;0.7178309897924482
37.164954;1.0443970217277743;0.8330805260585288;0.7976354543599639;-0.00010735223824651297;-0.00010277796459264856;1.044868742821971;9.999770297100742;0.8335342720861157;0.01555845970304663;0.015562096690072132;0.7178663804333536;-0.013310060485552519;0.7178315439682921
37.174954;1.0443983784786453;0.8330806070954327;0.7976353645094343;-0.00010648527728369634;-0.0001019472779535746;1.044869906189194;9.99975367841038;0.8335328967444995;0.015558476565428806;0.015562069089561129;0.7178632620005012;-0.013311059482582146;0.7178310393215779
37.184954;1.0443987103469246;0.8330799454574493;0.7976352656326676;-0.00010537843672603546;-0.00010088701828573635;1.0448710169325248;9.999736913790928;0.8335315207789656;0.015558493889155431;0.01556204176223191;0.7178612429748296;-0.013312058476395711;0.7178314546692868
37.194954;1.0443999255297336;0.8330800597614296;0.797635157809231;-0.00010451145710836366;-0.00010005634244060578;1.0448730700898488;9.999720030789407;0.8335301448178402;0.015558511630884063;0.015562014663974279;0.7178593208795624;-0.013313057466039085;0.7178317877343448
37.204954;1.044400116574468;0.833079425295706;0.7976350409809657;-0.00010340459916183239;-9.899609958055128e-05;1.0448740611389207;9.999703058101284;0.8335287696201096;0.015558529757022979;0.015561987742413562;0.7178564925787009;-0.013314056450932137;0.7178310372802423
37.214954;1.0444011907107007;0.8330795595132113;0.7976349146920486;-0.00010253759945483755;-9.816544565754198e-05;1.0448759863693062;9.999686032259389;0.8335273963617696;0.015558548221698276;0.015561960939026771;0.7178547545673052;-0.01331505543067927;0.7178312030246619
37.224954;1.0444009392982285;0.8330786950348398;0.7976347782141067;-0.00010219153590702687;-9.783371551157681e-05;1.044876842723212;9.999668997577064;0.8335260265722246;0.015558566956313725;0.015561934187923027;0.7178531030574777;-0.013316054404870206;0.7178312861284011
37.234954;1.0444009162040233;0.8330780656598036;0.797634630918849;-0.00010108465205816916;-9.677351841042067e-05;1.044878627809349;9.9996520006963;0.8335246618470606;0.015558585873380514;0.015561907424767565;0.7178515336372284;-0.013316053373138096;0.7178312696103646
37.244954;1.044401773411182;0.8330781855333363;0.7976344717472234;-0.00010021762357606812;-9.594291604448687e-05;1.0448793399623333;9.999635079945543;0.8335233039542159;0.015558604868858107;0.01556188060499615;0.7178490412659522;-0.01331705233531687;0.7178301933610187
37.254954;1.0444016028432181;0.8330775259171133;0.7976342992439599;-9.911072256031664e-05;-9.48827601800361e-05;1.044880978235844;9.99961825856778;0.833521955037502;0.015558623828378635;0.015561853714771543;0.717847620766716;-0.01331805129157496;0.7178300426736199
37.264954;1.044402312817102;0.8330776010192773;0.7976341108849592;-9.824367392190811e-05;-9.405220162191585e-05;1.0448815427384126;9.999601546391707;0.8335206177008507;0.015558642644950806;0.015561826770133477;0.7178462672572115;-0.013319050242428937;0.717829823119989
37.274954;1.0444019982423849;0.8330765335129631;0.7976335693034294;-9.602994748598476e-05;-9.193235978429864e-05;1.0448830350925271;9.999584944149605;0.8335192951895923;0.015558661236746953;0.015561799812543978;0.7178439761174767;-0.013320049188643346;0.7178285404738765
37.284954;1.0444025703556012;0.8330765367559435;0.7976333387055764;-9.516287278228302e-05;-9.110185169386682e-05;1.0448834585708628;9.999568451367539;0.8335179912079864;0.015558679549928628;0.01556177290531333;0.7178427426486934;-0.013321048131118545;0.7178281994909979
37.294954;1.0444021256901506;0.8330757355780344;0.7976330822215281;-9.405592619638339e-05;-9.004179795462836e-05;1.0448838179115174;9.999552075235416;0.8335167094771232;0.015558697539312686;0.015561746125984956;0.7178415619323845;-0.013321047070815172;0.7178277864486217
37.304954;1.0444025750005224;0.8330759967167929;0.7976331315533514;-9.429562888755335e-05;-9.027108006231548e-05;1.0448851185789754;9.99953583228478;0.8335154537865517;0.01555871514672461;0.015561719552496578;0.7178394291603483;-0.013322046008800294;0.7178263430194257
37.314954;1.0444020122785753;0.833075097868685;0.7976328169394751;-9.318865214953368e-05;-8.921108449063225e-05;1.0448853659901511;9.999519745232732;0.833514228028804;0.015558732300490019;0.015561693254033466;0.7178383401044897;-0.013323044946333133;0.7178258541624709
37.324954;1.0444013909109748;0.8330741457768929;0.7976324709340793;-9.208165958167698e-05;-8.815111756875485e-05;1.0448865658370443;9.999503841075693;0.8335130355093995;0.01555874892850997;0.015561667294064647;0.7178372912949232;-0.013324043884833395;0.7178253229890127
37.334954;1.0444016631971824;0.8330738989259541;0.7976320932137188;-9.121450400441353e-05;-8.732075052878281e-05;1.0448867251189693;9.999488155471877;0.8335118783283526;0.015558764970271883;0.015561641735600085;0.7178362799436732;-0.013325042825886074;0.7178247518152754
37.344954;1.0444009202366948;0.8330728343048193;0.7976316844840572;-9.010747753960448e-05;-8.626083745763943e-05;1.0448878525349197;9.99947274201108;0.8335107577044304;0.015558780380620103;0.01556161664172391;0.7178343035497851;-0.013325041771405671;0.7178231249705317
37.354954;1.0444010688181666;0.8330724727144211;0.7976312456063068;-8.924028586293974e-05;-8.543052143492542e-05;1.04488795766719;9.999457669509374;0.8335096744832012;0.015558795123166097;0.015561592078965474;0.7178333592478989;-0.013326040723618109;0.7178224829112193
37.364954;1.0444002013559097;0.8330712917415575;0.7976307777448698;-8.813322594628943e-05;-8.437065771900045e-05;1.0448880494058452;9.999443001979072;0.8335086290593572;0.015558809162412396;0.01556156812144849;0.7178324436765176;-0.013327039684612258;0.7178218115365259
37.374954;1.0444002263246732;0.8330708124280872;0.797630282557359;-8.726599942030102e-05;-8.354038766028345e-05;1.0448891343907487;9.999428782706092;0.8335076213319242;0.015558822466926588;0.015561544843335448;0.7178305535718205;-0.013328038655925554;0.7178201155183342
37.384954;1.0443992388293832;0.8330695129289887;0.7976297620966883;-8.61589079071302e-05;-8.248056712642733e-05;1.044889216312255;9.999415036671202;0.833506650975602;0.01555883502584081;0.015561522303435498;0.7178296863011148;-0.0133290376385996;0.7178193991083358
37.394954;1.0443981971234884;0.8330681538371058;0.7976292181144937;-8.505180159250237e-05;-8.142076539192579e-05;1.0448902963914357;9.999401778574956;0.8335057175282234;0.015558846863288024;0.015561500534570841;0.7178288396843195;-0.0133290366334593;0.7178186484433462
37.404954;1.044398061015043;0.8330674958704473;0.7976286523945937;-8.418452574351007e-05;-8.059055093337033e-05;1.0448903740446704;9.999389011605862;0.8335048203034352;0.015558858031919424;0.015561479537155547;0.7178270113486278;-0.013330035641323158;0.7178169050908765
37.414954;1.0443969300590836;0.8330660180553872;0.7976280672368313;-8.307738756237209e-05;-7.953078105315437e-05;1.0448904471797917;9.99937672398702;0.8335039583917381;0.015558868594666033;0.015561459276417725;0.7178261985857549;-0.01333103466306754;0.7178161539410574
37.424954;1.0443967190669117;0.8330652433550279;0.7976274649869425;-8.22100766459465e-05;-7.87005943783658e-05;1.0448915129700067;9.99936489396515;0.8335031305272866;0.015558878619789614;0.015561439693791443;0.7178253988027187;-0.013332033699445387;0.7178153985559417
37.434954;1.0443955272641583;0.8330636519297904;0.7976268479278871;-8.110290533933521e-05;-7.76408496912896e-05;1.0448915687460911;9.999353496876457;0.8335023347759059;0.015558888181914057;0.015561420729061026;0.7178246097627651;-0.013332032750809998;0.7178146239383371
37.444954;1.044395268409111;0.8330627680818308;0.7976262186984385;-8.023555980206368e-05;-7.681068463663736e-05;1.044892611865599;9.999342507945185;0.8335015686631997;0.015558897347424647;0.01556140233330084;0.7178228295105792;-0.013333031817064954;0.7178128716276588
37.454954;1.0443940411776695;0.8330610738394907;0.7976255812208427;-7.912835735956069e-05;-7.575095964031566e-05;1.0448926397329736;9.999331907435788;0.8335008298406009;0.015558906161499037;0.015561384467031926;0.7178220560936087;-0.013334030897803575;0.7178121272591524
37.464954;1.0443928054265388;0.8330593336955909;0.7976249403616358;-7.802114052018391e-05;-7.469124318700605e-05;1.044892650903142;9.999321690676435;0.8335001162947812;0.015558914658593367;0.015561367097954254;0.7178212872665585;-0.013335029992490218;0.7178113951961348
37.474954;1.0443925206275373;0.833058311594585;0.7976243011444127;-7.715374700288407e-05;-7.386110334250558e-05;1.0448936455439415;9.999311871597975;0.8334994257079095;0.015558922883410547;0.015561350204161552;0.7178195210135363;-0.013335029100738237;0.7178096605345067
37.484954;1.0443909843783763;0.8330562494466913;0.7976236682240038;-7.680731233309461e-05;-7.352987369866807e-05;1.0448936247291682;9.999302474816968;0.8334987551536248;0.01555893090629776;0.015561333770567835;0.7178187566596391;-0.013336028222493943;0.7178089628942848
37.494954;1.0443907115083175;0.8330555018348873;0.797623379857434;-7.704670336713756e-05;-7.375948452826318e-05;1.0448945899786506;9.999293526757704;0.8334981018199529;0.015558938826266987;0.015561317782238456;0.717817994855731;-0.013337027357823644;0.7178082860119183
37.504954;1.04438950019884;0.8330536148740595;0.7976227711307937;-7.593942715261419e-05;-7.269980289382922e-05;1.044894543276284;9.999285050523124;0.8334974637842132;0.015558946757848444;0.015561302229825763;0.7178172362082237;-0.013338026506539688;0.7178076311908239
37.514954;1.0443883096667295;0.833051702932078;0.7976221768183799;-7.483213773853507e-05;-7.164013171645077e-05;1.0448944868371017;9.99927706149987;0.8334968403800427;0.015558954806392826;0.015561287115536284;0.7178154804867787;-0.013338025668125147;0.7178059803027579
37.524954;1.0443880981433358;0.8330505306757944;0.7976215957445508;-7.396466964040271e-05;-7.081003797588328e-05;1.0448954225447489;9.999269567353068;0.8334962323576437;0.015558963048584833;0.015561272442105966;0.7178147272628445;-0.01333902484194932;0.7178053693758647
37.534954;1.0443869618956088;0.8330485797363315;0.7976210262067539;-7.285735641287884e-05;-6.975038856859198e-05;1.0448953516999546;9.99926257165441;0.8334956410886568;0.015558971537489877;0.015561258196280028;0.7178139766259829;-0.013340024027486462;0.7178047785223475
37.544954;1.044386811441298;0.8330473747429457;0.7976204670196894;-7.198986464442021e-05;-6.892031661959923e-05;1.0448962755594549;9.999256074014191;0.833495067014329;0.01555898032065022;0.01556124435005094;0.7178132288960394;-0.01334002322435285;0.7178041875844401
37.554954;1.0443857411565574;0.8330453966210779;0.7976199179972944;-7.088253165787414e-05;-6.78606902464389e-05;1.044896196465195;9.999250069849708;0.8334945090793927;0.015558989444801457;0.015561230874224431;0.7178114840578463;-0.01334102243220889;0.7178026325186112
37.564954;1.0443847058147917;0.833043407789499;0.7976193794731933;-6.977519012007606e-05;-6.680107561458795e-05;1.0448961189520058;9.999244555352904;0.8334939654629943;0.015558998952497646;0.01556121774072319;0.717810741917956;-0.013342021650757785;0.7178020931240502
37.574954;1.044384660221147;0.8330421696760759;0.7976188521960212;-6.890766809273476e-05;-6.597103782283262e-05;1.0448970499248103;9.999239533428677;0.8334934342945653;0.015559008884756125;0.015561204916907656;0.7178100025979346;-0.013343020879778162;0.7178015682746092
37.584954;1.0443836988070165;0.8330405097357826;0.7976186718174271;-6.890712900686729e-05;-6.59711810171042e-05;1.0448969976646982;9.999235011193532;0.8334929136822192;0.015559019284522085;0.015561192369689796;0.7178092667503004;-0.013343020118993394;0.7178010381094848
37.594954;1.0443827779510841;0.8330384918097599;0.7976181728949726;-6.77997617764097e-05;-6.491159975197457e-05;1.0448969709929057;9.999230989400447;0.8334924014671913;0.015559030191951722;0.015561180078439622;0.7178075357799103;-0.01334401936791924;0.7177995388559871
37.604954;1.0443828536323867;0.8330372266975735;0.7976176914932391;-6.693221206570032e-05;-6.408159375728696e-05;1.0448979791367856;9.999227459750546;0.8334918951404638;0.015559041632169583;0.015561168044851347;0.7178068120501111;-0.01334501862591632;0.7177990504704362
37.614954;1.0443820193892925;0.8330351948293209;0.7976172282857688;-6.582482789616605e-05;-6.302203367435846e-05;1.0448980306511821;9.999224413668019;0.8334913920093971;0.015559053603038414;0.015561156289751573;0.717806098516837;-0.013345017892442907;0.7177985530215064
37.624954;1.0443821823962824;0.8330339210592117;0.7976167821157764;-6.495725964240478e-05;-6.219204901657744e-05;1.044899131304917;9.999221848351286;0.8334908896666444;0.015559066069585374;0.015561144837464095;0.71780539808637;-0.013346017167245879;0.7177980815159255
37.634954;1.0443814337596182;0.8330318879113178;0.7976163504220997;-6.38498599879891e-05;-6.113251195711453e-05;1.044899283279411;9.9992197658068;0.8334903865462032;0.015559078971775246;0.015561133705019917;0.7178037133247446;-0.013347016450362601;0.7177966147078427
37.644954;1.0443807260729476;0.8330302095654226;0.7976162638133899;-6.384927610330908e-05;-6.113272193056837e-05;1.0448994863449048;9.999218165373764;0.8334898820471028;0.015559092242501781;0.01556112290048164;0.7178030462925188;-0.013347015742089999;0.717796130341006
37.654954;1.0443810129299331;0.8330289539851246;0.7976158507738828;-6.298168519081443e-05;-6.030277071850067e-05;1.0449007396063774;9.99921703182504;0.8334893758477115;0.015559105819920685;0.015561112410807007;0.7178023984227672;-0.013348015042956468;0.7177956620830613
37.664954;1.0443803868499857;0.8330269531465541;0.7976154413353838;-6.187426658532601e-05;-5.924326572898912e-05;1.0449010424708027;9.999216332819481;0.8334888669195472;0.01555911964807428;0.015561102186842157;0.717800770776677;-0.013349014353643282;0.7177941874524953
37.674954;1.044379800653358;0.833024972456515;0.7976150315306625;-6.0766842617621294e-05;-5.8183769735264285e-05;1.0449013944592618;9.999216028646007;0.8334883536649963;0.015559133675686534;0.01556109215356599;0.717800164087029;-0.013349013674907113;0.7177936832295381
37.684954;1.0443802062597778;0.8330237768758088;0.7976146183401353;-5.9899230814438014e-05;-5.735384478298861e-05;1.0449027946104903;9.99921607970107;0.8334878349451234;0.015559147861234615;0.015561082230870642;0.7177995781284313;-0.013350013007501646;0.7177931826054613
37.694954;1.0443796941916843;0.8330218486030209;0.7976142002064269;-5.879179420774654e-05;-5.629436445285374e-05;1.0449032408429755;9.999216445467281;0.8334873102410557;0.015559162181694302;0.01556107233936132;0.7177990115718401;-0.013351012352071952;0.7177926629188582
37.704954;1.0443801697142694;0.8330210620282439;0.7976141111070065;-5.903099267329765e-05;-5.6524188782945585e-05;1.0449037292934518;9.999217082361842;0.8334867790908904;0.015559176640677233;0.015561062397719755;0.7177984628438143;-0.013351011709138437;0.7177921011575868
37.714954;1.0443797218591584;0.833019202469186;0.7976136848235287;-5.7923542970618324e-05;-5.5464721142057354e-05;1.0449052545293025;9.999217945826855;0.833486240687794;0.015559191270034656;0.015561052320785335;0.7177969309303184;-0.01335201107917424;0.7177905299346259
37.724954;1.044379300136651;0.8330184915098331;0.797614317472123;-5.646728987916604e-05;-5.407130066899378e-05;1.044905810694668;9.999218991779964;0.8334856933913785;0.015559206121800711;0.015561042027118612;0.7177964156638476;-0.013353010462641781;0.7177899262328965
37.734954;1.04437985475445;0.833017481847485;0.7976138921016767;-5.559964278340626e-05;-5.324140524636842e-05;1.0449063920783934;9.99922017362746;0.8334851346228846;0.015559221258434305;0.015561031453632473;0.717795917830451;-0.013353009860003729;0.7177892690543809
37.744954;1.044379475848986;0.8330157644187143;0.7976134716206496;-5.4492176628367795e-05;-5.218195298590275e-05;1.0449079926381775;9.99922144069282;0.8334845621727253;0.015559236739706222;0.015561020556016363;0.717795439273678;-0.013354009271666951;0.7177885941737093
37.754954;1.0443791152168163;0.8330144548979599;0.7976133943366103;-5.4491532948897495e-05;-5.218224227957141e-05;1.0449086057109196;9.999222744831611;0.8334839758546967;0.01555925260135723;0.015561009301152675;0.7177939827857507;-0.01335500869785055;0.7177868825140241
37.764954;1.0443797238379933;0.8330136228898337;0.7976129975976884;-5.3623869850560353e-05;-5.135236346598216e-05;1.0449092244558427;9.99922405080578;0.8334833773369861;0.015559268848341055;0.015560997670545283;0.7177935516330367;-0.013355008138538365;0.7177861157363091
37.774954;1.0443793898097187;0.8330121015827567;0.797612621055879;-5.25163908978167e-05;-5.029293038569255e-05;1.0449108421424325;9.999225336547404;0.8334827684617465;0.015559285477229097;0.015560985662782497;0.7177931489949543;-0.013356007593535552;0.7177853334433104
37.784954;1.0443790612266133;0.8330106567061221;0.7976122704530841;-5.14089083565184e-05;-4.923350489649145e-05;1.0449114521777947;9.99922658409278;0.8334821500903804;0.015559302502163636;0.015560973288215445;0.7177927776064266;-0.013356007062567973;0.7177845019049968
37.794954;1.0443793852598746;0.8330101614875303;0.7976122850486472;-5.240887194221859e-05;-5.019184119290803e-05;1.044913048587876;9.99922777806938;0.8334815221351822;0.015559319962381222;0.015560960573133567;0.7177914397020639;-0.01335700654533851;0.7177826628277341
37.804954;1.0443790494682974;0.8330088782192353;0.7976120017572176;-5.130138000155082e-05;-4.9132432545671606e-05;1.0449136262947727;9.999228912700925;0.8334808841023466;0.015559337913726023;0.015560947575897422;0.7177911372229151;-0.013358006041465439;0.7177818026906428
37.814954;1.044378700569368;0.8330076778630268;0.7976117588606138;-5.0193883051406146e-05;-4.807303393595973e-05;1.0449141807266884;9.99922999272698;0.833480235616526;0.01555935641674219;0.01556093439549586;0.7177908724315144;-0.013358005550403453;0.7177809101299358
37.824954;1.0443792847536002;0.8330073225627006;0.797611560487842;-4.9326186078056435e-05;-4.7243205430975556e-05;1.0449147075265106;9.999231026242278;0.8334795769008524;0.015559375533130396;0.0155609211598737;0.7177906486194654;-0.013359005071538987;0.7177800308046276
37.834954;1.044378885871525;0.8330066411187316;0.7976117439955251;-4.932550636308761e-05;-4.724356515464163e-05;1.0449162024429703;9.99923202262095;0.8334789091049091;0.015559395321679294;0.015560908009432798;0.7177894700757017;-0.013360004604433038;0.7177781550440527
37.844954;1.0443784490392156;0.8330056985853119;0.7976116436127084;-4.821799017832649e-05;-4.618420029527936e-05;1.0449166613594836;9.999233000169204;0.8334782341609511;0.01555941582378807;0.01556089509384423;0.7177893414695642;-0.013360004148944424;0.7177772721982557
37.854954;1.0443789205219776;0.8330056067738356;0.7976115945726343;-4.7350270526759745e-05;-4.5354407001018804e-05;1.0449170807183503;9.999233988592243;0.8334775543805956;0.015559437055914163;0.015560882565214715;0.7177892671193932;-0.013361003705174023;0.717776427322029
37.864954;1.044378387011753;0.8330048467988815;0.7976115981493122;-4.6242739515932576e-05;-4.4295069139507164e-05;1.044918458173771;9.999235021327081;0.8334768724768082;0.0155594590176631;0.01556087055742251;0.7177892504530556;-0.013361003273323424;0.7177755903151446
37.874954;1.044377798001062;0.8330045313781183;0.7976119898150623;-4.62420328886816e-05;-4.429548361176231e-05;1.0449187932131276;9.999236130935596;0.8334761921612175;0.015559481700139474;0.015560859181258178;0.7177892941155859;-0.013362002853518719;0.7177748051324726
37.884954;1.0443781037964317;0.8330047268575764;0.7976121030957632;-4.53742896405478e-05;-4.3465736780746796e-05;1.044919087050591;9.999237347782465;0.8334755185895518;0.01555950508995358;0.015560848536963004;0.7177884004266191;-0.013363002445843007;0.717773059788681
37.894954;1.04437739378443;0.833004263190507;0.7976122726472271;-4.426673723081427e-05;-4.240644957234788e-05;1.0449203414395678;9.99923869763424;0.8334748580497486;0.015559529177333884;0.015560838710281508;0.7177885715942363;-0.013363002050603466;0.7177723417652829
37.904954;1.0443766190542672;0.8330039031648998;0.797612498079827;-4.315917740276973e-05;-4.134718028377266e-05;1.0449205578548626;9.999240204029004;0.8334742171200851;0.015559553964367036;0.015560829758608282;0.7177888094714349;-0.01336400166834647;0.7177716952049437
37.914954;1.044376731290938;0.8330047574355469;0.7976131128703144;-4.3398241174224804e-05;-4.1577222430477044e-05;1.0449207384431238;9.999241892539777;0.8334736018441029;0.015559579461265018;0.015560821715375336;0.7177891149140193;-0.013364001299592;0.7177710895826741
37.924954;1.0443758216434624;0.8330046072119663;0.7976134499197276;-4.229066576771254e-05;-4.051798639156018e-05;1.044921887550062;9.999243786308323;0.8334730173262718;0.01555960567907652;0.015560814600751172;0.7177884873802318;-0.01336500094480674;0.7177695682600175
37.934954;1.0443748433557662;0.8330045620841257;0.7976138453306264;-4.118308454695845e-05;-3.945876456258482e-05;1.0449220116225346;9.999245894492283;0.8334724674967031;0.015559632628238076;0.015560808417759517;0.7177889254586047;-0.01336600060457503;0.7177691175230375
37.944954;1.0443747504429495;0.8330057309100141;0.7976146358164239;-4.142212902685524e-05;-3.9688848505065645e-05;1.0449221177206744;9.99924820479629;0.8334719544940766;0.015559660312561173;0.015560803145600164;0.7177894279693688;-0.01336600027955414;0.7177687238956276
37.954954;1.0443736364735954;0.8330058924676613;0.7976151560641151;-4.031453982608418e-05;-3.862964903167262e-05;1.044923212409968;9.999250683091748;0.8334714781001746;0.015559688720232733;0.015560798739958687;0.7177899946181684;-0.013366999970245387;0.7177684290408075
37.964954;1.0443724571736464;0.8330061531139956;0.7976157412654751;-3.9206950060625986e-05;-3.757045852109779e-05;1.0449233012107473;9.999253277083659;0.8334710360972348;0.01555971782203561;0.015560795136359355;0.7177906257895396;-0.01336699967676573;0.7177681991132958
37.974954;1.0443721691346755;0.8330072698562483;0.7976163906148798;-3.83391554211996e-05;-3.6740832531710594e-05;1.0449233880574116;9.999255926854362;0.8334706253779112;0.015559747580434748;0.015560792268759052;0.7177903220411718;-0.013367999398550988;0.7177670740496759
37.984954;1.0443708687051203;0.8330080660917474;0.7976174359915883;-3.833840631675084e-05;-3.67413952669287e-05;1.0449244755681464;9.999258580103483;0.8334702427382173;0.015559777965960706;0.015560790100899892;0.7177910839484117;-0.013367999134186266;0.7177670183426452
37.994954;1.0443695144820544;0.8330086014647107;0.7976182072874789;-3.723082884812451e-05;-3.568222898832634e-05;1.0449245662721798;9.999261198177553;0.833469884964746;0.015559808963203758;0.015560788633700402;0.7177919120901523;-0.013368998881722051;0.7177670710113203
38.004954;1.0443681121921844;0.8330092214432415;0.7976190364048317;-3.612326135025723e-05;-3.4623070123585816e-05;1.0449246628338236;9.999263751914123;0.8334695489968001;0.015559840559717722;0.01556078787522115;0.7177928067985826;-0.01336899863918298;0.7177671957236527
38.014954;1.0443676228203018;0.8330110325662113;0.7976202547890965;-3.636233327219912e-05;-3.485321020309856e-05;1.0449247668904238;9.999266221783742;0.8334692323857209;0.015559872731552155;0.015560787809712814;0.7177937680139838;-0.013369998404834698;0.7177674301198131
38.024954;1.0443661479105564;0.8330118126323582;0.7976211912200145;-3.525479309708187e-05;-3.37940627729021e-05;1.0449258784886182;9.999268603390313;0.8334689335589706;0.015559905437217011;0.015560788402756778;0.7177937953374522;-0.013370998177211378;0.7177667563001238
38.034954;1.0443646515614509;0.8330126680876224;0.7976221755739105;-3.414727176403116e-05;-3.273491873821914e-05;1.044925996767992;9.999270907966698;0.8334686519293952;0.01555993862126822;0.015560789626740821;0.71779488776599;-0.013370997954916695;0.7177671564180734
38.044954;1.044364098150258;0.8330147051020473;0.7976235373931073;-3.438639798015482e-05;-3.29650684108727e-05;1.0449261207083886;9.999273157532329;0.833468387564286;0.015559972222459017;0.01556079146470473;0.7177960432864616;-0.013371997736392624;0.7177676692750795
38.054954;1.0443625898905184;0.8330157010124325;0.7976246046047071;-3.327892214766942e-05;-3.190592622820538e-05;1.0449272490225645;9.999275381481352;0.8334681402488167;0.015560006181908096;0.01556079389179738;0.7177972590378202;-0.013371997520051495;0.7177682588417298
38.064954;1.0443610886057015;0.833016762566803;0.7976257072367263;-3.217147268230937e-05;-3.084678281285902e-05;1.04492737986785;9.999277612857998;0.8334679092386734;0.015560040445866638;0.015560796865396423;0.7177985316953702;-0.013372997304651232;0.717768963412234
38.074954;1.0443605549708355;0.8330189971461082;0.797627175105211;-3.24106749299148e-05;-3.107692854662682e-05;1.0449275112273109;9.999279876429712;0.8334676941104636;0.015560074962538353;0.015560800334582467;0.71779885722909;-0.013372997089526138;0.7177687465938962
38.084954;1.044359087958357;0.8330201828162814;0.7976283361996116;-3.130327919001951e-05;-3.001777991594308e-05;1.0449276412647193;9.99928217436126;0.8334674951585249;0.01556010967850109;0.01556080425366749;0.7178002305730399;-0.013373996874628629;0.7177696449347426
38.094954;1.0443576466918851;0.8330214250984446;0.7976295211827724;-3.0195911018657425e-05;-2.8958628297026486e-05;1.0449287681471564;9.999284485243802;0.8334673127099264;0.015560144536247144;0.015560808585684292;0.7178016461718321;-0.013373996660416767;0.7177706190546588
38.104954;1.0443562347247046;0.8330230679897858;0.7976310619070649;-3.019540923187096e-05;-2.8959210871871764e-05;1.0449288898476168;9.999286774647512;0.83346714620273;0.015560179471465421;0.01556081329894127;0.7178030989976704;-0.013374996447559864;0.717771701606529
38.114954;1.0443558083399092;0.8330251702851537;0.7976322896513928;-2.9327879278048275e-05;-2.8129606884274867e-05;1.044929004297402;9.999289004288341;0.8334669937109026;0.01556021440938684;0.015560818360524715;0.7178045852414833;-0.013374996236706366;0.7177728492016322
38.124954;1.0443544623697876;0.8330265552679734;0.7976335388138013;-2.822059200142914e-05;-2.7070446070390444e-05;1.0449301098229742;9.999291139872868;0.8334668522213446;0.015560249267430038;0.01556082372666604;0.7178051024059672;-0.01337599602857449;0.7177730930238897
38.134954;1.0443531531127812;0.8330283288645411;0.7976351443139661;-2.8220171283301698e-05;-2.7071019453014522e-05;1.0449302051492608;9.99929315712848;0.8334667184723766;0.015560283970519858;0.015560829345639156;0.7178066488089212;-0.013375995824114719;0.7177743898442062
38.144954;1.0443528369635766;0.8330305505774181;0.7976364389263625;-2.7352717393255174e-05;-2.6241405746040243e-05;1.044930288578821;9.999295041482434;0.8334665894549935;0.015560318467206201;0.015560835176406027;0.7178082229904725;-0.013376995624401561;0.7177757718118131
38.154954;1.0443513076285402;0.8330318039324363;0.7976377563496468;-2.7006319434978867e-05;-2.5910679644146542e-05;1.0449303574467987;9.999296788768667;0.8334664619268003;0.015560352731603553;0.01556084119314318;0.7178098234978315;-0.013376995430291659;0.7177771963353214
38.164954;1.044350120128909;0.8330336742739621;0.7976394291386707;-2.700597342233671e-05;-2.5911246800883857e-05;1.0449314086506531;9.999298407858921;0.8334663319208313;0.015560386752632547;0.015560847368936809;0.7178114489422969;-0.013377995242065257;0.7177786957227643
38.174954;1.0443489729620878;0.8330352205983086;0.7976407871886457;-2.5898810219389273e-05;-2.485207630227501e-05;1.0449314393822289;9.999299916671113;0.8334661952879701;0.015560420527632252;0.015560853671239157;0.7178120980160336;-0.013377995059318038;0.7177792289127315
38.184954;1.0443488190840882;0.8330378974235104;0.7976424961344589;-2.6138291082665397e-05;-2.5082196811634584e-05;1.0449314471250755;9.99930133438058;0.8334660483147731;0.015560454069058094;0.015560860080523521;0.7178137692822211;-0.013378994881161848;0.7177808295663154
38.194954;1.0443477511199433;0.8330394810755137;0.7976438861686681;-2.5031175313287052e-05;-2.402303105203652e-05;1.0449314291130556;9.9993026742612;0.8334658877133679;0.015560487406104653;0.015560866601618695;0.7178154608014826;-0.013378994706461556;0.7177824570198577
38.204954;1.0443467238336428;0.833041076551515;0.7976452898475775;-2.3924084504583432e-05;-2.296387071065349e-05;1.0449323822193455;9.999303936287475;0.8334657106240916;0.015560520569810148;0.015560873251534863;0.7178171699103786;-0.013379994533892022;0.7177841438960866
38.214954;1.0443457381975567;0.833043027887029;0.797647040092411;-2.3923861279708876e-05;-2.2964455499481983e-05;1.0449323037928273;9.999305103195981;0.8334655149953507;0.015560553580951899;0.015560880048860417;0.7178188934754584;-0.013379994361909018;0.7177858471347996
38.224954;1.0443457484328618;0.833045392827061;0.7976484680755735;-2.3056596951789328e-05;-2.213486223850426e-05;1.044932192471454;9.99930614414802;0.8334653000752207;0.015560586452182305;0.015560887017171815;0.7178196282297995;-0.013380994188803657;0.7177865976736454
38.234954;1.0443448476371229;0.8330473413687657;0.7976502408594199;-2.3056424774571637e-05;-2.2135464679669266e-05;1.0449330480625356;9.999307025777192;0.8334650663959816;0.015560619193172002;0.015560894184625213;0.717821370444178;-0.013380994012737795;0.7177883510640768
38.244954;1.0443439914014727;0.8330489312251563;0.797651689705522;-2.194943448811971e-05;-2.107633813469531e-05;1.0449328711606831;9.999307726772976;0.8334648151285827;0.01556065181603539;0.015560901573350045;0.7178231154719572;-0.013381993831693046;0.7177901377320148
38.254954;1.0443441365055963;0.8330512674574602;0.7976531474029851;-2.1082242463839786e-05;-2.024677079902072e-05;1.0449326630360192;9.999308245189688;0.8334645473190643;0.015560684343812555;0.01556090919379825;0.7178248582224519;-0.013381993643488427;0.7177919132176153
38.264954;1.044343378796657;0.8330531734620905;0.7976549457310927;-2.1082145115581924e-05;-2.024739941773541e-05;1.0449324253223875;9.999308591428928;0.8334642634208297;0.015560716812653355;0.015560917052753356;0.7178265939391568;-0.013382993445922992;0.7177937076139062
38.274954;1.0443426754144631;0.8330547093755737;0.7976564134219195;-1.997522782833698e-05;-1.9188298363687645e-05;1.0449331596661482;9.999308775554814;0.8334639633373274;0.015560749260467325;0.015560925161668465;0.7178283181782101;-0.013382993237019941;0.7177954763482006
38.284954;1.0443420302532402;0.8330565707612554;0.7976582147488893;-1.997517925621644e-05;-1.918894314913321e-05;1.0449328680335948;9.999308800404092;0.8334636467007127;0.015560781712373926;0.015560933536792113;0.717829026421497;-0.013383993015293362;0.7177962495333365
38.294954;1.044342402199713;0.8330588198864864;0.7976596786524548;-1.9108081224810376e-05;-1.8359407263426818e-05;1.0449325534019127;9.999308660991217;0.8334633131196981;0.015560814179231332;0.01556094220188544;0.7178307140016543;-0.01338399277995074;0.7177979831636456
38.304954;1.0443418898567525;0.8330602837484743;0.7976611361085619;-1.8001234535552216e-05;-1.7300328440046367e-05;1.0449322197446091;9.999308344755397;0.8334629624705532;0.015560846669511933;0.01556095119259385;0.7178323762109559;-0.013384992530973604;0.7177997103706677
38.314954;1.0443414528330612;0.8330620727673419;0.7976629175760327;-1.800125705918085e-05;-1.730099437992573e-05;1.044932871041361;9.999307833336092;0.8334625949181665;0.015560879198764437;0.015560960551039076;0.7178340085297917;-0.013384992268949727;0.7178013916155326
38.324954;1.0443410955640928;0.8330634913162537;0.7976643510744952;-1.6894458319363904e-05;-1.624192852936442e-05;1.0449325105002278;9.999307110104843;0.8334622105974403;0.015560911785684441;0.015560970318195314;0.717835606957939;-0.013385991994704216;0.7178030632719309
38.334954;1.0443417748371546;0.8330660006362811;0.7976661004350665;-1.713429937868991e-05;-1.6472155753349763e-05;1.044932140693672;9.999306167171218;0.8334618094578288;0.015560944443942445;0.015560980536131658;0.7178361681559438;-0.01338599170909412;0.7178036877566287
38.344954;1.04434158558599;0.8330673849346131;0.7976674942771395;-1.6027551380140114e-05;-1.541310039081066e-05;1.0449317637331093;9.999305003103917;0.833461391411809;0.015560977181494798;0.015560991254892829;0.7178376892737219;-0.013386991413174874;0.7178053012805443
38.354954;1.0443414844224004;0.8330691063718625;0.7976691974734507;-1.6027677475689366e-05;-1.5413786749805183e-05;1.0449323809072626;9.999303618670533;0.8334609565245313;0.015561010003190469;0.015561002533318066;0.7178391676787452;-0.013386991108393519;0.717806865500348
38.364954;1.0443414749897115;0.8330704710944206;0.797670539108634;-1.4920984956733764e-05;-1.4354736750112493e-05;1.044931992560895;9.99930202208305;0.8334605051830484;0.0155610429140005;0.015561014436087626;0.7178406007094899;-0.01338799079646759;0.7178084164151759
38.374954;1.044342515524569;0.8330729409193233;0.7976721839566698;-1.5160934199830914e-05;-1.458497336138926e-05;1.0449315988799481;9.999300237768892;0.8334600382477705;0.015561075922682252;0.01556102703634632;0.7178419856219284;-0.013387990479149067;0.7178099159989668
38.384954;1.0443427036689623;0.8330742996438184;0.79767346127724;-1.4054297612387811e-05;-1.3525920681221974e-05;1.0449312007770244;9.999298304106436;0.833459556693542;0.015561109039864662;0.015561040421279503;0.7178433200399618;-0.013387990158101774;0.7178113829159242
38.394954;1.0443429982829768;0.8330756594942821;0.7976747029955449;-1.2947689453598174e-05;-1.2466863547690024e-05;1.0449317997168504;9.999296260984739;0.8334590610380403;0.01556114227861695;0.015561054691102081;0.7178436022943764;-0.013388989834795606;0.7178118363418053
38.404954;1.044343403605631;0.8330773713611233;0.7976762422796486;-1.294795667754423e-05;-1.246753828216753e-05;1.0449313969627834;9.999294141344091;0.8334585516873886;0.015561175666614656;0.015561069950137356;0.7178448308898625;-0.013388989510326915;0.7178132386478642
38.414954;1.044344876555411;0.8330795001530417;0.7976774116022579;-1.208116562620547e-05;-1.1638014445343282e-05;1.0449309932723168;9.999291971363574;0.83345802957359;0.015561209248835401;0.01556108629740692;0.7178460037712394;-0.013389989185319678;0.7178146268453593
38.424954;1.04434551108841;0.833081223294733;0.7976788797504669;-1.2081483438585545e-05;-1.1638670656196166e-05;1.0449305886553473;9.999289773667064;0.8334574958565387;0.015561243067357629;0.015561103818650486;0.7178471182435463;-0.013389988860102913;0.7178159632987821
38.434954;1.0443462605811185;0.8330826049531631;0.7976799796597214;-1.0974974987490398e-05;-1.057957616611562e-05;1.0449301819017411;9.999287567132985;0.8334569512378545;0.015561277144165908;0.015561122572285091;0.7178481714022625;-0.01339098853496221;0.717817285742876
38.444954;1.0443471238554465;0.8330843428579567;0.7976813799995921;-1.0975336231424407e-05;-1.0580205835896468e-05;1.0449307702700446;9.999285360472369;0.8334563958700086;0.015561311487578876;0.015561142575745276;0.7178491603416337;-0.013390988210160756;0.7178185580615031
38.454954;1.04434905343408;0.8330864999246593;0.7976824138285887;-1.0108628498008029e-05;-9.750628752976782e-06;1.0449303494374849;9.999283148134023;0.8334558295543426;0.015561346109656168;0.015561163807179935;0.7178490820169183;-0.013390987885891483;0.7178188002442186
38.464954;1.044350140119012;0.8330882519960731;0.7976837502488676;-1.010902509200063e-05;-9.751225548949559e-06;1.0449299140396184;9.999280915913573;0.8334552514723945;0.015561381026277828;0.015561186218653765;0.7178499334953082;-0.01339198756238747;0.7178200312522777
38.474954;1.0443513350950049;0.8330896625113909;0.7976847221673375;-9.002585826355892e-06;-8.692065366607456e-06;1.0449294581492454;9.99927864937959;0.8334546602588617;0.01556141623827422;0.015561209746694596;0.717850712451075;-0.013391987240050578;0.7178212144617626
38.484954;1.0443526346882426;0.8330914293374022;0.7976859972808097;-9.003008300050544e-06;-8.692623746172423e-06;1.0449299747323315;9.999276335244124;0.8334540552393199;0.015561451724584027;0.015561234312153727;0.7178514171886188;-0.013392986919428616;0.7178223877677072
38.494954;1.0443540344781148;0.8330928548711363;0.7976869067218255;-7.896590313456688e-06;-7.6334226452816e-06;1.0449294553785604;9.999273957673722;0.8334534374066859;0.01556148744803488;0.015561259817162571;0.7178520466076594;-0.013392986601068479;0.7178235142300584
38.504954;1.0443564839380102;0.8330953968245318;0.7976881174354717;-8.136788773494121e-06;-7.863485186710149e-06;1.044928891296475;9.999271499220654;0.8334528092538073;0.015561523355764134;0.01556128615358942;0.7178526004267372;-0.013393986285405397;0.7178246309662347
38.514954;1.0443580721550652;0.8330968344336076;0.7976889611830361;-7.030382856767835e-06;-6.8042409768020415e-06;1.0449282744624475;9.999268943641583;0.8334521745083415;0.015561559383695977;0.015561313213390977;0.7178530791276643;-0.01339398597291995;0.717825699961616
38.524954;1.0443597503240567;0.8330986240828587;0.7976901061178013;-7.0308317355719405e-06;-6.8047142090802865e-06;1.0449275982351478;9.999266274061052;0.8334515379037737;0.015561595465656976;0.015561340885775399;0.7178524838849996;-0.01339398566444044;0.7178257391859971
38.534954;1.0443615158862825;0.8331000661246937;0.7976908847288493;-5.924431510141715e-06;-5.74542810516864e-06;1.0449278579154735;9.999263469190758;0.833450904364302;0.015561631533773553;0.015561369050536704;0.7178528167669271;-0.01339498536121758;0.717826765889776
38.544954;1.044364319760103;0.8331026169234818;0.7976919651745706;-6.164639931557003e-06;-5.975406117652282e-06;1.0449270514215259;9.999260498480936;0.8334502780755693;0.01556166750946108;0.015561397575822093;0.7178530803916356;-0.013394985064814204;0.7178277410762527
38.554954;1.0443662514740832;0.8331040551074474;0.7976926800024698;-5.058239570038586e-06;-4.91607901203526e-06;1.0449261793842597;9.99925732152714;0.8334496620282088;0.015561703292645697;0.015561426322807964;0.7178532772835425;-0.013395984776875994;0.7178286989589653
38.564954;1.0443682612755298;0.8331058365547688;0.7976936980818996;-5.058690745441055e-06;-4.916470495983087e-06;1.0449252444088564;9.999253897600004;0.8334490578375966;0.015561738767818996;0.015561455162222642;0.717853410075789;-0.013395984498677361;0.7178295981269215
38.574954;1.0443703439570335;0.8331072607799976;0.7976943529614217;-3.9522880839641915e-06;-3.8571034846539436e-06;1.044925250164707;9.999250193191287;0.8334484656448223;0.015561773829699293;0.015561483987705621;0.7178534820378946;-0.013395984230799454;0.7178304525067575
38.584954;1.0443724922206048;0.8331090226632897;0.7976953143273724;-3.9527352122121095e-06;-3.8574552583859176e-06;1.0449242007964095;9.99924617900569;0.8334478844161809;0.015561808397949942;0.015561512711027818;0.7178524970245136;-0.013396983973271971;0.7178302752782156
38.594954;1.0443756513017017;0.8331111831254775;0.7976959163333323;-3.0860805991752698e-06;-3.02759376513597e-06;1.04492310053742;9.999241827168618;0.8334473124990363;0.015561842409349083;0.015561541250105343;0.7178524592934455;-0.013396983725871989;0.717831022362775
38.604954;1.0443779049813593;0.8331129157071983;0.797696828823943;-3.086521925643803e-06;-3.027905241865983e-06;1.0449219530031413;9.99923711442474;0.8334467475562435;0.015561875803961305;0.015561569518876592;0.7178523734039266;-0.013397983488265161;0.7178317257321688
38.614954;1.0443798980420058;0.8331140408756207;0.7976973854257474;-2.7409201428991978e-06;-2.6968865934731203e-06;1.0449207603668198;9.999232024790983;0.8334461862426013;0.01556190851555719;0.015561597420916326;0.7178522439396996;-0.013397983260041109;0.7178323450730592
38.624954;1.0443822230174538;0.8331157323717254;0.7976982551008954;-2.7413549335856907e-06;-2.6971569113421114e-06;1.0449205232941476;9.999226548546499;0.8334456245991966;0.015561940470903353;0.015561624856475432;0.7178520753734833;-0.013397983040733944;0.7178328986430766
38.634954;1.044385523918298;0.8331178107333548;0.7976987700426118;-1.8746838448490113e-06;-1.8672118114238323e-06;1.044919241512707;9.999220681321813;0.8334450588948842;0.015561971597003002;0.015561651737607407;0.7178518722204322;-0.01339898282986151;0.7178334061878661
38.644954;1.0443878841756198;0.8331194501198512;0.7976995964587572;-1.8751111400593374e-06;-1.8674412468662022e-06;1.044917914537281;9.99921442776934;0.8334444866972766;0.015562001828417358;0.015561677988908453;0.7178516392254549;-0.01339898262698742;0.7178338317639372
