time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
38.654954;1.0443902498873197;0.8331207129322664;0.797700063030804;-7.686796962449623e-07;-8.079117464682107e-07;1.0449165425057594;9.999207809559104;0.8334439075278894;0.015562031103440557;0.015561703537060921;0.7178503813853009;-0.01339898243173573;0.7178331952768973
38.664954;1.0443926144180662;0.833122296274736;0.7977008334620715;-7.690975625813437e-07;-8.081024973877226e-07;1.044915126491662;9.999200869024598;0.8334433219138725;0.0155620593434869;0.015561728314737525;0.7178501036455951;-0.01339998224380679;0.717833516226416
38.674954;1.0443949709506763;0.8331235024772428;0.7977012355874985;3.373452485709714e-07;2.5146350590280436e-07;1.0449146677094263;9.999193662331887;0.8334427301227236;0.015562086435406694;0.015561752277135035;0.7178498104328838;-0.013399982063156922;0.7178337597243166
38.684954;1.0443982658845574;0.8331257905924971;0.7977019334069483;9.719217547825067e-08;2.1762862087545365e-08;1.0449131665371767;9.99918625111912;0.8334421324404335;0.015562112239840404;0.015561775405276384;0.7178495053227544;-0.013400981890154439;0.7178339665701571
38.694954;1.0444005843116222;0.8331272908249057;0.7977025904908114;9.679666584096878e-08;2.1620461255260323e-08;1.0449116225034287;9.999178702442087;0.8334415298571032;0.01556213661724772;0.015561797694787228;0.7178491909153991;-0.013400981725295243;0.7178341033200288
38.704954;1.044402873277232;0.8331284146326087;0.7977028724768312;1.2032665981615685e-06;1.0812309121515817e-06;1.0449100347735727;9.999171093057567;0.8334409236129223;0.015562159449067008;0.015561819148230611;0.7178488690006737;-0.013400981568635941;0.7178341926265306
38.714954;1.044405126985591;0.8331298578657539;0.7977034481405999;1.2028919839981559e-06;1.0811154257804677e-06;1.0449084023005177;9.99916350824294;0.8334403142595564;0.01556218064485872;0.01556183977069983;0.7178485411674427;-0.013401981419515076;0.7178342577221882
38.724954;1.0444073405431986;0.8331309206865943;0.797703650377674;2.309384762829026e-06;2.1407530360469585e-06;1.0449077237813638;9.999156031485478;0.8334397014753847;0.01556220013746258;0.01556185956155601;0.7178482096335014;-0.013401981276679823;0.7178342664729649
38.734954;1.0444104635164373;0.8331330590429018;0.7977041468471764;2.069287646140324e-06;1.911123395448543e-06;1.0449059974471537;9.999148729959785;0.8334390844735576;0.015562217871223517;0.015561878506760373;0.7178468774932106;-0.013401981138669538;0.7178332426679274
38.744954;1.0444125843004775;0.8331340515059869;0.7977042681977928;3.17580646325232e-06;2.9707923804917504e-06;1.0449042206853332;9.999141644974102;0.8334384618984123;0.015562233796518226;0.015561896579204856;0.7178465480455831;-0.013402981004235167;0.7178332084167646
38.754954;1.0444146525267664;0.8331353552464162;0.7977046800799616;3.1754813780275895e-06;2.97073972887458e-06;1.044902390190333;9.999134794240755;0.8334378312848438;0.01556224788316458;0.015561913750882126;0.7178462239755927;-0.013402980872378019;0.7178331289728371
38.764954;1.0444166643424793;0.8331362726081382;0.7977047124331286;4.282025938026245e-06;4.030445447448829e-06;1.0449005027555667;9.999128182456422;0.8334371890611081;0.015562260142593765;0.01556193000839339;0.7178459069717852;-0.013402980742172518;0.7178330246254068
38.774954;1.0444186162143532;0.8331375019502754;0.7977050318787217;4.2817271803599085e-06;4.030431940060021e-06;1.0448995561032632;9.999121808985382;0.8334365313800457;0.015562270632023168;0.015561945358300253;0.7178455978261916;-0.013403980612881167;0.717832916139761
38.784954;1.0444205050292832;0.8331386961001939;0.7977053043249377;4.281442204805594e-06;4.030439303345335e-06;1.044897549109639;9.999115665549855;0.8334358556479613;0.015562279430400025;0.015561959827121448;0.7178452970705879;-0.013403980484115348;0.717832769891328
38.794954;1.0444232821297974;0.8331402698596586;0.7977051967129328;5.1482847703666136e-06;4.860665047376082e-06;1.0448954810451325;9.999109730741008;0.8334351619043979;0.015562286608041724;0.015561973462969047;0.7178450055710434;-0.013404980355620941;0.7178326286046252
38.804954;1.0444250382360865;0.8331414031072801;0.7977053788916196;5.148028797530812e-06;4.860715268166965e-06;1.0448933506600446;9.999103975286294;0.8334344527197219;0.015562292215761709;0.015561986329450455;0.7178437244999974;-0.013404980226922446;0.7178314611387677
38.814954;1.044426726055208;0.8331421636872097;0.7977051857076655;6.254646402135221e-06;5.9205266820700694e-06;1.0448911563574717;9.999098374289611;0.8334337319474374;0.01556229629779947;0.015561998490247482;0.7178434550598323;-0.013404980097227289;0.717831291286746
38.824954;1.0444283450333094;0.8331432538861177;0.7977052878562428;6.254423454220989e-06;5.920620760345543e-06;1.0448888971147725;9.999092911503954;0.8334330036944441;0.015562298915211142;0.015562010002535017;0.7178431982602773;-0.013405979965598905;0.7178311425754406
38.834954;1.0444298941838364;0.833143980228869;0.7977050200553704;7.3610771281617915e-06;6.980476628142532e-06;1.044887572796863;9.999087574548138;0.8334322716047542;0.0155623001560107;0.01556202093444142;0.7178429546189901;-0.013405979831182266;0.7178309822226947
38.844954;1.0444323248933962;0.8331458042976048;0.7977050528429593;7.121152484473814e-06;6.751073609814528e-06;1.0448851839356317;9.999082347826631;0.8334315382518855;0.015562300121466883;0.015562031387490438;0.717842723941703;-0.01340597969327632;0.7178308335456779
38.854954;1.0444337263908565;0.833146858112003;0.7977050551572065;7.120991388305499e-06;6.751233836117481e-06;1.044882731989992;9.999077209451464;0.8334308051649508;0.01556229890775403;0.015562041491167083;0.7178425055229971;-0.013406979551197778;0.7178307194438158
38.864954;1.0444350499995456;0.8331475557753133;0.7977046963880828;8.22771324942023e-06;7.8111542765814e-06;1.0448802199288887;9.999072134362756;0.8334300735988884;0.0155622966006;0.015562051376236091;0.717842298805843;-0.013406979404224808;0.7178306059528052
38.874954;1.044436294927785;0.833148596531492;0.7977046481003524;8.227600967676028e-06;7.811355036199423e-06;1.0448776525563381;9.999067096569492;0.833429345329709;0.015562293276283211;0.015562061155569127;0.7178421039405244;-0.01340697925179552;0.717830514059339
38.884954;1.044437462137573;0.8331492835952584;0.797704245826657;9.334371821585529e-06;8.871314581252822e-06;1.044876036486972;9.999062066845788;0.833428622558024;0.01556228899945166;0.01556207091635223;0.7178409215450666;-0.013407979093657854;0.7178294640490337
38.894954;1.0444395081697315;0.8331510754154642;0.7977041599907718;9.094567948378893e-06;8.642012449914792e-06;1.0448733800179555;9.999057010965924;0.8334279070022781;0.015562283825302567;0.015562080713450095;0.7178407520503506;-0.01340797892981032;0.7178294195889086
38.904954;1.0444405296827681;0.8331521015080743;0.7977040581423178;9.094524584083486e-06;8.642270143015225e-06;1.044870693241121;9.999051893630037;0.8334271994005601;0.015562277814864797;0.015562090570905077;0.7178405954419796;-0.01340797876036391;0.7178294015810476
38.914954;1.0444414854661521;0.8331527740372437;0.7977036074429037;1.0201361368230993e-05;9.702286286596713e-06;1.0448679880170186;9.999046687168846;0.8334264998652945;0.015562271047966132;0.015562100498342118;0.7178404512665183;-0.013407978585352953;0.717829412937365
38.924954;1.0444423807759593;0.8331537907575142;0.7977034772028043;1.020135694658314e-05;9.702581818998424e-06;1.0448652771940363;9.999041375295999;0.8334258082864057;0.015562263619009595;0.015562110506054678;0.7178403185771793;-0.013408978404733393;0.7178294756123087
38.934954;1.0444432202899587;0.8331544540555711;0.7977030011984172;1.1308230186212211e-05;1.0762636254986302e-05;1.0448625735079013;9.999035947221172;0.8334251243496393;0.015562255623187507;0.015562120605469944;0.7178401958271822;-0.013408978218716807;0.7178295550082768
38.944954;1.0444440081596755;0.8331554610134756;0.7977028486707957;1.130826019752977e-05;1.076297060943565e-05;1.0448608890707896;9.999030392250825;0.8334244474606191;0.015562247137584813;0.015562130801605685;0.7178400808885246;-0.013408978027918893;0.717829671541925
38.954954;1.0444457028793475;0.8331572222957572;0.7977026864851745;1.1068569632925625e-05;1.0533784327762311e-05;1.044858235392122;9.99902470518568;0.8334237770647708;0.01556223820373043;0.015562141087811636;0.7178399712721801;-0.01340997783317178;0.7178298445886083
38.964954;1.0444464029351697;0.8331578654839352;0.7977021811648921;1.2175492347306751e-05;1.1593898175064196e-05;1.0448556235679232;9.999018894917961;0.8334231135977496;0.015562228827552795;0.01556215144629681;0.7178398641178108;-0.013409977635510705;0.7178300364661727
38.974954;1.044447069417067;0.833158847127584;0.7977020010942371;1.2175568913682197e-05;1.1594292100139987e-05;1.044853064722405;9.999012979057548;0.8334224592847371;0.015562218992810517;0.015562161852259893;0.7178387561641232;-0.01340997743643948;0.7178292650629765
38.984954;1.044447710536292;0.8331598176288006;0.7977018133060751;1.2175660066393922e-05;1.1594705280411006e-05;1.0448505699282973;9.99900696767683;0.8334218179422329;0.015562208674505171;0.015562172271873863;0.7178386443744061;-0.01341097723810163;0.717829547927493
38.994954;1.0444483345418327;0.8331604291777478;0.7977012854590617;1.328262671046246e-05;1.2654876629739639e-05;1.0448481491747779;9.99900085445774;0.8334211940475492;0.01556219785462801;0.015562182651346304;0.7178385265669771;-0.013410977043043481;0.7178298478798254
39.004954;1.04444894917572;0.8331613817862349;0.7977010870666015;1.3282746493217194e-05;1.2655325666477096e-05;1.0448468111091045;9.998994620654598;0.8334205918294101;0.015562186540192993;0.015562192917028012;0.7178384011555863;-0.01341097685372706;0.7178301842453046
39.014954;1.044450515545511;0.8331627408535924;0.7977005512261477;1.4150008315914155e-05;1.3485990904928329e-05;1.044844564249419;9.998988244637843;0.8334200147763395;0.015562174770860852;0.01556220299412909;0.7178382663434145;-0.013411976672287466;0.7178305760942897
39.024954;1.0444511332941149;0.8331636832289941;0.7977003463804655;1.4150156864727334e-05;1.3486471151029931e-05;1.0448424178983506;9.998981707069214;0.8334194652468507;0.015562162612661678;0.015562212817390439;0.7178381197071775;-0.013411976500692598;0.7178309856776914
39.034954;1.044451763029618;0.8331646211474087;0.7977001393376354;1.4150320192068467e-05;1.3486965202836436e-05;1.0448403816136007;9.998974987582956;0.8334189442358332;0.015562150143910868;0.015562222323557555;0.7178379585423099;-0.01341197634090196;0.7178314313821467
39.044954;1.0444524107848983;0.8331652058770737;0.7976995968201774;1.525736053543312e-05;1.4547211665646998e-05;1.0448384637211727;9.99896806194138;0.8334184519269455;0.01556213743344821;0.015562231451039238;0.7178377802508427;-0.01341197619470578;0.7178319141266368
39.054954;1.044453081744325;0.8331661344033416;0.7976993863973448;1.5257553121548985e-05;1.4547729646226015e-05;1.0448366704076035;9.998960909606597;0.8334179885256963;0.01556212452374642;0.015562240153422807;0.7178375822583364;-0.013412976063582603;0.7178324549091617
39.064954;1.044453780831294;0.8331670560314981;0.7976991724729731;1.5257759563029698e-05;1.4548257726300154e-05;1.044835006104445;9.998953527241248;0.8334175543639373;0.01556211143404441;0.015562248407195466;0.7178363619724335;-0.013412975948752374;0.7178320201540923
39.074954;1.044454513615995;0.8331676185837228;0.797698618360784;1.6364841273771526e-05;1.5608534703835422e-05;1.04483447416543;9.998945934085661;0.8334171495083932;0.015562098164166965;0.015562256206194832;0.71783611719627;-0.013412975851084082;0.7178326330360383
39.084954;1.0444562411473033;0.8331692759565443;0.7976983885330089;1.6125341692873725e-05;1.537954129913967e-05;1.0448330774677885;9.998938165607402;0.8334167736321235;0.015562084690712514;0.015562263546608893;0.7178358467233955;-0.013413975770994938;0.7178333178183277
39.094954;1.0444570652546747;0.8331701529668095;0.7976981453140451;1.6125583958236973e-05;1.5380095526174277e-05;1.044831818665527;9.998930265592092;0.8334164262341797;0.015562070977341073;0.015562270415511639;0.7178355504547937;-0.013413975708661525;0.7178340421010844
39.104954;1.0444579499685789;0.8331706575033785;0.7976975508027179;1.7232698691738645e-05;1.6440398100678127e-05;1.0448306997991696;9.99892227952543;0.8334161069720882;0.015562056989688346;0.015562276794767047;0.7178352287248564;-0.0134139756643373;0.7178348287224698
39.114954;1.0444589046037676;0.8331714840435819;0.7976972687104873;1.7232957492311576e-05;1.6440968649253593e-05;1.0448297223768976;9.998914248161741;0.8334158158690373;0.015562042693846869;0.015562282667795765;0.7178348814801658;-0.01341397563860267;0.7178356813316931
39.124954;1.044459936614611;0.8331722815324775;0.7976969610407765;1.7233221826547585e-05;1.6441546064750134e-05;1.0448288879258336;9.998906207890142;0.8334155530506872;0.015562028050612721;0.015562288017469965;0.7178345080938379;-0.01341497563252878;0.7178366221452059
39.134954;1.0444610516612942;0.8331726993804115;0.7976962902274445;1.8340352748835767e-05;1.7501868996606513e-05;1.0448291978014765;9.998898194730376;0.8334153181689374;0.015562013019593495;0.015562292819629215;0.7178341078490227;-0.013414975647605623;0.7178376175892656
39.144954;1.044463207177924;0.8331741944334228;0.7976959213728901;1.8100891898603844e-05;1.7272917847409967e-05;1.0448286525061523;9.998890244151017;0.8334151102724109;0.0155619975712124;0.015562297035356012;0.7178336804170375;-0.013414975685447127;0.717838690614136
39.154954;1.0444644968962316;0.8331748951296156;0.7976955195491651;1.810115748279548e-05;1.7273508454503655e-05;1.0448282512460811;9.99888239183196;0.8334149282766562;0.01556198170141703;0.015562300607626315;0.717832225658395;-0.013414975747564133;0.7178388458050724
39.164954;1.0444658738387238;0.8331752129743648;0.7976947523615673;1.920828257556097e-05;1.8333841313376013e-05;1.0448279919774803;9.998874676884808;0.8334147712350616;0.015561965439185544;0.015562303471023265;0.7178317433888767;-0.013415975835425155;0.7178401056786865
39.174954;1.0444673361639782;0.8331758453618158;0.7976942911253893;1.920853637410977e-05;1.833443525260059e-05;1.0448278721169428;9.998867143142752;0.8334146380281136;0.015561948844791968;0.015562305569461341;0.7178312339200641;-0.013415975950561203;0.71784143698526
39.184954;1.0444688815226904;0.8331764431319099;0.7976938058489855;1.9208781773883358e-05;1.8335028726916377e-05;1.0448278893200642;9.998859840878314;0.8334145270613226;0.015561932007335149;0.015562306866627934;0.7178306985131707;-0.013415976094422253;0.7178428619812444
39.194954;1.044470507240027;0.8331766567964354;0.7976929660552107;2.031588156508566e-05;1.9395359631580917e-05;1.0448280418874325;9.998852826211767;0.8334144365995573;0.015561915035026502;0.015562307344745055;0.7178301391368884;-0.013416976268239338;0.7178444020853431
39.204954;1.0444722100880939;0.8331771830871083;0.7976924423705755;2.0316104757593703e-05;1.9395945430983972e-05;1.0448293293362731;9.99884615415333;0.8334143655787015;0.015561898039353692;0.015562306996613835;0.7178295581025854;-0.013416976473069393;0.7178460216740208
39.214954;1.044474939640998;0.8331784333011207;0.7976919031288926;2.007658679523764e-05;1.9166985792126083e-05;1.0448297528901906;9.998839874682316;0.8334143139181044;0.015561881135054745;0.015562305813859482;0.7178289576246645;-0.013416976709830773;0.7178477402981998
39.224954;1.0444767831628812;0.8331785365956081;0.7976910161712293;2.1183644369796694e-05;2.022729455637985e-05;1.0448303151529381;9.998834034520765;0.8334142820081676;0.01556186444506051;0.01556230378128665;0.717828339324885;-0.013416976979222115;0.7178495577839514
39.234954;1.0444786885824786;0.8331789510718819;0.7976904503804988;2.118381761836634e-05;2.0227851955091267e-05;1.0448310193059132;9.998828673256254;0.8334142704341138;0.015561848084356334;0.015562300888764105;0.7178277043994149;-0.013417977281541487;0.7178514915486728
39.244954;1.044480649961388;0.8331793271206692;0.7976898721799702;2.1183969945138388e-05;2.0228396905205622e-05;1.0448318683763653;9.998823816842787;0.8334142802461484;0.015561832141535316;0.015562297147107877;0.7178270544806535;-0.01341797761655616;0.7178535022832884
39.254954;1.0444826617359704;0.8331793139592278;0.7976889482664399;2.229096474246008e-05;2.128866877162387e-05;1.0448328644431069;9.99881948097977;0.8334143129987359;0.015561816685251901;0.01556229258698892;0.7178253922665532;-0.013417977983507873;0.7178546067972702
39.264954;1.044484718742196;0.833179605892413;0.7976883482061655;2.2291068838443603e-05;2.1289186833094415e-05;1.0448340078017777;9.998815679682213;0.83341437070601;0.01556180178247447;0.015562287247426865;0.7178247211860694;-0.013417978381157323;0.7178568027129817
39.274954;1.0444865154111374;0.8331796099594945;0.7976877405692722;2.1530332535929628e-05;2.0561275415922943e-05;1.0448352966345964;9.998812429540711;0.8334144558573503;0.015561787505907195;0.015562281168480187;0.7178240442921765;-0.013418978807905223;0.7178591069891569
39.284954;1.0444896023568035;0.8331802123915035;0.7976867937918193;2.2397523063125174e-05;2.1391968623844337e-05;1.0448377272930278;9.99880975169618;0.8334145707339758;0.015561773933184735;0.015562274391546307;0.7178233634896521;-0.013418979262027137;0.7178614805451596
39.294954;1.0444917692648579;0.8331803441599127;0.7976861776608803;2.2397541328964397e-05;2.1392443154682358e-05;1.0448392946848848;9.998807672685606;0.8334147162211505;0.015561761142639434;0.015562266963835352;0.7178226797940179;-0.013418979741849572;0.7178639402694103
39.304954;1.0444939697420155;0.8331804127142071;0.7976855599693443;2.2397528495704416e-05;2.1392902414707153e-05;1.0448409924982143;9.998806220333481;0.8334148912967988;0.015561749203160644;0.015562258933955096;0.7178219938242529;-0.013418980245800679;0.717866483913823
39.314954;1.0444962045492208;0.8331804148584647;0.7976849424919898;2.2397483645892347e-05;2.139334577265499e-05;1.0448428135359105;9.998805414374887;0.8334150934870574;0.015561738168440128;0.015562250340458359;0.7178213057442477;-0.013419980772488259;0.7178691275155766
39.324954;1.044498474464426;0.833180000721544;0.7976839927436776;2.350427263026223e-05;2.2453513018249304e-05;1.0448447502981042;9.998805256486527;0.8334153193864469;0.015561728083913916;0.015562241214562888;0.717820615145738;-0.01341998132087231;0.7178718306129307
39.334954;1.0445007800738206;0.8331798689944281;0.7976833797054118;2.35041612739759e-05;2.245392249621237e-05;1.044846795344737;9.998805728510057;0.8334155646358726;0.015561718996202945;0.015562231591349866;0.7178199212470625;-0.013419981890352576;0.7178746081827431
39.344954;1.0445031219846679;0.8331796733526868;0.7976827706229219;2.3504015181498566e-05;2.2454314175150917e-05;1.0448489407414865;9.998806803190952;0.8334158239299622;0.01556171094951479;0.01556222150686022;0.7178192232416281;-0.013419982480586753;0.7178774558729987
39.354954;1.0445055010823;0.8331790680336711;0.7976818328841893;2.461069972244178e-05;2.351442817196903e-05;1.044851176911196;9.998808459379605;0.8334160918235818;0.01556170397100263;0.015562210983638823;0.7178185208838381;-0.013419983091119855;0.7178803687085278
39.364954;1.0445088721684177;0.8331795146528663;0.797681235569838;2.4370759182372372e-05;2.3285247392209635e-05;1.0448544926028744;9.998810692980895;0.8334163638732375;0.015561698065151971;0.015562200019090661;0.7178168150864435;-0.0134209837211253;0.7178823598126719
39.374954;1.044511328262409;0.8331791459248274;0.7976806457637097;2.4370501563990263e-05;2.3285584600956136e-05;1.0448568765577981;9.998813521698477;0.8334166368869326;0.015561693221271664;0.015562188590794439;0.7178161079758889;-0.013420984369453055;0.717885385133318
39.384954;1.0445138223633403;0.8331787257095286;0.7976800642903263;2.4370205416272905e-05;2.3285904448434493e-05;1.0448593193013531;9.998816979603205;0.8334169084500086;0.015561689418534502;0.015562176682527035;0.7178154022545871;-0.013420985034801946;0.7178884570359846
39.394954;1.0445163518177678;0.8331779083037304;0.7976791573795248;2.547673859243496e-05;2.4345948312493383e-05;1.0448618136012635;9.998821102321216;0.8334171768979102;0.01556168663087076;0.015562164299570606;0.7178147003457438;-0.013420985715793874;0.717891568912753
39.404954;1.0445189122768275;0.8331773941160829;0.7976785921146573;2.547636585632482e-05;2.4346235768622802e-05;1.044864353544436;9.998825918031766;0.8334174416894781;0.015561684843274649;0.015562151448344278;0.7178140040276985;-0.013421986410978949;0.7178947329499145
39.414954;1.0445214986886016;0.8331768362620083;0.7976780329482771;2.547595556797243e-05;2.4346508252243217e-05;1.0448669334472018;9.998831449607733;0.8334177034233138;0.015561684061588475;0.015562138111244914;0.7178133145991498;-0.013421987118772726;0.7178979059114277
39.424954;1.0445241058591404;0.8331758862561457;0.797677144227414;2.6582376414311556e-05;2.540650722270067e-05;1.044869547657489;9.998837711892438;0.8334179636105662;0.015561684296393777;0.015562124255719562;0.717812633202155;-0.013421987837259992;0.7179011017224803
39.434954;1.0445267276175907;0.8331752401534115;0.7976765925954706;2.6581894061903618e-05;2.540675230179504e-05;1.044872190579988;9.998844700930725;0.8334182247076072;0.015561685542600831;0.015562109862672412;0.717811961157847;-0.01342198856402199;0.7179043166787613
39.444954;1.0445303097624532;0.8331753074082614;0.79767604310446;2.634165896654956e-05;2.5177449582047812e-05;1.0448758561639253;9.99885239029478;0.8334184901843902;0.01556168778135269;0.015562094933809;0.7178113000916495;-0.013421989296310867;0.717907547896513
39.454954;1.0445329354566852;0.833174564049372;0.7976754943551388;2.6341110777885384e-05;2.517767070028122e-05;1.0448785377549694;9.9988607376467;0.8334187641234012;0.015561690993342111;0.015562079475717912;0.7178106517157152;-0.013422990031447044;0.7179108117165882
39.464954;1.0445355487455483;0.8331734206796454;0.7976746109661818;2.7447401401021522e-05;2.6237621958691228e-05;1.044881228653147;9.998869694047828;0.8334190503801502;0.015561695163999065;0.015562063487034636;0.7178100177132148;-0.013422990766930806;0.7179140685589721
39.474954;1.0445381402361367;0.8331725746722045;0.7976740605038032;2.744679476222993e-05;2.623782313238346e-05;1.044883922074034;9.998879211100355;0.833419351907436;0.015561700281291118;0.01556204695680923;0.717809399964065;-0.01342299150032708;0.7179173347788359
39.484954;1.044540701681646;0.833171678818162;0.7976735101291822;2.74461612433426e-05;2.623801627067021e-05;1.044886610509182;9.998889239867646;0.8334196706628373;0.01556170633528997;0.015562029864849745;0.717807800612382;-0.013422992229302292;0.7179196077954966
39.494954;1.0445432266199248;0.8331707369618782;0.7976729613835472;2.744550219962049e-05;2.623820266394054e-05;1.0448892857435859;9.998899723741568;0.8334200076595862;0.015561713322031195;0.015562012187646255;0.7178072218576746;-0.013423992951700851;0.7179229025043321
39.504954;1.0445457098521094;0.8331694056127295;0.7976720814682802;2.85516878085421e-05;2.7298123993271104e-05;1.0448919393582923;9.998910600714979;0.8334203627539994;0.015561721239966821;0.015561993919190166;0.7178066660777126;-0.013423993665457651;0.7179261775639024
39.514954;1.0445481458798598;0.8331683878466603;0.7976715389399884;2.8550981599036614e-05;2.729829938451664e-05;1.0448945630999478;9.998921813042434;0.8334207345641612;0.01556173007754581;0.015561975086954779;0.7178061363249645;-0.013423994368472015;0.7179294472533932
39.524954;1.0445505281636842;0.833167340189624;0.7976710005318929;2.855025383997139e-05;2.7298469689757606e-05;1.0448971493778298;9.998933310110784;0.8334211211388076;0.015561739807916457;0.015561955741523052;0.7178056363828721;-0.013423995058629982;0.717932707135749
39.534954;1.0445538032170985;0.8331670287752098;0.797670467453398;2.830978920040276e-05;2.7069100120190992e-05;1.0449006919790842;9.998945052104759;0.8334215211365402;0.015561750391245978;0.015561935937891175;0.7178051701916528;-0.013423995733979864;0.7179359528787184
39.544954;1.0445560557917106;0.8331655884191819;0.7976696073199506;2.9415892114953632e-05;2.8129000860892247e-05;1.044903186349636;9.998957015721208;0.8334219343679716;0.01556176177786499;0.015561915729222478;0.7178047413105948;-0.013424996392905647;0.717939198916216
39.554954;1.044558232332791;0.8331644823676008;0.7976690895436597;2.9415106903727026e-05;2.8129155390760444e-05;1.0449056292493708;9.998969189716272;0.8334223610942105;0.015561773916851903;0.015561895167329901;0.7178043525668235;-0.013424997034160193;0.7179424033113804
39.564954;1.044560327405401;0.8331633661384131;0.7976685818047461;2.941430473876742e-05;2.8129304299429033e-05;1.0449080185013397;9.998981568964071;0.83342280086462;0.01556178677093877;0.015561874305995722;0.717804005665908;-0.013424997656806407;0.7179455796129998
39.574954;1.0445623376555417;0.8331622439347809;0.7976680863093127;2.9413486843509006e-05;2.8129447153152766e-05;1.0449103527745416;9.998994153819485;0.8334232521598237;0.015561800327845269;0.015561853210847139;0.7178037009294987;-0.013424998260218531;0.7179487222928519
39.584954;1.0445642604512841;0.8331607721035763;0.7976672722105748;3.051952398876967e-05;2.9189323974247363e-05;1.044912631080692;9.999006945484048;0.8334237126083388;0.01556181459596471;0.015561831964195286;0.7178034374378418;-0.013424998844096503;0.7179518261057098
39.594954;1.0445660927502136;0.8331607620098479;0.7976678709653217;3.086746973608073e-05;2.9523394359002087e-05;1.0449148525862662;9.999019938466656;0.8334241787123663;0.015561829580148073;0.015561810652510239;0.717803213661761;-0.013425999408431833;0.7179549050641618
39.604954;1.0445678309544755;0.8331596595960542;0.7976674330892068;3.086660754802547e-05;2.9523513976453383e-05;1.0449170169105282;9.99903311615825;0.833424645678766;0.015561845256121764;0.015561789349991534;0.7178030282506183;-0.01342599995351855;0.7179579172283007
39.614954;1.044569470963754;0.8331585809612626;0.7976670218333934;3.0865731069651793e-05;2.9523624264822576e-05;1.0449191244972413;9.999046449910155;0.8334251081458663;0.015561861568931069;0.015561768113052278;0.7178028803354182;-0.013426000479908183;0.7179608764561305
39.624954;1.0445719620081615;0.8331579473343682;0.7976663060307179;3.173199742521223e-05;3.03539311812786e-05;1.0449221766347667;9.999059901519495;0.8334255610685998;0.015561878449952448;0.015561746979742847;0.7178017691436295;-0.013426000988273033;0.7179627778012753
39.634954;1.044573392225564;0.8331569429901396;0.7976659554326384;3.1731093877077835e-05;3.0354021701322862e-05;1.044924174899648;9.999073427913213;0.8334259999363041;0.015561895831598805;0.015561725973417552;0.7178016936770054;-0.013426001479399468;0.7179656158417133
39.644954;1.0445747117513526;0.8331559866186403;0.7976656377132635;3.173017785793795e-05;3.035410264157776e-05;1.0449261204706972;9.999086987647267;0.8334264203518614;0.015561913653247387;0.01556170511637508;0.7178016530709839;-0.013426001954254472;0.7179683861054548
39.654954;1.0445759171025277;0.8331550833336565;0.797665355001148;3.1729250305310896e-05;3.0354174777754855e-05;1.0449280136085575;9.999100544652572;0.8334268178199041;0.015561931861830348;0.015561684440840067;0.7178016467988679;-0.013427002413807784;0.7179711033352076
39.664954;1.0445770042993339;0.8331542373994155;0.7976651097873;3.1728312342684735e-05;3.0354238905069977e-05;1.0449298535152725;9.999114065486598;0.8334271882334638;0.015561950411125541;0.015561663986446476;0.7178016739520698;-0.013427002858719584;0.7179737269152731
39.674954;1.0445779687123251;0.8331531038398166;0.7976645703674206;3.283423644982632e-05;3.141403663869969e-05;1.0449316391107892;9.99912751814213;0.8334275283878226;0.015561969257402747;0.01556164379567106;0.7178017324828866;-0.013427003289414085;0.7179762729494465
39.684954;1.0445788051806215;0.8331523836402475;0.797664406359075;3.2833282110728165e-05;3.1414086965467665e-05;1.0449333700996326;9.999140872337684;0.8334278360284629;0.015561988352016429;0.015561623914513595;0.7178018193970345;-0.01342700370645573;0.7179787391118461
39.694954;1.044579508374643;0.833151731076542;0.7976642851059905;3.283232250543579e-05;3.141413138920837e-05;1.0449350471454686;9.999154091275011;0.8334281097410178;0.015562007641161023;0.015561604387165277;0.7178019315729879;-0.01342700411058282;0.7179811230965165
39.704954;1.0445800730836599;0.8331511489457092;0.7976642077528747;3.2831360019910176e-05;3.1414169961398695e-05;1.0449366711953403;9.999167122389542;0.8334283490390526;0.015562027068788918;0.015561585243582268;0.7178020662828861;-0.013428004502321006;0.7179834413411499
39.714954;1.0445804950037274;0.8331502907476629;0.7976638417341201;3.393726836647504e-05;3.247394298127917e-05;1.0449382425606852;9.999179903108095;0.8334285544245243;0.015562046570706383;0.015561566497363746;0.7178022206784311;-0.013428004881770128;0.7179856542032708
39.724954;1.044581725731132;0.8331506162448449;0.79766385633917;3.36965967310204e-05;3.224443396712779e-05;1.0449397604834134;9.99919237487321;0.8334287270413719;0.015562066072587071;0.015561548159682881;0.717802390618772;-0.013428005248913952;0.7179877782181886
39.734954;1.0445818579802606;0.8331502549188885;0.7976639181886787;3.3695640530749455e-05;3.2244450293769155e-05;1.0449422234998877;9.999204487735163;0.83342886803068;0.015562085502634599;0.015561530258536835;0.7178025705252988;-0.013428005604024164;0.7179898115770066
39.744954;1.0445818478333568;0.8331499656286435;0.7976640265918801;3.369469027813291e-05;3.224445727036059e-05;1.0449436297004322;9.999216196074913;0.8334289780364788;0.015562104795898235;0.01556151284990593;0.7178027546721306;-0.013428005947633636;0.717991753021901
39.754954;1.0445816993290298;0.8331497446591931;0.7976641799130885;3.3693747453134886e-05;3.224445405707202e-05;1.0449449765961172;9.999227455922824;0.8334290573884892;0.015562123881191178;0.015561496012544088;0.7178029381798061;-0.013428006280269276;0.7179936018762153
39.764954;1.0445814177798527;0.8331492382133636;0.7976640422191325;3.479968602465716e-05;3.330418088653491e-05;1.0449462613753921;9.999238229353073;0.8334291065930496;0.015562142680683698;0.015561479833006627;0.7178031168020207;-0.013429006602410337;0.7179953767924281
39.774954;1.0445810094599008;0.8331491380729477;0.7976642796208884;3.479876380050405e-05;3.3304154977270436e-05;1.0449474815380486;9.999248490612105;0.833429126334366;0.015562161127212985;0.015561464394884518;0.7178022864766446;-0.013429006914649556;0.7179960409153914
39.784954;1.0445804813940964;0.8331490890517361;0.7976645571483277;3.4797855532626804e-05;3.33041164492182e-05;1.0449486351663122;9.99925822533745;0.8334291172435688;0.01556217916673756;0.01556144977859246;0.7178024432640657;-0.013429007217820704;0.7179976130568406
39.794954;1.0445798412273108;0.8331490841474068;0.7976648744667355;3.4796963540534575e-05;3.3304064560751186e-05;1.0449497206553535;9.999267430949928;0.8334290797200776;0.015562196742400215;0.015561436066758557;0.7178025833741625;-0.013429007513060922;0.7179990938376215
39.804954;1.0445790968492092;0.8331491160084742;0.7976652313330301;3.4796089789682136e-05;3.3303998935041486e-05;1.044950736715936;9.999276122225668;0.8334290139338788;0.015562213785487094;0.015561423340705798;0.7178027033192281;-0.0134290078018105;0.7180004838258227
39.814954;1.044578255111144;0.8331488282892022;0.7976652932442128;3.590210825958866e-05;3.436366075877326e-05;1.044951682640514;9.999284328892111;0.8334289204459528;0.015562230223424171;0.015561411661020534;0.7178028001418773;-0.013429008085802113;0.7180017836326791
39.824954;1.0445773207392395;0.8331489106046341;0.7976657273309271;3.590127609621882e-05;3.4363568805295104e-05;1.0449525577172958;9.999292089333588;0.833428800934682;0.015562245997512434;0.015561401049227815;0.7178028714782756;-0.013429008366998176;0.7180029935478567
39.834954;1.044577250869897;0.833149767058891;0.7976661992698955;3.566075812509713e-05;3.413393185957444e-05;1.044953360611094;9.999299450247982;0.8334286580898509;0.015562261076126429;0.01556139149002978;0.717802915474058;-0.01343000864732808;0.7180041319898861
39.844954;1.0445761413114314;0.8331498690652841;0.7976667095507081;3.5659973696369015e-05;3.4133816996167076e-05;1.0449550901269544;9.999306460116815;0.8334284948630021;0.015562275457904187;0.015561382950066375;0.7178029303662402;-0.01343000892848921;0.718005160819485
39.854954;1.0445749490132425;0.8331499713879604;0.7976672595534915;3.565921556260691e-05;3.4133691838817876e-05;1.044955746102023;9.99931315579823;0.8334283139124362;0.015562289176087632;0.01556137539499467;0.7178029137711839;-0.013430009212042987;0.7180060979831966
39.864954;1.0445736762996414;0.8331497192462671;0.7976675169934462;3.676535856895115e-05;3.519329843074825e-05;1.0449563289753794;9.999319560165418;0.8334281173689951;0.015562302303743752;0.015561368793879154;0.7178028622519937;-0.01343000949948349;0.7180069426897443
39.874954;1.044572324757128;0.8331498040663693;0.7976681508455885;3.676465735117694e-05;3.519315588878239e-05;1.0449568387178394;9.999325690035946;0.8334279065866801;0.015562314941859145;0.015561363118089313;0.7178027717653919;-0.013430009792194482;0.7180076936123658
39.884954;1.0445708960610969;0.8331498716754067;0.7976688270267005;3.676398640036582e-05;3.519300667845482e-05;1.0449572745668425;9.999331563291486;0.8334276819210875;0.015562327194677185;0.015561358344037294;0.7178026387372961;-0.013430010091500282;0.7180083488640634
39.894954;1.044569392686789;0.8331499183850216;0.7976695445771032;3.6763346712122656e-05;3.5192851833557763e-05;1.0449576358766461;9.999337205576733;0.8334274424906803;0.01556233915531121;0.015561354453214212;0.7178024607158096;-0.013431010398565358;0.718008925286329
39.904954;1.0445678177645987;0.8331499421043818;0.7976703025081099;3.676273902301638e-05;3.519269188623246e-05;1.0449579223959944;9.999342653317372;0.8334271859871484;0.015562350902270462;0.015561351425319137;0.7178022363685371;-0.01343101071412739;0.7180093840237989
39.914954;1.044566174621827;0.8331499418891938;0.7976710994989354;3.6762163872365145e-05;3.5192527164587486e-05;1.0449581329893316;9.99934794637839;0.8334269089955809;0.015562362498232014;0.01556134922964108;0.7178019651417642;-0.01343101103860442;0.7180097427294939
39.924954;1.0445644668020637;0.8331495686438587;0.7976715994702107;3.786849506963612e-05;3.62520992713888e-05;1.0449582647560351;9.999353122119507;0.8334266076592962;0.015562373991475682;0.01556134781788581;0.7178016465996541;-0.013431011372494599;0.7180100004764847
39.934954;1.0445626980786689;0.8331495196471164;0.7976724678742689;3.786798631356983e-05;3.62519268594701e-05;1.0449583140548238;9.999358223312907;0.8334262782284011;0.015562385412759675;0.015561347125856058;0.7178012798647828;-0.013431011716596717;0.718010156533229
39.944954;1.0445608718591488;0.8331494453387741;0.7976733689408614;3.7867511185747616e-05;3.625175185027822e-05;1.0449582776957205;9.999363307172452;0.8334259177885931;0.015562396764420687;0.015561347084558003;0.7177998637789588;-0.01343101207208014;0.7180092110581733
39.954954;1.0445589906029888;0.833149344116355;0.7976743018936914;3.7867070022091703e-05;3.625157460939861e-05;1.0449581526076182;9.999368443265926;0.8334255252223032;0.015562408018462072;0.015561347630104201;0.7177993977092465;-0.01343101244041059;0.7180091648097163
39.964954;1.044558010053947;0.8331499741301635;0.7976752668253353;3.762695659528274e-05;3.602186236324637e-05;1.044957935466674;9.999373707721585;0.8334251015353241;0.015562419133112357;0.015561348709741595;0.7177988822564568;-0.013432012822959631;0.7180090389613664
39.974954;1.044556025334738;0.8331498104954826;0.7976762642391849;3.7626584442067e-05;3.602167964520179e-05;1.0449586236838981;9.999379177788521;0.8334246492079491;0.015562430069182892;0.015561350280744263;0.717798319418633;-0.013432013220522909;0.7180087994330238
39.984954;1.044553994081003;0.8331492622913921;0.7976769613599155;3.873312111006819e-05;3.708123468096157e-05;1.0449582163405706;9.999384922101408;0.8334241712036602;0.015562440789834818;0.015561352303770006;0.7177977121541208;-0.013432013633236824;0.7180084691362966
39.994954;1.0445519211443215;0.8331490253194058;0.7976780282266653;3.873281722082941e-05;3.7081044783473296e-05;1.0449577138752966;9.999390990848788;0.8334236700242098;0.015562451255899029;0.01556135474826383;0.7177970635130505;-0.01343201406100792;0.7180080528967343
40.004954;1.0445498122349146;0.8331487505632676;0.797679133538992;3.873254651478244e-05;3.7080850890583e-05;1.044957117379858;9.999397415442584;0.8334231469112974;0.015562461428314717;0.015561357605622512;0.7177963761768278;-0.01343201450397713;0.7180075559816999
40.014954;1.0445476738283574;0.8331484388060811;0.7976802794928909;3.8732307862475463e-05;3.7080652769245454e-05;1.0449564286607869;9.999404217365976;0.8334226018855787;0.01556247126996461;0.015561360885400803;0.7177956527728624;-0.01343201496252995;0.7180069842617427
40.024954;1.0445455124954122;0.8331480909605652;0.797681467435637;3.873209981901481e-05;3.708044993361576e-05;1.0449556510469984;9.999411418269093;0.83342203473523;0.01556248074485076;0.015561364599350294;0.717794896183286;-0.013432015436999813;0.7180063444122442
40.034954;1.0445433342383286;0.8331477082982758;0.7976826978983622;3.873192112301222e-05;3.708024157757793e-05;1.0449547898079095;9.999419045419291;0.8334214456707995;0.01556248981875016;0.015561368756464338;0.7177941093940345;-0.013432015927500245;0.7180056437075368
40.044954;1.0445411446939523;0.8331469446076287;0.7976836365486507;3.983864542074847e-05;3.8139768154180484e-05;1.0449538512799446;9.999427128547085;0.833420835257557;0.0155624984546006;0.015561373367801338;0.7177932953680927;-0.013433016433893441;0.7180049083424485
40.054954;1.0445389493716157;0.83314650139428;0.7976849495570832;3.9838523304480126e-05;3.81395470145341e-05;1.0449528414864628;9.999435688594348;0.8334202043694212;0.015562506604961807;0.015561378442504875;0.717792457311186;-0.0134330169557141;0.7180041084459716
40.064954;1.044536752915768;0.8331460342451971;0.7976862998357659;3.983842873755986e-05;3.813931941012355e-05;1.0449517658411107;9.999444728272614;0.8334195542584785;0.015562514217508221;0.015561383974483145;0.7177915987886418;-0.01343301749214534;0.7180032706260986
40.074954;1.0445345581955783;0.8331455474657506;0.7976876830948544;3.983836125142141e-05;3.8139085531029947e-05;1.044950629999339;9.999454229774152;0.8334188867628206;0.015562521247126522;0.015561389936856792;0.7177907231109493;-0.013433018042070937;0.7180024033104744
40.084954;1.04453236636135;0.8331450454246885;0.797689094138968;3.9838320406221276e-05;3.81388455208115e-05;1.0449494405146136;9.99946415382575;0.8334182046385386;0.015562527648881627;0.015561396286656193;0.717789832793933;-0.013433018604097909;0.7180015148830269
40.094954;1.0445301777107479;0.8331445327755181;0.7976905270193231;3.983830578749038e-05;3.8138599320137666e-05;1.0449482043702756;9.999474441220892;0.8334175114580217;0.015562533355865198;0.01556140296845555;0.7177889299902117;-0.013433019176602258;0.7180006128410895
40.104954;1.0445289462653735;0.8331444262463328;0.7976916413406102;4.070548808440309e-05;3.8968556064677394e-05;1.0449469276668;9.999485021535063;0.8334168111229111;0.015562538275316033;0.015561409913952473;0.7177880170421387;-0.013433019757776676;0.7179997035468739
40.114954;1.0445267652167654;0.8331439061114632;0.797693098359766;4.070552444011546e-05;3.8968296934955536e-05;1.0449456147290694;9.999495821992014;0.8334161075205606;0.015562542310987606;0.015561417044521622;0.7177870962894473;-0.013433020345644834;0.7179987926225008
40.124954;1.0445245898555697;0.8331433883129863;0.7976945578959663;4.070558487727946e-05;3.896803164157602e-05;1.044945268566357;9.999506769400327;0.8334154043834551;0.015562545389180641;0.015561424284160828;0.7177861694821093;-0.013434020938155478;0.7179979040240595
40.134954;1.0445224222621057;0.8331428766809377;0.797696014371665;4.070566781612653e-05;3.896776101135713e-05;1.0449438919669556;9.999517791029522;0.8334147052126203;0.015562547471697866;0.015561431573645774;0.7177852373021182;-0.013434021533269488;0.7179970050311829
40.144954;1.0445202645286056;0.8331423747702578;0.7976974629608016;4.070577132998039e-05;3.896748621119078e-05;1.0449424878846254;9.999528823275071;0.8334140131279336;0.015562548550023802;0.015561438868085068;0.7177842993904987;-0.013434022128929156;0.717996118087216
40.154954;1.0445181189410906;0.8331418851208227;0.797698899548922;4.0705893316703254e-05;3.896720851232867e-05;1.0449410590593122;9.999539819335583;0.833413330744442;0.015562548626355477;0.015561446124395936;0.7177823550189808;-0.013434022723171915;0.7179942458905428
40.164954;1.0445159886719344;0.8331414089593381;0.7977003205907326;4.070603155072081e-05;3.896692912994607e-05;1.0449396077239597;9.999550743371683;0.8334126601669881;0.015562547702882254;0.01556145329691071;0.7177814038177014;-0.013434023314414938;0.717993389732527
40.174954;1.0445138777017549;0.8331405981080346;0.7977013891626646;4.181305915709172e-05;4.0026390517863414e-05;1.044938135762909;9.999561564684997;0.8334120028417131;0.015562545786939275;0.015561460343070764;0.7177804460414569;-0.013434023901476149;0.7179925513906251
40.184954;1.0445117899839618;0.8331401509984848;0.7977027708517944;4.1813222345057616e-05;4.002611132457661e-05;1.0449366448780415;9.999572263590448;0.8334113595621232;0.015562542897090805;0.015561467233257938;0.7177794827524352;-0.01343402448327827;0.7179917330213669
40.194954;1.0445097288613332;0.8331397200786266;0.7977041301501872;4.1813393861331706e-05;4.0025834064835526e-05;1.0449351359274734;9.999582837203581;0.8334107310368675;0.015562539065399015;0.015561473957837689;0.7177785161819791;-0.013434025058602828;0.7179909372043605
40.204954;1.0445076971819662;0.8331393068107241;0.7977054663658584;4.18135709711198e-05;4.002555996794045e-05;1.04493360792097;9.999593294673545;0.8334101185417777;0.015562534338118014;0.01556148052740065;0.7177775498902912;-0.013434025626056912;0.7179901666504876
40.214954;1.0445056979057181;0.8331389127158032;0.7977067796763088;4.181375122533968e-05;4.0025290152900076e-05;1.0449320584934931;9.999603642574657;0.8334095238849237;0.015562528772757735;0.015561486966680861;0.7177765885599555;-0.01343502618418788;0.7179894430129058
40.224954;1.0445037343153605;0.8331385392947591;0.7977080706167065;4.181393272409317e-05;4.0025025619589184e-05;1.0449304857837425;9.999613874590706;0.8334089486756002;0.015562522434494557;0.015561493304511644;0.7177756375259544;-0.013435026731578455;0.7179887321639937
40.234954;1.044501809563365;0.8331381881662083;0.7977093396184295;4.1814114387687876e-05;4.00247673664815e-05;1.0449288896311388;9.999623974546937;0.833408394070486;0.015562515397292196;0.015561499567707878;0.7177747022777041;-0.013435027266803236;0.7179880562915122
40.244954;1.0444999262517374;0.833137861438105;0.7977105867897244;4.181429602492037e-05;4.00245164883789e-05;1.0449272710456614;9.999633917863973;0.8334078615982726;0.015562507751394332;0.015561505781509628;0.7177737883026836;-0.013435027788408773;0.7179874187950906
40.254954;1.0444980861974384;0.8331372135090271;0.7977114775026699;4.292135361333414e-05;4.108401549650766e-05;1.0449256311733994;9.99964366544854;0.8334073540701668;0.015562499607962821;0.015561511970511659;0.7177729012303113;-0.013435028294998092;0.7179868228327345
40.264954;1.0444972442847429;0.8331377073049782;0.7977126778595631;4.2681835592944657e-05;4.0854251923920695e-05;1.0449239712203708;9.999653165291704;0.8334068758487824;0.015562491095237187;0.01556151815579107;0.7177720468350927;-0.013435028785249142;0.7179862711991319
40.274954;1.0444954937918824;0.8331374774813064;0.7977138516393636;4.268202055733589e-05;4.0854030573879487e-05;1.0449222924265096;9.99966236179333;0.8334064325609265;0.015562482350686805;0.015561524350944276;0.7177712305762006;-0.013435029257874305;0.7179857662583078
40.284954;1.0444937888565098;0.8331372891623734;0.7977149969590351;4.2682208474905716e-05;4.085382106692746e-05;1.0449205951134932;9.999671197704991;0.8334060300463367;0.015562473504012542;0.015561530565728846;0.7177704569934195;-0.013435029711623614;0.7179853099966617
40.294954;1.0444921289726403;0.833137144969603;0.7977161122994793;4.268240069087902e-05;4.085362393261246e-05;1.044919878095989;9.999679612286396;0.8334056728595421;0.01556246465326493;0.015561536818125636;0.7177697295806131;-0.01343503014538398;0.7179849042587125
40.304954;1.0444905133007503;0.8331370456016414;0.7977171962408215;4.2682598712874284e-05;4.085343931759584e-05;1.0449181391402977;9.999687547165767;0.8334053635660044;0.015562455851495727;0.015561543145921264;0.7177690510959293;-0.013435030558414614;0.7179845509903888
40.314954;1.0444889418739052;0.8331369902246925;0.797718247535792;4.268280403367659e-05;4.0853266901310945e-05;1.0449163753928326;9.999694952420219;0.8334051032303823;0.015562447107463266;0.0155615496041009;0.7177684240459183;-0.013436030950430528;0.7179842709315265
40.324954;1.0444874156719623;0.8331369773995625;0.7977192650419328;4.2683017881328435e-05;4.0853106002398655e-05;1.0449145833545952;9.999701782836762;0.8334048925182247;0.015562438393013132;0.015561556240546103;0.7177678511847095;-0.013436031321366343;0.717984028327913
40.334954;1.0444859352478322;0.8331366571358699;0.7977199132987165;4.3790117787263124e-05;4.19126971055187e-05;1.0449127589014406;9.99970799296421;0.8334047326345689;0.015562429660706723;0.015561563074953749;0.7177673357286929;-0.013436031671230227;0.7179838425784831
40.344954;1.044484499543441;0.8331367260855116;0.7977208581429003;4.3790351088767934e-05;4.191255647314997e-05;1.044910897162112;9.999713543129587;0.8334046254760517;0.015562420870564775;0.015561570106122422;0.7177668811782253;-0.013436032000049837;0.717983713077122
40.354954;1.0444831056748856;0.8331368341388681;0.7977217634545036;4.379059503695858e-05;4.191242445302831e-05;1.0449089922480561;9.999718407897985;0.833404573117659;0.015562412002513529;0.015561577330170624;0.717766490718637;-0.013436032307573604;0.7179836381744669
40.364954;1.0444817494375134;0.8331369790452925;0.7977226273059956;4.379084992183031e-05;4.191229999264087e-05;1.044907037544283;9.999722573688503;0.8334045770727586;0.015562403044144465;0.015561584751614748;0.717766166507201;-0.013436032593119106;0.7179836154639018
40.374954;1.0444804263916303;0.8331371577982529;0.7977234483427084;4.379111561039475e-05;4.191218202927432e-05;1.0449050266129845;9.999726032591362;0.8334046376277533;0.015562393972330649;0.01556159239163121;0.7177659095798617;-0.013436032855928107;0.717983641817065
40.384954;1.0444791327601541;0.83313736750019;0.7977242258648526;4.379139179952099e-05;4.1912069599929655e-05;1.0449029543034845;9.99972877957947;0.8334047534580421;0.015562384747206002;0.015561600289476576;0.7177657204776997;-0.013436033095585867;0.7179837137047519
40.394954;1.04447786562503;0.8331376060429858;0.7977249595297714;4.379167826631581e-05;4.1911962013637445e-05;1.0449008172017273;9.999730812535486;0.8334049218235412;0.015562375322946251;0.01556160848960304;0.7177655998828157;-0.013436033312019;0.7179838278499595
40.404954;1.0444766232441942;0.8331378719149686;0.7977256490392283;4.379197490064907e-05;4.1911858974269926e-05;1.0448986127447388;9.999732139120676;0.8334051395174874;0.015562365659493333;0.015561617024390672;0.7177655487267864;-0.013436033505152871;0.7179839814599575
40.414954;1.0444754057005903;0.8331381632993919;0.7977262939142875;4.379228167801306e-05;4.19117605978853e-05;1.044896338263707;9.999732782755173;0.8334054036227588;0.015562355722558626;0.015561625904979417;0.7177645680108349;-0.013436033674742255;0.7179831724265591
40.424954;1.044474214674881;0.8331381284941103;0.7977265595096686;4.489947524971149e-05;4.29714086989624e-05;1.0448939911201933;9.99973277681677;0.8334057111349562;0.015562345485029275;0.015561635120264714;0.717764658794753;-0.013437033820584634;0.7179834178360431
40.434954;1.0444730520996357;0.8331384611746001;0.7977271127200022;4.489980221741818e-05;4.2971321072741316e-05;1.0448915691832414;9.999732157119045;0.8334060583237826;0.015562334934635665;0.015561644641858916;0.7177648220814156;-0.013437033942798134;0.7179836806562312
