time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
40.444954;1.044471918917765;0.8331388083194204;0.7977276178920178;4.490013914163774e-05;4.297123949559075e-05;1.044889071085078;9.999730967159602;0.8334064412063935;0.015562324077614337;0.015561654426335616;0.7177650582301021;-0.013437034041957376;0.7179839811617187
40.454954;1.0444708152116935;0.8331391658928958;0.7977280727007939;4.4900485807184086e-05;4.297116414201133e-05;1.0448864960334776;9.999729270086878;0.8334068568084418;0.01556231293952425;0.015561664408598158;0.7177653664671219;-0.01343703411900024;0.7179843215471747
40.464954;1.044470695552523;0.8331402912233097;0.7977284751830445;4.466114291898251e-05;4.274156441775875e-05;1.044883843043424;9.999727146599428;0.8334073037634808;0.015562301565015594;0.015561674504662053;0.7177657451587491;-0.013437034174912871;0.7179847041061854
40.474954;1.044469655065508;0.8331406601760483;0.7977288237823317;4.466150759260235e-05;4.2741501500880194e-05;1.0448811107914304;9.999724679465182;0.8334077820319739;0.015562290011027078;0.01556168463101472;0.7177661927100866;-0.013437034210468542;0.7179851313137404
40.484954;1.044468651506863;0.8331410324914127;0.7977291166122645;4.4661879798757534e-05;4.2741444948873e-05;1.044878298457913;9.999721944087552;0.8334082927613194;0.015562278337834991;0.015561694718283899;0.7177667082102622;-0.013437034226179713;0.7179856061054605
40.494954;1.0444676890551894;0.8331414088048785;0.7977293513352784;4.466225771372058e-05;4.2741395069449624e-05;1.0448754060878904;9.999719006993624;0.8334088385345096;0.015562266603726102;0.015561704715586894;0.7177672911250671;-0.013437034222444879;0.7179861317338126
40.504954;1.0444667711712796;0.8331417911207737;0.7977295258048583;4.466263893114002e-05;4.2741352261301633e-05;1.0448734341046508;9.999715926049614;0.8334094230818839;0.015562254855277857;0.015561714600477184;0.7177679406370169;-0.013437034199744713;0.7179867112978714
40.514954;1.044465899919532;0.833142182310729;0.7977296384063219;4.4663020756748414e-05;4.274131698543309e-05;1.04487038314808;9.999712750134737;0.8334100500760684;0.015562243114683455;0.015561724384619795;0.7177686554058924;-0.0134370341586721;0.7179873472546203
40.524954;1.044465075551219;0.8331422373503163;0.797729353865998;4.5770278184286096e-05;4.3801031282026004e-05;1.0448672547404045;9.999709518325181;0.8334107220769429;0.015562231381998085;0.01556173410179491;0.7177694335833666;-0.013437034099914756;0.717988041023072
40.534954;1.044464296468942;0.8331426584599517;0.7977293384445805;4.577065277627022e-05;4.3801012993142616e-05;1.0448640519884977;9.99970626678707;0.8334114405604744;0.015562219655321336;0.015561743791052313;0.7177702728378025;-0.01343703402438794;0.7179887928286889
40.544954;1.0444635595264318;0.8331431017170984;0.7977292559902801;4.577101929066059e-05;4.380100463893851e-05;1.0448607796528064;9.99970303905039;0.8334122063808971;0.015562207946330566;0.015561753488416295;0.7177711704706919;-0.013437033933383788;0.7179896015449039
40.554954;1.0444628604577344;0.8331435713792226;0.7977291039998833;4.577137466376512e-05;4.380100750162412e-05;1.0448574440217318;9.999699884959062;0.8334130197497145;0.015562196270672799;0.015561763226025616;0.7177721235437274;-0.013438033828557796;0.7179904832299018
40.564954;1.0444621944642878;0.8331440709485973;0.7977288803360227;4.577171605286092e-05;4.38010229099995e-05;1.044854053099905;9.999696854724535;0.8334138802112772;0.015562184627999773;0.015561773030019849;0.7177731287176352;-0.013438033711766415;0.7179913965916804
40.574954;1.0444615569473694;0.8331446039828575;0.7977285835567973;4.577204122297767e-05;4.380105201010449e-05;1.0448506166447007;9.999693999968823;0.8334147873266127;0.015562173000728922;0.015561782920231986;0.7177741820604294;-0.013438033584818947;0.7179923554579927
40.584954;1.044460944290023;0.8331451745626024;0.7977282127830264;4.577234873878296e-05;4.3801095686253635e-05;1.0448471457404056;9.999691377546451;0.833415741677495;0.015562161367908276;0.015561792922276432;0.7177752792061427;-0.013438033449156632;0.7179933533375316
40.594954;1.0444603546353604;0.833145786741113;0.7977277676660096;4.577263781637437e-05;4.380115453613163e-05;1.0448436520889766;9.999689050522509;0.8334167451002616;0.015562149714553873;0.015561803071907788;0.7177764154425986;-0.013438033305649003;0.717994382208019
40.604954;1.0444597883231292;0.8331464438014174;0.7977272484539842;4.5772908127078515e-05;4.380122867599319e-05;1.044840146773846;9.999687085908088;0.8334177998741357;0.015562138033081168;0.01556181340161525;0.7177775854500194;-0.01343803315479229;0.7179954337070095
40.614954;1.0444592479679278;0.8331471479793211;0.7977266558570856;4.577315973330215e-05;4.3801317620541945e-05;1.0448366390700279;9.999685548601867;0.8334189080992401;0.015562126320057877;0.015561823938200959;0.7177787830780264;-0.013438032997160392;0.7179965000298172
40.624954;1.0444584376248673;0.8331476608063334;0.7977259908890054;4.501257876209521e-05;4.307301766166277e-05;1.0448331368904697;9.999684492285565;0.8334200717844347;0.01556211457164296;0.015561834707869855;0.717780001621624;-0.013438032833598972;0.7179975736783585
40.634954;1.0444579638003584;0.8331484619908807;0.7977252543888713;4.501279540032832e-05;4.3073133298632006e-05;1.0448296485155566;9.999683954066036;0.8334212929626464;0.015562102784408362;0.015561845722667283;0.7177812346244088;-0.013438032665055786;0.717998646692209
40.644954;1.0444575307192236;0.8331489627859314;0.7977241130092172;4.611987494098704e-05;4.41330021011342e-05;1.0448261832052865;9.999683956723066;0.8334225736894804;0.015562090962290892;0.015561856959083081;0.7177824764055211;-0.01343803249244132;0.7179997103908348
40.654954;1.0444571419373976;0.8331498604804167;0.7977232352813233;4.6120064073785955e-05;4.413313893324282e-05;1.0448227499428444;9.999684511308278;0.8334239157771776;0.0155620791176453;0.01556186835186845;0.7177837216023885;-0.013438032316605628;0.7180007557355298
40.664954;1.0444567995870875;0.8331508058794008;0.7977222889543739;4.612024279989228e-05;4.413328388445383e-05;1.0448193559562458;9.999685619660193;0.8334253200527034;0.015562067261492424;0.015561879803505088;0.71778496451351;-0.013438032138225005;0.7180017738179271
40.674954;1.044456503834013;0.8331517978195734;0.797721276799972;4.612041311495773e-05;4.413343513290243e-05;1.0448160063678738;9.999687279100165;0.8334267859159296;0.015562055394848263;0.015561891196321165;0.7177861994409961;-0.013438031957671357;0.7180027563345441
40.684954;1.0444562528712724;0.833152834093949;0.7977202017985163;4.6120576652606944e-05;4.413359067458533e-05;1.044812705048877;9.999689481391586;0.8334283118160332;0.015562043507076339;0.015561902401926439;0.7177874217142566;-0.013438031774899287;0.7180036959599605
40.694954;1.0444560440256332;0.8331539116685917;0.7977190664425554;4.612073479598928e-05;4.4133748481093306e-05;1.0448094560043393;9.999692210457654;0.8334298961797741;0.015562031574899484;0.015561913292603514;0.7177886281153826;-0.013438031589337459;0.7180045864420739
40.704954;1.0444558749966126;0.8331550269873826;0.7977178728109047;4.612088880914487e-05;4.4133906683813294e-05;1.0448062642565856;9.999695447758967;0.8334315381060576;0.015562019557169848;0.015561923755717466;0.7177898161822953;-0.013438031400034493;0.7180054224957001
40.714954;1.044455744166242;0.8331561764178999;0.7977166230638358;4.612103971097368e-05;4.413406363327184e-05;1.0448031359877212;9.999699177713222;0.8334332374603791;0.015562007394780357;0.01556193370206056;0.7177909830680508;-0.013439031206047641;0.7180062184734749
40.724954;1.0444556501598798;0.8331573566418827;0.7977153197086853;4.612118810142072e-05;4.413421794623843e-05;1.0448000783097406;9.99970338603844;0.833434994549213;0.015561995025947462;0.015561943058480259;0.7177921248361704;-0.013439031006732502;0.7180069338087618
40.734954;1.0444565449883396;0.8331593254803419;0.7977139654306148;4.5881637513379946e-05;4.39048390842411e-05;1.0447970986966857;9.999708054974636;0.8334368095707115;0.01556198240649261;0.015561951749722693;0.7177932365314673;-0.013439030801768337;0.7180075858166639
40.744954;1.0444565188801442;0.833160558479316;0.7977125626883951;4.588178134921016e-05;4.390498467149328e-05;1.044794204232512;9.999713164373553;0.8334386816797748;0.015561969519912096;0.015561959687262282;0.7177943130552112;-0.013439030591033737;0.7180081745546838
40.754954;1.0444565238846788;0.8331618133624169;0.7977111137913987;4.5881923184751325e-05;4.390512404612683e-05;1.0447914006632175;9.999718696597178;0.8334406084079299;0.015561956373509588;0.01556196678083426;0.7177953500341201;-0.013439030374553084;0.7180087003585438
40.764954;1.0444565599783324;0.833163086192469;0.7977096211659671;4.58820634181559e-05;4.3905255792657896e-05;1.0447886913952689;9.999724637434571;0.8334425862855697;0.015561942985446406;0.015561972962274497;0.717796343541567;-0.013439030152460582;0.7180091629978756
40.774954;1.0444566287098755;0.8331643722953926;0.7977080876639245;4.588220242111632e-05;4.390537849669774e-05;1.044786077395084;9.999730977054535;0.8334446118275214;0.015561929371433336;0.015561978190895227;0.7177972894150784;-0.013439029924852243;0.7180095620541563
40.784954;1.0444567319612201;0.8331653180240906;0.7977061829817699;4.698921947935603e-05;4.4965232806052845e-05;1.044783558200524;9.999737708005137;0.8334466819191109;0.015561915540862998;0.015561982443541539;0.7177981836752895;-0.013439029691699985;0.7180098977462338
40.794954;1.0444568711748055;0.8331666162599184;0.797704579600936;4.6989357455690285e-05;4.496533399559251e-05;1.044781132970138;9.999744814608112;0.8334487934835243;0.015561901504892985;0.01556198571553912;0.7177980234954517;-0.013439029452985326;0.7180091711878659
40.804954;1.0444570471314796;0.8331679140485132;0.7977029489310747;4.698949614765728e-05;4.496542306984767e-05;1.0447798009258458;9.999752267140842;0.8334509425079314;0.01556188728163054;0.01556198802638259;0.71779880730926;-0.01343902920900671;0.7180093831744827
40.814954;1.0444572595684172;0.8331692084522796;0.7977012966108288;4.6989636489816534e-05;4.496549931365491e-05;1.044777561584001;9.99976003061317;0.8334531234979237;0.015561872889985609;0.015561989417502952;0.7177995340203368;-0.013439028960663658;0.7180095348174328
40.824954;1.0444575071378575;0.8331704981809881;0.7976996280619056;4.6989779217127956e-05;4.496556247824236e-05;1.0447754147294412;9.999768076232934;0.8334553304105026;0.015561858350838212;0.015561989949351002;0.7178002020955117;-0.013439028709452133;0.7180096264076433
40.834954;1.0444577874183956;0.8331717831418338;0.7976979482188276;4.698992482434786e-05;4.496561309606577e-05;1.0447733597852111;9.999776383583525;0.8334575578827754;0.015561843702864944;0.01556198969880109;0.7178008091843462;-0.013439028457161092;0.718009657398894
40.844954;1.044458096613482;0.8331730635197769;0.7976962614859993;4.699007362964225e-05;4.496565244648524e-05;1.0447713955474807;9.999784936717036;0.8334598009863625;0.015561829007281045;0.015561988755706158;0.717801352408146;-0.013439028205573718;0.7180096271087152
40.854954;1.044458429587598;0.8331743390246679;0.7976945715655405;4.699022575436504e-05;4.496568220624375e-05;1.0447695210480943;9.999793718995774;0.8334620539718924;0.015561814330896505;0.015561987225347872;0.7178018289319857;-0.013439027956315616;0.7180095355510471
40.864954;1.0444587796809326;0.833175608179823;0.7976928814764515;4.6990381075325486e-05;4.496570408769866e-05;1.044767736393306;9.999802710278434;0.8334643097629328;0.015561799732540973;0.015561985231824095;0.7178022365138315;-0.01343902771075422;0.7180093833289
40.874954;1.0444591380454489;0.833176868043775;0.7976911941779682;4.6990539416418206e-05;4.496571960926593e-05;1.044766042637121;9.999811888717952;0.8334665604454702;0.015561785266274228;0.015561982916641529;0.7178025737011591;-0.013439027469977938;0.7180091710964492
40.884954;1.0444594935671683;0.8331781149840678;0.7976895130283995;4.699070074919612e-05;4.496573001887492e-05;1.0447644414510573;9.99982123244974;0.8334687977891527;0.015561770985896008;0.015561980437969537;0.7178028395900047;-0.01343902723486197;0.7180088995066399
40.894954;1.0444598334081436;0.8331793454270897;0.7976878414080197;4.699086513071933e-05;4.4965736389990605e-05;1.0447629349835785;9.999830723768552;0.8334710139334391;0.015561756942797966;0.015561977965156182;0.7178030335591837;-0.013439027006144794;0.7180085695368594
40.904954;1.044460144079887;0.8331805554303482;0.7976861818482167;4.699103257677136e-05;4.49657397392733e-05;1.0447615252170368;9.999840358496177;0.8334732024880188;0.015561743183478275;0.015561975665325826;0.71780315513857;-0.013439026784501687;0.7180081825175987
40.914954;1.0444604132881523;0.8331817400851628;0.7976845355008245;4.699120293244927e-05;4.496574110142518e-05;1.0447602131769431;9.999850148525782;0.8334753589934684;0.015561729749895612;0.015561973692731754;0.7178032043535925;-0.013439026570579011;0.7180077397797593
40.924954;1.0444606315485636;0.8331828939580361;0.7976829026610132;4.699137576079523e-05;4.496574166860819e-05;1.0447589991848407;9.999860113258137;0.8334774804610264;0.015561716686541098;0.015561972182477903;0.7178031822467971;-0.013440026364981955;0.7180072614545234
40.934954;1.044460792597347;0.8331840119620582;0.797681283555623;4.6991550444497225e-05;4.496574277950561e-05;1.0447578839419875;9.999870268715041;0.8334795649377575;0.015561704047070064;0.015561971246759608;0.7178030903769361;-0.01344002616817134;0.7180067123958132
40.944954;1.0444608925689274;0.8331850899702837;0.7976796784990382;4.699172644777313e-05;4.496574559319733e-05;1.044756868955601;9.999880618596297;0.8334816114023573;0.015561691884944145;0.015561970975913749;0.7178029299242255;-0.013440025980312121;0.7180061151396099
40.954954;1.0444609283974433;0.8331861253450698;0.7976780881505944;4.699190335007472e-05;4.496575078645659e-05;1.0447559556183412;9.999891149525396;0.8334836196228507;0.01556168023377837;0.01556197143975563;0.7178027015674144;-0.013440025801297991;0.7180054747717002
40.964954;1.0444608967241136;0.8331867682992603;0.7976761798933831;4.809895943286984e-05;4.602550043229015e-05;1.044755144146039;9.999901835304373;0.8334855898821849;0.015561669092810477;0.01556197268703098;0.7178024055818819;-0.01344002563091368;0.7180047969748332
40.974954;1.0444607940370754;0.8331877162591607;0.7976746229997138;4.809913593263227e-05;4.6025510762451445e-05;1.044754433746826;9.999912649260562;0.8334875229667782;0.01556165842899391;0.01556197474817517;0.7178020416939748;-0.013440025469005806;0.7180040877506745
40.984954;1.0444606172283006;0.8331886196878419;0.797673084189465;4.8099310599317473e-05;4.6025523552892264e-05;1.0447538233262406;9.999923572970243;0.8334894203170736;0.015561648196864623;0.015561977636975161;0.7178016090043814;-0.01344002531563003;0.7180033533770451
40.994954;1.0444603640779277;0.8331894765223333;0.7976715635600095;4.809948251878848e-05;4.602553863818872e-05;1.0447533115564798;9.999934592021374;0.8334912835996715;0.015561638354713202;0.015561981345379238;0.7178011064468736;-0.013440025170941063;0.7180026000468072
41.004954;1.0444600340425398;0.8331902841559238;0.7976700614487131;4.809965108939398e-05;4.6025555862802795e-05;1.0447528966167572;9.999945686765246;0.833493114221004;0.015561628862409013;0.015561985841372885;0.7178005337549639;-0.013440025034845024;0.7180018333008922
41.014954;1.0444596289509787;0.833191040895086;0.7976685788155358;4.8099815941139904e-05;4.6025575179856205e-05;1.0447525762504914;9.999956831630136;0.833494913848751;0.015561619670458354;0.01556199107302095;0.7177998920256589;-0.013440024906858233;0.718001057696366
41.024954;1.0444591525876183;0.8331917466489615;0.7976671171247351;4.8099977039299036e-05;4.602559659488773e-05;1.0447523480958567;9.999968004215487;0.8334966850214767;0.01556161071586249;0.015561996969740305;0.7177991834764257;-0.013440024786289684;0.7180002768418144
41.034954;1.0444586094620063;0.8331924026882718;0.7976656786298113;4.81001347438568e-05;4.60256201460731e-05;1.0447522097473023;9.999979193196397;0.8334984307053133;0.01556160193466958;0.015562003444684515;0.7177984108110127;-0.01344002467237338;0.7179994934545644
41.044954;1.0444580034773525;0.8331930110069697;0.7976642669731391;4.8100289606526874e-05;4.6025645940330176e-05;1.0447521584875181;9.999990393794983;0.83350015340904;0.01556159328003077;0.015562010403985074;0.7177975765168865;-0.013440024564201174;0.717998709066827
41.054954;1.0444573364909793;0.8331935732113795;0.7976628867743414;4.810044205979435e-05;4.602567409093533e-05;1.0447521913976427;10.00000159540331;0.8335018547493965;0.015561584721067986;0.015562017754276332;0.7177966827372162;-0.0134400244607011;0.7179979238454143
41.064954;1.0444566079164688;0.8331940895816968;0.7976615422501333;4.8100592156192906e-05;4.602570458045338e-05;1.0447523060644672;10.000012779492598;0.8335035357524043;0.015561576224930788;0.015562025401979823;0.7177957320836587;-0.013440024360713605;0.7179971372281218
41.074954;1.044455816100713;0.8331945591680265;0.7976602361358125;4.810073944080453e-05;4.602573713711102e-05;1.0447525011655912;10.000023929815509;0.8335051975312625;0.015561567749882608;0.015562033249562212;0.7177947284837619;-0.013440024263033624;0.7179963488331513
41.084954;1.0444549597238355;0.8331949802556802;0.7976589694203103;4.810088304513516e-05;4.6025771212150884e-05;1.0447527764847095;10.000035036419648;0.8335068417788039;0.01556155925612443;0.015562041194373178;0.7177936772793383;-0.013440024166353391;0.7179955587649607
41.094954;1.0444540383556464;0.8331953506673119;0.7976577417675981;4.8101021986090065e-05;4.602580612530193e-05;1.0447531324025636;10.000046088762646;0.8335084708525583;0.015561550719610033;0.01556204913469967;0.7177925849722583;-0.013440024069135423;0.7179947674267758
41.104954;1.044453052763604;0.8331956682650719;0.7976565521990157;4.810115541004946e-05;4.602584134058719e-05;1.044753568665068;10.000057071678528;0.8335100873276656;0.01556154214299033;0.015562056984748555;0.7177914591421706;-0.013440023969611895;0.7179939754452234
41.114954;1.044452004688675;0.8331959312709694;0.7976554000044664;4.8101282782071175e-05;4.60258766510789e-05;1.0447540833473796;10.00006796661072;0.8335116931812707;0.015561533560530333;0.015562064684857352;0.7177903081459488;-0.013440023865926154;0.717993183957019
41.124954;1.0444508959603922;0.8331961379117835;0.7976542859536941;4.81014041008809e-05;4.6025912163961965e-05;1.0447546733771635;10.000078750031573;0.8335132892843027;0.015561525031330306;0.015562072194343628;0.7177891401908065;-0.01344002375628824;0.7179923946419109
41.134954;1.044449727906326;0.8331962861033816;0.7976532125417725;4.8101519826994945e-05;4.6025948259082124e-05;1.044755335528471;10.000089392024774;0.833514875792617;0.015561516625720149;0.015562079472449437;0.717787962518987;-0.013440023639205594;0.7179916091810874
41.144954;1.0444485020107226;0.8331963736613833;0.7976521828967293;4.810163060146813e-05;4.602598547651255e-05;1.044756066393705;10.000099857345752;0.83351645314953;0.015561508419591079;0.015562086460883874;0.7177867814757645;-0.01344002351363936;0.7179908290795203
41.154954;1.044447221343639;0.833196398562979;0.7976512000758423;4.810173715456857e-05;4.6026024206125144e-05;1.0447568621354901;10.00011010255187;0.8335180226383442;0.015561500499565782;0.01556209307810056;0.7177856032237684;-0.013440023378779758;0.7179900563060391
41.164954;1.0444458912838257;0.8331963592811548;0.7976502672376796;4.8101840243444876e-05;4.6026064324879654e-05;1.0447577189054262;10.00012007147359;0.8335195857539943;0.015561492961660298;0.015562099224747418;0.7177844342784702;-0.013440023233649078;0.7179892935752344
41.174954;1.044444519003939;0.8331962554415222;0.797649387567997;4.810194037287982e-05;4.6026105017534067e-05;1.0447586331902232;10.000129696243137;0.8335211428925252;0.015561485900747563;0.015562104796076818;0.7177832812638493;-0.013440023077038165;0.7179885435350418
41.184954;1.0444431124238431;0.8331960880595145;0.7976485638753237;4.810203754181909e-05;4.602614503053407e-05;1.0447596017574654;10.000138903971212;0.8335226924907855;0.015561479408045843;0.015562109697270244;0.7177821501767269;-0.013440022907772556;0.7179878079065523
41.194954;1.0444416793674127;0.833195858868333;0.7976477986913476;4.8102131274623036e-05;4.602618325676059e-05;1.0447606219825707;10.000147624568276;0.8335242313841262;0.015561473575193335;0.015562113855327816;0.7177810460202529;-0.013440022724966859;0.7179870873532005
41.204954;1.0444402270305104;0.8331955695749461;0.7976470948060775;4.8102220864056225e-05;4.6026219203671676e-05;1.0447616923792389;10.000155796625357;0.8335257563107386;0.015561468489204457;0.015562117227754062;0.7177799732550101;-0.013440022528135153;0.7179863818200626
41.214954;1.0444387619342963;0.8331952219121598;0.7976464553428024;4.810230559608512e-05;4.602625309178536e-05;1.0447628124857786;10.00016337294018;0.8335272648971229;0.015561464217752055;0.015562119805590949;0.7177789363555446;-0.01344002231710261;0.7179856909585535
41.224954;1.044437290333267;0.8331948181915876;0.797645883484083;4.8102384802556574e-05;4.602628565399666e-05;1.0447639825607304;10.0001703252461;0.8335287550168751;0.015561460799167086;0.015562121597720873;0.7177779398107642;-0.013440022091821028;0.7179850143133443
41.234954;1.0444358182608267;0.8331943611175336;0.7976453826344303;4.810245779166659e-05;4.602631793466262e-05;1.0447652036515123;10.000176642752777;0.833530224132304;0.015561458246632066;0.015562122603681986;0.7177769880653583;-0.013440021852342892;0.7179843516172699
41.244954;1.0444343509340168;0.8331938526948592;0.7976449564898581;4.810252381092756e-05;4.602635120850276e-05;1.04476647720062;10.000182324331194;0.8335316692670922;0.015561456558199103;0.015562122800630889;0.7177760856183506;-0.013440021598978195;0.7179837031699711
41.254954;1.044433845897949;0.8331940544903501;0.7976446084118489;4.7862887615614754e-05;4.579685803227061e-05;1.044767804116559;10.000187369543747;0.833533086531064;0.01556145572315166;0.015562122144388069;0.7177752369432101;-0.013440021332511713;0.7179830695932911
41.264954;1.0444323978839904;0.8331934448238104;0.7976443407830685;4.7862937260983075e-05;4.579689693772879e-05;1.0447691843988507;10.00019177356899;0.8335344707760024;0.015561455730044787;0.01556212057321564;0.7177744463780702;-0.013440021054350496;0.7179824514391082
41.274954;1.044430962175808;0.833192784122454;0.7976441548895546;4.786297749502796e-05;4.579693948699836e-05;1.0447706172389977;10.000195528759212;0.8335358159634503;0.015561456577602219;0.015562118012355127;0.7177737182920828;-0.013440020766468093;0.7179818491047151
41.284954;1.044429540557952;0.8331920716139228;0.7976440505984085;4.786300753230611e-05;4.579698541788152e-05;1.0447721009238378;10.000198630117184;0.8335371156108529;0.015561458274557145;0.015562114373060204;0.7177730573831481;-0.013440020471211385;0.7179812628870098
41.294954;1.0444281352786517;0.8331913060465393;0.7976440263189345;4.786302647609831e-05;4.579703416483974e-05;1.0447736325296975;10.00020108192336;0.8335383633726365;0.015561460823124457;0.015562109554877298;0.717772468670881;-0.013440020171148688;0.717980693392223
41.304954;1.044426748774994;0.8331901371295722;0.797643745656156;4.8969913308836496e-05;4.6856827007941776e-05;1.0447752079191528;10.000202904168418;0.8335395537240556;0.015561464205975957;0.015562103462882093;0.7177719569695465;-0.013440019868899438;0.7179801418400461
41.314954;1.0444253840330016;0.833189261031;0.7976438739469914;4.896990695395375e-05;4.685687922887485e-05;1.0447768226794039;10.000204135063564;0.833540682112519;0.015561468387253552;0.015562096020593682;0.7177715262391955;-0.01344001956683966;0.7179796097705577
41.324954;1.0444240451606066;0.8331883281590271;0.7976440751774126;4.896988619061819e-05;4.6856931844940003e-05;1.044778473099971;10.00020482594457;0.8335417445439498;0.015561473310046422;0.015562087162527742;0.7177711795009574;-0.013440019266760226;0.7179790984953948
41.334954;1.0444227371844916;0.8331873391720814;0.7976443477047878;4.8969849711604584e-05;4.685698379465249e-05;1.0447801557494407;10.000205031122155;0.8335427374629326;0.015561478894628687;0.015562076828429314;0.7177709192508644;-0.013440018969540704;0.7179786086152258
41.344954;1.0444214651045949;0.8331862966957786;0.7976446895614913;4.8969796490621984e-05;4.685703406440061e-05;1.0447818668829458;10.00020480343529;0.8335436585360085;0.015561485058433647;0.015562064978217008;0.7177707475857491;-0.01344001867505264;0.7179781398819268
41.354954;1.0444202330101737;0.8331852050553388;0.7976450978712647;4.896972612180871e-05;4.685708173503228e-05;1.0447836030323314;10.000204199219484;0.8335445071981017;0.015561491742094199;0.015562051603620737;0.7177706658656762;-0.013440018382469774;0.717977691368844
41.364954;1.044419043665989;0.8331840695917988;0.7976455690014741;4.8969638873121986e-05;4.6857125974417986e-05;1.0447853614283527;10.000203282394086;0.8335452837555563;0.01556149891815384;0.015562036719364134;0.7177706744581122;-0.013440018090720327;0.7179772613654745
41.374954;1.0444178982314376;0.8331828962639657;0.7976460990684419;4.896953545688235e-05;4.685716602580805e-05;1.0447871398227064;10.000202119470739;0.8335459880110669;0.015561506583109817;0.015562020356417515;0.7177707729030326;-0.01344001779883236;0.7179768469540959
41.384954;1.0444167963945141;0.8331816916272518;0.7976466845510859;4.896941667754539e-05;4.6857201099272165e-05;1.0447889368260186;10.000200769959159;0.8335466189224892;0.015561514742894621;0.015562002566252706;0.717770960335318;-0.013440017506087627;0.7179764441520221
41.394954;1.0444157373668546;0.8331804624946596;0.7976473226178222;4.896928321706e-05;4.685723044324158e-05;1.044790752220127;10.000199282009401;0.8335471755120178;0.01556152340588265;0.015561983415920338;0.7177712354433465;-0.013440017211923777;0.7179760489388863
41.404954;1.0444147209510553;0.8331792153542809;0.7976480109847002;4.896913567789469e-05;4.685725362361768e-05;1.0447925866012486;10.00019769450179;0.8335476579536888;0.015561532584924546;0.015561962972558544;0.7177715957533107;-0.013440016915744733;0.7179756583317652
41.414954;1.044413747674492;0.8331779564718834;0.7976487479403287;4.896897479868531e-05;4.6857270489229155e-05;1.044794440846938;10.000196040249815;0.8335480674695637;0.015561542297488769;0.015561941298666034;0.7177720372724673;-0.013441016616865085;0.7179752891068463
41.424954;1.044412817951957;0.8331766924026639;0.7976495327501666;4.896880169827398e-05;4.685728093246222e-05;1.0447963152231754;10.000194349112034;0.8335484052560785;0.01556155256104138;0.01556191846102515;0.7177725550218104;-0.013441016314543437;0.717974901909794
41.434954;1.0444119310482702;0.8331754299294696;0.7976503655411181;4.89686179044015e-05;4.685728488875567e-05;1.0447982083876117;10.000192649545458;0.8335486718280967;0.01556156338932943;0.015561894538304196;0.7177731438586415;-0.013441016007960214;0.7179745131272494
41.444954;1.044411084632032;0.833174175805673;0.7976512462254749;4.896842510484165e-05;4.685728242117788e-05;1.0448001174638253;10.000190965757966;0.8335488669976354;0.015561574794745507;0.015561869621342865;0.7177737988830356;-0.013441015696276152;0.7179741205209768
41.454954;1.0444102752002742;0.8331729370854702;0.7976521736973288;4.896822495081772e-05;4.6857273796500814e-05;1.044802038799745;10.000189315793575;0.8335489901841862;0.015561586792154714;0.015561843808005318;0.7177745150922821;-0.013441015378819548;0.7179737224929514
41.464954;1.0444094989212651;0.8331717214936282;0.7976531463926384;4.896801915163639e-05;4.6857259617080033e-05;1.0448039681202488;10.000187717557253;0.8335490413961539;0.01556159940442914;0.015561817197077648;0.7177752868460656;-0.01344101505518294;0.7179733180809981
41.474954;1.044408751973478;0.8331705372527023;0.797654163334946;4.8967809658119454e-05;4.685724076704506e-05;1.0448059003840098;10.000186197969692;0.8335490222288614;0.015561612677815445;0.01556178988512303;0.7177761079670779;-0.013441014725182774;0.7179729064977889
41.484954;1.044408030391184;0.8331693928099984;0.7976552242627212;4.89675985712273e-05;4.6857218134563766e-05;1.0448078301137014;10.00018479586431;0.8335489356055358;0.015561626685791384;0.015561761960846045;0.7177769723569295;-0.013441014388685713;0.7179724868081914
41.494954;1.044407330503373;0.8331682963889219;0.7976563287951092;4.896738787391434e-05;4.685719243240395e-05;1.0448097519131516;10.000183556678339;0.8335487848015362;0.015561641498006764;0.015561733499007703;0.7177778745545992;-0.01344101404542273;0.7179720577446653
41.504954;1.0444066497766713;0.8331672551056385;0.7976574756178483;4.8967179377299974e-05;4.6857164313874975e-05;1.0448116607909925;10.000182525044659;0.8335485726786483;0.015561657146620514;0.01556170456320533;0.7177788098814112;-0.013441013695095516;0.7179716174974748
41.514954;1.0444059864901105;0.8331662744628061;0.7976586622496742;4.8966974794689885e-05;4.685713462665135e-05;1.0448135521226292;10.000181743277198;0.8335483009186084;0.015561673627155312;0.01556167520944943;0.7177797739852392;-0.013441013337738679;0.7179711639989126
41.524954;1.0444053386313215;0.8331653585823982;0.7976598851210672;4.896677566123963e-05;4.685710441659843e-05;1.0448154212306284;10.000181250938393;0.8335479698605767;0.015561690916857518;0.015561645486942348;0.717780761977476;-0.013441012973947192;0.7179706955441136
41.534954;1.0444047037639885;0.8331645104345645;0.7976611397509693;4.89665832460005e-05;4.6857074691577923e-05;1.044817263195653;10.000181078307351;0.8335475795966687;0.01556170897961421;0.015561615444219646;0.7177817679836381;-0.013441012604624124;0.7179702112953348
41.544954;1.0444040794379015;0.8331637316705764;0.7976624207427827;4.896639865817385e-05;4.685704631541896e-05;1.0448190736197736;10.000181245329323;0.8335471310749413;0.015561727757763452;0.015561585131828893;0.7177827856013473;-0.013441012230554846;0.717969711562752
41.554954;1.044403462965271;0.8331630223925132;0.7976637213581391;4.8966222968891375e-05;4.685701999648709e-05;1.0448208498502833;10.000181769897436;0.833546625976368;0.015561747172173986;0.01556155459707864;0.7177838082941064;-0.0134410118524686;0.717969197545914
41.564954;1.044402851195352;0.8331623814250196;0.7976650337473693;4.89660571028857e-05;4.6856996165598605e-05;1.0448225913202334;10.000182668430236;0.833546065939313;0.015561767140772429;0.01556152388690054;0.7177848289937155;-0.01344101147136585;0.717968670800193
41.574954;1.0444022412447258;0.8331618072781154;0.7976663505775278;4.8965901570718e-05;4.685697482990591e-05;1.0448242990746204;10.00018394602726;0.83354545230992;0.015561787592926188;0.015561493054500622;0.7177858399524865;-0.013441011088502229;0.7179681330290703
41.584954;1.044401631657652;0.8331612990628191;0.797667666535989;4.896575639000663e-05;4.6856955586545826e-05;1.0448259757249976;10.000185594668496;0.8335447867315658;0.01556180845702896;0.015561462154893221;0.717786833516851;-0.013440010705119151;0.7179675673466687
41.594954;1.044401022894774;0.8331608566681865;0.7976689784470028;4.896562132334848e-05;4.685693784493357e-05;1.0448276256499172;10.000187604109318;0.8335440722207025;0.015561829645503742;0.015561431243627168;0.7177878030859094;-0.013440010322298029;0.7179670129932252
41.604954;1.0444004167892553;0.833160480468074;0.797670284508891;4.8965496067551e-05;4.6856921068533706e-05;1.044829254120303;10.000189968259983;0.8335433138500488;0.01556185106128701;0.015561400383967952;0.7177887433857131;-0.013440009940965425;0.7179664527476273
41.614954;1.04439981566427;0.8331601710055946;0.7976715836034325;4.896538012989925e-05;4.685690478893868e-05;1.044830865736132;10.000192683430416;0.8335425181177425;0.015561872604055343;0.015561369643073685;0.717789649907901;-0.013440009561924152;0.7179658878356315
41.624954;1.0443992220872897;0.8331599287957779;0.7976728753294238;4.896527263245525e-05;4.6856888485912894e-05;1.0448324638448845;10.00019574788197;0.8335416918462552;0.015561894162790288;0.015561339080950072;0.7177905184177392;-0.013440009186025689;0.717965319529771
41.634954;1.0443986387987818;0.8331597544298031;0.7976741602268652;4.896517234016814e-05;4.685687166061561e-05;1.044834050992153;10.000199156330249;0.8335408421370424;0.015561915616190919;0.015561308749694372;0.7177913450301334;-0.013440008814470793;0.7179647494195649
41.644954;1.0443980682733676;0.8331596488133686;0.7976754392858346;4.8965077939187666e-05;4.68568540462699e-05;1.0448356293898875;10.000202887474176;0.833539977064205;0.015561936849374264;0.015561278697556517;0.7177921261189726;-0.01344000844887086;0.7179641794945464
41.654954;1.0443975123046283;0.83315961281979;0.7976767133746768;4.896498838529097e-05;4.685683569570561e-05;1.0448372009680964;10.000206901397371;0.8335391060507363;0.0155619577665136;0.015561248969770368;0.7177928579910395;-0.013440008090959818;0.7179636121171237
41.664954;1.0443969713861816;0.8331596466607212;0.7976779834144483;4.896490297937318e-05;4.685681703428605e-05;1.0448387672391464;10.000211151429987;0.8335382398091045;0.015561978289475328;0.015561219607873591;0.7177935370037107;-0.013440007742273758;0.7179630500646699
41.674954;1.0443964447422527;0.8331597502622544;0.7976792507599794;4.896482115371289e-05;4.6856798956771056e-05;1.0448403294625517;10.00021559493793;0.8335373899741334;0.015561998352561722;0.015561190644161624;0.7177941600445814;-0.013440007404079107;0.7179624965477523
41.684954;1.0443959322711218;0.833159924456419;0.7976805171892464;4.896474241806999e-05;4.685678284026712e-05;1.0448418889696285;10.00022019450144;0.8335365682581816;0.015562017896508509;0.015561162097042327;0.7177947249555167;-0.013440007077551348;0.7179619548924792
41.694954;1.0443954364536576;0.8331601714821146;0.797681784732157;4.896466652745641e-05;4.685677042891856e-05;1.0448434471993906;10.000224915061796;0.8335357854394292;0.015562036855554769;0.015561133977279155;0.7177952306266655;-0.013440006763894152;0.7179614281170258
41.704954;1.0443949619606179;0.8331604943764465;0.7976830555009938;4.8964593525924115e-05;4.685676371307064e-05;1.0448450053386011;10.00022972196163;0.8335350508080025;0.015562055147278125;0.015561106299856155;0.7177956764645015;-0.013440006464218624;0.7179609187102113
41.714954;1.0443945143022526;0.8331608960459053;0.7976843313155392;4.896452366724896e-05;4.6856764926445196e-05;1.0448465637713085;10.000234581006517;0.8335343720925825;0.015562072687512576;0.01556107909047119;0.7177960616207757;-0.013440006179459051;0.7179604284427687
41.724954;1.0443940992583902;0.8331613784598427;0.7976856133771006;4.896445745475227e-05;4.6856776466991865e-05;1.0448481218186376;10.000239458963122;0.8335337555342018;0.01556208942025703;0.01556105238004427;0.7177963848159837;-0.013440005910338542;0.7179599581616205
41.734954;1.044393722221081;0.8331619421179004;0.7976869023645266;4.896439577869729e-05;4.685680064360087e-05;1.0448496780044576;10.000244322477469;0.8335332060599044;0.015562105327384739;0.01556102619372918;0.7177966447599224;-0.013440005657151538;0.7179595077582237
41.744954;1.044393387086421;0.8331625863296693;0.7976881985584192;4.896434001667833e-05;4.685683945294873e-05;1.0448512303705624;10.000249138312265;0.8335327275951375;0.015562120412227333;0.015561000544382706;0.7177968405007724;-0.01344000541964351;0.7179590764258296
41.754954;1.044393095809471;0.8331633100655467;0.7976895018526551;4.8964292067662435e-05;4.6856894385106e-05;1.0448527763337512;10.000253878695172;0.8335323230959916;0.015562134676281446;0.015560975430626635;0.7177969712911333;-0.013440005197210517;0.7179586631440431
41.764954;1.044392848589012;0.8331641122642132;0.797690812001536;4.896425417739065e-05;4.6856966321342415e-05;1.0448543124758265;10.000258526734223;0.8335319943538411;0.015562148102917782;0.015560950838304301;0.7177970361510466;-0.01344000498909974;0.7179582671201946
41.774954;1.044392644203251;0.833165340291998;0.7976924627323321;4.785734851152074e-05;4.579731362422497e-05;1.0448558344766627;10.000263074183517;0.8335317424549036;0.015562160657741674;0.015560926740049295;0.7177970335362643;-0.013440004794496457;0.717957887898531
41.784954;1.044392480273048;0.8331662944124721;0.7976937857760862;4.785733675554684e-05;4.579742000371638e-05;1.0448573370291772;10.000267513563562;0.8335315687451446;0.015562172303221617;0.015560903091946288;0.7177969613615041;-0.013440004612697945;0.7179575250071448
41.794954;1.0443923531524497;0.8331673204331767;0.7976951140415546;4.785733998377088e-05;4.579754281400801e-05;1.0448588144243356;10.000271828954753;0.8335314751030871;0.0155621830072545;0.015560879840495766;0.7177968176981083;-0.013440004443308734;0.7179571772155715
41.804954;1.044392257971092;0.8331684148315397;0.7976964455278883;4.7857358771896434e-05;4.5797681283778485e-05;1.0448602616408136;10.000275991326959;0.8335314631899923;0.015562192744037463;0.015560856941556874;0.7177966017516729;-0.013440004286257728;0.7179568417792391
41.814954;1.0443921889081533;0.8331695738694131;0.7976977776956559;4.785739331512164e-05;4.579783478382578e-05;1.0448616747654034;10.000279965225403;0.8335315331641986;0.01556220149776624;0.015560834377145262;0.7177963138244574;-0.01344000414169169;0.7179565143293424
41.824954;1.0443911853269934;0.8331700326363151;0.7976991083671945;4.8097137805139496e-05;4.6027531507424354e-05;1.044863050869079;10.000283718899638;0.8335316824864167;0.015562209257780575;0.015560812159103328;0.7177959544023761;-0.013440004009878388;0.7179561896408986
41.834954;1.0443911471727003;0.8331713081316623;0.7977004360621983;4.8097202484128847e-05;4.602771325303389e-05;1.0448643878651769;10.000287227347401;0.8335319058345365;0.015562216003930516;0.015560790316956827;0.7177955237975674;-0.01344000389104749;0.7179558624540271
41.844954;1.044391113618699;0.8331726345010557;0.7977017594082653;4.8097280293784504e-05;4.602790793725798e-05;1.0448656842275912;10.000290471645956;0.8335321964698368;0.015562221699594158;0.015560768883889515;0.7177950223900538;-0.013440003785114597;0.7179555277835428
41.854954;1.0443910790141808;0.8331740061020895;0.797703076522277;4.809736938946058e-05;4.602811443585871e-05;1.0448669388424596;10.000293438011143;0.8335325478434158;0.015562226294636161;0.01556074789708217;0.7177944507199502;-0.013440003691512756;0.7179551814579342
41.864954;1.04439103950574;0.8331754162347026;0.7977043846923233;4.809746797983435e-05;4.6028331529181644e-05;1.044868151348552;10.000296118043497;0.8335329542971993;0.015562229730667707;0.01556072740228538;0.7177938094214319;-0.01344000360933773;0.7179548209899039
41.874954;1.0443909936576956;0.8331768573816255;0.7977056806064855;4.809757445527515e-05;4.602855838272521e-05;1.0448693224683805;10.000298513831295;0.8335334111863558;0.015562231948753544;0.015560707448851133;0.7177930991137098;-0.013440003537656094;0.7179544456097137
41.884954;1.0443909419083972;0.8331783221427445;0.7977069609171187;4.8097687309098914e-05;4.602879490717599e-05;1.0448704538425058;10.000300642506977;0.8335339149246422;0.015562232900816436;0.015560688084919568;0.7177923205921143;-0.013440003475604539;0.7179540554541393
41.894954;1.0443908844786727;0.8331798036670665;0.7977082228955329;4.809780515688226e-05;4.602904158905857e-05;1.0448715476470773;10.000302534314306;0.8335344625779025;0.015562232555290498;0.015560669361301939;0.7177914753630639;-0.01344000342220878;0.7179536510667794
41.904954;1.0443908201544807;0.8331812949096197;0.7977094646946472;4.809792685848443e-05;4.602929895428329e-05;1.0448726065127127;10.000304228411547;0.8335350512589059;0.01556223088630916;0.015560651336552008;0.7177905655643482;-0.013440003376340081;0.7179532334607076
41.914954;1.0443907466980513;0.8331827875354026;0.7977106847647811;4.8098051597024836e-05;4.602956719154731e-05;1.0448736335384459;10.000305768454822;0.8335356782159739;0.015562227860100641;0.015560634071818553;0.717789593352515;-0.013440003337030212;0.7179528042767314
41.924954;1.044390661605899;0.8331842716617203;0.797711881041944;4.809817889036367e-05;4.602984617144093e-05;1.0448746318243913;10.00030719594043;0.833536341266039;0.015562223441142036;0.015560617617248215;0.7177885608903537;-0.01344000330376719;0.7179523657766558
41.934954;1.0443905626575327;0.8331857367485725;0.7977130507848931;4.8098308511022345e-05;4.603013558384528e-05;1.044875604031901;10.000308544422438;0.8335370385894284;0.015562217608339559;0.015560602006467006;0.7177874707389283;-0.013440003276509765;0.7179519206435263
41.944954;1.044390448061587;0.8331871729823501;0.7977141908497775;4.809844026387353e-05;4.603043488573637e-05;1.044876552174629;10.000309843043697;0.83353776803733;0.015562210364758536;0.015560587258361683;0.7177863257201444;-0.013440003255587115;0.7179514716128297
41.954954;1.0443903160411891;0.8331885724040777;0.7977152978701028;4.8098573844230434e-05;4.6030743182754674e-05;1.0448774768553866;10.00031112863891;0.8335385268377183;0.01556220174594433;0.015560573375210721;0.717785128538154;-0.013440003241403084;0.7179510210553506
41.964954;1.0443901643777627;0.8331899296432995;0.7977163684332954;4.809870909377859e-05;4.60310594125025e-05;1.0448783768806476;10.000312450508636;0.8335393119505586;0.015562191822502828;0.015560560347188314;0.7177838819193608;-0.013440003233927468;0.7179505707824999
41.974954;1.0443899905492882;0.8331912418243111;0.7977173996349858;4.8098846430913247e-05;4.6031382789976413e-05;1.0448792503556406;10.000313861643457;0.8335401204199621;0.015562180690500076;0.015560548168474264;0.7177825888224646;-0.013440003232520426;0.717950121910501
41.984954;1.0443897923670324;0.8331925073793813;0.7977183899435171;4.8098986920957575e-05;4.603171303751057e-05;1.0448800957014222;10.000315409609483;0.8335409493148636;0.015562168464270337;0.015560536849398789;0.7177812520982666;-0.013440003236202846;0.717949674424048
41.994954;1.044389568838431;0.8331937250276367;0.7977193396832648;4.809913191847158e-05;4.603205024308461e-05;1.044880911502845;10.000317138048466;0.8335417957122395;0.015562155273270387;0.015560526414552236;0.7177798742563373;-0.013440003244008103;0.717949226771969
42.004954;1.0443893209288284;0.8331948934997948;0.7977202506786103;4.80992826547211e-05;4.603239456953299e-05;1.0448816961605254;10.000319094776149;0.8335426566735593;0.015562141249601731;0.015560516892041194;0.7177784580259191;-0.013440003255271336;0.7179487759978961
42.014954;1.0443890515218037;0.8331960113127037;0.797721125624345;4.8099440020599874e-05;4.6032746101968885e-05;1.0448824477597736;10.000321334744493;0.8335435285582412;0.015562126518227722;0.015560508308939108;0.7177770070496698;-0.01344000326969564;0.7179483182377576
42.024954;1.0443887646327763;0.8331970768247962;0.7977219678555064;4.809960451243779e-05;4.603310498276042e-05;1.0448831638397689;10.000323913695222;0.8335444064042756;0.015562111200982005;0.015560500702566055;0.7177755258370332;-0.013440003287198571;0.7179478492009457
42.034954;1.0443884648617656;0.8331980887928702;0.7977227813145689;4.809977636216184e-05;4.603347152773825e-05;1.0448838415898627;10.00032687934628;0.8335452845473506;0.015562095417667966;0.015560494129540593;0.717774019423254;-0.01344000330771677;0.7179473647250615
42.044954;1.04438815699342;0.8331990467941832;0.7977235703924518;4.809995579829024e-05;4.603384619904546e-05;1.0448844788497407;10.000330268060171;0.8335461578142843;0.015562079281731575;0.015560488653411798;0.71777249335545;-0.01344000333105354;0.7179468612933516
42.054954;1.044387844954774;0.8331999508030319;0.7977243395622425;4.8100143038403195e-05;4.603422968316042e-05;1.0448850747295222;10.000334109184616;0.8335470222258118;0.015562062902663876;0.015560484325520452;0.7177709535383829;-0.013440003356862629;0.7179463358039101
42.064954;1.0443875313926076;0.8332007999398279;0.7977250926101429;4.810033803749518e-05;4.603462296121162e-05;1.0448856290583757;10.000338429579461;0.8335478750028548;0.015562046391411956;0.015560481174738006;0.7177694059141165;-0.013440003384704101;0.717945784719339
42.074954;1.0443872186954213;0.8332015917282592;0.7977258317975574;4.81005404370049e-05;4.603502724336697e-05;1.044886141513625;10.00034325108596;0.8335487139601808;0.015562029861396322;0.015560479203781775;0.7177678567791828;-0.013440003414167708;0.7179452036140387
42.084954;1.044386909439157;0.8332023227498027;0.7977265579426425;4.8100749618686145e-05;4.603544385162595e-05;1.0448866113302624;10.000348588948606;0.8335495368129946;0.015562013429019366;0.015560478395531643;0.7177663133846037;-0.013440003445037787;0.7179445873574366
42.094954;1.0443866058738713;0.8332029898291602;0.7977272714393198;4.810096470990449e-05;4.603587396547485e-05;1.044887037401585;10.000354455702569;0.8335503408377024;0.015561997214813798;0.015560478725030394;0.7177647836578613;-0.013440003477218276;0.7179439308211688
42.104954;1.0443863100780029;0.8332035904343748;0.797727972728834;4.810118483113361e-05;4.603631822683439e-05;1.044887418036719;10.000360860585921;0.833551122941752;0.015561981334288821;0.015560480160402923;0.7177632752356234;-0.013440003510610359;0.7179432300426919
42.114954;1.0443860241767369;0.833204122235759;0.7977286616014532;4.810140947863777e-05;4.6036776516379244e-05;1.0448877508643373;10.000367803085293;0.8335518801442575;0.015561965886890532;0.015560482656171663;0.7177617947561459;-0.013440003545239736;0.7179424827887313
42.124954;1.0443857497508882;0.8332045830153663;0.7977293368847072;4.810163850747672e-05;4.603724808632688e-05;1.0448880337181288;10.00037526998877;0.833552610035463;0.015561950961241789;0.015560486154271242;0.7177603476703551;-0.013440003581336762;0.7179416880163285
42.134954;1.0443854879916659;0.833204971246019;0.7977299973416105;4.810187177349822e-05;4.603773188102443e-05;1.0448882652374853;10.00038324097631;0.8335533109713388;0.015561936643844157;0.015560490590160632;0.7177589386336013;-0.013440003619264477;0.7179408453634012
42.144954;1.0443852408287986;0.8332052866159627;0.797730642310423;4.8102108930712996e-05;4.603822689523144e-05;1.044888444093587;10.000391695436996;0.8335539823097418;0.015561923022419086;0.015560495889972163;0.7177575722262668;-0.013440003659464387;0.7179399548938012
42.154954;1.0443850109963377;0.833205530284388;0.7977312714675434;4.810234943361017e-05;4.603873232912483e-05;1.0448885685833609;10.0004006093486;0.833554624317283;0.015561910193438543;0.015560501959818947;0.7177562531237718;-0.013439003702401454;0.7179389978826092
42.164954;1.0443848012619918;0.8332057047713176;0.7977318847538957;4.81025925884059e-05;4.603924739924254e-05;1.04488863802107;10.000409943790213;0.8335552373728884;0.015561898265575743;0.015560508682310643;0.7177549853832518;-0.013439003748529918;0.717938011599803
42.174954;1.0443846141577633;0.8332061621921757;0.7977328165986186;4.699595875170236e-05;4.4980029368387963e-05;1.0448886543614804;10.000419635463635;0.833555821305847;0.015561887348274912;0.015560515923205639;0.7177537716489011;-0.013439003798339112;0.7179369773045167
42.184954;1.0443844516382705;0.8332062083538049;0.7977334003397436;4.699620498594177e-05;4.49805611577458e-05;1.044888622160935;10.000429597986441;0.833556375480453;0.015561877534443297;0.015560523543547856;0.7177526132852993;-0.013439003852382276;0.7179358951163501
42.194954;1.0443843146568978;0.8332061948841336;0.7977339718296376;4.699645190974353e-05;4.4981100095616164e-05;1.0448885475111336;10.000439734289069;0.833556899241121;0.015561868892180237;0.015560531411821062;0.717751511104258;-0.013439003911177697;0.717934765344371
42.204954;1.044384203289332;0.8332061240888531;0.7977345332361736;4.699669937117205e-05;4.498164521527609e-05;1.0448884371949732;10.000449949116112;0.8335573921092911;0.015561861471918;0.015560539404758753;0.7177504653213069;-0.013439003975096977;0.7179335890426437
42.214954;1.0443841168822297;0.8332059982397471;0.797735086286287;4.69969472761708e-05;4.4982195312893954e-05;1.0448882975071638;10.000460152905218;0.8335578534570126;0.015561855317629521;0.015560547400688926;0.7177494749586643;-0.013439004044312352;0.7179323684969212
