time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
42.224954;1.0443840542207996;0.833205819646753;0.7977356322238512;4.699719527564045e-05;4.4982748935022666e-05;1.0448881329270447;10.00047026085289;0.8335582822943578;0.015561850468132146;0.015560555278214273;0.7177485380955516;-0.013439004118724621;0.7179311071827746
42.234954;1.0443840141370095;0.8332055905208028;0.7977361726912156;4.699744296553948e-05;4.498330432458308e-05;1.0448879462297374;10.000480194395406;0.8335586776480688;0.015561846957380377;0.015560562917695525;0.7177476526716707;-0.013439004198002905;0.7179298092598762
42.244954;1.0443839959062522;0.8332053130015848;0.7977367105505564;4.6997690216010456e-05;4.498385935853126e-05;1.0448877396496767;10.000489887618283;0.8335590384532431;0.015561844824699042;0.015560570204898294;0.7177468167172747;-0.013439004281739867;0.7179284788477205
42.254954;1.044383999078422;0.8332049890100965;0.7977372496280645;4.69979370827628e-05;4.498441158017711e-05;1.0448875153642945;10.000499293963534;0.8335593626222321;0.015561844121341359;0.015560577040398395;0.7177460281880361;-0.01343900436950232;0.7179271197889306
42.264954;1.0443840231485317;0.8332046200448437;0.7977377935258839;4.699818351689364e-05;4.498495842050896e-05;1.044887275093853;10.000508384839106;0.8335596470054905;0.015561844896130562;0.01556058334472149;0.7177452850314697;-0.013439004460856807;0.7179257362179565
42.274954;1.0443840673970894;0.8332042074040554;0.7977383444716242;4.699842926972607e-05;4.498549746435738e-05;1.0448870201615101;10.000517138678328;0.8335598884892103;0.015561847172140066;0.015560589051413191;0.7177445855720964;-0.013439004555484075;0.7179243332066256
42.284954;1.0443841313109181;0.8332037526020151;0.7977389028316213;4.699867393129283e-05;4.498602653240417e-05;1.044886752334295;10.000525526306575;0.8335600845407626;0.015561850940290108;0.015560594103645147;0.7177439288978699;-0.013439004653253107;0.7179229168589439
42.294954;1.0443842153104541;0.8332032572263596;0.7977394674393137;4.6998916895627795e-05;4.498654364012202e-05;1.044886474052856;10.00053350553233;0.8335602331741947;0.015561856168666547;0.015560598467060312;0.7177433146393899;-0.013439004754211706;0.7179214938546005
42.304954;1.044384320821808;0.8332027222827547;0.7977400367498253;4.699915733981037e-05;4.4987047145335014e-05;1.0448861877627649;10.000541032708314;0.833560333381744;0.015561862813072102;0.015560602136582771;0.7177427421378362;-0.013439004858532834;0.7179200707906045
42.314954;1.0443844495639563;0.8332021476811724;0.7977406099194304;4.699939434112591e-05;4.498753613103475e-05;1.044885895480496;10.000548072942514;0.833560385418377;0.01556187082691852;0.015560605120189096;0.7177422100032073;-0.013439004966363261;0.7179186539269634
42.324954;1.0443846030501258;0.8332015322937429;0.7977411866879686;4.69996269416327e-05;4.4988010510421476e-05;1.0448855989723935;10.000554595706186;0.8335603902615508;0.01556188016822633;0.015560607423005532;0.7177417165436198;-0.013439005077597722;0.7179172497758474
42.334954;1.0443847826967632;0.833200874601266;0.7977417664855618;4.6999854051134327e-05;4.4988470606689946e-05;1.0448852998152947;10.000560571740326;0.8335603491717349;0.015561890795928675;0.015560609047834973;0.7177412601499683;-0.013439005191765527;0.7179158658217482
42.344954;1.0443849892881898;0.8332001732172725;0.797742347710599;4.7000074431527765e-05;4.498891677733504e-05;1.0448849988957247;10.000565977719713;0.8335602637292296;0.015561902658403232;0.015560609998846503;0.7177408392628831;-0.01343900530824008;0.7179145102224096
42.354954;1.0443852215637874;0.8331994269684517;0.7977429275495618;4.7000286822384064e-05;4.498934941305324e-05;1.0448846960654026;10.000570799010484;0.8335601356791952;0.015561915694877759;0.015560610284746418;0.7177404527188794;-0.01343900542676933;0.7179131909262064
42.364954;1.044385475917431;0.8331986354081323;0.7977435026461343;4.7000490010155814e-05;4.498976887171573e-05;1.0448843904698053;10.000575030655856;0.8335599664169162;0.01556192985513215;0.015560609927557253;0.7177401000739145;-0.013439005547835855;0.7179119153738621
42.374954;1.0443857478677907;0.8331977997261392;0.7977440702042226;4.7000682872165156e-05;4.499017522748503e-05;1.0448840809591584;10.000578680445779;0.8335597564531381;0.015561945112537657;0.015560608966874886;0.7177397810450314;-0.013439005672414819;0.7179106907361656
42.384954;1.0443860334632595;0.8331969226937461;0.7977446283329241;4.7000864513421026e-05;4.499056829062519e-05;1.044882766270556;10.00058177002892;0.833559505231829;0.015561961460878262;0.015560607448702872;0.7177394948386852;-0.013439005801523723;0.717909523802454
42.394954;1.0443863294397655;0.8331960077015542;0.7977451754406576;4.700103433896317e-05;4.4990947972950566e-05;1.0448824454559824;10.000584328583992;0.8335592113909871;0.015561978906588378;0.015560605408510945;0.7177392401557219;-0.013439005936023022;0.717908420404591
42.404954;1.0443866329272726;0.8331950581566645;0.7977457094994223;4.70011919087537e-05;4.499131466802743e-05;1.0448821185409907;10.000586385846645;0.8335588735043649;0.015561997460952595;0.015560602862579332;0.7177390156287647;-0.013439006076461365;0.7179073852062109
42.414954;1.044386941376941;0.8331940773487997;0.7977462277033195;4.7001336739937915e-05;4.499166937212007e-05;1.0448817869169105;10.000587974219744;0.8335584910762027;0.015562017138744855;0.015560599808523867;0.7177388204835747;-0.013439006222913857;0.7179064218399099
42.424954;1.0443872520561674;0.8331934172118194;0.7977470607994145;4.589458935737564e-05;4.393227154398191e-05;1.0448814531895096;10.00058913252504;0.8335580646650996;0.015562037960609192;0.015560596232654348;0.7177386549848215;-0.013439006375110559;0.7179055327124859
42.434954;1.0443875611719318;0.8331923834872286;0.7977475385075129;4.58947069883496e-05;4.3932606201338596e-05;1.0448811201509418;10.000589899882321;0.8335575949186244;0.015562059948586905;0.01556059212386922;0.7177385199792364;-0.013439006532654573;0.7179047189023382
42.444954;1.0443878639206683;0.8331913289965545;0.7977479939664016;4.5894810477041055e-05;4.3932932551768085e-05;1.0448807894333756;10.000590304446822;0.8335570821263034;0.015562083123387267;0.015560587485587698;0.71773841590966;-0.013439006695027386;0.7179039805483922
42.454954;1.0443881555639507;0.8331902583696253;0.7977484273852227;4.589489990113759e-05;4.39332514227744e-05;1.0448804615620608;10.000590360263017;0.8335565269240973;0.015562107504642306;0.015560582337381806;0.7177383421636446;-0.013438006861619674;0.7179032983829343
42.464954;1.0443884325368011;0.8331891760464797;0.7977488387152363;4.5894975431373875e-05;4.3933563209790235e-05;1.0448801372250758;10.000590074810141;0.8335559309488714;0.015562133102565061;0.015560576708748303;0.7177392970683975;-0.013438007031794017;0.7179037084441433
42.474954;1.0443886924341055;0.8331880857769492;0.7977492269925128;4.589503701431455e-05;4.393386765810566e-05;1.0448798178734606;10.000589458912888;0.8335552967610769;0.015562159906835227;0.015560570632838503;0.7177392785831684;-0.01343800720471674;0.7179031905462983
42.484954;1.044388932516634;0.833186990872734;0.7977495907246006;4.5895084359704084e-05;4.3934163825541826e-05;1.0448795057236018;10.000588529216607;0.8335546274515294;0.015562187883485642;0.015560564150096386;0.717739285018871;-0.013438007379233908;0.7179027419798828
42.494954;1.0443881950175635;0.8331851336830642;0.7977499284681719;4.613481383113e-05;4.416397959143886e-05;1.044879203765642;10.00058730165962;0.8335539264873242;0.015562216979068025;0.015560557317778;0.717739314966411;-0.01343800755399759;0.7179023592498646
42.504954;1.0443883831810648;0.833184038791717;0.7977502386397178;4.613483179668129e-05;4.416425443366159e-05;1.0448789155371079;10.000585788425033;0.8335531977889787;0.015562247128791553;0.015560550206778127;0.7177393671583834;-0.013438007727574565;0.7179020382465637
42.514954;1.0443885399860944;0.8331829478752432;0.7977505193713179;4.6134834490504065e-05;4.416451621585452e-05;1.0448786452802585;10.000584000558344;0.8335524453404963;0.015562278263332603;0.015560542885176245;0.7177394409652619;-0.013438007898488187;0.7179017750128145
42.524954;1.0443886633288115;0.833180755481171;0.7977497099668788;4.578602908327002e-05;4.383082495954732e-05;1.0448783981940142;10.000581945767816;0.8335516722200308;0.015562310303373543;0.015560535407630414;0.717739536481171;-0.013438008065251496;0.7179015659587104
42.534954;1.0443887512588548;0.8331796753619224;0.797749930852707;4.578599916366992e-05;4.3831058404696174e-05;1.0448781797738322;10.000579628564337;0.8335508797849864;0.015562343146105972;0.015560527816271607;0.7177396535820478;-0.013438008226327455;0.7179014077042727
42.544954;1.0443888014247427;0.8331785998886608;0.7977501249475903;4.5785951398819626e-05;4.383127796933619e-05;1.0448779953591183;10.00057705918271;0.8335500674039398;0.015562376664967294;0.015560520146934554;0.7177397911974768;-0.013438008380066167;0.7179012972153775
42.554954;1.0443888116954594;0.8331775281786972;0.7977502960573997;4.578588469028698e-05;4.3831484838740425e-05;1.044877850918823;10.000574257476702;0.8335492328127455;0.015562410724406058;0.015560512438621959;0.7177399480080078;-0.013438008524832413;0.7179012317083984
42.564954;1.0443887811435912;0.8331764585531436;0.7977504486623382;4.578579817242196e-05;4.383168059732037e-05;1.0448777534442684;10.000571248028502;0.8335483729033855;0.015562445187455589;0.015560504733556899;0.7177401236950831;-0.01343800865936685;0.7179012081423493
42.574954;1.0443887107462149;0.833175387779654;0.797750587157193;4.578569112166394e-05;4.38318668467925e-05;1.0448777098970263;10.000568057025314;0.8335474843844272;0.015562479906682875;0.01556049706571468;0.7177403190416252;-0.013438008782911116;0.7179012228546854
42.584954;1.044388603324483;0.8331743116720943;0.7977507149966094;4.5785562886645616e-05;4.383204488727525e-05;1.0448777263048368;10.000564712640628;0.8335465644432608;0.015562514716540523;0.015560489456130484;0.7177405353220215;-0.013438008894904737;0.7179012713768458
42.594954;1.0443884629294122;0.8331732262467788;0.7977508347372668;4.5785413182681675e-05;4.383221555821267e-05;1.0448778074281742;10.000561245164674;0.8335456115104043;0.015562549441655048;0.015560481912544125;0.7177407741068226;-0.01343800899473487;0.7179013485959612
42.604954;1.0443882947543013;0.8331721280553813;0.7977509486486482;4.5785242394834994e-05;4.383237934073788e-05;1.0448779559906183;10.000557683729262;0.8335446252082259;0.015562583909965256;0.015560474427221159;0.7177410371290244;-0.013438009081728708;0.7179014493580539
42.614954;1.044388105455832;0.8331710138604044;0.7977510583650005;4.5785051400675094e-05;4.383253644551348e-05;1.0448781721258025;10.000554050382817;0.8335436055219897;0.015562617955914874;0.015560466982115677;0.717741326060137;-0.013438009155209284;0.7179015688609796
42.624954;1.0443879028532772;0.8331698806185911;0.797751164041664;4.5784841163571543e-05;4.383268685562374e-05;1.0448784537531264;10.000550360137613;0.8335425523726261;0.015562651416179298;0.01556045955330758;0.7177416422968681;-0.013438009214606686;0.7179017025016851
42.634954;1.0443876949414104;0.8331690747740179;0.797751598574243;4.467773488057973e-05;4.2773088763620964e-05;1.0448787973598717;10.000546626065153;0.8335414658092731;0.01556268413002739;0.015560452106370134;0.7177419866777403;-0.013438009259496432;0.7179018454136169
42.644954;1.044387488783481;0.8331678975263079;0.7977516927248203;4.467748936172326e-05;4.277322581386009e-05;1.0448791986958113;10.0005428571406;0.8335403462816731;0.015562715945248272;0.015560444604975352;0.7177423593758657;-0.013438009289432796;0.7179019920233314
42.654954;1.0443872899405475;0.8331666977512324;0.7977517792193909;4.467722839278945e-05;4.277335635487024e-05;1.0448796532291074;10.000539050701478;0.8335391948520914;0.015562746719030589;0.015560437038877899;0.7177427596481569;-0.013438009303948825;0.7179021359828303
42.664954;1.044387103051735;0.8331654766694224;0.7977518572831929;4.4676953484498276e-05;4.2773480552018194e-05;1.0448801564147927;10.000535197110398;0.8335380133722871;0.01556277631488471;0.01556042943435975;0.7177431853354181;-0.01343800930282424;0.7179022703594193
42.674954;1.0443869327277127;0.8331642357825679;0.7977519265883396;4.467666592394428e-05;4.27735989042143e-05;1.0448807039377763;10.000531296725228;0.8335368044795058;0.015562804603296482;0.015560421833177528;0.7177436331764951;-0.013438009286164366;0.7179023878601719
42.684954;1.0443867832685685;0.8331629758604884;0.7977519869535015;4.467636688373155e-05;4.2773712251936485e-05;1.0448812918859445;10.000527365414788;0.8335355714040114;0.015562831463662283;0.015560414274247118;0.7177441002151368;-0.013438009254297664;0.7179024813170912
42.694954;1.044386657741798;0.8331616967984787;0.7977520384002691;4.467605743590804e-05;4.277382134784368e-05;1.0448819166054855;10.000523423184669;0.8335343179336542;0.015562856788804124;0.015560406800240208;0.7177445848276843;-0.013437009207784446;0.7179025254603365
42.704954;1.0443865577943225;0.8331603982447211;0.7977520813719963;4.467573863840961e-05;4.277392662689201e-05;1.0448825745636918;10.000519488060917;0.8335330488505716;0.015562880496838736;0.01556039947166608;0.7177450864905078;-0.013437009147359529;0.7179025519512698
42.714954;1.044386483980493;0.8331590802352815;0.7977521165625379;4.467541175967828e-05;4.277402834857727e-05;1.0448832625148137;10.000515584341509;0.8335317703655305;0.015562902540672528;0.015560392365965561;0.7177456051449282;-0.013437009073561285;0.7179025373870143
42.724954;1.0443864356762294;0.833157743429648;0.797752144647813;4.46750781686977e-05;4.277412675862893e-05;1.0448839773307679;10.000511747149195;0.8335304897085085;0.015562922904889202;0.015560385563322607;0.7177461407190073;-0.013437008986345967;0.7179024785811055
42.734954;1.0443864108749727;0.8331563885943858;0.797752166220816;4.467473889904574e-05;4.277422214739213e-05;1.0448847154397292;10.000508013356598;0.8335292140054629;0.01556294159568792;0.015560379134976956;0.7177466927021261;-0.013437008885205212;0.7179023737656689
42.744954;1.0443864067528048;0.8331550155245887;0.7977521817622707;4.467439442275747e-05;4.277431476505299e-05;1.0448854726877004;10.000504414646484;0.8335279493454101;0.015562958635999352;0.015560373141932766;0.7177472601811352;-0.013437008769688882;0.7179022221189258
42.754954;1.0443864207127198;0.8331536226936438;0.7977521915494244;4.467404482729289e-05;4.277440467437134e-05;1.0448862443886389;10.000500981925628;0.8335267006650202;0.015562974065871395;0.015560367637157709;0.7177478422476766;-0.01343700863972936;0.7179020233062787
42.764954;1.044386451131283;0.8331522078854544;0.7977521954804622;4.4673690068251494e-05;4.2774491766089866e-05;1.0448870249866629;10.000497752752153;0.8335254722781271;0.015562987934636929;0.015560362662158512;0.7177484379729813;-0.013437008495586593;0.7179017772825924
42.774954;1.0443864976642325;0.8331507686141901;0.7977521927807242;4.467332989875036e-05;4.277457587833452e-05;1.0448878084773443;10.000494775749697;0.8335242682874776;0.015563000288215481;0.015560358242556053;0.7177490461814797;-0.01343700833765117;0.7179014843198316
42.784954;1.0443865611316199;0.8331493023725673;0.7977521818938828;4.4672963699630596e-05;4.277465692025265e-05;1.0448885900822804;10.000492111449198;0.8335230924802451;0.015563011166774823;0.015560354388386094;0.7177496657061209;-0.013437008166201933;0.7179011447973161
42.794954;1.0443866431269535;0.8331478074764301;0.7977521609250281;4.4672590762043636e-05;4.277473500168292e-05;1.0448893671729742;10.000489829142147;0.8335219479762691;0.01556302060854336;0.015560351096866381;0.7177502955061724;-0.013437007981324635;0.7179007587074735
42.804954;1.044386745843149;0.8331462835807042;0.7977521283795472;4.467221083714222e-05;4.27748104295092e-05;1.0448901384503753;10.00048799814972;0.8335208372228095;0.015563028652940302;0.015560348357702246;0.7177509340473924;-0.0134370077830972;0.7179003257621395
42.814954;1.0443868719941587;0.83314473089147;0.7977520835285483;4.467182440204302e-05;4.27748835800555e-05;1.0448909027601176;10.000486674310164;0.8335197623918521;0.01556303534801752;0.015560346155932665;0.7177515790623076;-0.013437007571649787;0.7178998461554765
42.824954;1.0443870242278646;0.8331434979799959;0.7977523603389182;4.356455470311854e-05;4.171521296360045e-05;1.0448916587611696;10.00048588809717;0.8335187254311451;0.015563040759967282;0.01556034446848701;0.7177522286077985;-0.013437007347040888;0.7178993206544072
42.834954;1.0443872041242852;0.8331418867296331;0.7977522918538736;4.356415832974058e-05;4.171528221621754e-05;1.0448924048281039;10.00048564000578;0.8335177277292268;0.015563044969536772;0.015560343262144392;0.7177528822626081;-0.013437007109248012;0.7178987498496516
42.844954;1.0443874113382337;0.8331402458713638;0.797752213684892;4.356375812886881e-05;4.171534963394082e-05;1.0448921382794671;10.000485902851544;0.8335167700820026;0.015563048056411413;0.015560342493719782;0.7177535409432071;-0.013437006858197096;0.7178981337197912
42.854954;1.044387643576294;0.833138576217433;0.7977521272452455;4.3563354414042584e-05;4.1715415545366755e-05;1.044892854734467;10.000486629977821;0.8335158529146383;0.01556305009571652;0.015560342110038811;0.717754205609043;-0.013437006593656743;0.71789747199605
42.864954;1.0443878977881949;0.8331368793080024;0.7977520327834833;4.35629474269665e-05;4.171548046012565e-05;1.044893548111684;10.000487767867584;0.8335149763088092;0.015563051166202078;0.015560342054059376;0.7177548763822159;-0.013437006315043042;0.717896765040973
42.874954;1.0443881719152692;0.8331351568306982;0.7977519297618392;4.3562537389907897e-05;4.1715544755305626e-05;1.0448942109969341;10.000489263415687;0.8335141400513074;0.015563051350161257;0.015560342274451721;0.717755552668737;-0.013437006021424527;0.71789601437292
42.884954;1.0443884657034987;0.833133409810109;0.7977518180211622;4.356212446536301e-05;4.171560853292591e-05;1.0448948359408854;10.000491061800556;0.8335133441118039;0.015563050733872374;0.015560342727724882;0.7177562336344065;-0.013437005711934248;0.7178952220597395
42.894954;1.044388779764453;0.8331316385283303;0.7977516983989387;4.3561708701195736e-05;4.171567167878631e-05;1.044895416911823;10.00049310999984;0.8335125891784277;0.01556304941787527;0.015560343374839431;0.7177569186578678;-0.013437005386206768;0.717894389655047
42.904954;1.0443891140319657;0.8331298433267452;0.7977515724166703;4.356129006849135e-05;4.1715733955817695e-05;1.0448959491056198;10.000495369902454;0.8335118768074243;0.015563047520724717;0.015560344176080484;0.7177576076554871;-0.01343700504442335;0.7178935178779366
42.914954;1.044389467274419;0.8331280254429098;0.7977514416102509;4.356086856738631e-05;4.1715795065586524e-05;1.0448964278898296;10.000497818144279;0.8335112096200957;0.01556304517212286;0.015560345081164084;0.7177583011052417;-0.01343600468720799;0.7178925882048872
42.924954;1.0443888843114228;0.8331254267368555;0.7977513068865527;4.3800143147346896e-05;4.19453843820398e-05;1.0448968482908647;10.000500422171672;0.8335105918148585;0.015563042505543948;0.015560346021487868;0.7177589998363555;-0.013436004315666161;0.7178916380461445
42.934954;1.0443892723983002;0.8331235726863185;0.7977511681877388;4.379971616692747e-05;4.194544219742225e-05;1.0448972048756462;10.000503119076651;0.8335100292664848;0.01556303965235055;0.015560346913759945;0.7177597046600799;-0.01343600393128799;0.7178906487076283
42.944954;1.0443896784447664;0.8331217064574058;0.7977510245148851;4.379928685981501e-05;4.194549779253179e-05;1.044897492295085;10.00050582133146;0.8335095286047319;0.015563036741468073;0.01556034767331201;0.7177604160682534;-0.013436003535603197;0.7178896200732368
42.954954;1.0443904033553624;0.8331200715534517;0.7977508746713842;4.455966929947356e-05;4.267395342480547e-05;1.044897706463772;10.00050843430297;0.8335090957955302;0.015563033909394876;0.015560348229892372;0.7177611343769421;-0.013436003130016761;0.7178885511776701
42.964954;1.044390845743198;0.8331181930083251;0.7977507183750817;4.455923796855855e-05;4.267400307950463e-05;1.0448978455188545;10.000510868013958;0.8335087353165993;0.015563031307588794;0.015560348537913443;0.7177618600171394;-0.013436002715918287;0.7178874399465948
42.974954;1.0443913056007679;0.8331163159466933;0.7977505559004664;4.455880748063882e-05;4.267404913604397e-05;1.044897910646595;10.000513046943201;0.8335084500246079;0.015563029089430238;0.015560348578313449;0.7177625933020304;-0.013436002294755889;0.717886283619581
42.984954;1.0443917821507116;0.8331144461377868;0.7977503869626026;4.455837882589658e-05;4.267409148176183e-05;1.0448979064638015;10.000514913432358;0.8335082411819084;0.015563027389255777;0.015560348350397935;0.7177633338614124;-0.013436001867951226;0.7178850792756066
42.994954;1.0443922746721268;0.8331125888082062;0.7977502099848202;4.455795242083531e-05;4.267413022546521e-05;1.0448978395988062;10.000516420111316;0.8335081088450143;0.015563026317086117;0.015560347858740019;0.7177640804956238;-0.013436001436716702;0.7178838243318565
43.004954;1.0443927830865805;0.8331110970365673;0.7977503565631686;4.3450651467945696e-05;4.161442415065892e-05;1.0448977159775938;10.000517521140592;0.8335080524757164;0.015563025963392624;0.015560347111847004;0.7177648315522068;-0.013436001002015266;0.7178825167388591
43.014954;1.044393307630407;0.8331092768404954;0.7977501565808887;4.345022899627558e-05;4.161445593798356e-05;1.0448975390409625;10.000518168383493;0.8335080711729286;0.015563026399449452;0.015560346126302608;0.717765585183056;-0.013436000564801213;0.7178811548904673
43.024954;1.044393847997224;0.8331074803470861;0.7977499421599075;4.344980821364984e-05;4.161448372706329e-05;1.0448973098206775;10.000518311927236;0.8335081638447198;0.01556302767263715;0.015560344919793611;0.7177663391503113;-0.013436000126236504;0.7178797378965102
43.034954;1.044394403578909;0.8331057107584086;0.7977497116269474;4.3449388974269356e-05;4.1614506613615525e-05;1.0448970281006047;10.000517900777387;0.8335083294764751;0.015563029802195417;0.015560343508678102;0.7177670907116235;-0.013435999687730854;0.7178782659270122
43.044954;1.0443949742455187;0.8331039710464239;0.7977494631935711;4.3448970699904966e-05;4.161452338471587e-05;1.0448966931924284;10.000516883065526;0.8335085667674013;0.015563032776462059;0.015560341918281003;0.7177678368849421;-0.01343599925102861;0.7178767401290903
43.054954;1.0443955600581967;0.8331022636794676;0.7977491948345237;4.3448552408962975e-05;4.1614532692996076e-05;1.044896303862133;10.000515211476863;0.8335088734149609;0.015563036554105179;0.015560340184954804;0.7177685746721963;-0.013435998818358264;0.7178751625265594
43.064954;1.0443961605006675;0.8331005905836301;0.797748904303789;4.34481329194386e-05;4.1614533279233095e-05;1.044895858627558;10.000512849578751;0.8335092462630401;0.01556304107843506;0.015560338348410897;0.7177693010582299;-0.013435998392472103;0.7178735360768693
43.074954;1.044396774369373;0.8330989534819347;0.7977485895394907;4.344771082483687e-05;4.1614524187012384e-05;1.0448953562914125;10.000509773451881;0.8335096821530906;0.015563046296545863;0.015560336449268242;0.7177700128292195;-0.013435997976587068;0.7178718647342686
43.084954;1.044397400163598;0.8330973539871483;0.7977482491867399;4.344728466265442e-05;4.161450488964144e-05;1.0448947955029624;10.00050597337751;0.8335101781532599;0.015563052166239842;0.015560334528030772;0.7177707062299483;-0.0134359975743313;0.7178701532514075
43.094954;1.0443980365213432;0.8330957930827613;0.7977478824482124;4.344685336295969e-05;4.1614475072810794e-05;1.0448941742785471;10.000501452059423;0.833510731050279;0.015563058652720545;0.015560332620817489;0.7177723768198969;-0.013435997189516262;0.7178694063271278
43.104954;1.0443986821414064;0.8330942705884206;0.7977474882756701;4.344641629129625e-05;4.161443418830003e-05;1.0448934907035108;10.000496215117012;0.833511337206282;0.015563065723442557;0.015560330759913565;0.7177730197028486;-0.013435996825607107;0.7178676286329478
43.114954;1.0443993352510559;0.833092785504898;0.7977470649004156;4.34459729268025e-05;4.161438146125689e-05;1.0448927441369764;10.000490264933338;0.8335119929400412;0.015563073344975729;0.015560328976491473;0.7177736297751843;-0.013434996485352856;0.717865804747389
43.124954;1.044399993733712;0.8330913368307671;0.7977466102367069;4.34455227195222e-05;4.161431659048847e-05;1.0448919359234397;10.00048360329821;0.833512694721297;0.015563081479973533;0.0155603272956514;0.7177742017488913;-0.013434996170890657;0.7178639749661342
43.134954;1.0444006559016958;0.8330899237198536;0.7977461226273928;4.344506499296904e-05;4.161424045536082e-05;1.0448910695126354;10.000476237583895;0.8335134393014673;0.0155630900778008;0.01556032573200152;0.7177747301821169;-0.013434995884012797;0.717862123749552
43.144954;1.044401320927441;0.8330885450979043;0.7977456011927123;4.344459884802805e-05;4.161415508741456e-05;1.0448901502391248;10.000468186479598;0.8335142241776023;0.015563099066986118;0.015560324300262152;0.7177752098817233;-0.01343499562623014;0.717860255131538
43.154954;1.0444019887781182;0.8330871995429742;0.7977450458763088;4.3444123382479004e-05;4.1614062985296556e-05;1.0448891848351751;10.000459477999854;0.8335150475316272;0.015563108361853189;0.015560323032520708;0.7177756364801957;-0.013434995398537866;0.717858373531029
43.164954;1.0444026597749434;0.8330862345696399;0.7977447914709616;4.233676135324427e-05;4.0554225085358994e-05;1.044888180813169;10.000450141296945;0.8335159071000563;0.015563117879577096;0.015560321984690676;0.7177760066273612;-0.013434995201279559;0.71785648336452
43.174954;1.0444033342774213;0.8330849525369445;0.7977441716285705;4.2336265940107225e-05;4.055412608199192e-05;1.0448871457895652;10.000440207690465;0.8335167992951911;0.015563127558971797;0.01556032122932592;0.7177763179293202;-0.013434995034496876;0.7178545894525334
43.184954;1.0444040130036079;0.8330837041082809;0.7977435218389725;4.233576075095838e-05;4.055402634226954e-05;1.0448860866672824;10.000429717650661;0.8335177194482288;0.01556313736544258;0.015560320838333364;0.7177765689810117;-0.013434994898382922;0.7178526973357445
43.194954;1.0444046971862817;0.8330824920087198;0.7977428429837802;4.233524654857589e-05;4.055392757163674e-05;1.0448850091171147;10.00041871497228;0.8335186624631132;0.015563147271907989;0.01556032086697266;0.7177767591096357;-0.013434994793389304;0.7178508128560156
43.204954;1.0444053880064945;0.8330813177693306;0.7977421346752382;4.233472448662442e-05;4.055383155372608e-05;1.0448839176344498;10.00040723413424;0.8335196232442729;0.015563157237290097;0.015560321354451255;0.7177768880967638;-0.013434994720080114;0.7178489414412216
43.214954;1.0444060857398427;0.833080180801981;0.7977413951619037;4.233419578531229e-05;4.055374008880988e-05;1.0448828156904546;10.000395300551203;0.8335205969813466;0.015563167206180503;0.015560322336944906;0.7177769566047684;-0.01343499467891472;0.717847087785102
43.224954;1.0444067890879036;0.8330790788485375;0.7977406222710329;4.2333661553904176e-05;4.0553654717641365e-05;1.0448807060501926;10.00038294015282;0.8335215795393985;0.015563177124209264;0.015560323857371352;0.7177769662799892;-0.013434994670006162;0.7178452564264064
43.234954;1.0444074955199336;0.8330780087823957;0.7977398145576305;4.233312297778709e-05;4.0553576470904015e-05;1.0448795912962308;10.000370185420568;0.833522567850995;0.015563186949952713;0.015560325965850778;0.7177769186765449;-0.013434994692918749;0.7178434525895651
43.244954;1.0444082025527115;0.8330769671365535;0.7977389718309715;4.2332581551050325e-05;4.055350596121543e-05;1.0448784740186405;10.000357080048612;0.8335235601616221;0.015563196646511436;0.015560328709049765;0.7177768143503609;-0.0134349947466378;0.7178416820560065
43.254954;1.0444089085967097;0.8330759501928032;0.7977380953402993;4.233203895885347e-05;4.055344380600454e-05;1.0448773567483736;10.000343684286305;0.8335245559671185;0.01556320615894897;0.015560332110997208;0.7177766531668787;-0.013434994829764046;0.7178399506470509
43.264954;1.044409612687862;0.833074953790192;0.7977371875585556;4.233149661408742e-05;4.055339094279045e-05;1.0448762417354938;10.000330073051607;0.8335255553448664;0.015563215405552642;0.01556033616184226;0.7177764352846461;-0.01343499494081308;0.717838264630485
43.274954;1.044410313678523;0.833073973334925;0.7977362515913504;4.233095522548302e-05;4.055334864282154e-05;1.0448751308608986;10.000316324469594;0.8335265582712442;0.015563224288047994;0.015560340824659152;0.7177761619005498;-0.013434995078464487;0.7178366313502417
43.284954;1.0444110100495847;0.833073004286993;0.7977352908564447;4.233041478405426e-05;4.055331844467746e-05;1.0448740258534517;10.00030251046467;0.833527564604122;0.015563232697141034;0.015560346052874091;0.717775835422838;-0.013434995241580466;0.7178350586291742
43.294954;1.0444107463963241;0.8330712817324679;0.7977343091322303;4.25695760229309e-05;4.078283296645025e-05;1.0448729280269144;10.000288699997277;0.8335285740683605;0.015563240506409627;0.015560351809503175;0.7177754594903692;-0.013434995428955633;0.7178335535491874
43.304954;1.044411428269677;0.8330703237809902;0.7977333106181217;4.2569036278383006e-05;4.078283216261297e-05;1.044871837922884;10.000274968306215;0.83352958582898;0.015563247575262132;0.015560358078173157;0.7177750389434813;-0.013433995639185759;0.7178321032683623
43.314954;1.0444120996257618;0.8330693669017747;0.7977322995682383;4.256849628860637e-05;4.0782848613048535e-05;1.044870755784717;10.000261400126929;0.8335305982321227;0.015563253768563956;0.015560364858157054;0.7177745793948697;-0.013433995870834551;0.7178307497674223
43.324954;1.0444127587164926;0.8330687578012834;0.7977316141198472;4.146108030744611e-05;3.9723142625998006e-05;1.0448696822221868;10.000248084922022;0.8335316089005363;0.015563258977400735;0.015560372149305437;0.7177740864724077;-0.013433996122492764;0.7178294774171988
43.334954;1.0444134048888978;0.8330677972757629;0.7977305907594892;4.146053953345776e-05;3.9723198137566974e-05;1.0448686182656859;10.000235106710209;0.8335326148593495;0.015563263126884774;0.015560379933971497;0.7177735652192059;-0.013433996392614724;0.7178282883573855
43.344954;1.0444140385962066;0.8330668335875847;0.7977295679603005;4.145999874414203e-05;3.9723274893820115e-05;1.044867565167017;10.000222532684182;0.8335336126854851;0.015563266164385704;0.015560388163183746;0.7177730200635652;-0.013433996679428286;0.7178271845166145
43.354954;1.0444146617416228;0.8330658677309168;0.797728550146113;4.145945837651173e-05;3.9723373476572726e-05;1.0448665247102116;10.000210409924252;0.8335345988518111;0.015563268037083822;0.015560396762825427;0.7177724550846191;-0.013433996980931966;0.7178261673954714
43.364954;1.0444152780375917;0.8330649015871923;0.7977275416245246;4.1458918913990976e-05;3.972349396257213e-05;1.0448654996987312;10.000198773620149;0.833535570210267;0.015563268683658536;0.015560405653349721;0.7177718740599801;-0.013433997294903395;0.7178252375612719
43.374954;1.0444158919784736;0.8330639371507008;0.7977265466929181;4.1458381024538704e-05;3.972363589279008e-05;1.0448644939257146;10.000187654471361;0.8335365245369918;0.015563268048406895;0.015560414758820864;0.717771280435692;-0.01343399761909316;0.7178243949453872
43.384954;1.044416507371004;0.833062976675261;0.79772556959207;4.145784562784122e-05;3.972379844725784e-05;1.0448635119644738;10.000177075060384;0.8335374607837882;0.015563266097289783;0.015560424008268292;0.7177706774520174;-0.013433997951546591;0.7178236392148873
43.394954;1.044417127259157;0.8330620230175727;0.7977246143721519;4.14573137507002e-05;3.972398076888107e-05;1.0448625588576022;10.000167044085472;0.8335383786487996;0.01556326281991878;0.015560433342718585;0.7177700681956823;-0.013433998290677807;0.7178229693984332
43.404954;1.044417754360285;0.8330610793841813;0.797723684649613;4.145678650473038e-05;3.9724182130088925e-05;1.0448616394079635;10.000157559897884;0.8335392780345482;0.015563258219347599;0.01556044272629718;0.7177694553941063;-0.013433998635116589;0.7178223833780087
43.414954;1.0444183907789046;0.8330601491727506;0.7977227831306445;4.14562652176615e-05;3.972440186497575e-05;1.0448607577582627;10.000148620515839;0.8335401590287242;0.015563252299071694;0.01556045215362474;0.7177688411025573;-0.013433998983716684;0.717821877662911
43.424954;1.0444190378603275;0.8330592360689283;0.7977219111122479;4.145575142763078e-05;3.97246392471466e-05;1.0448599178265017;10.000140231415699;0.833541021983314;0.015563245061830574;0.015560461646516824;0.7177682265040218;-0.013433999335663596;0.7178214471650908
43.434954;1.0444196967230122;0.8330583436396809;0.7977210685495857;4.145524680323262e-05;3.972489343232675e-05;1.0448591240594836;10.00013240597776;0.833541867110523;0.015563236519838085;0.01556047124413779;0.7177676119796506;-0.013433999690346265;0.7178210851965706
43.444954;1.0444203687393812;0.8330574745852952;0.7977202548492337;4.145475311545999e-05;3.972516347821454e-05;1.0448583818552972;10.000125158426115;0.833542693930671;0.015563226703479534;0.01556048099644544;0.7177669972904943;-0.013434000047168177;0.7178207841232164
43.454954;1.0444210557387177;0.8330566305177831;0.797719469832739;4.145427222104785e-05;3.972544835950686e-05;1.0448576973302826;10.000118494551243;0.8335435014776674;0.015563215663839936;0.015560490959129406;0.7177663816753644;-0.013434000405581334;0.7178205360865485
43.464954;1.0444217601839367;0.83305581239575;0.7977187141692244;4.145380608946826e-05;3.9725746938010206e-05;1.0448570767393044;10.000112408454438;0.8335442889714086;0.01556320346667153;0.015560501186845597;0.717765764185665;-0.013434000765214279;0.7178203330228982
43.474954;1.0444224853846586;0.8330553695935942;0.7977183228876545;4.034648126553852e-05;3.8666316592638084e-05;1.044856526335934;10.000106885142406;0.8335450557601579;0.015563190185081146;0.015560511734523693;0.7177651442818412;-0.013434001125965002;0.7178201667839408
43.484954;1.0444232356357155;0.8330546043747515;0.7977176288785869;4.034605099030551e-05;3.8666638193411995e-05;1.0448560525254356;10.000101900364955;0.8335458008618744;0.015563175898968952;0.01556052266765269;0.7177645222040338;-0.013434001488074691;0.7178200300562705
43.494954;1.0444240163185512;0.8330538642911416;0.797716966463572;4.034564178384874e-05;3.866696847986533e-05;1.044855661672307;10.000097421862025;0.8335465232054715;0.01556316069381865;0.015560534062595182;0.7177638991942483;-0.013433001852140863;0.7178198982869842
43.504954;1.0444248338613256;0.8330531474182792;0.7977163362560368;4.034525569077736e-05;3.8667305346651915e-05;1.0448553597940349;10.000093416377245;0.8335472224738024;0.01556314465915285;0.015560545992607838;0.7177632778338446;-0.01343300221905321;0.7178198042472217
43.514954;1.044425694969675;0.8330524522076311;0.7977157395318595;4.0344894700477156e-05;3.866764657326285e-05;1.0448551523362257;10.000089848158938;0.8335478996137561;0.015563127889970826;0.015560558517943916;0.7177626619131886;-0.01343300258989511;0.7178197249576296
43.524954;1.0444266055699574;0.8330517780607347;0.7977151780768977;4.034456059276458e-05;3.86679897414608e-05;1.0448550437218143;10.000086669288324;0.8335485564750255;0.015563110482241628;0.015560571685308604;0.717762055527712;-0.013433002965759363;0.7178196557623311
43.534954;1.044427570358364;0.8330511246647041;0.7977146538432137;4.03442548059574e-05;3.8668332490202454e-05;1.0448550368638578;10.000083818628418;0.8335491952211784;0.01556309252072432;0.01556058552983206;0.7177614624196107;-0.01343300334748198;0.717819591802591
43.544954;1.0444285925893957;0.8330504910201126;0.7977141684880219;4.034397859206419e-05;3.866867306378842e-05;1.044855133044582;10.000081228402035;0.8335498180130217;0.01556307407141041;0.015560600079710695;0.7177608861156644;-0.013433003735530125;0.7178195289985643
43.554954;1.0444296737790224;0.833049875348291;0.7977137227089209;4.034373338388593e-05;3.866901057600982e-05;1.0448553322597287;10.000078831018966;0.8335504263666705;0.01556305518409342;0.015560615352956558;0.7177603301263721;-0.013433004130205923;0.7178194645489215
43.564954;1.0444308136903657;0.8330492757542962;0.7977133159301003;4.034352096052268e-05;3.866934481231608e-05;1.0448556339478106;10.0000765656828;0.8335510204459925;0.015563035896414466;0.015560631342490559;0.7177597978716634;-0.013433004531953502;0.7178193966997269
43.574954;1.0444320109567702;0.8330486909273265;0.7977129467418119;4.034334326004596e-05;3.866967589482842e-05;1.0448560373654645;10.000074381112345;0.8335515991376041;0.01556301623684674;0.015560648015700515;0.717759292472137;-0.013433004941367708;0.7178193241580637
43.584954;1.0444332640893448;0.8330481205000119;0.7977126135140726;4.034320205657812e-05;3.867000398765778e-05;1.0448555409223408;10.00007223292921;0.8335521606999438;0.015562996229318352;0.015560665330757052;0.7177588163143549;-0.013433005358924386;0.7178192452847071
43.594954;1.0444345718458923;0.8330475650341453;0.7977123145554815;4.0343098703801436e-05;3.867032911899837e-05;1.0448561414115836;10.000070079318624;0.8335527036079043;0.015562975898039445;0.015560683241397106;0.7177583708929761;-0.0134330057849028;0.717819157578631
43.604954;1.0444359326670876;0.8330470257378498;0.7977120481004378;4.034303395427528e-05;3.867065124222395e-05;1.0448568341012365;10.000067878687382;0.8335532269470018;0.015562955272555985;0.015560701687333168;0.7177579574251243;-0.013433006219563566;0.7178190579956435
43.614954;1.0444373438460353;0.8330465039853506;0.79771181266968;4.034300794541713e-05;3.8670970392534496e-05;1.0448576132391847;10.00006559387843;0.833553729811207;0.015562934382765509;0.015560720590109557;0.7177585774220926;-0.013433006663218523;0.7178199436145014
43.624954;1.0444388006404852;0.8330463495803198;0.7977119414931303;3.9236144920406406e-05;3.76115453626296e-05;1.0448584727420946;10.000063197181401;0.8335542108182883;0.015562913241341594;0.015560739864712243;0.7177582325012222;-0.013433007116170794;0.7178198130515135
43.634954;1.0444393420383418;0.8330451047117197;0.7977117667905372;3.94759001364386e-05;3.784139022295126e-05;1.0448594068681474;10.000060664044362;0.8335546685254116;0.015562891839732232;0.015560759436959412;0.7177579239048743;-0.01343300757874944;0.7178196655954788
43.644954;1.0444408668270713;0.8330446403693015;0.7977116232361169;3.947598866005889e-05;3.784170020011712e-05;1.044860410269217;10.000057963486709;0.833555101562711;0.015562870164389337;0.015560779254111184;0.7177576524482565;-0.013433008051388135;0.7178195014797535
43.654954;1.0444424127830416;0.8330441963635713;0.7977115117576158;3.9476114144353535e-05;3.784200661030487e-05;1.0448614776860627;10.000055061213427;0.8335555079105725;0.015562848210571708;0.015560799288414182;0.7177574190617327;-0.013433008534630307;0.7178193211702862
43.664954;1.0444439723540084;0.8330437732582965;0.797711432714432;3.9476275599378794e-05;3.784230941079935e-05;1.0448626037621038;10.000051934929889;0.8335558846194171;0.015562825987931997;0.015560819534451356;0.717757225182155;-0.013433009029130628;0.7178191249979853
43.674954;1.0444455383186604;0.8330433720061673;0.7977113850956166;3.947647192604604e-05;3.784260882426181e-05;1.044863782980854;10.000048591651465;0.8335562284342696;0.015562803525816094;0.015560840002522808;0.717757072385614;-0.01343200953556282;0.7178188940319189
43.684954;1.0444471035883192;0.8330429944785757;0.7977113666640574;3.947670180490807e-05;3.784290502030147e-05;1.0448650097850005;10.000045071938343;0.8335565358124314;0.015562780878813133;0.015560860713626818;0.7177569617574733;-0.01343201005434443;0.7178186648770365
43.694954;1.0444486615273196;0.8330426432812965;0.7977113749302889;3.9476963522352093e-05;3.7843197817016657e-05;1.0448662786091791;10.000041435393861;0.8335568019911814;0.015562758125278566;0.015560881696300478;0.7177568936280844;-0.01343201058541151;0.7178184179702695
43.704954;1.0444502060506136;0.833042321395173;0.7977114078233281;3.947725513746187e-05;3.784348670528329e-05;1.0448675835577879;10.000037743775943;0.833557020925515;0.015562735357550131;0.015560902982331521;0.7177568676980908;-0.013432011128153683;0.7178181527242967
43.714954;1.0444517317702853;0.8330420320834384;0.7977114635791944;3.9477574966592724e-05;3.784377108042527e-05;1.0448689180816615;10.000034055196727;0.8335571867956386;0.015562712681431811;0.015560924600176456;0.7177568833055429;-0.013432011681473902;0.7178178685972959
43.724954;1.044453234155443;0.8330417785588966;0.7977115405759402;3.9477921738688564e-05;3.7844050441167836e-05;1.044870275033029;10.000030425447092;0.8335572954779228;0.01556269022619948;0.015560946565591234;0.7177569398377046;-0.013432012244028603;0.7178175650060308
43.734954;1.0444547090128768;0.8330415635444097;0.7977116374558914;3.9478294350761325e-05;3.78443243888196e-05;1.0448716473405624;10.000026906787284;0.8335573445725701;0.015562668138866231;0.015560968875751145;0.7177570371364995;-0.013432012814554235;0.7178172414236641
43.744954;1.0444561517280881;0.8330413892454382;0.797711753095013;3.9478691732003184e-05;3.784459253131325e-05;1.044873029316061;10.000023542776676;0.8335573325747994;0.015562646560333447;0.015560991513905734;0.7177571752875438;-0.013432013392065817;0.7178168972306259
43.754954;1.0444575573869712;0.8330412574370646;0.7977118864475653;3.947911282753563e-05;3.7844854534017615e-05;1.0448744176310543;10.000020366617225;0.8335572584870778;0.015562625604498007;0.015561014456960754;0.7177573537665094;-0.013432013975815926;0.7178165313779301
43.764954;1.0444589215905273;0.8330411693538157;0.7977120365840102;3.94795564764617e-05;3.7845110318614955e-05;1.0448758108482998;10.000017403440577;0.8335571221353935;0.015562605355650997;0.015561037676907637;0.717757570806452;-0.013432014565070852;0.7178161424096041
43.774954;1.0444602405731054;0.8330414744728301;0.7977125368442427;3.8373146839072565e-05;3.678561903789188e-05;1.0448772083619942;10.000014673871284;0.8335569244447041;0.015562585884401058;0.015561061138976736;0.717757823676795;-0.013432015158851816;0.7178157288467311
43.784954;1.0444615106483743;0.8330414755769262;0.7977127193379766;3.8373631326477004e-05;3.678586379442742e-05;1.0448786099159293;10.000012199229742;0.8335566668467397;0.015562567259202385;0.015561084803755851;0.7177581091451364;-0.013432015755849956;0.7178152890908767
43.794954;1.0444627282983754;0.8330415218146087;0.7977129186689317;3.837413424482823e-05;3.678610451719826e-05;1.044880014926831;10.000010001328233;0.8335563504930832;0.015562549542823588;0.015561108632337513;0.717758423037858;-0.013432016354689541;0.7178148209111196
43.804954;1.0444638909186192;0.8330416135984268;0.7977131358190337;3.8374654517638474e-05;3.678634270267115e-05;1.044881421386175;10.000008094590129;0.8335559767603724;0.015562532789197772;0.015561132586021684;0.7177587600007268;-0.01343201695435009;0.7178143216224283
43.814954;1.0444649972243703;0.8330417513071579;0.7977133715978534;3.837519085380414e-05;3.678658021662026e-05;1.0448828254662588;10.000006483658488;0.8335555480620774;0.015562517042825673;0.01556115662079262;0.7177591146584504;-0.013432017554303387;0.7178137888179342
43.824954;1.0444660467816793;0.8330419353066655;0.7977136266217363;3.8375741468788085e-05;3.67868191529937e-05;1.044884222068669;10.000005170353294;0.8335550671299853;0.01556250233350622;0.01556118068498748;0.7177594825586281;-0.01343201815414802;0.7178132208681415
43.834954;1.0444670392674698;0.8330421656661451;0.7977139014151587;3.8376304027649044e-05;3.6787061484042025e-05;1.044885605448297;10.00000415580051;0.8335545359998225;0.01556248867598582;0.015561204723904334;0.717759859727728;-0.013432018753181016;0.7178126174718132
43.844954;1.0444679743663439;0.8330424418215957;0.7977141960170996;3.83768757870616e-05;3.678730870148274e-05;1.0448869696546668;10.00000343712331;0.8335539566500293;0.015562476084206906;0.015561228685465632;0.7177602422662662;-0.013432019350474864;0.7178119802353632
43.854954;1.04446885176007;0.8330427630863492;0.7977145097348004;3.8377453808266846e-05;3.678756175973332e-05;1.0448883090260066;10.000003013247355;0.8335533324940086;0.015562464583601204;0.01556125251569814;0.7177606268428509;-0.013431019945094439;0.7178112937814648
43.864954;1.044469670533632;0.8330431293794038;0.7977148413117723;3.837803506797853e-05;3.6787821182579013e-05;1.0448896183475664;10.000002895426007;0.8335526687547208;0.015562454204233932;0.015561276144144875;0.717761011040784;-0.013431020535942346;0.7178105997448916
43.874954;1.0444704288651792;0.8330435412276261;0.7977151890795688;3.8378616660371994e-05;3.678808711644878e-05;1.0448908931642487;10.000003105272132;0.8335519715039251;0.015562444969502764;0.015561299476068857;0.7177613926820972;-0.013431021121595279;0.7178098840441983
43.884954;1.0444711248585863;0.833043999316336;0.797715551369285;3.837919616287039e-05;3.678835925884249e-05;1.0448921307765113;10.000003662135313;0.8335512466460253;0.015562436893768346;0.01556132240305105;0.7177617689111405;-0.013431021700440377;0.7178091519299505
43.894954;1.0444717577557463;0.8330445042880021;0.7977159269307037;3.83797717960871e-05;3.6788636717890984e-05;1.0448933306736228;10.000004575699936;0.8335504994393149;0.015562429976613366;0.015561344824774597;0.7177621363736473;-0.013431022270881362;0.7178084091876578
43.904954;1.044472327984941;0.8330450569445563;0.7977163147533272;3.838034222403304e-05;3.6788918085943424e-05;1.0448944938451594;10.000005849049694;0.8335497343139328;0.015562424193634086;0.015561366666798089;0.7177624920970468;-0.013431022831522746;0.7178076613541117
43.914954;1.0444728361317615;0.8330460071294767;0.7977170475904093;3.727403171813915e-05;3.5729460553044896e-05;1.0448946218340416;10.000007487070684;0.8335489551748825;0.015562419499482574;0.015561387883486;0.7177628337283422;-0.013431023381306773;0.7178069133486669
43.924954;1.0444732823694407;0.8330466582944315;0.7977174558349844;3.7274587729119844e-05;3.572974480736618e-05;1.0448957160220622;10.000009500434414;0.8335481663285054;0.015562415837256595;0.015561408448646752;0.7177631591347852;-0.013431023919529942;0.7178061697612549
43.934954;1.0444736667209071;0.8330473598576897;0.7977178709576116;3.727513455921872e-05;3.573002808105392e-05;1.0448967770515254;10.000011896121677;0.8335473729845814;0.015562413139477885;0.015561428349234059;0.717763466091214;-0.013431024445926166;0.7178054346874064
43.944954;1.0444739895610993;0.8330481117871092;0.7977182899102006;3.727567174045024e-05;3.573030919328612e-05;1.044897804464435;10.000014668430941;0.8335465806114682;0.015562411327122445;0.015561447589820879;0.7177637523430374;-0.01343102496076164;0.7178047111112216
43.954954;1.044474252101151;0.8330489133434729;0.7977187094177137;3.7276199862557785e-05;3.5730587597241275e-05;1.0448987970321442;10.000017809886703;0.8335457941265164;0.015562410320767498;0.015561466196426323;0.717764015935081;-0.013431025464620348;0.7178040008680517
43.964954;1.044473502425233;0.8330490020017229;0.7977191264109779;3.7516427006523623e-05;3.5960395550998336e-05;1.0448997535870648;10.000021326925932;0.8335450176010127;0.015562410055906936;0.015561484211232225;0.7177642554863942;-0.013431025958057643;0.7178033052519058
43.974954;1.044473649388532;0.8330498966210371;0.7977195383331528;3.751694154207545e-05;3.596066908370042e-05;1.0449006735612962;10.000025237690322;0.8335442540457302;0.015562410477652671;0.015561501684122517;0.7177644702889493;-0.013431026441465198;0.7178026256513713
43.984954;1.0444737394060404;0.8330508331086098;0.7977199427797101;3.7517451681617916e-05;3.5960941036139374e-05;1.0449015569677673;10.000029558877975;0.8335435053595956;0.015562411515412945;0.015561518667196352;0.7177646602728018;-0.01343102691506272;0.7178019639861821
43.994954;1.0444737722715494;0.8330518078536101;0.7977203373371938;3.751795871393732e-05;3.596121187616892e-05;1.0449024038420414;10.000034296708652;0.8335427728255901;0.015562413068036508;0.015561535214539242;0.7177648258101575;-0.013431027378891907;0.7178013228704422
