time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
44.004954;1.0444737481316364;0.833052816407565;0.797720719732075;3.751846368863028e-05;3.5961481654861845e-05;1.0449032136920444;10.000039441549129;0.8335420575745982;0.01556241501705109;0.01556155138665793;0.7177649675798887;-0.013431027832957193;0.7178007053500433
44.014954;1.0444736676599715;0.833053853360748;0.7977210878257318;3.751896726772848e-05;3.5961749945025375e-05;1.0449039858811349;10.000044962934535;0.8335413603840314;0.015562417256127907;0.015561567258069177;0.7177650868052879;-0.013431028277544426;0.7178001144445256
44.024954;1.044473532124474;0.8330549129435412;0.7977214396893472;3.751946950530185e-05;3.596201596586758e-05;1.0449047205107933;10.000050811884272;0.8335406814123623;0.015562419708750651;0.015561582924631352;0.7177651855684979;-0.013430028713409835;0.7177995344674338
44.034954;1.0444733431675417;0.8330559896124795;0.7977217738785349;3.751996971716258e-05;3.5962278638758414e-05;1.0449054187137194;10.000056932457959;0.8335400203592829;0.015562422322186074;0.015561598500541824;0.7177652668347064;-0.013430029141604426;0.7177990060224066
44.044954;1.0444731027155612;0.833057077831503;0.7977220894253828;3.75204665345768e-05;3.5962536586049315e-05;1.044906082410014;10.000063270094707;0.8335393765574082;0.015562425058819508;0.015561614099896804;0.7177653342398488;-0.01343002956318941;0.7177985131158074
44.054954;1.044472813499235;0.8330581713899741;0.7977223856375897;3.752095808861511e-05;3.596278828300252e-05;1.0449067140973658;10.000069773191868;0.8335387488165075;0.015562427896698152;0.015561629816404967;0.7177653915922825;-0.013430029979149553;0.7177980572525667
44.064954;1.0444724791033073;0.8330596123480289;0.7977229961977891;3.641456878123412e-05;3.490329123676015e-05;1.0449073169141607;10.00007639669661;0.8335381353798448;0.01556243082665093;0.015561645719954874;0.7177654423027074;-0.013430030390391574;0.7177976385811665
44.074954;1.044472103246354;0.8330606966982166;0.7977232535437728;3.641504275022901e-05;3.490352653866585e-05;1.044907894666983;10.00008310530111;0.8335375343800039;0.015562433842978889;0.015561661867911795;0.7177654892580787;-0.013430030797723211;0.7177972559572172
44.084954;1.0444716897673967;0.8330617674295384;0.7977234919202969;3.641550420868351e-05;3.4903752455547856e-05;1.0449084513602693;10.000089872751497;0.8335369448053265;0.01556243694059402;0.01556167831327782;0.7177655350403044;-0.013430031201834666;0.7177969075795494
44.094954;1.044471243632109;0.8330628194233008;0.7977237111533771;3.6415951113816784e-05;3.49039686729673e-05;1.0449089910334801;10.000096683243397;0.8335363672365295;0.01556244012447992;0.015561695101471772;0.7177655820154216;-0.013430031603231649;0.7177965918713333
44.104954;1.0444707715292718;0.8330638488467162;0.797723910985725;3.6416381899114476e-05;3.490417496707985e-05;1.044909518466077;10.00010353494543;0.8335358036946078;0.015562443410770146;0.015561712262670764;0.7177666322569906;-0.013430032002148524;0.7177973072831222
44.114954;1.044470281411118;0.8330648537958476;0.7977240914525338;3.6416795196253766e-05;3.4904371116061374e-05;1.0449100391124375;10.000110439576837;0.8335352567694793;0.015562446807748764;0.01556172980860614;0.7177666875473062;-0.013430032398496534;0.7177970526156648
44.124954;1.0444697819116713;0.8330658341769032;0.7977242529044581;3.641718947201255e-05;3.490455697037854e-05;1.044910557564772;10.00011741367943;0.8335347285034226;0.01556245030625431;0.01556174774096104;0.7177667494789245;-0.013430032791897776;0.7177968261536667
44.134954;1.044469282451993;0.8330667906605872;0.7977243961831705;3.6417562972769375e-05;3.490473241333562e-05;1.044911076009024;10.000124465846586;0.8335342194210603;0.015562453892659324;0.015561766072957001;0.7177668195255991;-0.013430033181860597;0.7177966265707051
44.144954;1.044468793601904;0.8330677232511006;0.7977245230919979;3.641791387107594e-05;3.490489726966046e-05;1.0449115937642584;10.00013158966054;0.8335337281892932;0.015562457557586038;0.015561784842484553;0.7177668989148825;-0.013430033567947197;0.717796452268285
44.154954;1.0444683266153254;0.8330686306262876;0.7977246365607509;3.641824024562049e-05;3.4905051330794906e-05;1.0449121081037116;10.000138765080187;0.833533252304385;0.015562461292341614;0.015561804102084792;0.7177669882867089;-0.01343003394978504;0.7177963009175937
44.164954;1.044467891725329;0.8330695108685493;0.7977247401468072;3.641854002159977e-05;3.490519449226134e-05;1.044912615621089;10.00014596674089;0.8335327892588342;0.015562465091500008;0.01556182390288428;0.717767087593653;-0.013430034327049223;0.7177961701260385
44.174954;1.0444674959697302;0.833070362570285;0.797724837570995;3.6418811229042514e-05;3.49053269057484e-05;1.0449131132834615;10.000153174030059;0.8335323367878396;0.015562468960025307;0.015561844281161152;0.7177671964481089;-0.01343003469945439;0.7177960582648458
44.184954;1.0444671416348004;0.8330711851613721;0.7977249325860359;3.6419052334415926e-05;3.4905448956290024e-05;1.0449135991450444;10.000160375186928;0.8335318922246658;0.015562472911802738;0.015561865249293462;0.7177673145050998;-0.013430035066638073;0.7177959642228583
44.194954;1.044466826226687;0.8330719789460682;0.7977250290118726;3.64192622077163e-05;3.490556095529231e-05;1.0449140725010067;10.000167566302027;0.8335314524285873;0.015562476965801507;0.01556188679817471;0.7177674419562706;-0.01343003542807736;0.7177958870334616
44.204954;1.0444665442399068;0.8330730943937715;0.7977254650515614;3.5312566610595645e-05;3.384592172737396e-05;1.0449145332782248;10.000174750150567;0.83353101440863;0.015562481145137063;0.015561908904457156;0.7177675802705277;-0.013429035783235515;0.7177958075018613
44.214954;1.0444662893631564;0.833073836986671;0.7977255778673988;3.531271151900494e-05;3.384601296407308e-05;1.0449149808217426;10.000181932767262;0.8335305758510813;0.015562485477564957;0.015561931537517268;0.71776773221532;-0.013429036131750104;0.717795763414143
44.224954;1.0444660555170615;0.8330745586793274;0.7977257068552456;3.5312823170662246e-05;3.384609296367853e-05;1.044915412825166;10.000189115864325;0.8335301353180502;0.015562489998888153;0.015561954662592348;0.7177679008265035;-0.013429036473444808;0.7177957371952192
44.234954;1.0444658370508404;0.8330752614786109;0.7977258569484552;3.531290134902814e-05;3.384616114941536e-05;1.0449158259841977;10.000196292953584;0.8335296921441995;0.015562494748746908;0.015561978231475846;0.7177680884983888;-0.013429036808317583;0.7177957302978903
44.244954;1.0444656291987207;0.8330759460546178;0.7977260318971402;3.5312945840858065e-05;3.384621709765794e-05;1.0449152179881043;10.000203453668162;0.8335292462466414;0.015562499755520008;0.015562002174583993;0.7177682966946611;-0.01342903713661511;0.717795744108706
44.254954;1.044465428960202;0.8330766114262033;0.7977262343339541;3.5312956271743665e-05;3.384626057922469e-05;1.0449155884186478;10.000210588295982;0.8335287978903171;0.015562505028119369;0.015562026408034498;0.7177685260513694;-0.013429037458849574;0.7177957797913266
44.264954;1.0444652357269348;0.8330772541788576;0.7977264664635555;3.531293229076669e-05;3.384629145084197e-05;1.0449159379526287;10.000217687902055;0.8335283472732888;0.015562510564641351;0.015562050842464405;0.7177687766909825;-0.013429037775646519;0.7177958381407571
44.274954;1.044465050956813;0.833077868721462;0.7977267307176248;3.531287392415212e-05;3.3846309509537284e-05;1.044916266987156;10.000224743852522;0.8335278942166828;0.015562516368117113;0.015562075392271304;0.7177690482430674;-0.013429038087447298;0.7177959193753363
44.284954;1.044463923426999;0.83307768805264;0.7977270294437119;3.555249055723994e-05;3.407584723154823e-05;1.0449165747862592;10.000231749239356;0.8335274383093497;0.015562522449788563;0.015562099991252376;0.7177693396595879;-0.013429038394272293;0.7177960231910133
44.294954;1.0444637631029317;0.8330782285735225;0.7977273642111796;3.5552365088255195e-05;3.407583839400406e-05;1.0449168600216328;10.000238701746868;0.8335269792079971;0.015562528816082668;0.015562124596630911;0.7177696492127804;-0.013429038695732708;0.717796148819295
44.304954;1.0444636174733595;0.8330787257002837;0.7977277358219221;3.555220697250943e-05;3.4075815039530985e-05;1.0449171222050517;10.000245606653433;0.8335265166639972;0.015562535457607909;0.01556214917408343;0.7177699745067789;-0.013429038991173727;0.7177962946621028
44.314954;1.0444634866086258;0.8330791764441303;0.7977281448913398;3.555201681169439e-05;3.407577626405475e-05;1.044917362048346;10.000252475886265;0.8335260505379536;0.015562542348214031;0.015562173687810698;0.7177703124055955;-0.013429039279763338;0.7177964582640263
44.324954;1.044463369903626;0.8330795779586063;0.7977285919030843;3.5551795535160756e-05;3.407572130540829e-05;1.0449175801582136;10.000259320688661;0.8335255809956423;0.015562549443583384;0.015562198108431548;0.7177706590679587;-0.013429039560541447;0.7177966369480603
44.334954;1.0444632660069293;0.833079928055186;0.7977290770730744;3.555154438167622e-05;3.40756499078591e-05;1.0449177764187068;10.000266143417536;0.8335251083781011;0.015562556675520839;0.015562222421056978;0.7177710103487646;-0.01342903983247986;0.7177968282025542
44.344954;1.0444631730699079;0.8330802261003046;0.7977296007886648;3.555126480996762e-05;3.407556250821497e-05;1.0449179511981652;10.000272933518621;0.833524632541322;0.01556256395359107;0.01556224662191402;0.7177713622891008;-0.013429040094511253;0.7177970296731971
44.354954;1.044463089922791;0.8330808220035885;0.7977304979209627;3.444408641878312e-05;3.3015719086568836e-05;1.044918106269424;10.000279669508062;0.8335241522490101;0.015562571182154596;0.015562270707718073;0.7177717111681683;-0.013429040345481544;0.7177972389327737
44.364954;1.044463016786872;0.833081020815979;0.7977311015283551;3.444375585837457e-05;3.3015602713587983e-05;1.0449182443037293;10.00028632939872;0.8335236650739344;0.015562578279617309;0.01556229465995345;0.7177720533358112;-0.013429040584061518;0.7177974529995157
44.374954;1.0444629548004059;0.8330811755510179;0.7977317458875663;3.444340301867546e-05;3.301547328925911e-05;1.044918367561736;10.000292900902888;0.8335231678582115;0.01556258518290458;0.015562318438413587;0.7177723853244102;-0.013428040808869196;0.7177976498153386
44.384954;1.0444629056876167;0.8330812921898338;0.7977324307713415;3.44430294188495e-05;3.301533158877196e-05;1.0449184768136284;10.000299375173785;0.833522657604843;0.015562591841776269;0.015562341997511265;0.7177727040472515;-0.013428041018925859;0.7177978643311299
44.394954;1.0444628721456386;0.8330813780405805;0.797733155776277;3.4442636217311805e-05;3.30151786146813e-05;1.04491857144161;10.000305733325662;0.8335221324181048;0.015562598211287583;0.015562365305077147;0.7177730065667061;-0.013428041214007093;0.7177980773636116
44.404954;1.0444628576557666;0.8330814406817447;0.7977339204225399;3.4442224852302054e-05;3.301501573993134e-05;1.0449186501795542;10.000311952080649;0.8335215919426271;0.015562604243160576;0.01556238834423809;0.7177732897870577;-0.013428041394520963;0.7177982899487139
44.414954;1.0444628655350459;0.8330814871476544;0.797734723828479;3.444179718541485e-05;3.301484467428559e-05;1.0449187118936192;10.00031802108618;0.8335210368503796;0.015562609884775381;0.015562411101578279;0.7177735505396943;-0.013428041561133799;0.7177985028442443
44.424954;1.0444628985074862;0.833081524027423;0.7977355645138735;3.4441355112645274e-05;3.301466740334124e-05;1.0449187562748985;10.000323946283496;0.8335204676634668;0.015562615088727279;0.015562433550156907;0.717773785563465;-0.013428041714511896;0.7177987153418784
44.434954;1.044462958701887;0.8330815576831024;0.7977364404092356;3.444090030720219e-05;3.3014485945498765e-05;1.0449187834368847;10.000329742418852;0.8335198838164647;0.015562619821496667;0.01556245564797363;0.7177739913410034;-0.013428041855292182;0.717798925801043
44.444954;1.0444630473499072;0.8330815935077359;0.7977373488346983;3.44404344351344e-05;3.301430203770291e-05;1.0449187927465717;10.000335425337882;0.8335192835177141;0.015562624064332826;0.015562477356445089;0.7177741644457779;-0.013428041984118108;0.7177991329156964
44.454954;1.044463165126355;0.8330816349737401;0.7977382865123238;3.4439959495397414e-05;3.301411704478553e-05;1.0449187824537092;10.000341004513723;0.8335186642594983;0.015562627809941712;0.015562498653058681;0.7177743022823891;-0.013428042101559286;0.7177993367051905
44.464954;1.0444633133751011;0.8330816833278186;0.7977392496048388;3.44394777482541e-05;3.301393205708629e-05;1.044918750269182;10.000346482356395;0.8335180233155057;0.015562631063634567;0.015562519526029897;0.7177744036438134;-0.013428042207961005;0.7177995389928983
44.474954;1.0444634944423694;0.8330817378397092;0.79774023388056;3.443899140256976e-05;3.301374811011516e-05;1.0449186946282298;10.000351861708666;0.8335173575960882;0.015562633850767263;0.0155625399626813;0.7177744687246287;-0.013428042303292436;0.717799743066495
44.484954;1.0444637109037476;0.8330817967666424;0.7977412350187753;3.443850258326387e-05;3.30135663491828e-05;1.044918616069609;10.000357150277475;0.8335166632327664;0.015562636214945698;0.015562559947692496;0.7177744985853002;-0.013428042387020741;0.7177999526725324
44.494954;1.0444639650377896;0.8330822072859073;0.7977425828842248;3.333114125379264e-05;3.1953646918901746e-05;1.0449185172717916;10.000362357819267;0.8335159359046087;0.015562638196723093;0.015562579475280574;0.7177744946200579;-0.013428042458251256;0.7178001710254948
44.504954;1.0444642584255872;0.8330822708143072;0.7977436059423846;3.333065414502195e-05;3.195347283880738e-05;1.0449184018122877;10.000367492828685;0.8335151716891712;0.015562639813706949;0.015562598565909361;0.7177744584364348;-0.013428042516151177;0.7178004000761041
44.514954;1.044464591346495;0.8330823358130813;0.7977446346460335;3.3330171291198586e-05;3.19533042962167e-05;1.0449182732247546;10.0003725623686;0.833514367440814;0.01556264106357367;0.015562617274270399;0.7177743918558138;-0.013428042560311904;0.717800640302492
44.524954;1.0444649627109233;0.8330824027266197;0.7977456652669302;3.3329694620483005e-05;3.195314268378649e-05;1.0449181350169638;10.000377573599947;0.8335135207128342;0.015562641938215332;0.01556263567865676;0.7177742966869501;-0.013428042590890692;0.7178008910812214
44.534954;1.0444653708811318;0.8330824732114858;0.7977466936665111;3.3329225591268165e-05;3.195298932200848e-05;1.0449179911330633;10.000382536490797;0.8335126298318573;0.015562642430294493;0.015562653858706145;0.7177741743716526;-0.013428042608382925;0.7178011511976486
44.544954;1.044465814900392;0.8330825501082294;0.7977477152008364;3.332876534561112e-05;3.195284515793876e-05;1.0449178461045738;10.000387467640122;0.8335116942226596;0.015562642531277218;0.015562671880510836;0.7177740257797104;-0.013427042613154394;0.7178014007458972
44.554954;1.0444662949580583;0.8330826362510316;0.7977487247431196;3.332831481171252e-05;3.195271067806733e-05;1.044917704758525;10.000392393392659;0.8335107145750763;0.01556264222889414;0.01556268979847884;0.717773851219445;-0.013427042605368882;0.7178016762407778
44.564954;1.0444668117833824;0.8330827335778566;0.7977497167178402;3.332787476126165e-05;3.19525860260273e-05;1.0449175717716883;10.000397349960611;0.8335096925907554;0.015562641510051805;0.015562707662815253;0.7177736502405982;-0.01342704258532023;0.7178019580675079
44.574954;1.044467366122043;0.8330828437375636;0.7977506850220963;3.3327445995067166e-05;3.195247134220302e-05;1.0449164512184939;10.000402381924346;0.8335086304661474;0.015562640367150726;0.015562725515544872;0.717773421279595;-0.013427042553629785;0.7178022449927819
44.584954;1.0444679585807153;0.8330829688049428;0.7977516230930444;3.332702939334089e-05;3.195236708572341e-05;1.0449163461300826;10.000407539625273;0.8335075305219614;0.015562638798338788;0.015562743380684228;0.7177741621566551;-0.013427042511314229;0.7178035352648002
44.594954;1.044468589797762;0.8330831112466477;0.7977525238643587;3.332662572215263e-05;3.195227404090104e-05;1.0449162577505553;10.000412871524961;0.8335063955173704;0.01556263679318486;0.015562761265110444;0.7177738712083624;-0.01342704245983275;0.7178038272210436
44.604954;1.0444692611638131;0.8330832739359311;0.7977533795695838;3.332623544160933e-05;3.195219317220319e-05;1.044916184736379;10.000418417268234;0.8335052295407579;0.01556263432029521;0.015562779166183165;0.7177735476880587;-0.013427042400829717;0.7178041179354518
44.614954;1.044469021208167;0.8330826991340476;0.7977541819270796;3.3565569761536245e-05;3.218165892119531e-05;1.0449161232774604;10.00042420978843;0.8335040382177151;0.015562631344185862;0.015562797075062702;0.7177731915944996;-0.013427042335680251;0.7178044037737875
44.624954;1.0444697796924172;0.8330829111158672;0.7977549228558614;3.3565206340384884e-05;3.2181605135795405e-05;1.044916067879704;10.000430277030073;0.8335028274676071;0.015562627851327834;0.0155628149755898;0.7177728038047498;-0.013427042265401475;0.7178046807561109
44.634954;1.044470584277906;0.8330831509894332;0.7977555952851154;3.356485622022389e-05;3.2181565343303905e-05;1.0449160120967322;10.000436638909555;0.8335016021928163;0.015562623852717996;0.015562832845189431;0.7177723861480189;-0.013427042190954358;0.7178049456434351
44.644954;1.044471435666115;0.833083768668484;0.7977565276900104;3.2457648321675605e-05;3.112179808370896e-05;1.0449159493718614;10.000443309871724;0.8335003662888649;0.015562619374577242;0.015562850661406682;0.7177719407905422;-0.01342704211344919;0.7178051967080499
44.654954;1.044472333731546;0.8330840670740082;0.7977570484547668;3.245732486490558e-05;3.1121784156588406e-05;1.0449158738964626;10.000450302877548;0.833499123117863;0.015562614448041289;0.015562868405500342;0.7177714691353584;-0.01342704203408823;0.717805433268692
44.664954;1.0444732767935345;0.8330843956282247;0.7977574894000623;3.2457014837849385e-05;3.1121781291233995e-05;1.0449157812231784;10.000457626482074;0.8334978757050074;0.015562609092332648;0.015562886059936606;0.7177709711965894;-0.013427041954081401;0.7178056542960365
44.674954;1.0444742612776448;0.8330847554128634;0.7977578495250126;3.245671873647149e-05;3.1121787699313656e-05;1.0449156680001948;10.000465281459064;0.8334966270649042;0.015562603302571117;0.015562903607531499;0.717770446039187;-0.01342704187468033;0.7178058575358212
44.684954;1.0444752826737296;0.8330851470952948;0.7977581284829975;3.2456437392217655e-05;3.11218015467735e-05;1.0449155308377944;10.000473260275704;0.8334953805935653;0.015562597055918975;0.015562921029524265;0.7177698925461432;-0.013427041797172072;0.717806039904811
44.694954;1.044476336866682;0.8330855698731617;0.797758326491216;3.245617158005887e-05;3.1121821393520125e-05;1.0449153659607415;10.000481546656397;0.8334941403087242;0.015562590329971253;0.015562938297558889;0.7177693097525444;-0.01342704172277555;0.7178061986963604
44.704954;1.0444774207130398;0.8330860215482;0.7977584441669767;3.245592189495761e-05;3.112184622380577e-05;1.0449151698619843;10.00049011562928;0.8334929106759084;0.015562583117770387;0.01556295536440607;0.7177686966965339;-0.013427041652632869;0.717806332535617
44.714954;1.0444785316275202;0.8330864991867759;0.7977584822994382;3.245568906247962e-05;3.1121875206047835e-05;1.0449149395225874;10.000498933499202;0.8334916961579325;0.015562575429365896;0.015562972157877558;0.7177680520745514;-0.01342704158773201;0.7178064413735571
44.724954;1.0444796663298899;0.8330869993294275;0.7977584420369557;3.245547402241132e-05;3.112190767297279e-05;1.0449146718282718;10.000507956882531;0.8334905013820272;0.015562567276556812;0.015562988578691669;0.7177673742264464;-0.013426041528518545;0.7178065072772616
44.734954;1.044480819944535;0.8330875181851429;0.7977583251675529;3.2455277636801516e-05;3.112194328921958e-05;1.04491436323567;10.000517131847763;0.8334893312792295;0.015562558651059228;0.015563004506892263;0.7177666614337436;-0.013426041474671798;0.7178065690129974
44.744954;1.0444819861109875;0.8330880524225792;0.7977581338494633;3.245510057013162e-05;3.112198193310701e-05;1.0449140105061725;10.000526395423998;0.8334881899738592;0.01556254951815765;0.015563019821273604;0.717765912007014;-0.013426041425466795;0.7178066099477446
44.754954;1.0444831568420248;0.8330885999644145;0.7977578698248428;3.245494337344216e-05;3.1122023413601805e-05;1.0449136116704314;10.00053568299488;0.8334870796749216;0.01556253982442569;0.015563034416783278;0.7177651239904677;-0.01342604138025603;0.7178066327927218
44.764954;1.0444843218359663;0.8330891599333349;0.7977575337663666;3.245480661260453e-05;3.1122067433898456e-05;1.044913166497221;10.000544937258528;0.8334860010095467;0.015562529503094946;0.015563048201574638;0.7177642948717405;-0.013426041338514324;0.717806640562325
44.774954;1.0444854690686718;0.8330897320920609;0.7977571253164012;3.2454690976964236e-05;3.1122113725458444e-05;1.0449126768395354;10.000554108291489;0.8334849540760981;0.015562518484017906;0.015563061085411887;0.7177634217771455;-0.013426041299550601;0.7178066367334224
44.784954;1.0444865869246294;0.8330906652318905;0.7977569778978748;3.134772596307511e-05;3.0062421220159675e-05;1.0449121464994098;10.000563148360579;0.8334839392027138;0.015562506709708076;0.015563072976449998;0.7177625020573565;-0.01342604126224157;0.717806625837983
44.794954;1.044487665626605;0.8330912614252515;0.7977564239649176;3.134765397725103e-05;3.0062471596522407e-05;1.0449115798751365;10.000572012780543;0.833482957236431;0.015562494142565894;0.015563083782229658;0.7177615336838441;-0.013426041224934494;0.7178066133610966
44.804954;1.0444886972233518;0.833091868035295;0.7977557986546949;3.134760371907352e-05;3.0062523960082964e-05;1.0449109798991172;10.000580663577159;0.8334820093620515;0.015562480767081728;0.015563093410205646;0.7177605153633517;-0.013426041185621603;0.717806605052711
44.814954;1.0444896753041844;0.8330924823843731;0.7977551034373068;3.134757486565681e-05;3.0062578531221042e-05;1.0449103468203693;10.000589068273719;0.8334810965443681;0.015562466595659626;0.01556310177035599;0.7177594468948425;-0.013426041142284165;0.7178066062905807
44.824954;1.044490594666309;0.8330931010713394;0.7977543401102027;3.134756692546046e-05;3.0062635801873343e-05;1.0449096785440635;10.0005971995918;0.833480219262357;0.015562451670789432;0.015563108778071749;0.7177583295904709;-0.013426041093000324;0.7178066212096404
44.834954;1.0444914508415435;0.8330937207836616;0.7977535110857294;3.134757909454068e-05;3.0062696536558853e-05;1.0449089715765607;10.000605043688775;0.8334793780853026;0.01556243606283528;0.015563114358804225;0.7177571659891283;-0.013426041035883993;0.7178066519761216
44.844954;1.0444922400118037;0.833094339044498;0.797752619008933;3.13476102487512e-05;3.0062761887943747e-05;1.0449082218727057;10.00061260856629;0.8334785744036468;0.01556241987187302;0.015563118462079983;0.7177559589786057;-0.013426040969207473;0.7178066989836369
44.854954;1.044492959282477;0.8330949542979106;0.7977516660727644;3.1347658941834396e-05;3.006283341997158e-05;1.0449074256072703;10.00061992218482;0.8334778105309995;0.015562403223644406;0.01556312107929276;0.7177547111623477;-0.01342604089153987;0.7178067614261049
44.864954;1.0444936068909503;0.8330955653747173;0.797750654053322;3.134772340302797e-05;3.0062912709834958e-05;1.0449065797095687;10.000627025423327;0.8334770894999076;0.015562386248357651;0.015563122246709441;0.7177534247834123;-0.013426040801796857;0.7178068377730303
44.874954;1.0444941823189813;0.833096171175094;0.7977495849525331;3.134780178310393e-05;3.0063000802318976e-05;1.0449056823710734;10.000633963315883;0.8334764149544757;0.015562369061579968;0.015563122029972681;0.7177521018786281;-0.013426040699327332;0.7178069265120124
44.884954;1.0444946860995283;0.8330967710051503;0.797748461292473;3.134789255910058e-05;3.006309796810598e-05;1.0449047337826516;10.000640771124278;0.8334757911854422;0.01556235176853654;0.015563120505938239;0.7177507443529701;-0.013426040583906017;0.7178070266851478
44.894954;1.0444951191102176;0.8330973650923812;0.7977472859035551;3.134799449929337e-05;3.0063203779923647e-05;1.0449037363925195;10.000647466035385;0.8334752232932097;0.015562334480441142;0.015563117754140926;0.7177493540303054;-0.013426040455637504;0.717807137488612
44.904954;1.044495482069637;0.8330979544838225;0.7977460615293742;3.13481061924544e-05;3.0063317346991144e-05;1.0449026940175856;10.000654053190603;0.8334747169598701;0.015562317318729474;0.015563113859633092;0.7177479329904729;-0.013425040314844129;0.7178072388375266
44.914954;1.0444957756427693;0.8330985402225354;0.7977447905506445;3.134822601032141e-05;3.0063437573713215e-05;1.0449006104932652;10.00066053492449;0.8334742774995784;0.015562300404200534;0.015563108920882881;0.7177464838258172;-0.013425040161846069;0.7178073661559895
44.924954;1.044496000601913;0.8330991225563894;0.797743475290258;3.1348352609409524e-05;3.0063563388000457e-05;1.044899488921685;10.000666914278254;0.8334739089925068;0.015562283848906967;0.015563103052566403;0.7177450092694195;-0.013425039996771236;0.7178074988967847
44.934954;1.044496157773271;0.833100049756746;0.7977424525886925;3.024161405865268e-05;2.900395296415945e-05;1.044898331582253;10.000673189185397;0.8334736143828123;0.015562267759904888;0.015563096383732591;0.7177435117114267;-0.013425039819608808;0.7178076358896333
44.944954;1.0444952941808354;0.8330998627381238;0.7977410581556397;3.04814664734874e-05;2.9233621235809007e-05;1.044897139937403;10.000679340837445;0.833473396408203;0.015562252241265605;0.015563089056927151;0.7177419931838613;-0.013425039630507993;0.7178077763395556
44.954954;1.0444953183469226;0.8331004313948768;0.7977396300830266;3.048160924030406e-05;2.9233757619880578e-05;1.0448959145664924;10.000685333136786;0.8334732582190701;0.015562237387424606;0.015563081222165034;0.7177404558822298;-0.013425039430071376;0.7178079190586985
44.964954;1.0444952779036478;0.8331009944021611;0.7977381732841842;3.048175593792697e-05;2.923389442563312e-05;1.0448946554480867;10.00069112670386;0.8334732026573487;0.015562223278726351;0.015563073025431504;0.7177389026680113;-0.013425039219340903;0.717808062288914
44.974954;1.0444951741388335;0.8331015510887857;0.7977366939102623;3.0481905372634738e-05;2.923402950830837e-05;1.0448933627671304;10.00069668992167;0.8334732310961236;0.015562209979544476;0.015563064610367147;0.7177373366723797;-0.013425038999628961;0.7178082040762451
44.984954;1.0444950077048671;0.8331021006314677;0.7977351992022275;3.0482056110810148e-05;2.9234160531976328e-05;1.044892037942603;10.000701995166764;0.8334733434651246;0.015562197534607513;0.015563056137582444;0.717735760645737;-0.013425038772430203;0.7178083421842075
44.994954;1.0444947789597654;0.8331026419811196;0.7977336965825442;3.0482206701890715e-05;2.9234285110180024e-05;1.0448906843916526;10.00070701122634;0.833473538875238;0.015562185967765766;0.015563047795442722;0.7177341771276926;-0.013425038539313646;0.7178084739514146
45.004954;1.0444944886869514;0.8331031737128509;0.7977321926893153;3.048235583922471e-05;2.9234400758286316e-05;1.044889307332946;10.000711706064065;0.8334738156233593;0.015562175279788931;0.015563039785920534;0.717732588708985;-0.013425038301767177;0.717808596829338
45.014954;1.0444941384261415;0.8331036940734305;0.7977306929214725;3.0482502389587014e-05;2.923450456391383e-05;1.0448879128346595;10.000716050386568;0.8334741712492513;0.01556216544332202;0.015563032302336991;0.7177309976874305;-0.013425038061054375;0.7178087088267557
45.024954;1.0444937301324089;0.8331042010477068;0.7977292012456471;3.0482645350452616e-05;2.9234593148261635e-05;1.0448865070090902;10.000720012298228;0.8334746029710332;0.015562156403435617;0.015563025515108003;0.7177294060351799;-0.013425037818146409;0.7178088084771835
45.034954;1.0444932656705352;0.8331046923319653;0.7977277202941896;3.0482783886241952e-05;2.923466328134632e-05;1.04488509530684;10.00072355435494;0.833475107801532;0.015562148079713853;0.015563019564124349;0.7177278160959557;-0.013425037573794206;0.7178088948163528
45.044954;1.0444927468745222;0.8331051652658966;0.7977262521643073;3.0482917549247448e-05;2.923471256380485e-05;1.044883682145089;10.0007266396548;0.8334756827573744;0.015562140368775939;0.015563014557352746;0.7177262308792992;-0.013425037328718685;0.7178089671093063
45.054954;1.0444921758319081;0.8331056168299354;0.7977247996061801;3.04830463611505e-05;2.9234739567740845e-05;1.0448822712910444;10.0007292408705;0.8334763255607255;0.015562133164365615;0.01556301058159556;0.7177246534596186;-0.013425037083947705;0.7178090241088593
45.064954;1.0444915546665925;0.83310604408377;0.797723366861631;3.048317044318036e-05;2.9234743701019125e-05;1.0448808661276663;10.000731348866696;0.8334770350771108;0.015562126384549875;0.015563007721629754;0.7177230864872419;-0.01342503684108378;0.7178090637340816
45.074954;1.0444908849938408;0.8331064449589903;0.7977219598559302;3.0483289560276577e-05;2.9234725215268607e-05;1.0448794696758503;10.000732974903809;0.8334778109505981;0.015562119980744846;0.015563006064657488;0.7177225325225721;-0.01342503660206014;0.7178100835359321
45.084954;1.0444901677942213;0.8331071677424131;0.7977209197127951;2.9376533098341338e-05;2.817494442972176e-05;1.044878085034389;10.000734138883889;0.8334786528922594;0.015562113932268267;0.01556300568004311;0.7177209947703439;-0.013424036368606264;0.7178100636334883
45.094954;1.0444894040737387;0.8331075160977665;0.797719585967956;2.9376640385964232e-05;2.817488479138947e-05;1.0448767158050258;10.000734852461461;0.8334795603237162;0.015562108233274122;0.015563006596984874;0.7177194774751852;-0.013424036141961304;0.7178100409897555
45.104954;1.0444885956223575;0.8331078413563366;0.7977182988485955;2.937674089461368e-05;2.8174807878500905e-05;1.0448753659598455;10.000735109243532;0.8334805322546956;0.01556210287613842;0.015563008797865475;0.7177179855362874;-0.013424035922782572;0.7178099978149137
45.114954;1.0444877452873078;0.8331081466951524;0.7977170624606442;2.9376834098891994e-05;2.8174716285748987e-05;1.0448740390707643;10.000734881019115;0.8334815671863965;0.01556209784281287;0.015563012221996339;0.7177165234583713;-0.01342403571109808;0.7178099354146341
45.124954;1.0444868571742159;0.8331084355240258;0.7977158786166673;2.937691926394805e-05;2.817461257933538e-05;1.0448727373175422;10.000734122435917;0.8334826634552818;0.015562093108725692;0.015563016774404338;0.7177150944246442;-0.013424035506392918;0.7178098543839946
45.134954;1.0444859364570822;0.8331087110887739;0.7977147474375607;2.937699548014236e-05;2.8174499221452343e-05;1.044871461324131;10.000732788889762;0.8334838195159183;0.015562088652254877;0.01556302234071479;0.7177137002500272;-0.013424035307816915;0.7178097541790742
45.144954;1.044484987985039;0.8331089762545817;0.7977136682239111;2.9377061877699335e-05;2.817437849469473e-05;1.0448702112060442;10.000730853718727;0.8334850334192948;0.015562084459160073;0.015563028802686757;0.7177123421801694;-0.013424035114407151;0.7178096340110462
45.154954;1.0444840146317507;0.8331092340437676;0.797712640494526;2.937711784092754e-05;2.817425231143461e-05;1.0448689877603052;10.000728306672272;0.8334863026340442;0.015562080516403372;0.015563036044317734;0.7177110217605739;-0.013424034925271732;0.7178094938172255
45.164954;1.0444830173056003;0.833109488121173;0.7977116644818556;2.937716314562113e-05;2.8174122091453204e-05;1.0448677923832137;10.00072514128356;0.8334876247557013;0.015562076799225203;0.01556304395201785;0.7177097408596325;-0.013424034739692961;0.7178093340090198
45.174954;1.0444819967211307;0.8331097420903056;0.7977107404851977;2.9377198014086847e-05;2.8173988747797046e-05;1.0448666259442587;10.000721350723975;0.8334889976497168;0.015562073267556606;0.015563052420380417;0.7177085007859328;-0.013424034557153823;0.7178091549205053
45.184954;1.0444809551100138;0.8331099984753727;0.7977098682142303;2.9377223109008824e-05;2.8173852606307525e-05;1.0448654882918706;10.000716932348398;0.8334904187814932;0.015562069876349399;0.015563061360162205;0.7177073017069483;-0.013424034377363336;0.7178089568681489
45.194954;1.04447989658065;0.8331102584570056;0.7977090469458673;2.9377239436094185e-05;2.81737133607655e-05;1.0448643789427503;10.000711888488668;0.8334918846337016;0.01556206658359163;0.015563070700756462;0.7177061430316285;-0.013424034200249306;0.7178087402818958
45.204954;1.0444788263878024;0.8331105220187398;0.7977082757935815;2.9377248210041876e-05;2.8173570233558217e-05;1.0448632978857657;10.000706220093855;0.8334933903126319;0.01556206335343163;0.01556308039405624;0.7177050237064998;-0.013424034025920812;0.7178085057583411
45.214954;1.0444777501392062;0.8331107884648623;0.7977075537571365;2.937725073294183e-05;2.8173422259004587e-05;1.0448622456546026;10.000699920284985;0.8334949293414636;0.015562060155670666;0.015563090426703844;0.7177039421540009;-0.01342403385463706;0.7178082541894517
45.224954;1.0444766734798232;0.8331110573299603;0.7977068794949684;2.9377248257972807e-05;2.817326858499756e-05;1.0448612229627487;10.00069297307282;0.8334964940143864;0.015562056953156007;0.015563100828459474;0.7177028968029124;-0.013424033686654183;0.717807986806346
45.234954;1.0444756020226915;0.8331116775534877;0.7977065849553315;2.827037192073689e-05;2.7113367942605027e-05;1.0448602304759862;10.000685356193946;0.8334980763063322;0.015562053693812708;0.015563111661638492;0.7177018866693045;-0.013424033522056457;0.7178077053335725
45.244954;1.0444745414597685;0.8331119521011684;0.7977059999684567;2.8270362671970765e-05;2.7113202011709843e-05;1.0448592686671772;10.000677046533884;0.8334996686488806;0.015562050324340378;0.015563122996483948;0.717700911122103;-0.013424033360817256;0.717807412045811
45.254954;1.044473497765223;0.8331122306035855;0.7977054564875687;2.8270351198983803e-05;2.7113030499759093e-05;1.0448583373978022;10.000668024572853;0.8335012643878851;0.015562046807318977;0.01556313489070917;0.7176999695945322;-0.0134240332028642;0.7178071093614083
45.264954;1.044472477012925;0.8331125138695434;0.7977049526200392;2.827033810659836e-05;2.7112853866265742e-05;1.0448564354139684;10.00065827547968;0.8335028580705087;0.015562043129727919;0.015563147387925023;0.717699061618311;-0.013424033047939219;0.7178067996131986
45.274954;1.0444714847941905;0.8331128021840015;0.7977044859284388;2.8270324186996382e-05;2.7112672382949608e-05;1.0448555604962164;10.000647793213155;0.8335044446775052;0.01556203930224302;0.015563160528996268;0.7176981868309517;-0.013423032895588882;0.7178064665997512
45.284954;1.0444695721340864;0.8331123346893898;0.7977040532617927;2.851002706759548e-05;2.7342021153785344e-05;1.0448547103189272;10.00063658781787;0.8335060182425904;0.015562035343331336;0.015563174363013004;0.7176973452314805;-0.013423032745395698;0.7178061505304926
45.294954;1.0444686507668792;0.8331126334822709;0.7977036512554868;2.8510014354923717e-05;2.7341831160952887e-05;1.0448538833548975;10.000624683075966;0.8335075719890458;0.01556203126556823;0.015563188957649118;0.7176965373257024;-0.013423032597056144;0.7178058359415429
45.304954;1.0444677708679886;0.8331129391487035;0.7977032767222714;2.8510003454364236e-05;2.7341637705672354e-05;1.044853079572958;10.000612103459783;0.8335090994835377;0.01556202707704922;0.015563204398032248;0.7176957636647866;-0.01342303245021839;0.7178055266371555
45.314954;1.0444669360936616;0.8331132537658882;0.797702926629484;2.8509994745032955e-05;2.734144138341463e-05;1.0448523007365471;10.000598866162193;0.8335105947499492;0.015562022781792743;0.015563220760457004;0.7176950248728833;-0.013423032304385367;0.7178052264200293
45.324954;1.044466148805146;0.833113579968181;0.7977025978903035;2.8509988196393873e-05;2.7341242839980493e-05;1.044851550155748;10.000584983201348;0.833512051603529;0.015562018380868967;0.015563238079578441;0.7176943225181366;-0.013423032158964586;0.7178049382128386
45.334954;1.0444654085986345;0.8331139210931591;0.797702287280701;2.8509983420813165e-05;2.7341042521847508e-05;1.044850832346425;10.000570463296636;0.8335134636084;0.015562013877318651;0.015563256335109521;0.7176936593428852;-0.01342303201330775;0.7178046643965976
45.344954;1.0444647122737079;0.8331142809617859;0.7977019914571057;2.8509979720372196e-05;2.734084041167687e-05;1.0448501528550374;10.000555312999596;0.8335148248843757;0.015562009270446197;0.015563275457109732;0.7176930384721792;-0.013423031866749098;0.7178044075606053
45.354954;1.0444640554485198;0.8331146632421571;0.7977017074311938;2.850997613478723e-05;2.734063613979794e-05;1.0448495179095603;10.00053954434694;0.8335161306026108;0.015562004548814254;0.015563295335069468;0.7176924627442591;-0.013423031718660744;0.7178041698749962
45.364954;1.044463434024019;0.8331150710939077;0.7977014335006801;2.8509971516992096e-05;2.7340429304204262e-05;1.0448489333800428;10.000523182540514;0.8335173763654232;0.015561999697386978;0.015563315825009945;0.7176919345094968;-0.013423031568404803;0.7178039519587159
45.374954;1.0444628444394997;0.8331155076224764;0.7977011698811379;2.8509964639693656e-05;2.734021964882543e-05;1.0448484031973362;10.0005062638143;0.8335185574781528;0.015561994708358971;0.015563336751837836;0.7176914553618816;-0.013423031415197644;0.71780375291595
45.384954;1.0444622831986443;0.8331159764163228;0.7977009183816779;2.8509954328130945e-05;2.7340007218796205e-05;1.0448479285917236;10.00048882572552;0.8335196694102044;0.01556198958056327;0.01556335791252439;0.7176910256313498;-0.013423031257934615;0.7178035712014558
45.394954;1.0444617466204125;0.8331168298458344;0.797701015334674;2.740307062372315e-05;2.6280051832417196e-05;1.0448475088647349;10.000470897299516;0.833520709041509;0.015561984312116956;0.015563379096994626;0.7176906439131703;-0.013423031095144283;0.7178034050001759
45.404954;1.0444612312888284;0.8331173729701824;0.7977007949867668;2.7403050220644438e-05;2.6279835827207807e-05;1.0448471427081827;10.00045249545015;0.8335216753984614;0.015561978901049564;0.015563400113403087;0.7176903071483492;-0.013423030925291894;0.7178032521364452
45.414954;1.0444607347927404;0.83311795595103;0.7977005925414268;2.7403022942498987e-05;2.6279619588268868e-05;1.0448468291539172;10.000433632962732;0.8335225695250207;0.0155619733502639;0.015563420791919694;0.717690011455763;-0.013423030747041587;0.7178031103887345
45.424954;1.0444602561506455;0.8331185790241954;0.7977004079262874;2.740298724390217e-05;2.627940412601307e-05;1.0448465680395058;10.000414335211548;0.8335233937676524;0.015561967666772439;0.015563440976871977;0.7176897529935572;-0.013423030559060774;0.7178029778788779
45.434954;1.044459795950403;0.8331192420770328;0.7977002400814129;2.7402941427635138e-05;2.627919038771428e-05;1.044846360101359;10.00039465049583;0.8335241508130534;0.015561961861675142;0.015563460527299233;0.7176895281933027;-0.01342303035975001;0.717802853188623
45.444954;1.0444593563215638;0.8331199458129743;0.7977000878976477;2.7402883790967916e-05;2.6278979326373734e-05;1.0448462069356321;10.000374645925463;0.8335248432021288;0.0155619559489109;0.015563479321344154;0.7176893337225586;-0.013423030147292148;0.71780273587251
45.454954;1.0444589405181686;0.8331206919958313;0.797699950624955;2.7402812774772747e-05;2.6278771698692657e-05;1.0448461108820004;10.000354396718224;0.8335254734804209;0.01556194992989781;0.01556349725082185;0.7176891667898526;-0.013423029919828173;0.717802626882167
45.464954;1.044458551692969;0.8331214825840649;0.7976998274374745;2.7402727003601183e-05;2.6278567666536344e-05;1.0448460744473373;10.000333976601011;0.8335260443761128;0.015561943780754964;0.01556351421481424;0.7176890256454069;-0.01342202967554451;0.7178025091655886
45.474954;1.0444581910579112;0.8331223187696721;0.7976997169569237;2.740262511802326e-05;2.6278366537952918e-05;1.0448460993597515;10.00031345572281;0.8335265589349248;0.015561937466338993;0.015563530126776972;0.7176889096460923;-0.01342202941274132;0.7178024214411748
45.484954;1.0444578569641967;0.8331232004193243;0.7976996173695954;2.7402505718867553e-05;2.6278166844150876e-05;1.0448461860923006;10.000292905428337;0.8335270205039128;0.01556193096316651;0.015563544928902547;0.7176888188829902;-0.0134220291299019;0.7178023457427762
45.494954;1.044457546047785;0.833124126038966;0.7976995265014809;2.7402367730839736e-05;2.6277966659412542e-05;1.044846334164856;10.000272394594665;0.8335274321694801;0.015561924266832635;0.015563558592966938;0.7176887538716782;-0.013422028825703675;0.7178022824841043
45.504954;1.044457255403584;0.8331250931709093;0.797699441280144;2.740221073553228e-05;2.62777639498542e-05;1.044846542550534;10.000251977932113;0.8335277963483744;0.015561917391131939;0.01556357109895243;0.7176887153972925;-0.013422028499070445;0.7178022324559279
45.514954;1.0444569837849804;0.833126098892996;0.7976993572043273;2.7402034794446454e-05;2.6277556933534788e-05;1.0448468098298849;10.000231693517367;0.8335281151925753;0.015561910371433485;0.015563582417606813;0.7176887042261549;-0.013422028149244024;0.7178021975168555
45.524954;1.0444567312738562;0.8331271405627931;0.79769926846447;2.74018401279128e-05;2.6277344369240774e-05;1.044847134587233;10.000211567720275;0.8335283911060578;0.015561903267757034;0.01556359251566584;0.7176887205837585;-0.013422027775634423;0.7178021804144262
45.534954;1.044456498194648;0.833128216693691;0.7976991685064034;2.7401627068403002e-05;2.6277125507956115e-05;1.0448475159295183;10.00019161846763;0.8335286266434868;0.015561896152641863;0.015563601365902903;0.7176887635824664;-0.013422027377685606;0.7178021838267317
45.544954;1.0444562839169773;0.8331293272750468;0.797699050357715;2.7401396151966165e-05;2.6276899664126438e-05;1.0448479533584505;10.000171858007958;0.8335288242509066;0.015561889090045598;0.015563608949819589;0.7176888310034242;-0.013422026955144621;0.7178022094961597
45.554954;1.0444560863591976;0.8331308223247237;0.7976992406586976;2.6294279206335883e-05;2.5216925058976604e-05;1.0448484464228396;10.000152296304076;0.8335289868628787;0.01556188213354177;0.015563615255048924;0.7176889196055821;-0.013422026508317472;0.7178022581202254
45.564954;1.0444559024205091;0.8331320062232749;0.79769906447278;2.6294014758396737e-05;2.5216681606261393e-05;1.0448489949790243;10.000132945493812;0.8335291189465264;0.015561875346268721;0.015563620268283045;0.7176890253219235;-0.01342202603794966;0.7178023300527776
45.574954;1.0444557285634783;0.8331332298291325;0.797698850057236;2.6293734666460117e-05;2.5216426978269934e-05;1.044849599194694;10.000113822191162;0.8335292263516759;0.015561868816563821;0.015563623978783475;0.7176891432966895;-0.013422025545048576;0.7178024260035197
45.584954;1.0444555616091462;0.8331344947814131;0.7976985936605895;2.6293439901873826e-05;2.521615944417723e-05;1.0448502588093855;10.000094945951625;0.8335293149940471;0.01556186265131554;0.015563626400199117;0.7176892684970049;-0.013422025030812875;0.7178025470558368
45.594954;1.0444553996947548;0.8331358022575016;0.7976982926331561;2.629313192063855e-05;2.5215877217513884e-05;1.0448509730170272;10.00007633958703;0.833529390103885;0.015561856951604572;0.015563627582694866;0.7176903965683972;-0.013422024496624592;0.7178036942585834
45.604954;1.0444552425278244;0.833137153442875;0.7976979442212789;2.629281260394961e-05;2.5215578855639557e-05;1.0448517409208817;10.000058032021544;0.8335294563826562;0.015561851795244368;0.0155636276001067;0.7176905242160495;-0.013422023944115494;0.7178038692740671
45.614954;1.0444550909850505;0.8331385496607016;0.7976975457626989;2.629248383147764e-05;2.521526351586691e-05;1.044852561304173;10.00004005758872;0.8335295178977;0.015561847240758667;0.015563626537302987;0.7176906489337244;-0.013422023375224208;0.7178040731914848
45.624954;1.044454946451372;0.8331399917881347;0.797697095949162;2.629214703956677e-05;2.521493076392693e-05;1.0448524320328862;10.000022448086726;0.8335295776727761;0.015561843335844969;0.015563624493336018;0.7176907684607421;-0.013422022792123497;0.7178043070678938
45.634954;1.0444538563766659;0.8331407192261278;0.7976965952976066;2.653152205589176e-05;2.5444115744794424e-05;1.0448533499462147;10.000005226665348;0.8335296380125133;0.015561840113400957;0.015563621580872574;0.7176908808456796;-0.013422022197062566;0.7178045718792991
45.644954;1.0444537292956155;0.8331422536273378;0.7976960455538311;2.6531171848828747e-05;2.5443747660330294e-05;1.044854311487206;9.99998841227309;0.8335297014006352;0.015561837584441011;0.015563617912589492;0.7176909849254527;-0.01342202159235807;0.7178048684967036
45.654954;1.0444536127349786;0.8331438342428762;0.7976954490157869;2.653081605937488e-05;2.5443361916516098e-05;1.0448553133137444;9.999972022178712;0.8335297709260784;0.015561835741955929;0.015563613595622602;0.7176910803903561;-0.01342102098048144;0.7178051786843912
45.664954;1.0444535084286348;0.8331454608921971;0.7976948082861832;2.6530455345484112e-05;2.5442958651631698e-05;1.044856351856865;9.999956065118138;0.8335298502678292;0.01556183456834777;0.015563608743030082;0.7176911676597169;-0.013421020363959474;0.7178055399478674
45.674954;1.0444534184119136;0.8331471325963145;0.7976941262312837;2.653009022973497e-05;2.544253820980817e-05;1.0448574224969704;9.999940536550756;0.8335299437971206;0.015561834039188099;0.01556360348638858;0.7176912476299674;-0.013421019745278082;0.7178059335568933
45.684954;1.0444533453980323;0.8331488469406515;0.7976934060895912;2.652972124362665e-05;2.5442101106075936e-05;1.0448585193064979;9.999925420503814;0.8335300568963725;0.015561834131639848;0.015563597973836147;0.7176913211414463;-0.013421019126936664;0.7178063589991359
45.694954;1.0444532932674682;0.8331505997527825;0.7976926510669333;2.6529348995723315e-05;2.5441647983342597e-05;1.0448596352688337;9.999910693929252;0.8335301960372533;0.015561834830326788;0.015563592353370275;0.7176913890012205;-0.013421018511328582;0.7178068149805261
45.704954;1.0444532663738917;0.8331523852655571;0.7976918637390629;2.652897419592552e-05;2.5441179737783348e-05;1.0448607628562057;9.999896331336046;0.8335303677291659;0.015561836118167858;0.015563586754814177;0.7176914526984527;-0.013421017900599972;0.7178072995800319
45.714954;1.0444532679843068;0.8331545453627704;0.797691380730706;2.5421730014837777e-05;2.438095701562981e-05;1.0448618946080883;9.999882307624672;0.8335305766887374;0.015561837964652034;0.015563581283549417;0.7176915149288873;-0.013421017296859575;0.7178078105130339
45.724954;1.0444532996341593;0.8331563749996241;0.7976905384464926;2.5421353330387673e-05;2.43804626046432e-05;1.04486302330183;9.999868596996047;0.8335308248346767;0.015561840327052722;0.015563576029128924;0.7176915796085318;-0.013421016702374342;0.7178083454735255
45.734954;1.0444533618678606;0.8331582155835761;0.797689676701815;2.542097806330099e-05;2.4379957710979062e-05;1.0448641420279436;9.999855171049976;0.8335311117036501;0.015561843162299228;0.01556357107638678;0.7176916514012734;-0.013421016119384812;0.7178089025015887
45.744954;1.0444534551839477;0.8331600599184139;0.7976888014305666;2.5420606138127646e-05;2.4379444189397298e-05;1.044865244514719;9.99984200346972;0.8335314354049411;0.015561846435285374;0.015563566500320643;0.7176917351229302;-0.013421015549706388;0.7178094799428787
45.754954;1.0444535799113368;0.83316190050802;0.7976879174204942;2.542023942426015e-05;2.4378923705452197e-05;1.0448663251568817;9.999829079318161;0.8335317931017819;0.015561850113448298;0.015563562352098492;0.717691835417571;-0.013421014994396718;0.7178100761233327
45.764954;1.0444537353531016;0.8331637293702103;0.7976870279892978;2.5419879484811826e-05;2.43783975969055e-05;1.0448673782626523;9.9998163960204;0.8335321809176295;0.01556185415130546;0.015563558660127803;0.7176919565228308;-0.01342101445385623;0.7178106895099514
45.774954;1.0444539196450988;0.8331655386327372;0.7976861354211585;2.541952758291605e-05;2.4377866874468635e-05;1.0448683971652604;9.999803952561164;0.8335325937911322;0.015561858478339782;0.01556355544020028;0.717692102072935;-0.013421013928396909;0.7178113192977307
