time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
45.784954;1.0444541300013463;0.8331673214133626;0.7976852418837183;2.541918491275975e-05;2.4377332275608806e-05;1.0448693740345585;9.999791742096164;0.8335330255089758;0.015561863002879761;0.015563552698820652;0.7176922750266775;-0.013421013418716694;0.7178119653433827
45.794954;1.0444543622575715;0.833169072317077;0.7976843496472503;2.5418852796837667e-05;2.4376794407090903e-05;1.0448703004965227;9.999779759610675;0.8335334688450673;0.015561867629351975;0.015563550436635811;0.7176924774310589;-0.013421012925861037;0.7178126274924725
45.804954;1.0444546106243149;0.8331707874688131;0.7976834601820681;2.5418532670353806e-05;2.4376253962213318e-05;1.044871168466574;9.999768011318416;0.8335339161735552;0.015561872273322369;0.01556354865658924;0.7176927099169649;-0.013421012450853545;0.717813305522017
45.814954;1.0444548684733723;0.8331724644807526;0.7976825735978059;2.5418225898563953e-05;2.437571184236075e-05;1.0448719706048057;9.999756510107698;0.8335343606548691;0.01556187686612903;0.01556354736710423;0.7176929715186487;-0.013421011994510044;0.7178139997880335
45.824954;1.0444551290893966;0.8331741023148885;0.7976816893297125;2.5417933637219962e-05;2.437516919819095e-05;1.044872700570603;9.99974527062553;0.8335347970435575;0.015561881353495855;0.015563546574719657;0.7176932601319929;-0.013421011557623652;0.7178147114725076
45.834954;1.044455385936493;0.8331757007500027;0.7976808071019934;2.5417656844242982e-05;2.437462738306308e-05;1.0448733535405812;9.999734314131654;0.8335352213959424;0.0155618856837002;0.015563546274982519;0.7176935731836095;-0.013421011141127193;0.7178154422113299
45.844954;1.0444556331937562;0.8331772598605572;0.7976799275072156;2.5417396405605536e-05;2.4374087774276397e-05;1.044873926786922;9.999723666010052;0.8335356301791103;0.015561889790400105;0.015563546451416218;0.7176939081618318;-0.013421010745989434;0.7178161939309183
45.854954;1.0444558664025891;0.8331787798822023;0.7976790526263038;2.5417153353879607e-05;2.4373551713534184e-05;1.044874419650888;9.999713345820437;0.83353601977973;0.015561893604360628;0.01556354708246093;0.7176942627712055;-0.013420010373047808;0.7178169501758899
45.864954;1.0444560827534901;0.8331802608702208;0.7976781862246181;2.5416928953572108e-05;2.437302069261689e-05;1.0448748327365163;9.999703366386532;0.8335363865193828;0.01556189708665092;0.015563548153095214;0.7176946346600143;-0.013420010022961464;0.717817750548281
45.874954;1.0444562811755496;0.8331820510490162;0.7976776665984988;2.4309856639173612e-05;2.3312755967818008e-05;1.044875166903435;9.999693741318099;0.8335367267304746;0.015561900235420164;0.015563549663843785;0.7176950212129788;-0.013420009696329527;0.717818578221703
45.884954;1.0444564619176921;0.8331834521381983;0.797676829561528;2.430967277997926e-05;2.3312241003470157e-05;1.0448754229475254;9.999684491825429;0.8335370369055289;0.015561903071342312;0.015563551629232618;0.7176954199147607;-0.01342000939380888;0.7178194347177884
45.894954;1.0444566255470693;0.8331848129580349;0.7976760119681995;2.4309509986991016e-05;2.3311737641170694e-05;1.0448756023031198;9.999675647887582;0.8335373139148222;0.015561905633893942;0.015563554066336657;0.7176958289673294;-0.013420009115983327;0.7178203210478382
45.904954;1.0444567721948665;0.8331861343004432;0.7976752160621142;2.4309368360007123e-05;2.3311248342065392e-05;1.0448757079916404;9.99966724655426;0.8335375552836872;0.015561907984623868;0.015563556980296307;0.7176962471835828;-0.013420008863098996;0.717821237398892
45.914954;1.0444569015440148;0.8331874176567632;0.7976744433378902;2.4309247699470405e-05;2.3310775591034683e-05;1.0448757446520023;9.999659330520958;0.8335377592181966;0.015561910207138738;0.015563560359334695;0.7176966731259672;-0.013420008634940708;0.7178221833201117
45.924954;1.044457013362912;0.8331886651797362;0.7976736949606732;2.4309147437109065e-05;2.331032178191549e-05;1.0448757176340862;9.999651943359876;0.8335379240572658;0.015561912401299633;0.015563564185205363;0.7176971047074338;-0.013420008430951593;0.7178231580826615
45.934954;1.044457108091975;0.8331898787020972;0.7976729725330205;2.430906670214789e-05;2.3309888885343433e-05;1.0448756322409791;9.99964512229525;0.8335380482343937;0.015561914667939773;0.015563568445168444;0.7176975397728173;-0.013420008250558299;0.7178241605517921
45.944954;1.044457187060684;0.8331910588735014;0.797672278348734;2.4309004504386776e-05;2.3309478301916855e-05;1.0448754935686315;9.999638894777597;0.833538130987632;0.01556191709643574;0.015563573133781821;0.7176979769181436;-0.013420008093437888;0.7178251890225464
45.954954;1.0444572519726458;0.8331922061482102;0.797671614995254;2.4308960021180385e-05;2.3309091026557104e-05;1.0448753066020964;9.999633279770292;0.8335381722730121;0.015561919768017358;0.015563578244921657;0.7176984159762007;-0.013420007959515217;0.7178262415383249
45.964954;1.0444573041685075;0.8331933226252796;0.7976709849351716;2.4308932841557046e-05;2.3308727798492935e-05;1.0448750763701702;9.99962828868631;0.8335381721312688;0.0155619227677486;0.015563583758521229;0.717698858089907;-0.013420007848806243;0.7178273163728145
45.974954;1.0444573450482177;0.8331944124091459;0.7976703902334457;2.4308922906929087e-05;2.33083891756289e-05;1.044874808194468;9.999623924815168;0.8335381308053134;0.015561926191922575;0.015563589637246786;0.7176993052888507;-0.013420007761294208;0.7178284122407932
45.984954;1.0444573772272037;0.8331954803368137;0.7976698323258887;2.4308930134913062e-05;2.3308075727202454e-05;1.044874508144007;9.999620187074548;0.8335380490006846;0.015561930143230289;0.015563595838906557;0.7176997599714936;-0.013420007696932667;0.717829528320539
45.994954;1.04445740440575;0.8331965307808108;0.7976693120278332;2.430895402246562e-05;2.330778825138451e-05;1.0448741834613842;9.999617077801037;0.8335379276131704;0.015561934719470113;0.015563602327911145;0.717700224759058;-0.013420007655585865;0.7178306643021681
46.004954;1.0444574300442833;0.833197567355892;0.7976688296130736;2.4308993612776602e-05;2.3307527793169127e-05;1.0448728423325357;9.999614605914456;0.8335377675147125;0.015561940006221433;0.015563609076883391;0.7177007023277598;-0.013420007636792405;0.7178318202589759
46.014954;1.044456503461689;0.833197832405402;0.7976683849302655;2.454876889001615e-05;2.353683145204195e-05;1.0448724930074171;9.999612781597765;0.8335375693876463;0.015561946068484577;0.01556361606356594;0.7177011950802463;-0.013420007639761408;0.7178329961940233
46.024954;1.0444565363067908;0.8331988506511006;0.7976679779361489;2.4548836579157713e-05;2.353662828957508e-05;1.0448721428469447;9.999611608378125;0.8335373334245283;0.015561952934269745;0.015563623265784683;0.7177017051800157;-0.013420007663635868;0.7178341917342347
46.034954;1.0444565806292259;0.8331998642303047;0.7976676090321297;2.454891696921405e-05;2.3536455231927986e-05;1.0448717975554729;9.999611080530933;0.833537059674465;0.015561960584841092;0.01556363065698867;0.7177022348779465;-0.013420007707594177;0.7178354062099207
46.044954;1.0444566433962563;0.8332012238519243;0.7976676126987994;2.3442142901231308e-05;2.2476572768566022e-05;1.0448714609265919;9.999611185099788;0.8335367490060024;0.015561968968403717;0.015563638207550587;0.7177027866874557;-0.013420007770885487;0.7178366386659496
46.054954;1.044456732180263;0.8332022316981123;0.7976673212190191;2.344224738624754e-05;2.2476463005405723e-05;1.0448711353563411;9.99961190513465;0.8335364034853947;0.015561978025213771;0.015563645890158568;0.7177033633549044;-0.01342000785298812;0.7178378878424656
46.064954;1.0444568546410167;0.8332032342440197;0.7976670681417672;2.3442363244424323e-05;2.2476386493055374e-05;1.0448708225253405;9.999613224150606;0.8335360259832345;0.015561987699058833;0.015563653684055642;0.7177039678732599;-0.013419007953691418;0.717839133633206
46.074954;1.044457017944974;0.8332042288264974;0.7976668523556638;2.34424896522135e-05;2.2476344071933806e-05;1.0448705234947255;9.999615128803741;0.8335356198994041;0.015561997932529282;0.015563661577788442;0.7177046037827662;-0.013419008072968301;0.7178404118907785
46.084954;1.0444572284628415;0.83320521418872;0.7976666719717258;2.3442625725366032e-05;2.2476336247034918e-05;1.0448702382975024;9.999617605596843;0.8335351888287845;0.015562008664435285;0.015563669567903251;0.7177052751959897;-0.013419008210750065;0.7178417025584642
46.094954;1.044457491587981;0.8332061904280562;0.797666524688924;2.3442770842667556e-05;2.2476363248625857e-05;1.0448699656230978;9.999620633303172;0.8335347357070395;0.015562019834898844;0.015563677650166084;0.7177059858769251;-0.013419008366777323;0.7178430051140875
46.104954;1.044457811730072;0.8332071577692537;0.7976664081524161;2.344292487500823e-05;2.2476425225720025e-05;1.044869702782436;9.999624182272049;0.8335342623040229;0.01556203138888576;0.015563685808130404;0.7177067382484423;-0.013419008540479574;0.7178443198365887
46.114954;1.044458192562129;0.8332081157379492;0.797666319891758;2.3443088287902663e-05;2.2476522354760103e-05;1.044869445472808;9.999628224429095;0.8335337693398008;0.01556204327915339;0.015563694012944688;0.7177075335409971;-0.013419008730816537;0.7178456469046011
46.124954;1.0444586368953077;0.833209062982915;0.7976662574060919;2.3443261962407135e-05;2.247665477224873e-05;1.0448691876816065;9.999632736613137;0.8335332564855086;0.015562055465626662;0.015563702238146564;0.7177083726687629;-0.013419008936357146;0.7178469858600567
46.134954;1.0444591460950787;0.8332099976547818;0.7976662183276974;2.3443446673771886e-05;2.2476822416405352e-05;1.0448689228777372;9.999637688531989;0.8335327223929959;0.015562067899831864;0.015563710470787985;0.7177092566742395;-0.01341900915568072;0.7178483357909533
46.144954;1.0444597200589485;0.8332109184328995;0.7976662001689256;2.3443642668717443e-05;2.247702492785448e-05;1.0448686457365706;9.999643033485674;0.8335321653084092;0.01556208050572406;0.015563718708609378;0.7177101866089938;-0.013419009387606344;0.7178496957373514
46.154954;1.0444603578975726;0.8332118252961678;0.7976662002753617;2.3443849758565084e-05;2.2477261743724996e-05;1.0448683525421634;9.999648715922358;0.8335315837547225;0.015562093181322354;0.015563726947793908;0.7177121635022657;-0.013419009631037883;0.717852064777559
46.164954;1.0444610582471878;0.8332127192024447;0.7976662163175435;2.3444067539906466e-05;2.2477532218964617e-05;1.0448680402615;9.999654686843629;0.833530976430473;0.015562105819910542;0.01556373516438707;0.7177131886697496;-0.013419009884840193;0.7178534426313826
46.174954;1.0444618189954977;0.8332136012195309;0.7976662468395753;2.344429540865324e-05;2.2477835610355014e-05;1.044867705780198;9.999660913117236;0.8335303417147711;0.015562118324104144;0.015563743304529452;0.7177142638231776;-0.013419010147943595;0.7178548283157086
46.184954;1.044462637148123;0.8332144717961796;0.7976662913248271;2.344453266186489e-05;2.247817111458096e-05;1.044867346126524;9.999667378209969;0.833529677705839;0.015562130605320456;0.015563751293601;0.7177153905522254;-0.013419010419556673;0.7178562205803244
46.194954;1.044463509094722;0.8332153303916816;0.7976663494857718;2.344477860724907e-05;2.2478538029468428e-05;1.0448669590206692;9.999674077201833;0.8335289828343126;0.015562142588082788;0.015563759050539113;0.7177165696443691;-0.013419010699392057;0.7178576174097414
46.204954;1.0444644311303362;0.8332161755146573;0.7976664203044506;2.344503239844735e-05;2.247893580258993e-05;1.0448665428128574;9.99968100790919;0.833528256465987;0.015562154216211817;0.01556376650438468;0.7177178007683909;-0.013419010987721587;0.7178590156258711
46.214954;1.0444654000055225;0.8332170047593636;0.7976665016120905;2.3445292931577195e-05;2.247936391740426e-05;1.044866095949338;9.999688166637275;0.8335274989147641;0.015562165443620098;0.015563773613483791;0.717719082701448;-0.013419011285135136;0.7178604107663646
46.224954;1.0444664126937488;0.8332181632193314;0.7976669245317213;2.233869243631932e-05;2.1420081335485356e-05;1.0448656170295767;9.999695553909271;0.8335267108762504;0.015562176219722309;0.015563780364253576;0.7177204139255561;-0.013419011592171237;0.7178617974270735
46.234954;1.0444674654740185;0.8332189480214093;0.7976670188895116;2.2338963374451985e-05;2.1420568536811127e-05;1.0448651055897664;9.999703181059978;0.8335258928199055;0.015562186484370667;0.01556378674735989;0.717721792854518;-0.013419011909175224;0.7178631699044857
46.244954;1.0444685540118746;0.8332197015972426;0.7976671178811799;2.233923820587424e-05;2.14210843647954e-05;1.0448645625659032;9.999711069921307;0.8335250445432003;0.01556219617286461;0.015563792742610189;0.7177232173829876;-0.013419012236414956;0.7178645228693074
46.254954;1.0444696745965623;0.8332204173726783;0.7976672223770543;2.2339515654451492e-05;2.1421627891753192e-05;1.0448639903524293;9.99971924568551;0.8335241652199027;0.01556220522431228;0.015563798320295974;0.717724684295381;-0.01341901257402497;0.7178658517293386
46.264954;1.0444708249362098;0.8332210890226207;0.7976673338893675;2.2339794007369047e-05;2.142219775157512e-05;1.0448633928462798;9.999727726797664;0.8335232543762372;0.015562213578585898;0.015563803436697232;0.7177261890867765;-0.013419012921732199;0.7178671526959189
46.274954;1.0444720039009383;0.8332217107751114;0.7976674532735749;2.2340071314644548e-05;2.1422792085174678e-05;1.0448627749579062;9.99973651871529;0.8335223131487236;0.015562221160693323;0.015563808020644467;0.7177277265996195;-0.0134180132789238;0.7178684041497383
46.284954;1.0444732103966545;0.8332222778958297;0.7976675803384188;2.2340345485424208e-05;2.142340875954608e-05;1.0448621413446328;9.999745614927113;0.8335213447545893;0.015562227873256637;0.015563811970737392;0.7177292923781051;-0.01341801364515104;0.7178696414116063
46.294954;1.0444744420075411;0.8332227868424888;0.7976677147097228;2.2340614396666043e-05;2.1424045676310228e-05;1.0448614953651294;9.99975500341511;0.8335203536922262;0.015562233603562051;0.015563815169331465;0.7177308834325749;-0.013418014020352202;0.7178708441488791
46.304954;1.0444756949158467;0.8332232346343406;0.7976678564507867;2.2340876120243363e-05;2.1424700913745037e-05;1.044860839182456;9.999764675800272;0.8335193441301991;0.01556223823105935;0.015563817504976823;0.7177324973971524;-0.01341801440443266;0.7178720102104951
46.314954;1.0444769654953765;0.8332236180941791;0.7976680052440167;2.2341129120428815e-05;2.1425372736114142e-05;1.0448601745321664;9.999774635758634;0.8335183190563707;0.015562241637778536;0.015563818888573118;0.7177341311534442;-0.013418014796775849;0.7178731364295668
46.324954;1.0444782521256555;0.8332239337037575;0.797668159679958;2.2341372373109844e-05;2.142605946137351e-05;1.0448595034084074;9.999784902501192;0.8335172809005709;0.015562243729591486;0.01556381925210747;0.7177357803969349;-0.01341801519630497;0.7178742188777586
46.334954;1.0444795556546402;0.8332241776707883;0.7976683180704127;2.2341605425870975e-05;2.1426759186255268e-05;1.044858828088498;9.999795507187132;0.8335162323352447;0.01556224444728107;0.015563818541501203;0.7177374400646087;-0.013418015601912116;0.7178752533115677
46.344954;1.0444808778452246;0.8332243456894481;0.7976684795569373;2.234182839558623e-05;2.1427469511897473e-05;1.044858150031629;9.999806486346069;0.8335151763459487;0.01556224375443321;0.01556381671429638;0.7177391049299376;-0.01341801601259242;0.7178762358454689
46.354954;1.0444822190384053;0.8332244329106063;0.7976686443430024;2.234204188321865e-05;2.1428187415475946e-05;1.0448574688604417;9.9998178798638;0.8335141158407965;0.015562241625489895;0.015563813738616677;0.7177407698881125;-0.01341801642723037;0.7178771636427124
46.364954;1.0444835774800465;0.833224434494092;0.7976688131836318;2.2342246798729393e-05;2.1428909421377843e-05;1.0448567827120168;9.99982973185001;0.8335130529344571;0.01556223805009332;0.015563809591225202;0.7177424297928887;-0.013418016844620757;0.7178780349498918
46.374954;1.0444849506576441;0.8332243460424021;0.7976689866864758;2.2342444204500965e-05;2.142963210236066e-05;1.044856088935364;9.999842086722492;0.833511988342023;0.015562233041066716;0.01556380425431399;0.7177440794406436;-0.013418017263870475;0.7178788490749233
46.384954;1.044486336535303;0.8332241635577358;0.7976691653033956;2.2342635153348723e-05;2.1430352605356378e-05;1.044855384324652;9.999854981316343;0.8335109215598411;0.015562226635915099;0.015563797717931623;0.7177457140041779;-0.013418017684771123;0.7178796066403392
46.394954;1.0444877332721176;0.8332238834571629;0.7976693497720253;2.2342820526577873e-05;2.143106873991394e-05;1.0448546656788176;9.999868439678995;0.8335098514853884;0.015562218895600872;0.015563789988777617;0.7177473294297393;-0.013418018107812337;0.7178803090947855
46.404954;1.0444891384762678;0.8332238516296241;0.7976698745738124;2.1236134450675773e-05;2.0372038122252683e-05;1.0448539305948958;9.999882473106531;0.833508776674659;0.015562209900004405;0.015563781086991094;0.7177489225501202;-0.013418018533897659;0.7178809580164248
46.414954;1.0444895957232028;0.8332226077187254;0.7976700709831906;2.147603566889626e-05;2.0602276603064347e-05;1.0448521777971613;9.999897080086397;0.833507695156495;0.015562199742215206;0.015563771029500979;0.7177504910308131;-0.013418018964112315;0.7178815553495337
46.424954;1.0444910104721608;0.8332220213401406;0.7976702703902452;2.1476209830770078e-05;2.0602968481585046e-05;1.0448514071565265;9.999912241353885;0.8335066043703272;0.015562188526999204;0.015563759826801995;0.717752033351776;-0.013418019399673364;0.7178821037551805
46.434954;1.044492427950782;0.8332213319770407;0.7976704691578036;2.1476382606690358e-05;2.0603648978887285e-05;1.0448506194217548;9.999927915370247;0.8335055018533768;0.015562176368035797;0.015563747499060946;0.7177535487519543;-0.013418019841873961;0.717882606648186
46.444954;1.0444938479583046;0.8332205407477934;0.7976706634112177;2.1476555006444515e-05;2.060431730933303e-05;1.0448498154594155;9.999944044148085;0.8335043864676399;0.015562163382080288;0.015563734083363822;0.7177550368185163;-0.01341802029192441;0.7178830683107668
46.454954;1.0444952702052248;0.8332196497113524;0.7976708493212289;2.147672781948344e-05;2.0604973261988642e-05;1.0448489955672042;9.999960567516688;0.8335032590187534;0.015562149683552899;0.015563719624230633;0.7177564969814874;-0.0134180207506816;0.7178834936349469
46.464954;1.0444966937801765;0.8332186627210164;0.7976710226407234;2.147690174106536e-05;2.0605616887243534e-05;1.044848159715163;9.999977431703204;0.8335021217214835;0.015562135378954256;0.015563704171472535;0.7177579284721478;-0.013418021218391115;0.7178838873868292
46.474954;1.044498117026519;0.8332175861354552;0.7976711781822866;2.1477077445835177e-05;2.060624848417748e-05;1.0448473086116916;9.999994589125887;0.8335009775039909;0.015562120564997872;0.015563687790232027;0.7177593305133526;-0.013418021694771538;0.7178842536470605
46.484954;1.0444995372569406;0.8332164282282878;0.7976713102633851;2.1477255638874457e-05;2.0606868573391923e-05;1.0448464446048256;10.000011999285972;0.8334998299172884;0.015562105335265555;0.015563670562985285;0.717760702202927;-0.013418022179369911;0.7178845958304024
46.494954;1.0445009504981075;0.8332151978311165;0.7976714137817396;2.1477436995575547e-05;2.0607477675971305e-05;1.0448455714906442;10.00002963307067;0.8334986831423405;0.015562089787525393;0.01556365257732527;0.7177620424977066;-0.01341802267181046;0.7178849171758315
46.504954;1.0445023513577838;0.8332139034148967;0.7976714848273821;2.147762201496307e-05;2.0608076301478282e-05;1.0448446934719977;10.00004747157822;0.833497541678446;0.015562074021699346;0.015563633914304478;0.7177633505361645;-0.013417023171874688;0.717885202685121
46.514954;1.0445037334417127;0.8332125529670351;0.797671520785171;2.147781109173439e-05;2.060866507780576e-05;1.0448438146645667;10.000065495397422;0.8334964096076197;0.015562058135661035;0.015563614648913447;0.7177646257030305;-0.013417023679389961;0.7178854940992829
46.524954;1.044505090363774;0.833211154414142;0.7976715202627948;2.147800465886828e-05;2.0609244727575738e-05;1.044842939349296;10.000083672804932;0.8334952897141844;0.015562042231219105;0.015563594858105002;0.7177658676385533;-0.013417024193967111;0.7178857773356225
46.534954;1.0445064164240105;0.8332097156120444;0.7976714827385142;2.147820306419475e-05;2.060981602669256e-05;1.0448420721670226;10.00010195471091;0.8334941833272206;0.015562026421976273;0.015563574624291296;0.7177670766359262;-0.013417024714854385;0.7178860571394687
46.544954;1.044507707051261;0.83320824383275;0.7976714080736118;2.1478406319844493e-05;2.061037971523656e-05;1.0448412186870217;10.000120278273211;0.833493090963284;0.015562010828505678;0.015563554029666821;0.7177682539258067;-0.013417025240919669;0.717886338988623
46.554954;1.0445089592856447;0.8332067459009537;0.7976712961653081;2.147861408379942e-05;2.061093622634851e-05;1.0448403861418074;10.00013857882172;0.8334920129275597;0.015561995570293984;0.015563533148740288;0.7177694013593198;-0.013417025770656133;0.717886628984384
46.564954;1.044510171373879;0.8332052288930453;0.797671146661186;2.1478826012923066e-05;2.0611485549134878e-05;1.0448395825631942;10.000156801589315;0.8334909495054517;0.015561980762385678;0.015563512048029656;0.717770521037835;-0.013417026302318424;0.7178869326423165
46.574954;1.0445113412858935;0.8332037003585547;0.797670958716135;2.1479042084439997e-05;2.0612027412338175e-05;1.044838814758313;10.000174902941044;0.8334899011367708;0.01556196651026216;0.015563490796629118;0.7177716156247558;-0.013417026834138241;0.7178872540348006
46.584954;1.0445124656246487;0.833202167778277;0.7976707310189068;2.1479262463320716e-05;2.0612561535986054e-05;1.0448380880280104;10.000192844771252;0.8334888687292162;0.015561952909155947;0.015563469477961042;0.7177726886271317;-0.013417027364480217;0.7178875958429578
46.594954;1.0445135400533132;0.833200986717224;0.7976707960564848;2.0372621571530815e-05;1.9553347352172315e-05;1.0448374075874438;10.000210591185231;0.833487853523175;0.01556194004429043;0.01556344818271621;0.7177737438558941;-0.0134170278919989;0.7178879595603795
46.604954;1.0445145604957407;0.8331994653014853;0.7976704847226087;2.0372850049439832e-05;1.9553865712282904e-05;1.0448367785588657;10.000228107439414;0.8334868564990605;0.015561927979874239;0.015563426990062504;0.717774785057983;-0.013417028415713579;0.7178883457129587
46.614954;1.0445155239173072;0.8331979565400754;0.7976701304532251;2.0373081439880613e-05;1.955437631515394e-05;1.0448362045270618;10.000245359656974;0.833485878499579;0.015561916751159475;0.01556340596274131;0.7177758164582888;-0.013417028934856511;0.7178887542676744
46.624954;1.044516428579504;0.8331964628933873;0.7976697340421909;2.0373314594218788e-05;1.9554879015202677e-05;1.0448356868401873;10.00026231857317;0.8334849208512111;0.015561906372238449;0.015563385151349083;0.7177768430979448;-0.013417029448702433;0.7178891848018482
46.634954;1.0445172739432989;0.8331949855836257;0.7976692976411393;2.0373548175896158e-05;1.955537323050361e-05;1.0448352244392465;10.000278965711237;0.8334839847813715;0.015561896844771479;0.015563364595955068;0.7177778701795213;-0.013417029956640519;0.7178896363455466
46.644954;1.0445180600915156;0.8331935254997829;0.797668824071293;2.0373780741121706e-05;1.955585820892023e-05;1.044834813802096;10.000295295460068;0.8334830703981042;0.015561888155771007;0.015563344335916864;0.7177789020712443;-0.013417030458272715;0.7178901071218026
46.654954;1.0445187869740757;0.8331920837843483;0.7976683164911157;2.0374010975842175e-05;1.9556333316069034e-05;1.0448344498281836;10.000311314762527;0.8334821770002777;0.015561880279526756;0.015563324426016153;0.7177799417249823;-0.01341703095326366;0.7178905942755247
46.664954;1.0445194541973313;0.8331906619100842;0.7976677788150358;2.0374237826195385e-05;1.9556797854321077e-05;1.0448341275477606;10.000327044090845;0.8334813038262618;0.015561873193618585;0.015563304938537102;0.7177809909470468;-0.013417031441180392;0.7178910939357368
46.674954;1.0445200615292105;0.8331892615913694;0.7976672154979415;2.0374460556123707e-05;1.955725073019597e-05;1.044833843557122;10.000342515341318;0.8334804500943985;0.015561866888713347;0.01556328595039866;0.7177820510974692;-0.013417031921510779;0.7178916016107998
46.684954;1.0445206094678787;0.8331878846972253;0.7976666305250443;2.037467891801997e-05;1.9557690600788835e-05;1.0448335962866941;10.000357767238807;0.8334796145832103;0.015561861361386414;0.015563267532181993;0.717783122903085;-0.013417032393751218;0.7178921125974792
46.694954;1.044521099351146;0.8331865328254291;0.7976660273657018;2.0374893293275683e-05;1.955811624755653e-05;1.0448333854395897;10.000372842202227;0.833478795253836;0.01556185660812705;0.015563249741470733;0.7177842056344891;-0.013417032857527813;0.7178926224984984
46.704954;1.0445215332358713;0.8331852070270562;0.7976654096920357;2.0375104553999834e-05;1.955852655687186e-05;1.0448332117196257;10.000387782655862;0.83347798950798;0.015561852633561885;0.01556323261569171;0.7177852973431804;-0.013417033312715584;0.7178931275821367
46.714954;1.0445219138554;0.8331839082901804;0.7976647809436171;2.037531370461037e-05;1.9558920223172014e-05;1.0448330768478704;10.000402626691276;0.8334771951300358;0.015561849462234281;0.015563216171863549;0.7177863961192196;-0.01341703375945552;0.7178936242649875
46.724954;1.0445222446609412;0.8331826377929622;0.7976641430679865;2.037552162830344e-05;1.9559295692346043e-05;1.0448329831567842;10.000417404951424;0.8334764107745991;0.015561847134498387;0.01556320041413814;0.7177875008905664;-0.013417034198067737;0.7178941080537807
46.734954;1.0445225300296845;0.8331813964242992;0.7976634964640124;2.0375729088795045e-05;1.9559651512393667e-05;1.0448329328805261;10.000432140101339;0.8334756350549964;0.015561845686304561;0.015563185342172053;0.7177886113659738;-0.01341703462889742;0.7178945733581009
46.744954;1.0445227755735804;0.8331801846093206;0.7976628414651425;2.0375936934246388e-05;1.9559986745245402e-05;1.0448329278580568;10.000446850553494;0.8334748653089296;0.015561845132527528;0.015563170956034128;0.7177897275306385;-0.013416035052086897;0.7178949958535991
46.754954;1.0445229877795428;0.833179002579534;0.7976621796280474;2.0376146352984798e-05;1.956030105614103e-05;1.0448329697472682;10.000461555397576;0.833474097629527;0.015561845464295917;0.015563157253027468;0.7177908489834341;-0.013416035467495117;0.7178954082004113
46.764954;1.044523172775104;0.8331778503231297;0.79766151361397;2.037635894477447e-05;1.9560594638384183e-05;1.0448330598687576;10.000476275949465;0.8334733278861264;0.015561846658742436;0.0155631442223486;0.7177919746638345;-0.013416035874956699;0.7178957880356789
46.774954;1.0445233356334787;0.8331767274338181;0.7976608463438665;2.037657660541005e-05;1.9560868240373463e-05;1.0448331988394024;10.000491034308512;0.8334725527973303;0.0155618486941763;0.015563131843037795;0.7177941031834574;-0.013416036274525648;0.7178971324177694
46.784954;1.044523481063031;0.8331756332826826;0.7976601802759142;2.0376801451360616e-05;1.9561123096118156e-05;1.044833387214601;10.000505850771003;0.8334717709483567;0.015561851557410753;0.01556312008537112;0.7177952331881634;-0.013416036666408256;0.7178974399046141
46.794954;1.0445236143001064;0.8331749158611576;0.7976598510514036;1.9270170268135566e-05;1.8501620273072845e-05;1.044833626282715;10.000520740223225;0.8334709835822666;0.015561855241129444;0.015563108920704713;0.7177963632591812;-0.013416037050831223;0.71789770979604
46.804954;1.0445237408165224;0.8331738763060391;0.7976591921905241;1.9270416684738068e-05;1.8501842102002667e-05;1.0448339176742218;10.000535710888919;0.8334701943298868;0.01556185973975523;0.015563098331164375;0.7177974916964164;-0.013416037427946299;0.7178979430126722
46.814954;1.0445238651708832;0.8331728616297641;0.7976585393451924;1.927067769627433e-05;1.8502049495418618e-05;1.0448342626728833;10.000550771613193;0.8334694079622845;0.015561865044796596;0.015563088306728722;0.7177986169342658;-0.013416037797621662;0.7178981415220432
46.824954;1.044523990283289;0.8331718700829474;0.7976578944089495;1.927095575477458e-05;1.850224350178183e-05;1.0448346620637001;10.00056594082512;0.8334686297243016;0.015561871140382998;0.01556307883736864;0.7177997380375801;-0.013416038159250961;0.7178983078087855
46.834954;1.0445241176634117;0.8331709004621787;0.7976572591027936;1.927125320836336e-05;1.8502425064228563e-05;1.0448351164304333;10.000581246867805;0.8334678654877009;0.015561878003486778;0.015563069910405456;0.7178008541173415;-0.013416038511691285;0.7178984448123132
46.844954;1.044524248045119;0.8331699520446578;0.7976566348339666;1.927157228308765e-05;1.8502595130565173e-05;1.0448356264502008;10.000596728368192;0.8334671214296442;0.015561885607291288;0.015563061510454872;0.7178019633942783;-0.0134160388533033;0.7178985557472767
46.854954;1.0445234274995996;0.8331682631749422;0.7976560223605914;1.95116415700536e-05;1.8732291792796952e-05;1.0448361925074965;10.000612438135034;0.8334664033013875;0.015561893929430323;0.015563053616899865;0.7178030630638038;-0.013416039182197897;0.717898643467885
46.864954;1.0445235617621638;0.8331673543591396;0.7976554211867959;1.9512009183876294e-05;1.8732441017087117e-05;1.0448358142044412;10.000628437732173;0.8334657163564543;0.01556190296476291;0.015563046199011521;0.7178041494526777;-0.013416039496616374;0.7178987103038642
46.874954;1.0445236936722777;0.8331664640693887;0.7976548295596446;1.951240271797731e-05;1.8732580663836478e-05;1.0448364905865164;10.000644782647315;0.8334650658388952;0.015561912724700304;0.015563039211771585;0.717805217992004;-0.01341603979517938;0.7178987585114975
46.884954;1.0445238188483257;0.8331655920689732;0.7976542453964603;1.951282256516393e-05;1.8732711469828892e-05;1.044837220545832;10.000661512624516;0.8334644570135363;0.015561923223281576;0.01556303259670345;0.7178062634667924;-0.013416040076862134;0.7178987902820225
46.894954;1.0445239322554696;0.8331647375923431;0.7976536671574933;1.9513268599114783e-05;1.8732834346424523e-05;1.0448380030487583;10.000678651409494;0.8334638947983168;0.015561934477168528;0.015563026287650526;0.7178072803254444;-0.013416040340771184;0.7178988072545389
46.904954;1.044524028631094;0.8331638987984418;0.7976530944383661;1.9513740319282007e-05;1.8732950340726567e-05;1.0448388376398783;10.00069620848932;0.8334633836110626;0.01556194651535877;0.015563020215079803;0.7178082627039797;-0.01341604058603976;0.7178988101908536
46.914954;1.0445241032420856;0.8331630732796106;0.7976525281052519;1.951423707568731e-05;1.873306050849151e-05;1.04483972489102;10.000714182935289;0.8334629267547125;0.015561959373672699;0.015563014308822253;0.7178092049104613;-0.013416040811990946;0.7178987988976584
46.924954;1.0445241525905735;0.8331622587828988;0.7976519699609484;1.9514758244892597e-05;1.8733165780308757e-05;1.0448406659528058;10.000732569761217;0.833462525337293;0.015561973081639481;0.01556300850501652;0.7178101022144797;-0.01341604101816043;0.7178987723467631
46.934954;1.0445241744725509;0.8331614536073222;0.7976514225396112;1.951530325078313e-05;1.873326709442628e-05;1.0448416617610787;10.00075136162395;0.8334621781088732;0.01556198765774601;0.015563002754365046;0.7178109510220289;-0.013416041203967275;0.7178987290159693
46.944954;1.0445241673592214;0.8331606566757167;0.7976508891498544;1.951587135411783e-05;1.8733365568495524e-05;1.044842713008858;10.000770547794646;0.8334618820739387;0.01556200310826761;0.015562997024381334;0.7178117486241672;-0.013416041368587059;0.7178986675135406
46.954954;1.0445241301064474;0.8331598674072297;0.797650373918782;1.9516461470421393e-05;1.8733462361632035e-05;1.044843820692121;10.000790116950128;0.8334616331584004;0.015562019422197574;0.015562991293288657;0.7178124928490383;-0.013416041511252379;0.7178985874335779
46.964954;1.0445240620991512;0.8331590855603561;0.7976498815210191;1.951707228943809e-05;1.8733558386520387e-05;1.0448449864009297;10.000810060101776;0.833461427478813;0.015562036567187345;0.015562985542313305;0.7178131819132448;-0.013416041631418399;0.7178984899489741
46.974954;1.0445239628238723;0.8331583111031778;0.7976494164160038;1.9517702410378454e-05;1.8733654173428763e-05;1.0448462117550739;10.00083036965068;0.8334612628756497;0.015562054491933609;0.015562979756927236;0.7178138146712095;-0.013416041728572883;0.7178983776740459
46.984954;1.0445238311602636;0.8331575440428918;0.7976489818676601;1.9518350289381938e-05;1.8733749952953896e-05;1.0448474971570547;10.000851037826633;0.8334611392379702;0.015562073127137232;0.015562973937089589;0.7178143905632063;-0.013416041801995696;0.7178982537919462
46.994954;1.0445236654550492;0.8331567841255187;0.7976485792607714;1.9519014294696734e-05;1.8733845783342436e-05;1.0448488411274803;10.000872054882644;0.8334610574766346;0.015562092384252007;0.015562968105665265;0.7178149091043711;-0.013415041850637363;0.717898102261675
47.004954;1.0445234643737533;0.8331563793096599;0.7976485420790488;1.8412828464803615e-05;1.7674201237624706e-05;1.0448502407261642;10.00089340674535;0.8334610183052801;0.015562112162510605;0.015562962298844914;0.7178153696375092;-0.01341504187319326;0.7178979621536153
47.014954;1.04452322769186;0.8331556306522083;0.7976482006468462;1.8413520343771643e-05;1.767429669626192e-05;1.0448516923867477;10.000915076505521;0.8334610215816524;0.015562132359569755;0.015562956541742569;0.7178157713549849;-0.013415041868279552;0.7178978159595358
47.024954;1.0445229561587297;0.8331548854378389;0.7976478862240511;1.8414224292296982e-05;1.7674391635198688e-05;1.0448531928691438;10.000937045192087;0.8334610665356111;0.01556215287490967;0.015562950836478915;0.7178161134432621;-0.013415041834377646;0.7178976646710103
47.034954;1.0445226507767909;0.8331541417952446;0.7976475956169589;1.8414939329922263e-05;1.7674485966261123e-05;1.0448547398726427;10.00095928167061;0.8334611525714328;0.015562173607702493;0.015562945166045413;0.7178163952532665;-0.013415041769676922;0.717897509012488
47.044954;1.0445223127096361;0.8331533966589036;0.797647325605797;1.8415664604374737e-05;1.7674579526141316e-05;1.0448563318973219;10.000981728536528;0.8334612794701591;0.015562194455184824;0.015562939497602271;0.7178166158494838;-0.013415041672282657;0.7178973492619065
47.054954;1.0445219438461586;0.8331526455570994;0.7976470730475448;1.8416399095805365e-05;1.7674671873299652e-05;1.0448579678804961;10.001004302621858;0.8334614471752357;0.015562215319065528;0.015562933786103612;0.7178167734040184;-0.01341504154055411;0.7178971850315211
47.064954;1.0445215473800522;0.8331518834177354;0.7976468346495422;1.841714146039622e-05;1.7674762319689708e-05;1.0448596469655267;10.001026911593149;0.8334616561862873;0.01556223612429124;0.015562927981044406;0.7178168653273712;-0.013415041373049923;0.7178970152494039
47.074954;1.0445211281383397;0.8331511054367626;0.797646607143927;1.841789008065101e-05;1.7674850009917068e-05;1.0448613687215422;10.00104946990864;0.8334619077727361;0.01556225683653383;0.015562922030883872;0.7178168886096344;-0.013415041168338115;0.7178968385184199
47.084954;1.0445206921650956;0.8331503073643518;0.7976463877960094;1.8418643148105264e-05;1.7674933856527593e-05;1.0448631337735932;10.001071901554644;0.8334622032929221;0.015562277458936078;0.015562915881432434;0.7178168399841343;-0.013415040925086531;0.7178966535121063
47.094954;1.0445202457180691;0.8331494855231848;0.7976461747835284;1.841939877561554e-05;1.767501259456795e-05;1.0448649436500923;10.00109412927105;0.8334625435984326;0.015562298010699714;0.015562909469765967;0.7178167161164831;-0.013415040642161714;0.7178964592069573
47.104954;1.0445197949242782;0.8331486367846247;0.7976459670608912;1.842015510978298e-05;1.7675085105738032e-05;1.0448667998287884;10.001116063033889;0.8334629290604946;0.015562318509057992;0.015562902722008267;0.7178165137070482;-0.013415040318475737;0.7178962551002592
47.114954;1.0445193461835813;0.8331477586800441;0.7976457636913658;1.8420910361095505e-05;1.767515074524802e-05;1.0448687031802328;10.001137602146391;0.8334633598118071;0.01556233896350297;0.015562895558266943;0.7178162295642094;-0.013415039952929315;0.7178960413411576
47.124954;1.0445189061254911;0.8331468497596871;0.7976455635386969;1.8421662855340002e-05;1.7675209513879345e-05;1.0448706538250987;10.001158650356665;0.8334638359494542;0.01556235937477631;0.015562887903584843;0.717815861000072;-0.013415039544576462;0.7178958184891328
47.134954;1.0445184811551445;0.8331459094145216;0.7976453654978997;1.8422411173147546e-05;1.7675261974347088e-05;1.044872650991497;10.001179128873703;0.8334643575378279;0.015562379735615806;0.015562879705451817;0.7178154063919403;-0.013415039092571218;0.7178955870237137
47.144954;1.0445180772688958;0.8331449370106636;0.7976451685652394;1.8423154236529035e-05;1.767530889960492e-05;1.0448746930170245;10.001198972844167;0.8334649242414061;0.015562400033366591;0.015562870943421082;0.7178148654217035;-0.013415038595936268;0.7178953472718749
47.154954;1.0445176993211547;0.833143931420617;0.7976449720354981;1.8423891234592805e-05;1.767535106049036e-05;1.0448767774103775;10.00121811800972;0.8334655347031426;0.015562420253859524;0.015562861620828065;0.7178142392091049;-0.013415038053613298;0.7178950999756728
47.164954;1.044517349395346;0.8331428914551186;0.7976447761019058;1.842462141568756e-05;1.7675389296095075e-05;1.0448789005890478;10.001236490724263;0.8334661861074568;0.015562440384015015;0.015562851751468543;0.7178135304819878;-0.013415037464734462;0.7178948468219624
47.174954;1.0445170261050454;0.8331418165692023;0.7976445821022965;1.8425343898578e-05;1.7675424472313102e-05;1.04488105733398;10.001254002812063;0.8334668742556777;0.015562460409909665;0.015562841343763699;0.7178127430585508;-0.013415036828908928;0.7178945904995124
47.184954;1.044516725607058;0.8331407072000018;0.7976443923065657;1.8426057636418803e-05;1.7675457168740164e-05;1.0448832406364386;10.001270556000746;0.8334675939078887;0.01556248031299938;0.01556283038286323;0.7178118806049878;-0.013415036146395411;0.7178943344372007
47.194954;1.044516442920438;0.8331395649100488;0.7976442097984355;1.8426761452563247e-05;1.767548741129783e-05;1.0448854422828944;10.001286053740152;0.8334683391232532;0.015562500066509171;0.015562818829370571;0.7178109458345759;-0.013415035417872315;0.7178940823479706
47.204954;1.0445161727714973;0.8331383922976376;0.7976440383769416;1.842745405158267e-05;1.7675514791490688e-05;1.0448876535897096;10.001300409086014;0.8334691036010882;0.015562519633565221;0.015562806636845556;0.7178099406304975;-0.013415034644079206;0.7178938378158178
47.214954;1.0445159101459163;0.8331375411930582;0.7976442163575171;1.732126954890173e-05;1.6615798550459874e-05;1.0448898656747092;10.001313551321042;0.8334698807106267;0.015562538966835019;0.01556279376739759;0.7178088663184289;-0.013415033825884642;0.7178936041045377
47.224954;1.044515650516945;0.8331363171803455;0.7976440809672969;1.73219351750452e-05;1.6615819115054084e-05;1.044892069488179;10.001325433094683;0.833470663310391;0.015562558006309592;0.015562780198962227;0.7178077236375443;-0.01341503296451619;0.7178933841986742
47.234954;1.0445153900127262;0.8331350729857534;0.7976439722140205;1.73225845988152e-05;1.661583618480964e-05;1.0448942561621624;10.001336030008382;0.8334714441618509;0.015562576682382236;0.015562765928400593;0.7178065127376597;-0.013415032061554451;0.7178931812391963
47.244954;1.0445151260360397;0.8331338139026028;0.7976438967610249;1.732321581449486e-05;1.6615849812617072e-05;1.0448964173541466;10.001345337161833;0.8334722168641979;0.015562594926483106;0.01556275096372582;0.7178052335268456;-0.013415031118797336;0.7178929989350744
47.254954;1.044514857909988;0.8331325461652589;0.7976438613184177;1.7323826802382987e-05;1.661585997076613e-05;1.0448985450877015;10.001353371712165;0.8334729763099408;0.015562612675366749;0.015562735312737053;0.7178038863869769;-0.013414030138091598;0.7178928225633514
47.264954;1.0445145864242722;0.8331312762012286;0.7976438723743613;1.7324415578074197e-05;1.661586671434084e-05;1.0449006316246425;10.001360172928486;0.8334737184962402;0.015562629868737592;0.01556271898965372;0.7178024727062821;-0.013414029121206874;0.7178926931023408
47.274954;1.0445143124749066;0.83313001056533;0.7976439358966786;1.732498013301062e-05;1.6615870398870006e-05;1.0449026695534007;10.001365792390605;0.8334744404283375;0.015562646452877483;0.015562702031181359;0.7178009945660596;-0.013414028069695893;0.7178925949095212
47.284954;1.0445140367448829;0.8331287560975639;0.7976440567562935;1.7325518296823253e-05;1.6615871614197222e-05;1.0449046518247065;10.00137028271407;0.8334751400826621;0.01556266239021349;0.015562684497414212;0.717799454043737;-0.013414026984614196;0.7178925305300036
47.294954;1.0445137608561168;0.8331275196470909;0.79764423823887;1.7326027863081227e-05;1.6615871035078574e-05;1.0449065721781403;10.001373689177498;0.8334758158288091;0.015562677666033396;0.015562666458334398;0.7177978531368742;-0.013414025866401816;0.7178925022379492
47.304954;1.0445134879069413;0.833126307551892;0.797644481970002;1.732650697620057e-05;1.6615869346353496e-05;1.0449084256503336;10.001376046746328;0.8334764656376225;0.015562692286664424;0.01556264798416499;0.7177961943361102;-0.01341402471510248;0.7178925122877929
47.314954;1.04451322161672;0.8331251250941983;0.7976447881177394;1.732695421273388e-05;1.6615867155158775e-05;1.044910208461228;10.001377391125448;0.8334770870426729;0.01556270626965614;0.015562629151068324;0.7177944810990653;-0.013414023530609224;0.7178925626809118
47.324954;1.0445129652981526;0.8331239765942614;0.7976451559157648;1.7327368267640953e-05;1.66158649346804e-05;1.0449119179202333;10.001377775771333;0.8334776778982416;0.01556271963319909;0.015562610049625602;0.7177927175422479;-0.01341402231278914;0.7178926545805658
47.334954;1.04451176769512;0.8331221058403414;0.7976455844643668;1.756747668021485e-05;1.684540091309529e-05;1.0449135525372357;10.001377273869451;0.8334782368866257;0.015562732391936465;0.015562590782110215;0.7177909074392962;-0.013414021061604855;0.7178927882104805
47.344954;1.0445115382254553;0.8331210404941393;0.7976460729845418;1.756782052396114e-05;1.684539946277372e-05;1.0449151118676034;10.001375965201538;0.8334787634463868;0.015562744557359533;0.015562571458278236;0.7177890534582271;-0.01341401977734803;0.7178929632115802
47.354954;1.0445113245103579;0.8331200268961282;0.7976466200679106;1.7568128114116235e-05;1.6845398766652273e-05;1.0449165964676088;10.001373923013722;0.8334792578938489;0.015562756142729131;0.015562552186528675;0.7177871572725517;-0.013414018460948635;0.717893178647305
47.364954;1.0445111272333014;0.8331190719643073;0.7976472230691269;1.7568399528879725e-05;1.684539937526949e-05;1.0449170079199062;10.00137120819049;0.8334797219377441;0.015562767175642875;0.015562533053396737;0.7177852202965298;-0.013414017114024426;0.7178934327144304
47.374954;1.044510946325834;0.8331181813004123;0.7976478783438963;1.7568635253782088e-05;1.6845402114336788e-05;1.0449183483396949;10.001367872053304;0.8334801588269316;0.015562777701469424;0.015562514113968496;0.7177832444150817;-0.013414015738534612;0.7178937228901048
47.384954;1.044510781276327;0.8331173590426295;0.7976485817319978;1.7568835970836082e-05;1.684540800034619e-05;1.0449196198736201;10.001363962362195;0.8334805726992154;0.01556278776614302;0.015562495404385385;0.7177812324042085;-0.013414014336489755;0.7178940464868808
47.394954;1.0445109321030863;0.8331168478671638;0.7976493287274364;1.8329815742969528e-05;1.757383596589803e-05;1.04492082519668;10.00135952377543;0.833480967660889;0.015562797399331254;0.015562476959083723;0.7177791881295426;-0.013414012910007076;0.7178944009316784
47.404954;1.044510797425385;0.8331161701185038;0.7976501146005829;1.832994849394186e-05;1.757385175492535e-05;1.0449219683467263;10.001354594843269;0.8334813471379066;0.015562806613892942;0.015562458817121386;0.7177771163082336;-0.013414011461449512;0.7178947836778357
47.414954;1.0445106776356465;0.8331155663729022;0.7976509342971643;1.8330048041760558e-05;1.757387432519394e-05;1.044923054579618;10.001349206894078;0.833481713524045;0.015562815414355816;0.01556244102461006;0.7177750216302515;-0.013414009993376242;0.7178951923343294
47.424954;1.0445105721044812;0.8331150370136333;0.7976517825874171;1.833011504628316e-05;1.757390471138529e-05;1.0449240897845151;10.001343383767479;0.8334820683444032;0.01556282380785936;0.015562423641788135;0.7177729080587365;-0.013414008508310798;0.7178956249644461
47.434954;1.0445104793070545;0.8331145821539582;0.7976526545235649;1.8330150450726512e-05;1.7573943741241756e-05;1.0449250801157335;10.00133714290615;0.8334824128494035;0.015562831813449633;0.015562406738369486;0.7177707788781003;-0.013414007008561737;0.717896080082313
47.444954;1.0445103975773318;0.8331145504548823;0.7976538799153092;1.7223291967721166e-05;1.6514252353091682e-05;1.0449260312347606;10.001330496193782;0.833482748378156;0.015562839457053437;0.015562390378618458;0.7177686365973052;-0.013414005496233904;0.7178965565639208
47.454954;1.0445103266066942;0.8331142439761876;0.7976547874290952;1.7223267211439395e-05;1.6514311603172252e-05;1.0449269474461234;10.001323446322374;0.833483076720954;0.01556284675565926;0.01556237461752405;0.7177664824243067;-0.013414003973311798;0.7178970535710512
47.464954;1.0445102677849813;0.8331140105229531;0.7976557074709261;1.7223213595092725e-05;1.65143832240186e-05;1.0449278315111568;10.00131598980807;0.8334834007295846;0.015562853712733424;0.015562359502737063;0.717764316328875;-0.013414002441828854;0.7178975702560095
47.474954;1.044510222802971;0.833113847902536;0.7976566356304086;1.722313176416388e-05;1.6514469066810528e-05;1.044928684859338;10.001308133040945;0.8334837242077301;0.015562860324772118;0.015562345073312838;0.7177621379873869;-0.01341400090413919;0.7178981054868536
47.484954;1.0445101924270364;0.8331137528143951;0.7976575663352131;1.7223022527024463e-05;1.6514570927795967e-05;1.0449295079965615;10.00129989813632;0.8334840507381263;0.015562866582452964;0.015562331358871764;0.7177599478008677;-0.013413999362965001;0.7178986577919175
47.494954;1.0445101770223535;0.8331137216987642;0.7976584929917755;1.722288680772734e-05;1.65146902896585e-05;1.0449303011571425;10.001291310592936;0.8334843823995248;0.015562872468415883;0.015562318373912087;0.7177577472677497;-0.013413997821117319;0.717899225577552
47.504954;1.0445101776526484;0.8331137516196684;0.7976594085593193;1.7222725359100633e-05;1.6514828103450614e-05;1.0449310646267567;10.001282393890714;0.8334847195049663;0.015562877963499202;0.015562306109685833;0.7177565387515351;-0.013413996281309253;0.7179008074485923
47.514954;1.044510195545292;0.8331138401715971;0.7976603065345907;1.7222538836140135e-05;1.651498472148698e-05;1.044931798357563;10.001273175275514;0.8334850615758258;0.015562883054963422;0.015562294540632968;0.7177543252297697;-0.013413994746275866;0.7179014031392651
47.524954;1.044510230177904;0.8331139845548196;0.797661181379935;1.7222328014807755e-05;1.651516006606438e-05;1.0449325012605999;10.001263682768299;0.8334854087342871;0.01556288774024971;0.01556228364173901;0.7177521101830387;-0.013413993218851698;0.7179020122514748
47.534954;1.0445102787472664;0.8331141811393642;0.7976620280058653;1.722209369121363e-05;1.6515353897297067e-05;1.044933171163435;10.00125393135355;0.8334857627242841;0.015562892034440015;0.015562273401461338;0.7177498971655409;-0.01341399170169462;0.7179026346446147
47.544954;1.044510337623036;0.8331144259037617;0.7976628414477167;1.722183645500469e-05;1.6515565942480447e-05;1.0449338058664897;10.001243914652376;0.8334861269775764;0.015562895979258171;0.01556226383524623;0.71774768941452;-0.013412990197002731;0.7179032510731361
47.554954;1.0445104032244474;0.833114715100631;0.7976636170005035;1.7221556645665742e-05;1.6515795872342056e-05;1.044934403746992;10.001233611905445;0.8334865060158216;0.015562899646603654;0.015562255000629162;0.7177454903163841;-0.013412988706728225;0.7179038975870904
