time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
47.564954;1.0445104716664528;0.8331150457084279;0.7976643503070772;1.7221254595000972e-05;1.6516043170621933e-05;1.0449349631159484;10.001223003802012;0.8334869049117732;0.01556290313567603;0.015562246995643311;0.7177433039749141;-0.013412987233000703;0.7179045540148238
47.574954;1.0445105385488274;0.8331154154293883;0.7976650376669833;1.722093102514623e-05;1.6516306936300533e-05;1.0449354823630184;10.001212084077972;0.833487328580401;0.01556290656314768;0.015562239932365766;0.7177411346993795;-0.013412985778167368;0.7179052195953822
47.584954;1.0445105987525924;0.8331158223918939;0.7976656764334822;1.722058736817012e-05;1.6516585877835164e-05;1.0449359613502947;10.001200858064708;0.8334877812211293;0.015562910051706026;0.01556223390570177;0.7177389863079723;-0.0134129843445472;0.7179058943792864
47.594954;1.044510646055122;0.8331162649095976;0.7976662649354758;1.7220225908923595e-05;1.6516878610143518e-05;1.0449364017338727;10.001189335156303;0.8334882666554525;0.015562913724760116;0.015562228983237386;0.7177368626285765;-0.013412982934326842;0.7179065787892651
47.604954;1.0445106735198928;0.8331167407831196;0.7976668022056582;1.721984960844325e-05;1.651718389656459e-05;1.044936806045647;10.001177526883916;0.833488788781472;0.015562917707303501;0.015562225211776446;0.7177347683656243;-0.013412981549612363;0.7179072733428288
47.614954;1.0445106750545055;0.8331172460692341;0.7976672878107106;1.7219461666749462e-05;1.651750062566441e-05;1.0449371771382636;10.00116544474392;0.8334893512686639;0.015562922121850788;0.015562222624655134;0.7177327091350312;-0.01341298019242016;0.7179079781653224
47.624954;1.0445106467658587;0.8331177748221583;0.7976677214642558;1.7219065285293585e-05;1.65178277805801e-05;1.0449375181234493;10.00115309928741;0.8334899570112293;0.015562927072603056;0.015562221249887305;0.7177306909427912;-0.013412978864617594;0.7179086923849862
47.634954;1.0445105865690683;0.8331183204930316;0.7976681027207937;1.7218663665267626e-05;1.6518164458979556e-05;1.0449378328126084;10.001140511487018;0.8334906076781196;0.015562932634806882;0.015562221114673177;0.7177287196918531;-0.013412977567735953;0.7179094142694205
47.644954;1.0445104931765345;0.833118877485031;0.7976684314042894;1.721825980668264e-05;1.6518509654525285e-05;1.0449381262601884;10.00112772295387;0.8334913031739656;0.015562938866217589;0.015562222237821343;0.7177268010771964;-0.013412976302534857;0.7179101417763195
47.654954;1.0445103658108725;0.8331194413011177;0.7976687081477404;1.721785620557393e-05;1.6518861927340316e-05;1.0449384040655807;10.001114789813434;0.8334920415587832;0.015562945826234782;0.015562224620310818;0.7177249407057461;-0.01341297506887215;0.7179108725756613
47.664954;1.0445102040594685;0.8331200077892595;0.7976689342284986;1.721745485655641e-05;1.6519219437893067e-05;1.044938671244204;10.001101768209896;0.8334928198072044;0.01556295358238706;0.015562228246188213;0.7177231443226709;-0.01341297386625164;0.7179116036527411
47.674954;1.044510008026881;0.8331205727890935;0.7976691113577536;1.721705745266934e-05;1.651958019140745e-05;1.0449389322780505;10.001088699965388;0.8334936346591995;0.015562962201269149;0.015562233086764061;0.7177214182014576;-0.013412972694348291;0.7179123311464183
47.684954;1.0445097790015914;0.8331211323932024;0.7976692419055047;1.7216665501395923e-05;1.651994220956719e-05;1.044939191561775;10.001075601928532;0.8334944828177847;0.015562971729043203;0.015562239100307015;0.7177197688579193;-0.0134129715529627;0.7179130507430089
47.694954;1.0445095195733316;0.8331220323460048;0.7976696628395541;1.6109417071599632e-05;1.5460563995954944e-05;1.0449394533177312;10.001062466854151;0.8334953607489022;0.015562982180657386;0.015562246232442796;0.7177182020357094;-0.01341297044173571;0.7179137584604781
47.704954;1.0445092330410324;0.8331225736058635;0.7976697095858135;1.6109040198454657e-05;1.5460924568061245e-05;1.0449397215330518;10.00104927696139;0.8334962647318986;0.015562993551797473;0.015562254421639067;0.7177167221366985;-0.013412969360036617;0.7179144510803953
47.714954;1.0445089228193911;0.8331231054659963;0.7976697193611348;1.610867278841895e-05;1.5461283801615936e-05;1.044940000283875;10.001036018632925;0.8334971910395277;0.015563005830823505;0.01556226360209346;0.7177153322121957;-0.01341296830710362;0.7179151260471008
47.724954;1.0445085920590054;0.8331236300062799;0.7976696951650888;1.6108315807877224e-05;1.546164159793116e-05;1.0449402938061776;10.001022683959777;0.833498135452402;0.0155630189925096;0.0155622736989859;0.7177140341336596;-0.013412967282363708;0.7179157817484053
47.734954;1.044508243592388;0.8331241503404458;0.797669639834414;1.6107970044073655e-05;1.5461997612135326e-05;1.0449406058636723;10.0010092584059;0.8334990923905689;0.015563032992529749;0.015562284625511996;0.7177128290832451;-0.013412966285654963;0.7179164179029855
47.744954;1.0445078801986853;0.8331246701154866;0.797669556208423;1.6107636318499343e-05;1.5462351205368917e-05;1.0449409393130984;10.00099571332311;0.8335000549682946;0.015563047772522058;0.01556229628638876;0.7177117179902873;-0.01341296531708078;0.7179170346373464
47.754954;1.0445075047874663;0.8331251927146519;0.7976694468437668;1.6107315504958514e-05;1.546270153882907e-05;1.0449412966605283;10.000982012500504;0.8335010156840094;0.015563063258641045;0.015562308581475056;0.7177107013139271;-0.01341296437674548;0.7179176308350521
47.764954;1.0445071198964069;0.8331257206529066;0.7976693139312968;1.6107008363846335e-05;1.54630474899353e-05;1.044941680556128;10.000968118560765;0.8335019667364795;0.015563079344893243;0.015562321405403331;0.7177097784877383;-0.013412963464709765;0.7179182036514307
47.774954;1.0445067264779284;0.8331262556797387;0.7976691598836195;1.6106715366439596e-05;1.546338758977449e-05;1.04494209317569;10.000953994025163;0.8335029004836627;0.015563095876438487;0.01556233465163708;0.7177089477872826;-0.013412962581047457;0.7179187491306762
47.784954;1.0445063232942686;0.8331267994194117;0.7976689878773994;1.61064366064022e-05;1.5463720406044177e-05;1.0449425357678657;10.000939602331835;0.8335038103654734;0.015563112655578052;0.015562348229198128;0.7177082069640804;-0.01341296172589942;0.7179192625973905
47.794954;1.0445059079708137;0.8331273542799406;0.7976688019180237;1.610617185777017e-05;1.5464045103057285e-05;1.04494300961303;10.00092490576229;0.8335046914692222;0.015563129470543488;0.015562362070725451;0.7177075542575827;-0.013412960899582518;0.7179197388747333
47.804954;1.044505478608028;0.8331279240077035;0.7976686064436067;1.610592069441787e-05;1.5464361686288134e-05;1.0449435169355588;10.000909865645738;0.8335055402937241;0.015563146126586212;0.015562376113370255;0.7177069888165576;-0.013412960102674919;0.7179201728662765
47.814954;1.0445050345000093;0.8331285131879872;0.7976684054916896;1.6105682455235125e-05;1.5464670797646233e-05;1.0449440602788478;10.000894452383806;0.8335063542115108;0.015563162465443363;0.01556239028431707;0.7177065103222674;-0.013412959335977595;0.7179205599204441
47.824954;1.0445045763162188;0.8331291260621134;0.7976682020370283;1.6105456034572673e-05;1.5464973131906176e-05;1.044944641274476;10.000878651017814;0.8335071313522493;0.015563178366404508;0.015562404511391471;0.7177061184933475;-0.013412958600353238;0.717920895897892
47.834954;1.0445041061145857;0.8331297658585922;0.79766799803306;1.6105239708588024e-05;1.5465268914558114e-05;1.0449452603976797;10.000862449979595;0.8335078708423156;0.015563193735443537;0.015562418725432197;0.7177058125685623;-0.013412957896548219;0.7179211776140352
47.844954;1.0445036267120968;0.8331304349772506;0.7976677949885523;1.610503115581305e-05;1.5465557858648292e-05;1.0449459179914522;10.000845831478642;0.8335085724946052;0.015563208498285852;0.01556243284704796;0.7177055910608819;-0.013412957225088337;0.7179214033504658
47.854954;1.0445031409025956;0.833131134942905;0.7976675947498474;1.610482773999505e-05;1.5465839407706966e-05;1.04494661528965;10.000828782940099;0.833509235735472;0.015563222592543498;0.015562446784451343;0.7177054522081964;-0.01341195658630926;0.7179215543018286
47.864954;1.0445026513832036;0.8331318654768781;0.7976673997296947;1.6104626960242275e-05;1.5466112904246842e-05;1.0449473543342132;10.000811312537511;0.833509859072657;0.015563235956985423;0.015562460444701514;0.7177053941648007;-0.013411955980532166;0.7179216690100461
47.874954;1.0445021614623358;0.8331326238773865;0.7976672122898621;1.6104426758848326e-05;1.546637757352131e-05;1.0449481373349918;10.000793448315875;0.833510440805984;0.01556324853989838;0.01556247374574801;0.7177054146900436;-0.013411955408077587;0.7179217303610065
47.884954;1.0445016754876368;0.8331334058085442;0.797667034257622;1.6104225476651422e-05;1.5466632409079494e-05;1.044948966157591;10.000775225403435;0.8335109799361637;0.015563260318892946;0.015562486617457974;0.7177055112535136;-0.013411954868959129;0.717921739549502
47.894954;1.0445002440015436;0.8331334459373185;0.7976668669594852;1.63437527468848e-05;1.569641519044427e-05;1.0449498418158734;10.00075666969126;0.8335114765684322;0.015563271297189608;0.015562498994395314;0.717705681172385;-0.013411954362661125;0.717921697779739
47.904954;1.0444997776070448;0.8331342621187352;0.7976667114721713;1.634354511069612e-05;1.5696645897891426e-05;1.0449507641905487;10.000737790386303;0.8335119319200928;0.01556328147607955;0.01556251081839931;0.7177059213336886;-0.013411953888287266;0.7179216071759784
47.914954;1.0444993246633483;0.8331350906958783;0.7976665689186566;1.6343333005081883e-05;1.5696861538121504e-05;1.0449517325457163;10.000718589686365;0.8335123479328281;0.015563290825952439;0.015562522050327644;0.7177062280805425;-0.01341195344489981;0.7179214712401307
47.924954;1.0444988867547997;0.8331359295420857;0.7976664406171918;1.634311641424538e-05;1.569706010040345e-05;1.0449527462873098;10.000699076199062;0.8335127267263035;0.015563299276017422;0.015562532669107754;0.7177065973376479;-0.013411953031738528;0.7179212945669031
47.934954;1.0444984645989084;0.8331367769710348;0.7976663280583338;1.634289582191398e-05;1.569724005136862e-05;1.0449528047322543;10.00067926958788;0.8335130702677181;0.01556330673354924;0.015562542654077074;0.7177070246997319;-0.013411952648250312;0.7179210818073358
47.944954;1.0444980578581127;0.8331376314111587;0.7976662330339085;1.6342672041522916e-05;1.5697400262380835e-05;1.0449539066053315;10.000659195943635;0.8335133804754394;0.015563313112909734;0.015562551978464147;0.7177075055979137;-0.013411952294123727;0.7179208367223855
47.954954;1.044497665137631;0.833138839961424;0.797666491543694;1.5235583840945463e-05;1.4637800018389862e-05;1.0449550505332423;10.000638877433907;0.8335136593531279;0.015563318352964234;0.01556256062566442;0.7177080354580124;-0.013411951969378756;0.7179205621315543
47.964954;1.0444972840086693;0.83313970349781;0.7976664376595367;1.5235356716732767e-05;1.4637918349962269e-05;1.0449562355170359;10.000618326079364;0.8335139085388772;0.015563322423565467;0.015562568601683188;0.7177086095808866;-0.013411951674333067;0.7179202602529289
47.974954;1.044496911659057;0.833140569721564;0.7976664069000714;1.5235129510170797e-05;1.4638015192843056e-05;1.0449574605576306;10.000597548744087;0.8335141290275422;0.015563325320888695;0.01556257592595189;0.717709223223811;-0.013411951409376618;0.7179199328858709
47.984954;1.0444965460275395;0.8331414373143439;0.79766640025371;1.5234903273922014e-05;1.463809052838209e-05;1.0449587244053122;10.000576555068918;0.8335143220208203;0.015563327048992591;0.015562582613473158;0.7177098721404357;-0.013411951174761367;0.7179195813827376
47.994954;1.0444961862584794;0.8331423036767747;0.7976664183245283;1.5234679043584105e-05;1.463814434639965e-05;1.0449600258024843;10.000555354956985;0.8335144902512829;0.015563327601205407;0.015562588664508608;0.7177105526633336;-0.013411950970566973;0.7179192064015884
48.004954;1.0444958323542186;0.8331431643985707;0.7976664621151246;1.523445799193337e-05;1.463817650398852e-05;1.0449613636237518;10.000533948344529;0.8335146383501773;0.015563326961769104;0.015562594066118544;0.7177112611722031;-0.013411950796762398;0.7179188080922775
48.014954;1.0444954847125416;0.8331440134189991;0.797666533534667;1.5234241680094833e-05;1.4638186691243212e-05;1.044962736797943;10.000512323001814;0.8335147718876983;0.01556332512045392;0.015562598805291001;0.717711993833938;-0.0134119506532907;0.7179183868801767
48.024954;1.044495143755373;0.8331448441118569;0.7976666352392721;1.5234031990706838e-05;1.4638174545496777e-05;1.044964143831133;10.00049046280071;0.8335148962879713;0.015563322080308443;0.015562602885659103;0.7177127467143807;-0.01341195054019195;0.7179179437928994
48.034954;1.044494809602772;0.8331456508973802;0.7976667702921423;1.523383081070982e-05;1.4638139782345683e-05;1.044965581752858;10.000468357869265;0.8335150163965713;0.015563317858698134;0.015562606336321679;0.7177135161250062;-0.013411950457773374;0.717917480324898
48.044954;1.04449448146223;0.8331464299742424;0.7976669421502742;1.523363981383309e-05;1.4638082053410485e-05;1.0449670457440574;10.000446014263062;0.8335151364703323;0.015563312491294222;0.015562609209658825;0.7177142992768721;-0.013411950406720892;0.7179169983742683
48.054954;1.0444941571193476;0.8331471787072605;0.797667155086852;1.5233460345167655e-05;1.4638000724814729e-05;1.0449685302789853;10.000423455376549;0.8335152604970362;0.015563306039395923;0.015562611565710134;0.7177150945843214;-0.013411950388088772;0.7179164999802917
48.064954;1.0444938333136806;0.8331478949265652;0.7976674144826782;1.5233293479799763e-05;1.4637895038349683e-05;1.0449700301234446;10.000400709058022;0.8335153922564817;0.01556329858444378;0.015562613449447898;0.7177159011329822;-0.013411950403189177;0.7179159869646431
48.074954;1.0444935064267884;0.8331485771997562;0.7976677264814863;1.5233140297113961e-05;1.4637764480574516e-05;1.0449715398435235;10.000377793829287;0.833515534852323;0.015563290206790729;0.015562614880302026;0.7177167178998594;-0.013411950453223399;0.7179154604511008
48.084954;1.0444931727313922;0.8331492251597096;0.7976680971257741;1.5233002090422282e-05;1.4637608912506172e-05;1.044973053012295;10.000354716092701;0.8335156908637598;0.015563280976448653;0.015562615860978828;0.7177175435595154;-0.013411950538889212;0.7179149203477931
48.094954;1.0444928283965937;0.8331498386439525;0.7976685315329529;1.52328803479978e-05;1.463742851153841e-05;1.0449745623799327;10.000331475550256;0.8335158633001074;0.015563270965703998;0.015562616391599905;0.7177183767668869;-0.01341195066056267;0.7179143659015029
48.104954;1.0444924697348965;0.8331504166933248;0.79766903359333;1.523277665226218e-05;1.4637223704179234e-05;1.0449760609051921;10.000308071315594;0.8335160560218944;0.015563260255548534;0.015562616472853964;0.7177192163088205;-0.013411950818761975;0.7179137970032452
48.114954;1.0444920935329725;0.8331509576347893;0.7976696060293705;1.5232692623475591e-05;1.4636995003491297e-05;1.0449775431299915;10.000284507811553;0.8335162730645316;0.015563248925641527;0.015562616103659263;0.7177200613865279;-0.013411951014208397;0.7179132145259959
48.124954;1.0444916966812483;0.8331514593411977;0.7976702505678709;1.5232629933340253e-05;1.4636742710708276e-05;1.044979006073779;10.000260806026448;0.8335165175443623;0.015563237048717642;0.015562615284802326;0.7177209120466832;-0.013411951247615057;0.7179126197976308
48.134954;1.0444912756244764;0.8331519192486742;0.7976709682705719;1.5232590417749226e-05;1.46364667722645e-05;1.0449804490098666;10.000237012982748;0.8335167911152986;0.015563224690802646;0.015562614019128129;0.7177217691248728;-0.013411951519507373;0.7179120143902248
48.144954;1.0444908268976367;0.8331523350934458;0.7976717600206101;1.5232576129445789e-05;1.4636166995122575e-05;1.0449818724089128;10.000213195625959;0.8335170943339344;0.01556321190744884;0.015562612304658467;0.7177226339845075;-0.01341195183000274;0.7179114002818102
48.154954;1.0444903481497911;0.8331527061243112;0.7976726271170173;1.5232589161512062e-05;1.4635843258442411e-05;1.044983276996125;10.000189426724969;0.833517427353222;0.015563198739697776;0.015562610134096638;0.7177235086317749;-0.013411952178595653;0.7179107797728745
48.164954;1.0444898384321626;0.833153033321238;0.7976735719067318;1.5232631431254159e-05;1.4635495494149564e-05;1.0449846633846136;10.00016577896964;0.8335177902237084;0.015563185209322148;0.015562607501939751;0.7177243958011899;-0.013411952564199187;0.7179101550386787
48.174954;1.0444892980184246;0.8331533181445279;0.7976745979919664;1.5232704613113837e-05;1.4635123602562467e-05;1.0449860317871666;10.000142321811312;0.8335181826399922;0.015563171320145671;0.015562604409871715;0.7177252984260564;-0.013411952985496705;0.7179095276790265
48.184954;1.0444887287217843;0.8331535611918138;0.7976757090928209;1.523281006761742e-05;1.46347273402909e-05;1.0449873819376634;10.000119112527768;0.8335186034335887;0.01556315707655449;0.015562600863100752;0.7177262188380211;-0.013410953441270407;0.7179088799687158
48.194954;1.0444881344963037;0.8331537623072254;0.7976769073557691;1.523294872250998e-05;1.463430631284322e-05;1.0449887135546965;10.000096193742406;0.8335190505330304;0.015563142499814385;0.015562596857553507;0.7177271582732665;-0.013410953930467992;0.7179082502517166
48.204954;1.0444875207036646;0.8331539215051256;0.7976781933625533;1.5233121176484064e-05;1.4633860072994104e-05;1.04499002646563;10.000073603252535;0.8335195215070427;0.015563127620210702;0.01556259237510653;0.7177281168660973;-0.013410954452197008;0.7179076216270496
48.214954;1.0444868920927066;0.8331540391578351;0.7976795675116249;1.5233327929037889e-05;1.4633388127429651e-05;1.0449913202508643;10.000051381756057;0.8335200138613865;0.015563112463327661;0.01556258739098756;0.717729094124349;-0.013410955005754132;0.7179069966260135
48.224954;1.0444862519757838;0.8331541156050115;0.7976810306590166;1.5233569301993878e-05;1.4632889911660431e-05;1.044992594261665;10.0000295711361;0.8335205251302737;0.015563097048836676;0.01556258187329441;0.7177300892325466;-0.01341095559056456;0.7179063781870252
48.234954;1.0444856031681118;0.8331544997612125;0.797682917402858;1.4126982944064223e-05;1.3572624859550429e-05;1.0449938482258319;10.000008211988739;0.8335210531579162;0.01556308138777529;0.015562575774429918;0.7177311006740009;-0.013410956206059215;0.7179057694572843
48.244954;1.04448494866002;0.8331544939904941;0.7976845594950427;1.4127292675424497e-05;1.3572071588848468e-05;1.044995083052348;9.999987346291169;0.8335215960802721;0.015563065475921815;0.015562569032586076;0.7177321259164873;-0.013410956851552077;0.7179051733621858
48.254954;1.0444842914090118;0.833154447074046;0.7976862898377199;1.4127635307421732e-05;1.3571489311454383e-05;1.0449963010919414;9.999967017929768;0.8335221518113015;0.015563049292579135;0.015562561588505155;0.7177331616398315;-0.013410957526065045;0.7179045920958654
48.264954;1.0444836342079997;0.8331543592251319;0.7976881075116505;1.4128009591264722e-05;1.3570877568510165e-05;1.0449975056885679;9.999947260276434;0.833522717605371;0.015563032799815808;0.015562553400924379;0.7177342038403587;-0.013410958228236918;0.7179040270158781
48.274954;1.0444829796165143;0.833154231022538;0.797690011419039;1.4128413914524941e-05;1.3570236497411483e-05;1.0449987004210841;9.999928076480328;0.833523290312701;0.0155630159494629;0.01556254444403591;0.7177352475574243;-0.013410958956480958;0.7179034788244829
48.284954;1.0444823297041543;0.8331540636481168;0.7976919992990147;1.4128846328919082e-05;1.3569566550373706e-05;1.0449998884695695;9.999909436193231;0.833523867241241;0.01556299870450404;0.015562534699546202;0.7177362869203863;-0.01341095970933302;0.717902947562291
48.294954;1.044481686171629;0.8331538590887473;0.797694067469858;1.412930483917755e-05;1.3568868116059832e-05;1.0450010725387398;9.999891292750956;0.8335244466270281;0.015562981055246667;0.015562524161396054;0.71773731583449;-0.013410960485750625;0.717902432425177
48.304954;1.044481050901299;0.8331536202804503;0.7976962110023141;1.4129787653584257e-05;1.3568141473919268e-05;1.0450022550632536;9.999873598256453;0.8335250269404137;0.015562963017083863;0.015562512846938374;0.7177383286768979;-0.013410961285012273;0.7179019316183849
48.314954;1.044480426316759;0.8331533513771626;0.7976984238418228;1.4130293103823542e-05;1.3567387236200285e-05;1.0450034385606854;9.999856308354529;0.833525605786125;0.015562944618449658;0.015562500797031118;0.7177393202452631;-0.013410962106376885;0.7179014421797039
48.324954;1.0444798153025272;0.8331530578260384;0.7977006994429293;1.4130819433181688e-05;1.3566606773146453e-05;1.0450046263441228;9.999839382988286;0.8335261798491207;0.015562925886076806;0.01556248806637482;0.7177402849691175;-0.013410962949048241;0.7179009601318959
48.334954;1.0444792206462672;0.8331527457866745;0.7977030315248106;1.4131364616159814e-05;1.356580212572235e-05;1.0450058230762205;9.999822784045751;0.8335267458835447;0.015562906826060704;0.015562474721960342;0.7177412164820114;-0.013410963812400865;0.7179004814819238
48.344954;1.044478644127472;0.8331524212452854;0.7977054141695231;1.4131926250013188e-05;1.3564975577396463e-05;1.0450070344485618;9.999806472391903;0.8335273015097048;0.015562887407799174;0.015562460843368937;0.7177421083785749;-0.013410964696065425;0.7179000032998389
48.354954;1.0444780863724392;0.8331520895504513;0.7977078416375574;1.4132501701515138e-05;1.3564129442595886e-05;1.04500826620709;9.999790407988147;0.8335278453520836;0.015562867567647213;0.015562446513005725;0.7177429553666993;-0.013410965599792544;0.7178995237330139
48.364954;1.04447754795833;0.8331517556981657;0.7977103082606806;1.4133088264797803e-05;1.3563266220464803e-05;1.0450095237695554;9.999774552321774;0.8335283766544533;0.01556284723389466;0.015562431814283694;0.7177437537289422;-0.013410966523268132;0.717899041220454
48.374954;1.044477030033785;0.8331514249999722;0.7977128081297342;1.413368300276962e-05;1.3562388727481619e-05;1.0450108126603956;9.999758874420007;0.8335288946175222;0.01556282634976829;0.015562416842069854;0.7177445010718235;-0.013410967466060271;0.7178985539990195
48.384954;1.0444765336845332;0.8331511030973777;0.7977153346469598;1.4134282620238885e-05;1.3561499977064762e-05;1.0450121383689235;9.999743354836905;0.8335293983061556;0.015562804877414514;0.015562401702110651;0.7177451957686216;-0.013410968427618627;0.7178980605422862
48.394954;1.0444760595838278;0.8331507952297886;0.797717880560252;1.4134883685375028e-05;1.3560603020298477e-05;1.045013505399303;9.999727976573066;0.8335298870583879;0.015562782793096332;0.015562386495177329;0.71774683651207;-0.013410969407116165;0.7178985600032385
48.404954;1.0444756085693665;0.8331505056583538;0.7977204388343989;1.413548286769902e-05;1.3559700925235057e-05;1.0450149168198892;9.999712712841275;0.8335303603800981;0.015562760085553433;0.015562371303899982;0.7177474223903819;-0.013410970403278082;0.7178980526811354
48.414954;1.0444751821034393;0.8331502373682063;0.7977230039429778;1.413607693779538e-05;1.355879670872809e-05;1.0450163746519725;9.999697525935867;0.8335308176027149;0.015562736756740596;0.015562356194279802;0.7177479531394131;-0.0134109714144408;0.7178975383093787
48.424954;1.0444747819024718;0.8331499920338862;0.7977255723909307;1.4136662839658352e-05;1.3557893140652464e-05;1.0450178801902732;9.999682373594377;0.833531258026693;0.015562712825822568;0.01556234122954392;0.7177484289851691;-0.013410972438767923;0.717897016133502
48.434954;1.0444744091639884;0.833149770608367;0.797728141917232;1.413723782105717e-05;1.3556992671635677e-05;1.0450194335483463;9.999667217713034;0.8335316812317755;0.015562688333998799;0.01556232648357356;0.7177488504340995;-0.013410973474488875;0.7178964845438502
48.444954;1.0444740641953094;0.8331495742233992;0.7977307105125815;1.41377992218091e-05;1.355609756566729e-05;1.0450210328140126;9.999652034599727;0.833532087097056;0.015562663340843828;0.015562312041813358;0.7177492184567493;-0.013410974520090874;0.7178959418589296
48.454954;1.0444737466129816;0.8331494045042269;0.7977332760561389;1.4138344180790025e-05;1.3555210073502888e-05;1.0450226738539987;9.999636822659172;0.8335324756382968;0.015562637915897215;0.015562297995435357;0.7177495347470789;-0.013410975574416603;0.7178953873114375
48.464954;1.0444734558299913;0.8331492631588893;0.797735835951994;1.4138869589893842e-05;1.3554332481958485e-05;1.0450243509776556;9.999621599704087;0.8335328467826999;0.01556261213325657;0.015562284440198993;0.7177498017443966;-0.013410976636732672;0.7178948215560289
48.474954;1.0444731916771581;0.8331491517277192;0.7977383866041852;1.4139372119145066e-05;1.3553467036978243e-05;1.0450260579858694;9.999606392427228;0.8335331999478109;0.015562586066055734;0.01556227147557115;0.7177500225037955;-0.013410977706713094;0.7178942466664797
48.484954;1.0444729549099798;0.8331490718662784;0.7977409233606829;1.4139848442815128e-05;1.3552615928502683e-05;1.0450277890036788;9.999591228836998;0.8335335335368331;0.015562559780700933;0.015562259199899682;0.7177502003587035;-0.013410978784080098;0.7178936652227424
48.494954;1.044472747114477;0.8331490254588374;0.7977434408056401;1.4140295706022997e-05;1.3551781261777044e-05;1.0450295386028996;9.999576135300964;0.8335338448001149;0.015562533337269441;0.015562247710047555;0.7177503384219521;-0.013410979867978408;0.7178930793115277
48.504954;1.0444725697147543;0.8331490139949386;0.7977459328454574;1.4140711710532815e-05;1.3550964789177215e-05;1.0450313017429629;9.999561137759153;0.8335341306350662;0.015562506797173269;0.015562237105608123;0.7177504395806098;-0.013410980956573665;0.7178924905184633
48.514954;1.0444724227736581;0.8331490379979384;0.7977483929048061;1.4141094690458598e-05;1.3550167666666972e-05;1.045033073747269;9.999546265502271;0.8335343889868376;0.015562480228287283;0.01556222748350211;0.7177505071137829;-0.013410982047119486;0.7178919001674627
48.524954;1.0444723047866529;0.8331490975535045;0.7977508147396869;1.4141443104982625e-05;1.3549390562927982e-05;1.0450348498147606;9.999531548390433;0.8335346194093957;0.0155624537002171;0.015562218925563462;0.7177505450319726;-0.013410983136309933;0.7178913090963562
48.534954;1.0444722134213882;0.8331491932019801;0.7977531932375128;1.4141755652053208e-05;1.3548633924995316e-05;1.0450366245847702;9.99951700896687;0.8335348224778897;0.015562427273214694;0.015562211497063959;0.7177505578519998;-0.01341098422065504;0.7178907174815251
48.544954;1.0444721461038493;0.8331496747838781;0.7977558581398175;1.3035169204267684e-05;1.2488158296067768e-05;1.0450383921024637;9.999502663948622;0.8335349989735541;0.015562400993113635;0.01556220525256952;0.7177505506354753;-0.013410985296711224;0.7178901251662745
48.554954;1.0444711462992113;0.8331490849073859;0.7977581374567432;1.327514242282491e-05;1.2716983415759745e-05;1.0450401457762548;9.999488533840138;0.8335351493817815;0.015562374904395828;0.01556220023547257;0.7177505294523463;-0.013410986361188062;0.7178895321123714
48.564954;1.0444711185747917;0.8331492942651384;0.7977603609541678;1.327534477479579e-05;1.271628997575133e-05;1.0450418784783146;9.99947464369343;0.83353527403563;0.015562349066679136;0.01556219647568982;0.7177505012381166;-0.01340998741095001;0.7178889198258968
48.574954;1.0444711061875906;0.8331495407293447;0.7977625245892814;1.3275511688654232e-05;1.271561793849363e-05;1.045043582641975;9.999461014119156;0.8335353739680923;0.015562323552811888;0.015562193993744393;0.7177504731507793;-0.013409988442850376;0.7178883259903605
48.584954;1.0444711063594403;0.8331498214566035;0.7977646245776879;1.3275644043783222e-05;1.2714967452042235e-05;1.045045250103148;9.999447658076727;0.8335354516439977;0.015562298436433024;0.015562192806757883;0.7177504527975336;-0.013409989453639828;0.7178877321597419
48.594954;1.0444711166255591;0.8331501334363569;0.797766657438643;1.3275742681215156e-05;1.2714338612106408e-05;1.0450468728660138;9.999434587695726;0.8335355105615548;0.015562273778039327;0.015562192930580953;0.7177504489685289;-0.013409990440168827;0.7178871379802106
48.604954;1.0444711348504248;0.8331504742685694;0.7977686199561137;1.3275808873648163e-05;1.271373132701186e-05;1.0450484450527304;9.999421821105027;0.8335355539642747;0.015562249611795581;0.015562194380306718;0.7177504713886508;-0.013409991399606233;0.7178865421295888
48.614954;1.0444711593719405;0.8331508416959504;0.7977705092992604;1.3275844537865303e-05;1.2713145203937594e-05;1.0450489638801057;9.999409386211303;0.8335355838921169;0.015562225948524586;0.015562197168272878;0.7177505296824839;-0.013409992329452254;0.7178859425630724
48.624954;1.0444711893849794;0.8331512332523191;0.7977723233263135;1.3275851967421827e-05;1.2712579499563292e-05;1.0450504287865867;9.99939732732414;0.8335356011410113;0.015562202793298759;0.015562201290626548;0.7177506326269224;-0.013409993227526342;0.7178853374154237
48.634954;1.044471225150656;0.8331516462851744;0.7977740605309183;1.3275833457927688e-05;1.2712033222844351e-05;1.0450518400964872;9.999385710795332;0.8335356056278233;0.015562180153907201;0.015562206704024485;0.7177507879998154;-0.013409994092018256;0.7178847257894978
48.644954;1.0444712674826107;0.8331520777643892;0.7977757200864303;1.3275791163991672e-05;1.2711505369581441e-05;1.0450531982880362;9.999374620663946;0.8335355967452052;0.015562158037760074;0.015562213314593983;0.7177510028058052;-0.013409994921497909;0.7178841078232296
48.654954;1.044471317306851;0.8331525240304417;0.797777302249579;1.3275727103722228e-05;1.2710995027827386e-05;1.0450545041146775;9.999364148076475;0.833535573875379;0.015562136456756814;0.015562220995172592;0.7177512834275636;-0.013409995715006747;0.7178834844137757
48.664954;1.0444713763149143;0.8331529811822344;0.7977788080186367;1.3275643094709144e-05;1.2710501339232271e-05;1.0450557592293535;9.999354378756335;0.8335355367527418;0.015562115440332333;0.015562229612773317;0.7177516354487294;-0.013409996472276763;0.7178828570083033
48.674954;1.0444714475486667;0.8331534457446985;0.7977802383587831;1.3275540636193973e-05;1.271002352503947e-05;1.0450569665526008;9.999345377246115;0.8335354852236482;0.015562095037178585;0.015562239039100811;0.7177520632891595;-0.013409997193698075;0.7178822275057367
48.684954;1.0444715349720903;0.8331539144570697;0.7977815944531386;1.3275420947514876e-05;1.2709560907562377e-05;1.0450581297283645;9.999337181391303;0.8335354190952037;0.015562075303556511;0.015562249144640062;0.7177525698389566;-0.01340999787999991;0.717881597982544
48.694954;1.0444716425369356;0.8331543837851297;0.797782878336322;1.3275285163477525e-05;1.2709112812178344e-05;1.0450592519224642;9.999329817084561;0.8335353385934567;0.015562056289043712;0.01556225979314782;0.7177531565392739;-0.013409998532137304;0.7178809701353495
48.704954;1.0444717727944437;0.8331548499798487;0.7977840925667817;1.3275134573264764e-05;1.2708678340512534e-05;1.045060335353944;9.999323314076952;0.8335352446328603;0.015562038026941363;0.015562270845844222;0.7177538239437833;-0.013409999151359195;0.7178803450934695
48.714954;1.0444719255757065;0.8331553089911962;0.7977852395800017;1.3274970847697743e-05;1.2708256108597921e-05;1.045061382021277;9.999317706345822;0.8335351385099249;0.015562020538872751;0.015562282166044852;0.717754572005077;-0.013409999738976136;0.7178797238139691
48.724954;1.0444720980001523;0.8331557564543375;0.7977863219927507;1.3274796034072669e-05;1.2707844234525452e-05;1.0450623944431345;9.99931302563039;0.8335350216111134;0.015562003846622152;0.015562293610428445;0.7177554000799233;-0.013410000295982208;0.7178791074631726
48.734954;1.0444722857987734;0.8331561883251919;0.7977873433683038;1.3274612292530991e-05;1.270744072514244e-05;1.0450633756278331;9.99930930183035;0.8335348950272462;0.01556198797376182;0.015562305022666268;0.717756307217911;-0.013410000823037851;0.7178784974119731
48.744954;1.044472484448806;0.8331566014356864;0.797788308043397;1.327442174093742e-05;1.2707044026399267e-05;1.045064328768107;9.99930657402743;0.8335347587671855;0.015561972947696658;0.01556231624642787;0.7177572925393911;-0.013410001320692212;0.7178778950775334
48.754954;1.0444726893335732;0.8331569936020782;0.7977892202576756;1.327422644817979e-05;1.270665331939059e-05;1.0450652573329717;9.999304900369385;0.8335346115005012;0.0155619588098362;0.01556232713791041;0.7177583551020517;-0.013410001789457563;0.7178773021600138
48.764954;1.0444728959229892;0.8331573634582009;0.7977900836027829;1.3274028258668426e-05;1.2706268454388688e-05;1.0450661654841322;9.99930435100256;0.8335344514739578;0.01556194561528042;0.015562337565064187;0.7177594932575656;-0.013410002229757946;0.7178767211526502
48.774954;1.0444731004503323;0.8331577099148592;0.7977909008653025;1.3273828623236871e-05;1.2705889784267374e-05;1.0450670578534924;9.999304991914808;0.8335342776670008;0.015561933424918928;0.015562347406773909;0.7177607042330922;-0.013410002641873685;0.7178761553371634
48.784954;1.0444733000965225;0.8331580319962969;0.7977916742872858;1.3273628725717976e-05;1.2705517949800585e-05;1.0450679380342294;9.99930687844349;0.8335340902463559;0.015561922306592224;0.015562356560083156;0.7177619841469994;-0.013410003025839973;0.7178756081406289
48.794954;1.0444734924782466;0.8331583297602888;0.7977924062085251;1.3273429612169452e-05;1.2705153466853474e-05;1.0450688071112704;9.999310052796101;0.8335338904356326;0.01556191233708553;0.01556236495119083;0.7177633280831623;-0.013410003381418735;0.7178750825772986
48.804954;1.0444736751805828;0.8331586051157926;0.7977930993513632;1.327323214011519e-05;1.2704796298181928e-05;1.045069664041407;9.999314536996378;0.8335336800871287;0.01556190359781151;0.01556237253952447;0.7177647303312759;-0.013410003708332067;0.7178745812796411
48.814954;1.0444738454278037;0.8331588613964872;0.7977937565055101;1.3273036881426003e-05;1.2704445792720657e-05;1.0450705073092983;9.999320333980036;0.833533461187385;0.015561896173648462;0.015562379308281079;0.7177661846308855;-0.013410004006563623;0.7178741067037205
48.824954;1.044474000051337;0.8331591024538579;0.7977943805664609;1.3272844014188657e-05;1.2704101086186524e-05;1.0450713354726113;9.999327441264532;0.833533235744456;0.01556189015133076;0.015562385247858166;0.717767684048035;-0.013410004276443382;0.7178736609699171
48.834954;1.04447413573387;0.8331593323046566;0.7977949749473954;1.3272653276410904e-05;1.2703761633803132e-05;1.045072146243322;9.99933586267693;0.8335330060222259;0.015561885607337823;0.015562390348204719;0.7177692211085999;-0.013410004518679283;0.7178732456440378
48.844954;1.0444742491094163;0.8331595552785103;0.7977955430566388;1.3272463996587081e-05;1.2703427431583199e-05;1.0450729360586335;9.999345606935272;0.833532774443418;0.01556188259923997;0.015562394610128549;0.7177707883815837;-0.01341000473453631;0.7178728619219633
48.854954;1.044474337553795;0.8331597762355433;0.7977960873563917;1.32722752117856e-05;1.270309875157154e-05;1.045073700696597;9.999356681703485;0.8335325429753675;0.01556188117338233;0.015562398059401227;0.717772378626599;-0.013410004925875234;0.7178725110891567
48.864954;1.0444744002065254;0.8331600003987548;0.7977966096829254;1.3272085980687723e-05;1.2702775574751878e-05;1.0450744359448374;9.99936909848745;0.8335323129540119;0.01556188136823437;0.015562400741278067;0.7177739846437449;-0.013410005094868538;0.7178721947790627
48.874954;1.0444744373756718;0.8331602325316161;0.7977971124313645;1.3271895697686787e-05;1.2702457225800315e-05;1.0450751375142537;9.999382877576087;0.8335320857812438;0.015561883198723545;0.015562402712854721;0.7177755995863173;-0.013410005243697114;0.7178719147010865
48.884954;1.0444744493316087;0.8331608247718792;0.7977979328429678;1.2164843044055463e-05;1.1642402860819838e-05;1.0450758006092857;9.999398036224195;0.8335318631896885;0.015561886643042871;0.01556240405531397;0.7177772172737913;-0.01341000537437825;0.717871672252568
48.894954;1.0444744358702513;0.833161080985238;0.7977984062363624;1.2164650331012787e-05;1.1642090809303617e-05;1.0450764203946385;9.999414574120044;0.8335316464031687;0.015561891645997007;0.015562404879609578;0.7177788319447568;-0.013410005488649573;0.7178714686486671
48.904954;1.0444743961710439;0.8331613497729179;0.7977988685296682;1.216445673323919e-05;1.1641780382703117e-05;1.045076992918543;9.999432474821;0.8335314354304224;0.015561898129011218;0.015562405306258785;0.7177804379499202;-0.013410005588033867;0.717871305273365
48.914954;1.0444743287054254;0.8331616300599908;0.7977993200195928;1.2164262773150294e-05;1.1641470712255812e-05;1.0450775153658962;9.99945171646898;0.8335312293592314;0.015561906002611696;0.015562405443819649;0.7177820299635953;-0.013410005674100667;0.7178711835618958
48.924954;1.0444742308590822;0.8331619204496014;0.7977997595587079;1.2164069453415745e-05;1.164116110962667e-05;1.0450779861772164;9.999472277176134;0.83353102725356;0.01556191517753054;0.015562405380748823;0.7177836036730826;-0.013410005748600845;0.717871104513148
48.934954;1.0444740987186316;0.833162219350164;0.7978001854265685;1.216387842213229e-05;1.1640851222361307e-05;1.045078405259922;9.99949413309473;0.8335308289182728;0.015561925565490464;0.015562405181951988;0.7177851561848723;-0.013410005813406992;0.7178710684388049
48.944954;1.044473928163674;0.8331625251453504;0.797800596067401;1.2163691774708348e-05;1.1640541111791902e-05;1.0450787733758473;9.999517253791208;0.8335306350599229;0.015561937079800948;0.015562404886467483;0.7177866857827915;-0.013410005870518922;0.7178710748846742
48.954954;1.0444737162012234;0.833162836255508;0.797800989915129;1.2163511698797052e-05;1.164023119856661e-05;1.0450790913726062;9.999541602146174;0.8335304469714985;0.015561949652362782;0.015562404506103295;0.7177881918207795;-0.013410005922092363;0.7178711223336993
48.964954;1.0444734609225752;0.8331631510170274;0.7978013651023775;1.216334029863633e-05;1.163992220491178e-05;1.0450793603976516;9.999567140860963;0.8335302660527106;0.015561963251688208;0.015562404027476629;0.7177896747573037;-0.01341000597028411;0.7178712081737865
48.974954;1.044473160649342;0.8331634679588839;0.7978017197604161;1.2163179623715425e-05;1.1639615268920425e-05;1.0450795817148852;9.999593831771387;0.8335300935208544;0.015561977874094803;0.015562403423637192;0.7177911355820022;-0.013410006017056195;0.7178713293681276
48.984954;1.0444728134985288;0.8331637860270639;0.7978020525193577;1.2163031661680881e-05;1.1639311942372557e-05;1.0450797555310516;9.999621624510233;0.8335299306722612;0.015561993516825535;0.01556240267286666;0.7177925749814242;-0.01340900606423222;0.7178714644567702
48.994954;1.0444724175693796;0.8331641041945473;0.7978023626796675;1.2162898242487052e-05;1.1639013802438953e-05;1.0450798811589639;9.999650451645827;0.833529779304282;0.015562010161646588;0.015562401775996828;0.7177939929798673;-0.013409006113728862;0.7178716484053163
49.004954;1.0444719714245654;0.8331644214761855;0.7978026499302525;1.216278113698797e-05;1.1638722043063756e-05;1.0450799590335271;9.999680236194857;0.8335296415259867;0.0155620277747135;0.01556240076388616;0.7177953890727813;-0.013409006167608175;0.7178718603201256
49.014954;1.0444714743838737;0.8331647374001602;0.797802914343792;1.2162682321529248e-05;1.1638437383598723e-05;1.0450799921418195;9.999710900739505;0.8335295190661041;0.015562046313480451;0.015562399689384195;0.7177967625620806;-0.013409006227819818;0.717872097732005
49.024954;1.0444709264487428;0.8331650516613637;0.7978031571008127;1.216260398295484e-05;1.1638160166477206e-05;1.045079985340497;9.999742373536414;0.8335294130419879;0.015562065737632396;0.015562398609749523;0.7177981129882237;-0.013409006295838657;0.7178723576272726
49.034954;1.044470328428146;0.8331653636383344;0.7978033808876931;1.2162548151385949e-05;1.1637890381470688e-05;1.0450799435821279;9.999774593660925;0.8335293244600483;0.015562086018169096;0.015562397575673086;0.7177994403593954;-0.013409006372509547;0.7178726365812481
49.044954;1.0444696822469501;0.833165672720946;0.7978035892259671;1.2162516343314664e-05;1.1637627581255542e-05;1.0450798711114813;9.99980750908996;0.8335292545791273;0.015562107129439404;0.015562396634561137;0.7178007450139756;-0.013409006458162915;0.717872930911786
49.054954;1.0444689906663642;0.8331659783959394;0.7978037856093128;1.2162509450579709e-05;1.1637370937356918e-05;1.0450797720218699;9.999841066914856;0.8335292047761572;0.015562129026978257;0.015562395837264676;0.7178020276119594;-0.01340900655271112;0.717873236681943
49.064954;1.0444682566645243;0.8331662797216252;0.7978039732192564;1.2162527617964238e-05;1.1637119513962888e-05;1.0450796509384805;9.99987521046962;0.8335291762793652;0.015562151639263416;0.015562395236800761;0.7178032890003385;-0.013409006655553269;0.7178735498456267
49.074954;1.0444674831843916;0.833166575116071;0.7978041548142711;1.2162570130151187e-05;1.1636872587698573e-05;1.0450795130598136;9.99990988785308;0.8335291701397965;0.015562174880677706;0.015562394883283787;0.717804529630152;-0.013409006765545139;0.7178738666835591
49.084954;1.044466672891204;0.8331668627659412;0.7978043325111256;1.2162635672820454e-05;1.1636629774757012e-05;1.0450793634963111;9.999945057078756;0.8335291878078752;0.015562198657023378;0.015562394818831836;0.7178057495000134;-0.013409006881225961;0.717874184278068
49.094954;1.0444658278183339;0.8331671411266696;0.7978045079223691;1.2162722656278242e-05;1.1636390768706847e-05;1.0450792062919754;9.999980678976089;0.8335292316756893;0.015562222854878632;0.015562395071627258;0.7178069486189277;-0.013409007001103817;0.717874500471032
49.104954;1.0444649492410951;0.8331674090125911;0.7978046825849952;1.2162829180148806e-05;1.1636154960659777e-05;1.0450790437780524;10.000016706903553;0.8335293047396919;0.015562247342835261;0.015562395656221424;0.7178081269687322;-0.013409007123763143;0.7178748132153059
49.114954;1.0444640376007608;0.8331676653261483;0.797804857875803;1.2162952996736702e-05;1.1635921380458229e-05;1.045078876694964;10.000053082347025;0.833529410097997;0.015562271994225774;0.015562396580518136;0.7178092840912716;-0.013409007247719968;0.7178751198247502
49.124954;1.0444630928418202;0.8331679086932514;0.7978050346694724;1.216309168063855e-05;1.163568892592505e-05;1.0450787051137416;10.000089733672388;0.83352955108252;0.015562296707418717;0.015562397849813371;0.7178104189632626;-0.013409007371140338;0.7178754166654694
49.134954;1.0444621153722624;0.8331681374019146;0.7978052137091587;1.2163242764214225e-05;1.1635456749853926e-05;1.045078529521816;10.000126576934926;0.8335297313809639;0.015562321407138093;0.015562399468785236;0.7178115302122433;-0.013409007491706471;0.7178756995747116
49.144954;1.0444611070231138;0.833168349683105;0.7978053964066478;1.216340388999159e-05;1.1635224616422079e-05;1.0450783513751802;10.000163522627577;0.8335299543848532;0.01556234603381682;0.015562401448237029;0.7178126163045314;-0.013409007606861508;0.7178759646376779
49.154954;1.044460071657594;0.8331685435150422;0.7978055853044269;1.2163573001391871e-05;1.1634992728067694e-05;1.0450781732952252;10.00020048715884;0.8335302225057072;0.015562370535888744;0.015562403805536048;0.7178136757560362;-0.013409007714319333;0.7178762086989552
49.164954;1.0444590152229238;0.8331687157929387;0.7978057839867229;1.2163748253495682e-05;1.1634761187462278e-05;1.045077999181058;10.00023740503354;0.833530537111827;0.015562394874658622;0.015562406545060936;0.7178147074184825;-0.013409007812399313;0.7178764296282062
49.174954;1.0444579451104468;0.8331688618822485;0.7978059966089515;1.2163927691574262e-05;1.1634529921825397e-05;1.0450778339357178;10.000274236097434;0.8335308984210563;0.015562419035933644;0.015562409640244437;0.717815710381595;-0.013409007899864992;0.7178766265053342
49.184954;1.0444568692973937;0.8331689761277651;0.797806227259486;1.2164109131891126e-05;1.163429898840985e-05;1.0450776827216062;10.000310959641451;0.8335313055039815;0.015562443033517111;0.015562413047653913;0.7178166836494769;-0.013409007975439716;0.717876799558626
49.194954;1.044455795989227;0.8331690529886665;0.7978064790358328;1.2164290294387574e-05;1.1634068543821556e-05;1.0450775502715965;10.000347557178355;0.8335317570360162;0.015562466902477132;0.015562416735926475;0.7178176260494896;-0.013409008037492835;0.717876949890902
49.204954;1.0444547335794507;0.8331690879440713;0.7978067533514394;1.2164468954797242e-05;1.16338385482315e-05;1.0450774406982861;10.000384002291247;0.8335322521574998;0.015562490690864109;0.015562420689102848;0.717818536285677;-0.013409008084115945;0.7178770791274472
49.214954;1.0444536903740984;0.8331690776825602;0.7978070500773843;1.2164643092996228e-05;1.1633608643288884e-05;1.045077357418051;10.000420268635464;0.8335327907789757;0.015562514454061715;0.01556242488725317;0.7178194130621494;-0.013409008113411261;0.7178771890190877
49.224954;1.0444526741416;0.8331690203806283;0.7978073678495472;1.216481104776714e-05;1.1633378320388699e-05;1.0450773028920843;10.00045634235533;0.8335333734992475;0.0155625382492633;0.015562429292490215;0.7178202553135362;-0.01340900812375233;0.7178772810581375
49.234954;1.0444516915932964;0.8331689163481854;0.7978077041532342;1.2164971585109398e-05;1.1633147361615954e-05;1.045077278650249;10.000492223363857;0.8335340013055523;0.015562562128123868;0.015562433843375816;0.7178210624515072;-0.013409008113908372;0.7178773562757472
49.244954;1.0444507481120282;0.8331687678386371;0.7978080554524682;1.2165123801641533e-05;1.1632916101187253e-05;1.0450772854870587;10.000527915664797;0.8335346750115775;0.015562586135275076;0.015562438453294154;0.7178218343440003;-0.01340900808310889;0.7178774153502814
49.254954;1.0444498480315727;0.8331685779057197;0.7978084173338649;1.2165266921980983e-05;1.1632685086032085e-05;1.0450773233536756;10.00056341572351;0.8335353944863898;0.01556261031269038;0.015562443013240572;0.7178225708620193;-0.013409008031134985;0.7178774587662935
49.264954;1.044448994989841;0.8331686985941765;0.7978091187765923;1.1058539069078633e-05;1.0572714884964251e-05;1.0450773913336375;10.00059870579681;0.833536158233308;0.015562634697508198;0.015562447394886497;0.7178232714098655;-0.013409007958352046;0.717877486832449
49.274954;1.0444481917728339;0.8331684359616904;0.7978094868763035;1.1058661595436562e-05;1.0572484936747728e-05;1.045077488111703;10.00063375009991;0.8335369640013071;0.015562659315601073;0.015562451456775742;0.717823934834105;-0.013409007865578654;0.7178774997597122
49.284954;1.0444474396053258;0.8331681427867507;0.797809850874804;1.105877218795443e-05;1.0572255468469148e-05;1.0450776125317915;10.000668492632018;0.8335378097111857;0.015562684178955715;0.01556245505985907;0.7178245595812883;-0.013409007753857451;0.7178774979310902
49.294954;1.0444467375905415;0.8331678233353526;0.7978102064875074;1.1058869279635978e-05;1.0572026584892118e-05;1.045077763609856;10.000702862849108;0.833538693560676;0.01556270928692097;0.015562458085318235;0.7178251440186489;-0.013409007624248917;0.7178774820638973
49.304954;1.0444460832708629;0.8331674825369998;0.7978105496344617;1.1058951188727512e-05;1.0571798628167803e-05;1.0450779401120835;10.000736788975132;0.83353961379083;0.015562734626456331;0.015562460439779602;0.7178256869863058;-0.013409007477620197;0.7178774531061372
49.314954;1.044445473954568;0.8331671259957956;0.7978108761912712;1.1059016276688522e-05;1.0571572224068548e-05;1.045078140671597;10.000770210771426;0.8335405686323893;0.015562760167307002;0.015562462047339591;0.7178261882670008;-0.013409007314404753;0.7178774120710009
49.324954;1.044444907291526;0.8331667595460801;0.7978111820622903;1.1059062897071293e-05;1.0571348182848746e-05;1.0450783647903779;10.000803088615022;0.8335415562855268;0.015562785860860675;0.015562462842579313;0.7178266485837235;-0.01340900713458384;0.7178773596184365
49.334954;1.044444381002882;0.8331663889105067;0.7978114632846491;1.1059089368054429e-05;1.0571127288793237e-05;1.0450786136034302;10.000835406170943;0.8335425752484426;0.015562811645487772;0.015562462770279718;0.7178270693308135;-0.013409006938001114;0.7178772957051599
