time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
49.344954;1.0444438931728912;0.8331660196526682;0.7978117160110292;1.1059094166134597e-05;1.057091019062705e-05;1.0450788897223793;10.000867163785852;0.833543624650972;0.015562837447286976;0.015562461785899716;0.7178274520367981;-0.013409006724675472;0.7178772200170503
49.354954;1.0444434429902822;0.8331656571239289;0.7978119365081393;1.1059076275147403e-05;1.057069726356921e-05;1.0450791967777122;10.000898369080282;0.8335447037124335;0.015562863181198774;0.015562459856217216;0.7178277974400668;-0.013409006494930504;0.7178771326242236
49.364954;1.0444430304564127;0.8331653057561691;0.7978121212390736;1.1059035398940554e-05;1.0570488350295494e-05;1.0450795385548304;10.000929029851859;0.8335458107164824;0.015562888762439237;0.015562456965616752;0.7178281051858875;-0.01340900624937644;0.7178770343142166
49.374954;1.0444426553694157;0.8331649683183517;0.7978122672019196;1.1058971823222234e-05;1.0570282752712142e-05;1.0450799178088066;10.000959147716976;0.8335469427847744;0.01556291411380978;0.01556245312345993;0.7178283744928513;-0.013409005988644059;0.7178769266561448
49.384954;1.0444413633191587;0.8331638856261145;0.7978123726774932;1.1298622634450624e-05;1.0799620087912881e-05;1.0450803362720238;10.000988713158462;0.8335480964560374;0.015562939162351783;0.01556244835993841;0.7178286046039568;-0.013409005713105604;0.7178768115896449
49.394954;1.0444410609608203;0.8331635810342986;0.7978124380964552;1.1298514733507749e-05;1.079941894093363e-05;1.0450807956495527;10.001017707119976;0.8335492677756776;0.015562963840497088;0.015562442713851616;0.7178287947271719;-0.013409005423034224;0.7178766908433796
49.404954;1.0444407933658175;0.8331632959760867;0.7978124662160925;1.1298385088796115e-05;1.079921957955667e-05;1.0450812980092052;10.001046108699438;0.8335504521691908;0.015562988090812144;0.015562436229508082;0.717828944002424;-0.013409005118941714;0.7178765655371729
49.414954;1.0444405595804491;0.8331630326322818;0.7978124614987243;1.1298234550346475e-05;1.0799022107659854e-05;1.0450818454932365;10.001073897194445;0.833551645228843;0.015563011864224536;0.015562428962250751;0.717829051518054;-0.013409004801587692;0.7178764359841912
49.424954;1.044440359587267;0.8331627924202287;0.7978124290410703;1.1298064608886794e-05;1.0798826904049828e-05;1.045082439782395;10.001101046549703;0.8335528436715646;0.0155630351158352;0.015562420980172732;0.7178291163088394;-0.013409004471694057;0.7178763020068969
49.434954;1.044440194126368;0.8331625760181551;0.7978123733910165;1.1297877090172245e-05;1.0798634628556208e-05;1.0450830816961565;10.001127522880033;0.8335540453945272;0.015563057808414743;0.015562412360764869;0.7178291372783053;-0.013409004129616498;0.7178761635193837
49.444954;1.0444400641726777;0.8331623841489415;0.7978122978486166;1.1297673746446312e-05;1.079844623264421e-05;1.0450837711166252;10.001153286738338;0.8335552488393239;0.015563079923759026;0.015562403188430444;0.7178291128634714;-0.013409003775257422;0.7178760207888971
49.454954;1.0444399708003382;0.8331622180880847;0.797812204533182;1.1297455966887767e-05;1.0798262972090901e-05;1.0450845062948038;10.00117829664358;0.8335564522154018;0.015563101468976465;0.01556239355779111;0.7178290407096802;-0.01340900340829797;0.7178758744166751
49.464954;1.0444399155762845;0.8331620795323313;0.7978120947616083;1.1297224702605803e-05;1.0798086305942486e-05;1.0450852827695718;10.00120251208641;0.8335576530464525;0.015563122465846794;0.015562383569017344;0.7178289177952393;-0.013409003028421554;0.7178757250717787
49.474954;1.0444399008963146;0.8331619705242616;0.7978119693543715;1.1296980573882481e-05;1.0797917697547909e-05;1.0450860933640536;10.001225894753421;0.8335588484883104;0.015563142927366555;0.015562373304897764;0.7178287408514662;-0.01340800263537855;0.7178755542840701
49.484954;1.044439929342729;0.833161893352415;0.7978118287423076;1.1296724083177396e-05;1.0797758341347678e-05;1.0450859286782908;10.001248410464644;0.8335600358529233;0.015563162842902118;0.015562362820086278;0.7178285068664508;-0.0134080022290788;0.7178753987498149
49.494954;1.0444400032013528;0.8331618502310046;0.7978116731622406;1.1296455773824689e-05;1.0797608847754025e-05;1.045086777102136;10.001270032574249;0.8335612124019778;0.015563182183002804;0.015562352158972873;0.7178282134954573;-0.013408001809682917;0.717875238514524
49.504954;1.044440125122472;0.8331618433477455;0.7978115033407547;1.1296176199054369e-05;1.0797469079991232e-05;1.0450876249816095;10.001290742961464;0.8335623750072734;0.015563200910419734;0.015562341377255392;0.7178278590286498;-0.01340800137754875;0.7178750722967243
49.514954;1.0444402986102563;0.8331618752800697;0.797811320987318;1.1295885812499096e-05;1.0797338239910429e-05;1.045088457544269;10.001310529646851;0.833563520204257;0.015563218991172493;0.01556233055335452;0.7178274421699842;-0.013408000933170459;0.7178748989995019
49.524954;1.0444405277293525;0.8331619492346646;0.7978111282742418;1.129558500039521e-05;1.079721513994344e-05;1.0450892603965594;10.001329385753165;0.8335646442858425;0.015563236406707112;0.015562319790427735;0.7178269621030257;-0.013408000477184035;0.7178747177516785
49.534954;1.0444408163893928;0.8331620689185915;0.7978109270259112;1.1295274233151376e-05;1.079709848698727e-05;1.0450900208119596;10.00134731110338;0.8335657436183641;0.015563253152811178;0.015562309208006164;0.7178264185160119;-0.013408000010385938;0.7178745283321981
49.544954;1.044441167666182;0.8331622379675246;0.7978107186367499;1.1294954175924512e-05;1.0796986974614476e-05;1.0450907281733515;10.001364311082249;0.8335668151646127;0.015563269223518788;0.01556229892514923;0.7178258111466771;-0.013407999533810033;0.7178743316147818
49.554954;1.0444415839846346;0.8331624592673481;0.7978105043984601;1.1294625767594259e-05;1.0796879357456944e-05;1.0450913738871837;10.001380390353484;0.8335678568834481;0.015563284599829363;0.01556228904208496;0.7178251394291528;-0.013407999048737297;0.7178741295418581
49.564954;1.0444420674386816;0.8331627348195635;0.7978102853289671;1.1294290218255251e-05;1.079677464987636e-05;1.045091951410928;10.001395547675356;0.8335688677309868;0.015563299254195626;0.015562279634713315;0.717824402865226;-0.013407998556492587;0.7178739244775968
49.574954;1.0444426191297163;0.8331630662280255;0.797810061587813;1.1293948845234822e-05;1.0796672146121872e-05;1.0450924561007475;10.001409781636896;0.8335698470647495;0.01556331316493357;0.01556227076036218;0.7178236015507067;-0.013407998058175356;0.7178737183740411
49.584954;1.0444432386539912;0.8331634552458762;0.7978098325682056;1.1293602802706145e-05;1.0796571207561016e-05;1.0450928845355452;10.001423105630668;0.8335707938996022;0.01556332632133898;0.015562262459109355;0.7178227359456908;-0.013407997554596363;0.717873512209873
49.594954;1.0444439247684667;0.8331639036708035;0.7978095976432393;1.1293252759663936e-05;1.07964710231811e-05;1.0450932341823391;10.001435556787422;0.8335717066111145;0.015563338712570722;0.015562254756088752;0.7178218060176798;-0.013407997046450232;0.7178733057547623
49.604954;1.0444446760211645;0.8331644126430673;0.797809356391761;1.129289873654822e-05;1.0796370402927639e-05;1.0450935036935998;10.001447186881718;0.8335725834047345;0.01556335032071873;0.015562247671268407;0.7178208109496695;-0.013407996534424258;0.7178730979076445
49.614954;1.0444454898728794;0.8331649821091338;0.797809108409073;1.1292540210457826e-05;1.0796267768034228e-05;1.0450936926948753;10.001458039764916;0.8335734230872134;0.015563361127466119;0.01556224122764353;0.7178197501415025;-0.013407996019202938;0.7178728876327718
49.624954;1.0444463611867747;0.8331656106899888;0.7978088534332584;1.1292176378795646e-05;1.0796161440186978e-05;1.045093800993635;10.001468135500152;0.8335742250460084;0.01556337112444232;0.01556223545759682;0.7178186244902128;-0.013407995501505723;0.7178726745884666
49.634954;1.0444472821740463;0.8331662957904503;0.7978085917538671;1.1291806446921118e-05;1.0796049921415627e-05;1.0450938285868252;10.001477472556621;0.8335749887661926;0.015563380321901217;0.01556223040697048;0.7178184364140793;-0.013407994982006465;0.7178734587086334
49.644954;1.0444482436464504;0.8331670338956041;0.7978083245710869;1.1291429698966402e-05;1.0795931961115443e-05;1.045093776331828;10.001486036229673;0.8335757139920269;0.01556338875129154;0.01556222612936934;0.7178171888895984;-0.0134079944611969;0.7178732406830728
49.654954;1.0444492358595197;0.8331678209013785;0.7978080538142789;1.1291045536556967e-05;1.0795806528720162e-05;1.0450936457015145;10.001493802254735;0.833576400841992;0.015563396462432775;0.015562222673218934;0.7178158847825152;-0.013407993939453482;0.7178730211108478
49.664954;1.0444502486302207;0.8331686524718245;0.7978077816549397;1.1290653778375902e-05;1.0795672726251974e-05;1.0450934376745744;10.001500738817265;0.8335770491168827;0.015563403521704667;0.015562220067557614;0.7178145267527346;-0.013407993417191011;0.7178728008799385
49.674954;1.0444512717298902;0.8331695245584264;0.7978075104992277;1.1290254826561992e-05;1.0795529687384107e-05;1.0450931523837206;10.001506808849994;0.8335776581173537;0.015563410009500503;0.015562218314610547;0.7178131173327282;-0.013407992894920366;0.7178725803153138
49.684954;1.0444522958442193;0.8331704337953888;0.797807243077102;1.1289849433134515e-05;1.0795376517174968e-05;1.045092789755076;10.001511971008663;0.833578227541001;0.01556341601102687;0.015562217395663836;0.7178116589894369;-0.01340799237324887;0.7178723591325291
49.694954;1.0444533130346947;0.833171377255519;0.7978069818011375;1.1289438327441472e-05;1.0795212262248745e-05;1.0450923498721012;10.001516184025162;0.8335787578203538;0.01556342159973832;0.015562217279521569;0.71781015428848;-0.013407991852800814;0.7178721366302285
49.704954;1.044454316135191;0.8331727007062952;0.7978070618679367;1.0182161976354721e-05;9.735296348118223e-06;1.045091832851684;10.001519414634787;0.8335792491762216;0.0155634268308096;0.015562217923522574;0.7178086059783161;-0.013407991334080709;0.7178719116113825
49.714954;1.0444552979430477;0.8331737035207181;0.7978068156703761;1.0181740663641189e-05;9.735107160925322e-06;1.0450912390095084;10.001521640110454;0.8335797007182679;0.015563431753944727;0.01556221927239469;0.7178070167639189;-0.013407990817436488;0.7178716828071876
49.724954;1.0444562508362254;0.8331747319171083;0.797806577483886;1.0181314904747758e-05;9.734904228452978e-06;1.0450905690142387;10.001522846667227;0.8335801105140739;0.015563436420043424;0.015562221259601288;0.7178053893357873;-0.013407990303149158;0.7178714495391196
49.734954;1.0444571668088083;0.8331757839411424;0.7978063481880212;1.0180885898086174e-05;9.734686694233025e-06;1.0450898230625887;10.001523030000705;0.8335804759409068;0.01556344087252838;0.015562223810825865;0.7178037268509375;-0.013407989791523332;0.7178712115153466
49.744954;1.04445803824271;0.8331768583465208;0.7978061289580141;1.0180455601086311e-05;9.73445385982604e-06;1.045088999716108;10.001522191771842;0.8335807938219573;0.015563445141719319;0.015562226853540051;0.7178020329413136;-0.01340798928283135;0.7178709687079907
49.754954;1.044458858855409;0.8331779546658301;0.7978059206084761;1.018002637742444e-05;9.734205333091893e-06;1.0450880958190039;10.001520332723228;0.8335810609612082;0.015563449247067727;0.015562230327839962;0.7178003111116665;-0.013407988777222206;0.7178707220277891
49.764954;1.04445962351017;0.8331790729298487;0.7978057227507435;1.0179600544405736e-05;9.733940955572077e-06;1.045087107585041;10.001517453349132;0.8335812750292617;0.015563453202462819;0.015562234179715737;0.7177985645831997;-0.013407988274882383;0.7178704735281185
49.774954;1.044460327449095;0.8331802133506745;0.7978055332064203;1.0179180080837963e-05;9.733660702704085e-06;1.0450860322142685;10.00151355322442;0.8335814348951466;0.015563457020321757;0.015562238339346713;0.7177967966653975;-0.013407987776359532;0.7178702261252354
49.784954;1.044460966076426;0.8331813763878049;0.7978053480418145;1.017876651784742e-05;9.733364780489323e-06;1.045084868983192;10.001508621936102;0.8335815401825519;0.015563460711788145;0.015562242710490858;0.7177950107938804;-0.013407987282648214;0.7178699836184087
49.794954;1.0444615352383742;0.8331825627006614;0.7978051624500754;1.017836095300328e-05;9.733053704422945e-06;1.0450836188519337;10.00150263860227;0.8335815904634344;0.015563464284190925;0.0155622471828082;0.7177932103927316;-0.013407986794944784;0.7178697504034414
49.804954;1.044462031791974;0.8331837724500515;0.7978049722404716;1.0177964192535794e-05;9.732727996881759e-06;1.0450822832053646;10.001495582006648;0.8335815847025093;0.015563467734999212;0.015562251655250327;0.7177913990705176;-0.01340798631436112;0.7178695307192359
49.814954;1.0444624540032972;0.8331850045038675;0.797804774841034;1.0177577001776033e-05;9.732387810780125e-06;1.045080863318479;10.001487437434438;0.8335815214899237;0.01556347104454681;0.015562256052358522;0.7177895806886955;-0.013407985841802483;0.7178693281032709
49.824954;1.0444628016259048;0.8331862564895578;0.7978045687767379;1.0177200258924963e-05;9.732033060474591e-06;1.0450793610426863;10.001478199817994;0.8335813999569728;0.015563474175921127;0.01556226032412701;0.7177877591407291;-0.013407985378013495;0.7178691452318664
49.834954;1.0444630758975033;0.8331875257936794;0.7978043523108306;1.0176834921522575e-05;9.731663822939665e-06;1.0450777791305101;10.001467876302609;0.8335812207213844;0.015563477086156543;0.015562264432356225;0.7177859383162252;-0.013407984923668227;0.7178689840211441
49.844954;1.0444632788047317;0.8331888103091095;0.7978041231635637;1.0176481957909636e-05;9.731280397159634e-06;1.04507612025814;10.001456483385748;0.8335809863151229;0.01556347974176991;0.015562268341019822;0.7177841223393329;-0.01340798447941405;0.7178688456450011
49.854954;1.0444634116232003;0.8331901079819706;0.7978038793888993;1.0176142246918097e-05;9.730883011703043e-06;1.0450743864073155;10.00144404062063;0.833580700831188;0.015563482125331929;0.015562272024462608;0.7177823158125871;-0.013407984045901657;0.7178687304207693
49.864954;1.0444634743920096;0.8331914158732427;0.7978036197808632;1.017581644191583e-05;9.730471666342581e-06;1.045072579895149;10.001430571544974;0.8335803686992873;0.015563484225844186;0.015562275479971799;0.7177805238037507;-0.013407983623742627;0.717868637941522
49.874954;1.0444634668631272;0.8331927296542733;0.7978033433116483;1.0175504936891763e-05;9.730046398026126e-06;1.045070705028314;10.001416108842824;0.833579993552457;0.01556348602218631;0.015562278726365874;0.7177787517740569;-0.013407983213434607;0.7178685674704325
49.884954;1.044463389526584;0.8331940437260711;0.7978030484597053;1.0175207904401387e-05;9.729607622974577e-06;1.0450687685513564;10.001400693800852;0.8335795785431291;0.015563487478266188;0.015562281792964547;0.7177770054915477;-0.013407982815312098;0.7178685183245698
49.894954;1.0444632439110189;0.8331953520047668;0.7978027332073702;1.0174925250193473e-05;9.729156108111194e-06;1.045066778609656;10.001384372779972;0.8335791274064291;0.015563488553406621;0.015562284714628016;0.7177752905204468;-0.01340798242942029;0.7178684899222106
49.904954;1.0444630323387998;0.8331966490560957;0.7978023954297088;1.01746564626138e-05;9.72869273963676e-06;1.045064743708572;10.00136719439314;0.8335786449184674;0.015563489213224807;0.01556228753180361;0.7177736116039486;-0.013407982055533748;0.7178684816382271
49.914954;1.04446275718474;0.8331979309925214;0.797802033049646;1.0174400536514315e-05;9.728218405428255e-06;1.0450626725382912;10.001349203820947;0.8335781371059391;0.015563489429047818;0.015562290282769266;0.7177719724272713;-0.013407981693502841;0.7178684927051293
49.924954;1.0444624202333286;0.8331991957753659;0.7978016442466161;1.0174156151689785e-05;9.727734045657883e-06;1.0450605743218542;10.001330436142744;0.833577611227128;0.01556348916892822;0.015562292995415195;0.7177703755589931;-0.013407981343511965;0.7178685217464194
49.934954;1.0444620230808705;0.8332004426965276;0.7978012279449415;1.0173921961649817e-05;9.727240885503842e-06;1.0450584589115528;10.001310916842437;0.8335770745999301;0.015563488392285087;0.015562295691129775;0.7177688225392106;-0.013407981005906058;0.7178685662040695
49.944954;1.0444615680433278;0.8332016714572644;0.7978007841749762;1.0173696710191222e-05;9.726740669068237e-06;1.0450563358101264;10.00129066662268;0.8335765330222581;0.015563487053145988;0.015562298391259995;0.7177673144181538;-0.013407980680766776;0.7178686223527402
49.954954;1.0444610583316736;0.8332028816952597;0.7978003140002616;1.0173479335385338e-05;9.72623561536557e-06;1.0450542128353928;10.00126970177974;0.8335759904519536;0.01556348510648199;0.015562301113938883;0.7177658525263628;-0.013407980367609689;0.7178686855237311
49.964954;1.0444604979141472;0.8332040731239313;0.7977998189175279;1.017326920411355e-05;9.725728200359215e-06;1.0450520960451133;10.001248036591118;0.8335754499018827;0.015563482509439798;0.015562303866658187;0.7177644389593878;-0.013407980065422015;0.7178687502611574
49.974954;1.0444598917925196;0.8332052460410617;0.7977993002820455;1.0173066035346295e-05;9.725221058060509e-06;1.045049990631684;10.001225692711612;0.8335749145435715;0.015563479219425193;0.015562306645704552;0.7177630765833958;-0.013407979772887324;0.7178688108701711
49.984954;1.0444592461145725;0.8332064015288179;0.7977987591916385;1.0172869443176946e-05;9.724716909699203e-06;1.045047901653961;10.001202701967408;0.8335743884206263;0.015563475200926024;0.015562309440750287;0.7177617685900562;-0.013407979488417932;0.7178688621145968
49.994954;1.0444585679732403;0.8332075407100289;0.7977981964077202;1.0172678774160184e-05;9.7242182498814e-06;1.0450458342541251;10.001179098331177;0.833573876419785;0.015563470434801245;0.015562312241295945;0.71776051805593;-0.013407979210002927;0.7178688994016157
50.004954;1.0444578651913188;0.8332086639901957;0.7977976124094993;1.0172493352910181e-05;9.723726920757959e-06;1.0450437930491783;10.001154912959063;0.8335733837413553;0.015563464910681675;0.015562315047577158;0.7177593276921124;-0.01340797893534308;0.7178689187167306
50.014954;1.0444571456940492;0.8332097711565278;0.7977970077462126;1.0172312492585834e-05;9.723243938214175e-06;1.0450417808377146;10.001130178254693;0.8335729154891351;0.015563458611741209;0.015562317881041393;0.7177581993723867;-0.013407978662352908;0.7178689167655867
50.024954;1.0444564167712593;0.8332108616896889;0.7977963830313287;1.01721353022737e-05;9.72276971680531e-06;1.0450397975437096;10.001104934720773;0.8335724762731969;0.015563451516910088;0.015562320788037471;0.7177571338634866;-0.013407978389514207;0.7178688911424645
50.034954;1.0444556849683875;0.8332119351413177;0.7977957383944586;1.0171960846628287e-05;9.72230449499244e-06;1.0450378402427203;10.001079235563349;0.8335720694387171;0.015563443617184187;0.015562323834278056;0.7177561313703386;-0.01340797811583007;0.7178688402743021
50.044954;1.0444549563201664;0.8332129917253008;0.7977950729684158;1.0171788548896105e-05;9.721848620053552e-06;1.0450359040928807;10.001053148658622;0.8335716963032933;0.015563434923809946;0.015562327092245615;0.7177551921826671;-0.013407977840644125;0.7178687631946249
50.054954;1.04445423668474;0.8332140322308857;0.797794384866191;1.0171618439999315e-05;9.721402561532622e-06;1.0450339830135038;10.00102675670048;0.8335713561211697;0.015563425456560828;0.01556233063078625;0.7177543167366373;-0.013407977563483916;0.7178686595215148
50.064954;1.0444535318783272;0.8332150572664933;0.7977936715887768;1.0171451162497225e-05;9.720966775800323e-06;1.0450320696986999;10.001000156757113;0.8335710469507172;0.015563415225477188;0.015562334508187432;0.7177535056955783;-0.01340797728394082;0.7178685296712435
50.074954;1.044452847359801;0.8332160668026882;0.7977929305107091;1.0171287713600682e-05;9.720541537767606e-06;1.045030155708175;10.000973456839915;0.8335707669145608;0.015563404228929255;0.015562338763265366;0.7177527604320518;-0.013406977001772824;0.717868355958135
50.084954;1.0444521882321263;0.8332170600080733;0.7977921593476601;1.0171128908273173e-05;9.720126796413802e-06;1.045028232086593;10.000946764958089;0.8335705151132671;0.015563392456789062;0.015562343411155723;0.7177520832458559;-0.013406976717200364;0.71786817643593
50.094954;1.0444515592963644;0.8332180355832898;0.7977913564666732;1.017097484854029e-05;9.719722310476996e-06;1.0450262902255165;10.000920175624836;0.8335702916883279;0.015563379881512303;0.015562348451117033;0.7177514771321464;-0.013406976431045483;0.7178679722512965
50.104954;1.044450964127853;0.833218992993906;0.7977905206415653;1.0170824877168574e-05;9.71932816423834e-06;1.0450243225169555;10.000893764460244;0.8335700970366883;0.015563366459548169;0.015562353878246742;0.7177509458193;-0.013406976144607794;0.7178677428231338
50.114954;1.0444504037840245;0.8332199334429451;0.7977896505199265;1.0170678019947096e-05;9.718945151682724e-06;1.045022322946497;10.000867590980633;0.8335699309237825;0.015563352155767898;0.015562359689935846;0.7177504941874842;-0.01340697585954105;0.7178674881060875
50.124954;1.0444498762207015;0.8332208595984706;0.7977887444595287;1.0170533318478255e-05;9.718574730470786e-06;1.0450202877585777;10.000841698470735;0.8335697923067094;0.015563336961372078;0.015562365882059665;0.7177501281035298;-0.013406975577866295;0.7178672088605164
50.134954;1.044449376570674;0.8332217746850814;0.7977878007124273;1.017038970409771e-05;9.718218868362977e-06;1.0450182153226402;10.00081611004253;0.8335696797183787;0.01556332088291733;0.015562372435671048;0.7177498531746646;-0.013406975301798322;0.7178669062176519
50.144954;1.0444488977311213;0.833222681800379;0.7977868176167066;1.017024595039481e-05;9.717879870506858e-06;1.0450161049872073;10.00079083348981;0.8335695916190099;0.015563303920847591;0.015562379308406097;0.7177496733146151;-0.01340697503326247;0.7178665810787297
50.154954;1.0444484308921074;0.833223583861615;0.7977857938184827;1.017010112180237e-05;9.717560055554788e-06;1.0450139560827258;10.000765876235352;0.8335695264327669;0.015563286065970131;0.01556238643735194;0.7177495902929395;-0.013406974773688345;0.7178662335967447
50.164954;1.0444479663793762;0.8332244839333198;0.7977847286175331;1.016995494833557e-05;9.717261389117294e-06;1.0450117678932644;10.000741257254086;0.8335694822929488;0.015563267315268598;0.015562393745733394;0.7177496043405798;-0.013406974524329778;0.7178658629298934
50.174954;1.0444474948025049;0.8332253855033658;0.7977836221244097;1.01698077405127e-05;9.716985200186546e-06;1.0450095405418818;10.000717006691588;0.833569457033558;0.015563247691316342;0.015562401145535015;0.717749714956821;-0.013406974286459731;0.717865467432592
50.184954;1.0444470082181543;0.8332262926875419;0.7977824750482523;1.0169660131644123e-05;9.716732036398858e-06;1.0450072763130052;10.000693158623427;0.8335694486049859;0.015563227253967197;0.015562408535100032;0.7177499214069872;-0.01340697406117798;0.7178650450931434
50.194954;1.0444465010593604;0.8332272099980758;0.7977812884128154;1.0169512789097563e-05;9.716501656868366e-06;1.0450049804111181;10.000669748439408;0.8335694551639067;0.015563206100785407;0.015562415803173205;0.7177502229458503;-0.013406973849379486;0.7178645938919392
50.204954;1.0444459700176192;0.8332281413782775;0.7977800630598776;1.0169366216625025e-05;9.71629318385866e-06;1.045002660062969;10.000646813849132;0.8335694747489582;0.015563184357988794;0.015562422838294468;0.7177506187108537;-0.01340697365199342;0.7178641121317433
50.214954;1.0444454130624599;0.8332290891503138;0.7977787988442666;1.0169220790749169e-05;9.716105504206518e-06;1.0450003225620619;10.000624391545239;0.8335695052651486;0.015563162162548024;0.01556242952667728;0.7177511074096523;-0.01340697347011603;0.7178635986543844
50.224954;1.0444448288214707;0.833230053475754;0.7977774944260676;1.0169076852960286e-05;9.715937725730066e-06;1.0449979741365518;10.000602510711666;0.83356954481815;0.015563139641851513;0.01556243574417147;0.7177516872000241;-0.013406973305072076;0.7178630525845262
50.234954;1.0444442163995509;0.8332313812149142;0.7977764817588138;9.062074762638887e-06;8.656049728510331e-06;1.0449956202321338;10.000581188325373;0.8335695917741892;0.01556311690742039;0.015562441359684863;0.7177523556740286;-0.01340697315845863;0.7178624730380437
50.244954;1.0444435753453476;0.8332323713511401;0.7977750907511787;9.061935051286735e-06;8.655920613531923e-06;1.0449932661389698;10.00056042814475;0.8335696445325046;0.01556309406377072;0.01556244624674424;0.7177531095458595;-0.01340697303195771;0.7178618594640561
50.254954;1.0444429058743003;0.8332333683973837;0.7977736533747868;9.061798617149647e-06;8.655810843421199e-06;1.0449909168103293;10.000540227287928;0.8335697015300264;0.015563071213585846;0.015562450290627347;0.7177539443524535;-0.013406972927084898;0.7178612123179702
50.264954;1.0444422087855427;0.8332343674201189;0.7977721686034743;9.061666762102746e-06;8.655720747710544e-06;1.0449885760888604;10.000520589879457;0.8335697613442746;0.015563048453851395;0.015562453391035883;0.7177548549730731;-0.013406972845218574;0.7178605332869953
50.274954;1.0444414847599475;0.8332353628407851;0.7977706369208073;9.061541068546282e-06;8.655651116290192e-06;1.0449862465825863;10.000501532784499;0.8335698227075852;0.015563025873999527;0.015562455466753425;0.7177558368544859;-0.01340697278774381;0.7178598247369472
50.284954;1.0444407340635973;0.8332363489034732;0.7977690601673391;9.061423176766525e-06;8.655603411642602e-06;1.0449839305203859;10.000483074767848;0.8335698847116179;0.015563003554262768;0.01556245645627757;0.7177568867741363;-0.013406972756015859;0.7178590888631218
50.294954;1.0444399572519927;0.8332373206512547;0.7977674405446239;9.061314471992961e-06;8.65557969157466e-06;1.0449816305196755;10.000465224329789;0.8335699468847397;0.0155629815597683;0.015562456305683436;0.7177580027690729;-0.013406972751219525;0.7178583273411802
50.304954;1.0444391556653054;0.8332382743386217;0.7977657792486079;9.061215853992639e-06;8.655582301688926e-06;1.0449793496275257;10.000447977318789;0.8335700085585384;0.015562959940902133;0.015562454958260039;0.7177591841046637;-0.01340697277421107;0.7178575417491491
50.314954;1.0444383312169758;0.8332392068544892;0.7977640757064824;9.06112791114123e-06;8.655613463021241e-06;1.0449770913479242;10.000431319163019;0.8335700679973302;0.015562938736822093;0.015562452362920535;0.717760431332162;-0.013406972825452763;0.717856734329812
50.324954;1.0444374866363422;0.8332401151336949;0.797762328388694;9.061051253018506e-06;8.655674942367096e-06;1.044974859983947;10.00041523098864;0.8335701220749729;0.015562917966472682;0.015562448488072337;0.7177617454974088;-0.013406972905249328;0.7178559085281471
50.334954;1.0444366257174256;0.8332409961237944;0.7977605363977978;9.06098641630243e-06;8.655767924846875e-06;1.0449726604946294;10.000399698985929;0.8335701662575832;0.015562897617265325;0.015562443324707966;0.7177631269187882;-0.01340697301401056;0.7178550689258093
50.344954;1.0444357525897383;0.8332418471612721;0.7977586998830161;9.060933648499007e-06;8.655893015563228e-06;1.04497049784384;10.000384718451784;0.8335701945232623;0.015562877651200013;0.015562436882806669;0.717764574839954;-0.013406973152141972;0.7178542207431826
50.354954;1.0444348712022602;0.8332426664478451;0.7977568194586949;9.060893049091945e-06;8.656050273540385e-06;1.0449683766114548;10.000370289461316;0.8335701995921548;0.01556285802246659;0.015562429188574022;0.7177660876689049;-0.013406973319865782;0.7178533695794908
50.364954;1.044433985643519;0.8332434532018788;0.7977548959065455;9.060864766650632e-06;8.656239189854685e-06;1.0449663009139847;10.000356409144153;0.8335701737570436;0.015562838688057442;0.015562420287711914;0.7177676628920503;-0.013406973517299269;0.7178525211685846
50.374954;1.0444331003421952;0.8332442074407392;0.7977529300298173;9.060848970188515e-06;8.656458791668081e-06;1.0449642744698144;10.000343065569496;0.8335701098560869;0.015562819606748587;0.015562410249466098;0.7177692971172077;-0.013406973744433313;0.7178516807811832
50.384954;1.0444322198163805;0.8332449295222819;0.7977509224818572;9.060845677592103e-06;8.656707969282084e-06;1.044962300634335;10.000330237300794;0.8335700018248667;0.015562800737620648;0.015562399159065314;0.7177709868776687;-0.01340697400083738;0.7178508528666938
50.394954;1.044431348274133;0.8332456193797219;0.7977488739698979;9.060854617495324e-06;8.656985692740544e-06;1.044960382066605;10.000317894603214;0.8335698451258998;0.015562782047392138;0.015562387102587023;0.7177727295391034;-0.013406974285540016;0.7178500409473461
50.404954;1.0444304895581145;0.8332462758092528;0.797746785508516;9.060875223664474e-06;8.657291091866872e-06;1.0449585202340432;10.00030599392068;0.833569637164523;0.01556276352100525;0.015562374157585018;0.7177745234154151;-0.013406974597237597;0.7178492473837722
50.414954;1.0444296474611494;0.8332468965321794;0.7977446584424959;9.06090668351825e-06;8.6576235777228e-06;1.0449567153026995;10.000294472061439;0.8335693768254374;0.015562745163886125;0.015562360388680647;0.7177763674050576;-0.013406974934428826;0.7178484732298103
50.424954;1.044428825438668;0.8332474789889438;0.7977424947185939;9.060948043946413e-06;8.657982844791676e-06;1.0449549666560174;10.000283253938864;0.8335690633284548;0.015562726993436318;0.015562345838955709;0.717778260719369;-0.013406975295312153;0.7178477182941693
50.434954;1.044428025662008;0.8332480209116965;0.7977402973769385;9.06099838797485e-06;8.658368671434651e-06;1.0449532738410685;10.000272269319327;0.8335686956963428;0.015562709027988097;0.015562330527364618;0.7177802023147921;-0.013406975677701709;0.7178469811880102
50.444954;1.044427248686578;0.8332485204042603;0.7977380706946022;9.061056937267465e-06;8.658780622536942e-06;1.0449516372440288;10.0002614606566;0.8335682730903126;0.015562691279136037;0.01556231446056287;0.7177821900081934;-0.013406976079135737;0.717846259282274
50.454954;1.0444264941815586;0.833248976414489;0.7977358201049574;9.061123022607204e-06;8.65921777724009e-06;1.0449500578943065;10.000250779484679;0.8335677955383517;0.015562673745683337;0.015562297637587846;0.7177842202641788;-0.013406976497105556;0.7178455489849048
50.464954;1.0444257617833557;0.8332493895203689;0.7977335520513541;9.061196054476598e-06;8.659678780576798e-06;1.0449485365793767;10.000240179986795;0.8335672644811762;0.015562656411110445;0.015562280042586418;0.7177862887425296;-0.01340697692914979;0.7178448465000197
50.474954;1.0444250512793543;0.8332497617649829;0.7977312731228164;9.061275651462451e-06;8.66016227076263e-06;1.044947072900877;10.000229614515082;0.8335666825375285;0.015562639251880278;0.015562261641470348;0.7177883905526492;-0.013406977372758876;0.7178441483376048
50.484954;1.0444243624560092;0.8332500955823973;0.7977289886744972;9.061361733316901e-06;8.660667202210906e-06;1.0449456651386622;10.000219036116476;0.8335660528804781;0.015562622253452228;0.015562242382809769;0.7177905201141136;-0.01340697782535194;0.7178434512215849
50.494954;1.0444236948126897;0.8332503932176129;0.7977267021212403;9.061454350986476e-06;8.661192902738568e-06;1.0449443111384453;10.00020840610835;0.8335653789784804;0.015562605416318676;0.015562222206494829;0.7177926713418507;-0.013406978284353194;0.7178427520823464
50.504954;1.0444230473092537;0.8332506569466482;0.7977244151159215;9.061553546774865e-06;8.661739098195161e-06;1.0449430090953276;10.000197699301857;0.8335646644684004;0.015562588745127686;0.015562201060987676;0.7177948381011614;-0.013406978747188457;0.7178420483622037
50.514954;1.0444224188248634;0.8332508892596737;0.7977221281799033;9.061659403208386e-06;8.662305801539106e-06;1.044941757237858;10.000186907564737;0.8335639128085909;0.015562572235633886;0.015562178912828635;0.7177970146615766;-0.013406979211247446;0.7178413379504467
50.524954;1.0444218085842372;0.833251092872898;0.797719841572801;9.061772044926342e-06;8.662893064794779e-06;1.0449405529586782;10.000176043516882;0.8335631269043079;0.015562555871187858;0.015562155742743222;0.7177991961872022;-0.013406979674057086;0.7178406188088723
50.534954;1.0444212156918347;0.833251270558841;0.7977175561420158;9.061891622356898e-06;8.663500773755862e-06;1.0449393926893493;10.000165139682506;0.8335623087433333;0.01556253962508517;0.015562131538813783;0.7178013790894314;-0.013406980133604692;0.7178398890671938
50.544954;1.0444206388438975;0.8332514245601362;0.7977152739620952;9.062018375504456e-06;8.664128426623586e-06;1.0449382725824674;10.000154241192952;0.8335614590985548;0.015562523461328592;0.015562106293561728;0.7178035609762556;-0.013406980588337631;0.7178391472591339
50.554954;1.0444191230502222;0.8332507955025258;0.7977129986309365;9.301891416339025e-06;8.894316191480894e-06;1.0449371889709713;10.000143397113625;0.8335605777214793;0.015562507336558494;0.015562080003799696;0.7178057400065543;-0.013406981036892947;0.7178383922131257
50.564954;1.0444185750728912;0.8332509061020402;0.7977107351943468;9.302032787532389e-06;8.894981029183282e-06;1.0449361382384834;10.00013265388055;0.8335596641727512;0.01556249120983752;0.015562052675366525;0.7178079139776298;-0.013406981478165006;0.717837623202493
50.574954;1.0444180409817767;0.8332509965665295;0.7977084897166359;9.302180502495243e-06;8.895663070866872e-06;1.04493511697829;10.000122050805096;0.8335587186524107;0.015562475050734778;0.015562024332887402;0.7178100799786772;-0.013406981911636359;0.7178368401232801
50.584954;1.0444175218700786;0.8332510675472615;0.7977062684170692;9.302333088965537e-06;8.896361134022674e-06;1.0449341229646547;10.000111618620224;0.8335577420786192;0.015562458835117598;0.015561995023419867;0.7178122348611163;-0.013406982337379504;0.717836042951289
50.594954;1.044417020720708;0.8332511190755945;0.7977040766998893;9.30248876628684e-06;8.897073738854832e-06;1.0449331556998167;10.00010137697861;0.8335567357429932;0.015562442538825919;0.015561964811044961;0.7178143760245954;-0.013406982755819141;0.7178352313493206
50.604954;1.0444165420145024;0.8332511507049087;0.7977019189785961;9.302645716575848e-06;8.897799296391957e-06;1.0449322159804222;10.000091326867555;0.8335557011089557;0.015562426134682476;0.01556193377071476;0.7178165018474317;-0.013406983167748462;0.717834405132404
50.614954;1.0444160906666304;0.8332511618072398;0.7976997992037032;9.302802369324733e-06;8.898536270149395e-06;1.044931305845549;10.000081448511438;0.8335546396735402;0.01556240958524157;0.015561901982574358;0.7178186113105899;-0.013406983574357921;0.7178335646363979
50.624954;1.0444156711796955;0.833251151675605;0.7976977212058142;9.302957588915247e-06;8.899283360960293e-06;1.0449304291020427;10.00007170958112;0.833553553167349;0.015562392843712072;0.015561869522270504;0.7178207032295106;-0.01340698397682988;0.7178327105217333
50.634954;1.0444152873523935;0.8332511190842413;0.7976956884997899;9.303110715049613e-06;8.900039509317018e-06;1.0449295911612626;10.000062070783306;0.8335524439937372;0.015562375875918782;0.015561836449217341;0.7178227760839475;-0.013406984375951198;0.7178318435290563
50.644954;1.044414942743256;0.8332510618484344;0.7976937038343413;9.303261581305679e-06;8.900803634538174e-06;1.0449287982534488;10.000052486709095;0.8335513151128217;0.015562358679373079;0.015561802803941923;0.7178248283678961;-0.013406984772196344;0.7178309641335154
50.654954;1.0444146416307436;0.8332509774956449;0.7976917689397688;9.303410625773151e-06;8.901574568935138e-06;1.0449280570883888;10.000042907456589;0.8335501697229775;0.01556234127864558;0.015561768618363397;0.7178268586433946;-0.013406985165957386;0.7178300721080094
50.664954;1.0444143890589657;0.8332508644367195;0.7976898843493136;9.303559025542846e-06;8.902351210707632e-06;1.0449273748280017;10.000033276713834;0.8335490114394503;0.015562323707788308;0.01556173392728014;0.7178288653079146;-0.013406985557644477;0.7178291667700047
50.674954;1.044414189569845;0.8332507219631266;0.7976880490168327;9.303708505979468e-06;8.903132605328916e-06;1.0449267584611568;10.000023529337838;0.8335478443571602;0.015562305994986248;0.015561698771916438;0.7178308465642436;-0.01340698594769793;0.7178282478131864
50.684954;1.0444140462758411;0.8332505491955906;0.7976862604766072;9.303860887812235e-06;8.903918038479428e-06;1.0449262135273685;10.00001359598534;0.8335466728085043;0.015562288158782064;0.015561663197128348;0.7178328007127986;-0.01340698633653816;0.7178273157618514
50.694954;1.0444139610721161;0.8332503446717338;0.7976845160077647;9.304017878932168e-06;8.904706900367255e-06;1.044925742883276;10.00000341383482;0.8335455015963181;0.015562270219513263;0.015561627244566148;0.7178347262550976;-0.01340698672441195;0.7178263718925989
50.704954;1.0444139350377433;0.8332501069567773;0.7976828136964755;9.304181147735471e-06;8.90549818422291e-06;1.0449253464520676;9.999992937829807;0.8335443361800772;0.015562252218171455;0.01556159094726579;0.717836621706076;-0.013406987111148124;0.7178254177582511
50.714954;1.044413968462443;0.8332498350022604;0.7976811524651312;9.30435224486377e-06;8.906290336455053e-06;1.0449250224431;9.999982138899057;0.8335431820005753;0.015562234222216177;0.01556155432931278;0.7178384856723583;-0.013406987496125422;0.7178244546061008
50.724954;1.0444140608665822;0.8332495277799741;0.7976795318188504;9.304532108036906e-06;8.90708173781177e-06;1.0449247690353636;9.999970987164541;0.8335420437283992;0.015562216305565747;0.01556151740473037;0.7178403169264665;-0.013406987878631456;0.7178234837103179
50.734954;1.044414211176841;0.8332491838556076;0.7976779519911479;9.304720477420052e-06;8.907871191635642e-06;1.044924585441395;9.999959442650308;0.8335409249532745;0.015562198527788793;0.015561480179278548;0.7178421142462654;-0.013406988258124237;0.7178225074490058
50.744954;1.0444144180219748;0.8332488013680811;0.7976764139994924;9.304915897814794e-06;8.908657984371e-06;1.0449244722983873;9.999947465790822;0.8335398279219001;0.015562180942098392;0.015561442664153519;0.7178438764950869;-0.013406988633931773;0.7178215294720507
50.754954;1.0444146801189558;0.8332483780544128;0.7976749195692541;9.305116413806771e-06;8.909441678710472e-06;1.0449234307136044;9.999935031063858;0.8335387535597043;0.015562163612839122;0.01556140489357551;0.7178456027864181;-0.013406989004715679;0.7178205537415322
50.764954;1.0444149962854494;0.8332479111031021;0.7976734711301199;9.305320250167573e-06;8.910221961276457e-06;1.0449234604245736;9.999922124222563;0.8335377021810443;0.015562146610421216;0.015561366928521744;0.7178472922967085;-0.013406989368329267;0.7178195840056965
50.774954;1.0444153651703314;0.8332473976817047;0.7976720716539236;9.305525942433105e-06;8.910998578737607e-06;1.044923559503171;9.999908732171912;0.8335366743605817;0.015562129992399682;0.015561328845603557;0.7178489439073953;-0.013406989722169008;0.7178186241859924
50.784954;1.0444157854368457;0.8332468361289511;0.7976707243818224;9.305732177610345e-06;8.911771202762002e-06;1.0449237252216113;9.99989484612906;0.8335356710351802;0.015562113794671557;0.015561290726843391;0.7178505561248019;-0.013406990063619959;0.7178176784558422
50.794954;1.0444162561842483;0.8332462266050098;0.7976694323575071;9.305937751906258e-06;8.912539238323555e-06;1.0449239543599804;9.999880470762943;0.8335346927633418;0.01556209803528172;0.015561252652027872;0.7178521273161697;-0.013406990390276215;0.717816750598897
50.804954;1.0444167771039374;0.8332455708654009;0.7976681979316139;9.306141659643433e-06;8.913301792458033e-06;1.0449242434852637;9.999865622924895;0.8335337391187919;0.015562082725219003;0.015561214691526012;0.7178536559595451;-0.013406990699914306;0.71781584363571
50.814954;1.0444173483322725;0.8332448716224855;0.797667023040043;9.306343203827383e-06;8.914057867188046e-06;1.0449245891115015;9.999850323845958;0.833532808750544;0.015562067883943114;0.015561176907723327;0.7178551408322947;-0.013406990990459111;0.7178149599772823
50.824954;1.0444179698589107;0.8332441319691486;0.7976659098937052;9.306542021280986e-06;8.914806529550692e-06;1.0449249873219697;9.999834592278289;0.8335318995624131;0.015562053547169668;0.01556113935998844;0.7178565812371641;-0.013406991260108402;0.7178141013436501
50.834954;1.044418640989427;0.833243355260596;0.7976648607681277;9.306738030267282e-06;8.91554687230927e-06;1.0449254338273446;9.999818441841725;0.8335310088094704;0.015562039761570286;0.015561102104809214;0.7178579773090276;-0.013406991507483396;0.717813268410148
50.844954;1.044419360533925;0.833242545118595;0.7976638769025686;9.306931560573678e-06;8.916277915507799e-06;1.0449259245085767;9.999801886189598;0.8335301334723791;0.015562026580100183;0.01556106519405541;0.7178593301158144;-0.013405991731664527;0.7178124421379952
50.854954;1.0444201270503957;0.833241705057865;0.7976629576615152;9.307123512557415e-06;8.916998667711533e-06;1.0449264553908422;9.999784947962096;0.8335292707836341;0.01556201406221495;0.015561028674434652;0.7178606413550432;-0.013405991932026665;0.7178116587411866
50.864954;1.0444209384842815;0.8332408381114863;0.7976621006751536;9.307315064518668e-06;8.91770826800025e-06;1.044927021942946;9.999767663283764;0.8335284185829316;0.01556200227427041;0.01556099259454202;0.7178619133220684;-0.013405992108037315;0.7178108976847271
50.874954;1.0444217918052743;0.8332399465445325;0.7976613028090549;9.307507212201434e-06;8.918405947890505e-06;1.0449276183239975;9.999750077926992;0.8335275753387731;0.01556199128986012;0.015560957021041096;0.7178631493504478;-0.013405992259312927;0.71781015651648
50.884954;1.044422683408768;0.8332393802082824;0.7976608950708278;8.200841789821506e-06;7.859351340294123e-06;1.0449282372445323;9.999732238981498;0.8335267397796863;0.01556198118630094;0.015560922043612578;0.7178643537877094;-0.013405992385781057;0.7178094327637997
50.894954;1.0444236102138467;0.8332384412937301;0.7976602068590414;8.201037172293165e-06;7.860022687961247e-06;1.044928870888007;9.999714191082788;0.8335259104338837;0.015561972034322321;0.015560887757636954;0.7178655311914315;-0.013405992487743188;0.7178087242313964
50.904954;1.044424570282695;0.8332374777328454;0.7976595690395082;8.201235076290312e-06;7.860679949308062e-06;1.0449295119106172;9.999695975605716;0.8335250853953282;0.015561963889695692;0.015560854248348183;0.7178666855234398;-0.013405992565876101;0.71780802894407
50.914954;1.0444255622583571;0.8332364887125138;0.7976589781821423;8.20143617688604e-06;7.861322908272256e-06;1.0449301533779882;9.9996776271078;0.833524262465212;0.015561956792118933;0.01556082159231179;0.717867820122679;-0.013405992621175464;0.7178073456951166
50.924954;1.0444265846197938;0.8332354736005685;0.7976584313459102;8.201641186850281e-06;7.861951263134174e-06;1.0449307883818901;9.999659174147064;0.8335234396023196;0.015561950768450412;0.01556078986030233;0.7178689382378829;-0.013405992654898438;0.7178066748889653
50.934954;1.0444276355691928;0.8332344317017801;0.7976579266839496;8.201850841141039e-06;7.862564393316644e-06;1.0449314102634988;9.999640647233315;0.83352261538423;0.01556194584136404;0.015560759111510801;0.7178700432274834;-0.01340599266849615;0.717806018554133
50.944954;1.0444287130414296;0.8332333621170315;0.7976574630723375;8.202065875276954e-06;7.863161463757037e-06;1.0449320132691173;9.999622082386233;0.8335217893681127;0.015561942031487355;0.01556072939293137;0.7178711382673213;-0.013405992663399372;0.7178053797168171
50.954954;1.0444298144286985;0.833232263813393;0.7976570393082022;8.202286851716443e-06;7.863741564580014e-06;1.044932592841285;9.999603514860269;0.8335209620225226;0.01556193934776919;0.015560700746843745;0.717872225981991;-0.013405992640770343;0.7178047619634275
50.964954;1.0444309364959614;0.83323113569823;0.7976566538141863;8.202513911298315e-06;7.864303817017512e-06;1.0449331452251893;9.999584971910911;0.8335201342249469;0.015561937786667071;0.015560673203901795;0.7178733081943492;-0.013405992601513888;0.7178041693237557
50.974954;1.0444320754170309;0.833229977022854;0.7976563046626086;8.20274670385532e-06;7.864847500929891e-06;1.044933667399576;9.99956647077957;0.8335193069513026;0.015561937335737628;0.015560646759167216;0.7178743860637399;-0.013405992546532325;0.7178036060055426
50.984954;1.0444332263484524;0.8332287883428701;0.7976559897263849;8.202984558645499e-06;7.86537213315589e-06;1.0449341574134214;9.999548023224763;0.8335184808748602;0.015561937970009909;0.01556062135990367;0.7178754604643245;-0.013405992476919915;0.7178030758826214
50.994954;1.0444343833022467;0.833227572018458;0.7976557072329254;8.203226679889629e-06;7.865877498734794e-06;1.0449346144104525;9.999529647693624;0.8335176558654732;0.015561939659852768;0.015560596915356072;0.7178765319724565;-0.013405992393912368;0.7178025824720541
51.004954;1.0444355401696723;0.8332263318910648;0.7976554561174208;8.203472260136312e-06;7.866363594719053e-06;1.044935038518081;9.999511377771137;0.8335168312573784;0.01556194238656401;0.01556057331148855;0.7178776004433451;-0.013405992298625059;0.7178021293043821
51.014954;1.044436691708502;0.8332250728083014;0.7976552355796186;8.203720452720993e-06;7.86683056428838e-06;1.044935430353998;9.999493257435343;0.833516006240053;0.015561946140286857;0.015560550426483421;0.717878664637005;-0.0134059921917371;0.7178017197014431
51.024954;1.044437833271741;0.833223799749101;0.7976550443505582;8.203970183490461e-06;7.867278788414386e-06;1.0449357903809682;9.999475328497125;0.8335151797282158;0.01556195090360071;0.015560528153948976;0.7178797225119752;-0.013405992073479539;0.7178013564202136
51.034954;1.0444389601487063;0.8332225167323821;0.7976548805422011;8.204220110739712e-06;7.867708942844716e-06;1.0449361187416968;9.999457616413059;0.8335143508646515;0.015561956640399282;0.015560506421513883;0.7178807721772604;-0.013405991944110523;0.717801041887125
51.044954;1.0444400674755512;0.833221226822168;0.7976547421560601;8.204468926137535e-06;7.868121802161144e-06;1.044936415296162;9.999440121290633;0.83351351995279;0.01556196329948568;0.015560485188366512;0.7178818122931246;-0.013405991804309021;0.7178007784044279
51.054954;1.0444411502832587;0.8332199331291746;0.7976546275512904;8.20471575315257e-06;7.868517980089207e-06;1.0449366801409088;9.999422822128047;0.8335126882800393;0.015561970828341768;0.015560464431462782;0.7178828414429637;-0.013405991655081976;0.7178005681080225
51.064954;1.0444422030962746;0.8332186394345121;0.7976545355413271;8.204960265316905e-06;7.868897857133651e-06;1.044936914454061;9.999405694954985;0.8335118575382539;0.015561979183792311;0.015560444137458464;0.7178838575986928;-0.013405991497607983;0.7178004128238176
51.074954;1.0444432197492333;0.83321734995571;0.7976544652197021;8.205202392947837e-06;7.86926164749979e-06;1.0449371204803797;9.999388731898657;0.8335110301013773;0.015561988327276222;0.015560424300294104;0.7178848584408373;-0.013405991333117642;0.717800313750397
51.084954;1.0444441945757315;0.8332160688015505;0.7976544156466846;8.205442061905545e-06;7.869609389449589e-06;1.0449373008969183;9.999371944984174;0.8335102091338158;0.01556199820803351;0.015560404925127133;0.717885841724453;-0.013405991162648428;0.717800271428316
51.094954;1.0444451238581052;0.833214799592473;0.7976543856211352;8.205679331561163e-06;7.869940825199201e-06;1.0449374584261344;9.99935535486465;0.8335093976041712;0.015562008754348867;0.01556038603855519;0.7178868048242961;-0.013405990987078118;0.7178002860167781
51.104954;1.044446005995046;0.8332135449675144;0.7976543736690528;8.205914493075492e-06;7.87025541124041e-06;1.044937595598557;9.999338978438269;0.8335085971158157;0.01556201988600877;0.015560367691630016;0.717887744046798;-0.013405990807499721;0.7178003574429195
51.114954;1.0444468411901815;0.8332123058460957;0.7976543780979171;8.206147835572938e-06;7.870552516875494e-06;1.0449377146185317;9.999322825465587;0.8335078077694321;0.015562031538206992;0.015560349949468304;0.7178886546060389;-0.013405990625416541;0.71780048542433
