time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
51.124954;1.044447631126066;0.8332110813863283;0.7976543969420167;8.206379476277042e-06;7.870831580714273e-06;1.0449378170483872;9.999306899090568;0.8335070293289822;0.015562043674730902;0.015560332877062606;0.7178895312917616;-0.013405990442667878;0.7178006692486993
51.134954;1.0444483782699105;0.8332098698973408;0.797654427883837;8.2066094394924e-06;7.871092248389084e-06;1.0449379028791046;9.999291191340138;0.8335062623957076;0.015562056280715556;0.015560316537332865;0.7178903693146862;-0.013405990261276006;0.7178009074423627
51.144954;1.0444490854913893;0.8332086694550002;0.7976544683684796;8.206837783028865e-06;7.871334532975252e-06;1.044937970084572;9.999275679114293;0.8335055082830602;0.015562069346015778;0.015560300994357143;0.7178911645667521;-0.01340599008325385;0.7178011977228267
51.154954;1.0444497564567903;0.8332074779019293;0.7976545159589303;8.20706461522663e-06;7.871558767685685e-06;1.044938015603513;9.999260328389605;0.8335047681976305;0.01556208285792674;0.01556028629786053;0.7178919130534158;-0.013405989910426463;0.7178015371781787
51.164954;1.0444503958791003;0.8332062929693443;0.7976545686309522;8.207289917804956e-06;7.871765465849292e-06;1.0449380365001106;9.999245101681181;0.8335040428182326;0.015562096804013785;0.015560272468293515;0.7178926104550143;-0.013405989744274347;0.7178019224833976
51.174954;1.0444510087631127;0.8332051123251661;0.7976546247267292;8.20751332674266e-06;7.87195543536166e-06;1.044938030293304;9.999229961347378;0.8335033324676377;0.015562111167366117;0.01556025951049935;0.7178932524140618;-0.013405989585771784;0.7178023501925147
51.184954;1.044451599235855;0.8332039330731732;0.7976546824476631;8.207734213181685e-06;7.872130008528415e-06;1.0449379947337611;9.999214869132764;0.8335026375210983;0.015562125921536097;0.015560247434742044;0.7178938347714359;-0.013405989435312028;0.717802817181498
51.194954;1.0444521698965499;0.8332027508949343;0.7976547392083945;8.20795198992306e-06;7.872290910960137e-06;1.0449379271941253;9.999199788421672;0.8335019587521865;0.015562141040472672;0.015560236259857585;0.7178943534711598;-0.013405989292840493;0.717803320752097
51.204954;1.0444527216566117;0.8332015597737685;0.7976547918059651;8.208166272643867e-06;7.872439690468966e-06;1.0449378241562852;9.999184690179773;0.8335012974551423;0.01556215650593222;0.015560226002778517;0.7178948046067654;-0.013405989158153579;0.7178038581759337
51.214954;1.0444532535768973;0.8332003532313028;0.7976548372361881;8.208376802215303e-06;7.872577349751082e-06;1.0449376810709536;9.999169558133392;0.8335006551104434;0.015562172303920716;0.01556021667011219;0.717895184410016;-0.01340598903109303;0.7178044263057407
51.224954;1.0444537629554285;0.8331991258803317;0.7976548728717595;8.208583318798561e-06;7.87270476175801e-06;1.0449374924893264;9.999154392095782;0.8335000327502958;0.01556218842513659;0.015560208259103458;0.7178954890792496;-0.013405988911500388;0.7178050214806105
51.234954;1.044454246416512;0.8331978735486776;0.7976548961096256;8.208785599932007e-06;7.872823405067386e-06;1.0449372527592293;9.999139207360859;0.8334994304629548;0.015562204869071816;0.015560200764327693;0.7178957150285195;-0.013405988799267679;0.7178056398295893
51.244954;1.0444547013862695;0.8331965926808046;0.7976549044226697;8.20898360539248e-06;7.872935517733283e-06;1.0449369568299995;9.99912402915267;0.8334988472534031;0.015562221645164614;0.015560194184066577;0.7178958594773984;-0.013405988694664238;0.7178062780090214
51.254954;1.0444551263548398;0.8331952801846584;0.797654895555493;8.209177589851003e-06;7.87304367309907e-06;1.0449366005656486;9.99910888710663;0.8334982811457574;0.015562238775230483;0.015560188518373217;0.7178959206260235;-0.013405988598529402;0.7178069336827357
51.264954;1.0444555199216683;0.8331939334274412;0.7976548671881954;8.209368171911177e-06;7.873150407181637e-06;1.0449361808544353;9.999093814292506;0.8334977292791249;0.015562256293714395;0.015560183760197374;0.717895897501052;-0.013405988512057421;0.7178076054301369
51.274954;1.0444558802536261;0.8331925501776121;0.7976548165096852;8.209556283111836e-06;7.873257989158191e-06;1.044935695798144;9.999078847319407;0.8334971881356343;0.01556227423540361;0.015560179889667375;0.7178957900195653;-0.013405988436499358;0.7178082922112259
51.284954;1.044456205432438;0.8331911289593334;0.7976547404480875;8.209742998178477e-06;7.873368176417424e-06;1.0449351447795108;9.999064022821246;0.8334966539294799;0.015562292618171806;0.015560176872538996;0.717895599244584;-0.01340598837316421;0.7178089926079042
51.294954;1.0444564936128693;0.8331896698011448;0.7976546360328618;8.209929338579108e-06;7.873482147230505e-06;1.0449345280524407;9.999049376033364;0.8334961228478864;0.015562311438683375;0.015560174664165772;0.7178953275311807;-0.013405988323525835;0.7178097045904369
51.304954;1.0444567426623759;0.833188174681274;0.7976545004185391;8.210116020894743e-06;7.873600567946706e-06;1.044933846263531;9.99903494645279;0.8334955912009158;0.015562330682899089;0.0155601732211068;0.717894978232248;-0.013405988289113558;0.7178104260012129
51.314954;1.0444569498215925;0.833186647235753;0.797654331363544;8.210303228772701e-06;7.873723492226904e-06;1.044933100654213;9.999020785069227;0.8334950556254532;0.015562350333936076;0.015560172510122922;0.7178945551650471;-0.013405988271374243;0.717811155070416
51.324954;1.0444571118073027;0.8331850921274908;0.7976541281321137;8.21049068162739e-06;7.8738502494745e-06;1.044932293578153;9.999006955071364;0.8334945130751826;0.015562370362124624;0.015560172510575808;0.7178940622661861;-0.013405988271669195;0.7178118904697592
51.334954;1.0444572251390636;0.833183514577789;0.7976538917292291;8.210678091250816e-06;7.873979703082848e-06;1.0449314283865907;9.998993523832896;0.8334939604207153;0.015562390711754763;0.015560173216228185;0.717893503059962;-0.01340598829119393;0.7178126308497118
51.344954;1.0444572861187384;0.8331819202127239;0.7976536244265193;8.210865725304384e-06;7.874110805100846e-06;1.0449305087112881;9.998980555909913;0.8334933940093046;0.015562411307260757;0.015560174629928937;0.7178928799448239;-0.013405988330774252;0.717813374444679
51.354954;1.0444572907840164;0.8331803154337831;0.79765332937299;8.211054610328602e-06;7.874242932194224e-06;1.0449295378138745;9.99896811434303;0.8334928096087065;0.01556243207032728;0.015560176750083416;0.7178921939684768;-0.013405988390799432;0.7178141193775049
51.364954;1.0444572352030919;0.8331787075806265;0.7976530105500589;8.211246170737967e-06;7.87437588027435e-06;1.0449285182497765;9.998956262305251;0.8334922031801085;0.015562452926502908;0.015560179566310794;0.717891445045061;-0.013405988471409374;0.7178148640791469
51.374954;1.044457115671832;0.8331771038967535;0.7976526724932819;8.211441695077203e-06;7.87450993852647e-06;1.0449274520503415;9.998945060472828;0.8334915722516525;0.015562473799335721;0.01556018306890675;0.7178906322658876;-0.013405988572755373;0.7178156069819186
51.384954;1.0444569285145113;0.8331755104072776;0.7976523194938928;8.21164207979828e-06;7.874645994917253e-06;1.044926341625791;9.998934561789282;0.8334909165166106;0.015562494602618713;0.01556018726270931;0.717889754147869;-0.01340598869512657;0.7178163460133663
51.394954;1.0444566697578777;0.8331739319122405;0.7976519553120318;8.211847784284716e-06;7.874785359922531e-06;1.0449251908591395;9.998924802490995;0.8334902372900141;0.01556251523599612;0.015560192176938216;0.7178888088969541;-0.013405988838867322;0.7178170786888449
51.404954;1.0444563351828815;0.8331723723713359;0.797651583815874;8.21205883369007e-06;7.874929495916983e-06;1.0449240054704494;9.998915795342691;0.833489536884666;0.015562535587038072;0.015560197860482081;0.7178877950828594;-0.013405989004250721;0.7178178023843333
51.414954;1.0444559208763495;0.8331708350134512;0.7976512092937342;8.21227485466071e-06;7.875079844961128e-06;1.0449227923878055;9.998907530409861;0.833488818268546;0.0155625555419763;0.01556020436104077;0.7178867124999794;-0.013405989191543859;0.7178185144217597
51.424954;1.0444554236740253;0.8331693222771541;0.7976508359915616;8.212495078357825e-06;7.875237644877447e-06;1.0449215585785196;9.99889997957621;0.8334880847012414;0.015562575000043223;0.015560211705423868;0.7178855624383;-0.013405989401102023;0.7178192123670264
51.434954;1.044454840999391;0.8331678356655435;0.7976504675812679;8.212718353245839e-06;7.875403727619976e-06;1.0449203099926834;9.99889310235837;0.8334873396186141;0.015562593879908583;0.01556021990066401;0.7178843474225424;-0.013405989633257596;0.7178198942943945
51.444954;1.044454170760545;0.8331663756517247;0.7976501071424102;8.21294323391133e-06;7.87557851545388e-06;1.044919051465677;9.998886851689496;0.833486586821672;0.015562612109771919;0.015560228951262745;0.7178830711035324;-0.013405989888116239;0.717820558646258
51.454954;1.0444534118954574;0.8331649417687208;0.7976497579797487;8.213168095359813e-06;7.875762269376838e-06;1.0449177876468914;9.998881178252235;0.8334858300274023;0.015562629609484738;0.015560238873827811;0.7178817381597767;-0.013405990165423546;0.7178212041541799
51.464954;1.044452565037322;0.8331635332115742;0.7976494245829896;8.213391356376416e-06;7.875955243954199e-06;1.044916523508188;9.998876030972996;0.8334850716712393;0.015562646280506505;0.015560249700860318;0.7178803536920849;-0.013405990464657843;0.7178218299070114
51.474954;1.04445163277355;0.8331621498793972;0.7976491128008166;8.213611820825518e-06;7.876157555873395e-06;1.0449152637311694;9.998871353339043;0.8334843122149779;0.015562662013766755;0.01556026147227891;0.7178789225764977;-0.013405990785302609;0.7178224351722508
51.484954;1.04445061949006;0.8331607925402089;0.7976488294085861;8.213828804397597e-06;7.876369039828351e-06;1.0449140123074494;9.998867081187008;0.8334835501974782;0.015562676711522488;0.01556027422545243;0.7178774494480838;-0.01340599112694659;0.7178230190803471
51.494954;1.0444495307821489;0.8331594619263335;0.7976485812922239;8.214041866319815e-06;7.876589222882585e-06;1.0449127733446169;9.9988631454498;0.8334827825459749;0.01556269030198068;0.015560287996288594;0.7178759390330188;-0.013405991489135984;0.7178235805132549
51.504954;1.0444483724052414;0.8331581583902129;0.797648374382597;8.214250462169508e-06;7.876817320944965e-06;1.0449115520321648;9.998859479938927;0.8334820055108663;0.015562702734669748;0.015560302822531813;0.7178743961777992;-0.013405991871231487;0.7178241184555064
51.514954;1.044447149302249;0.8331568821148407;0.7976482130421617;8.214453866612065e-06;7.877052289109343e-06;1.0449103543611864;9.998856028409092;0.8334812160402265;0.015562713965912394;0.015560318735495415;0.7178728255530485;-0.013405992272461144;0.717824632607621
51.524954;1.0444458650514772;0.833155632800879;0.7976481002012321;8.21465127823722e-06;7.877292990729474e-06;1.0449091860075324;9.998852743570138;0.8334804124283293;0.015562723953691682;0.01556033574301068;0.7178712314626513;-0.013405992692090422;0.717825123323731
51.534954;1.0444445215444598;0.8331544095416583;0.7976480377375057;8.21484183763412e-06;7.877538451998078e-06;1.0449080515084475;9.99884958142771;0.8334795941380592;0.015562732670376877;0.015560353822081607;0.7178696179710864;-0.013405993129418725;0.7178255908812166
51.544954;1.0444431192802581;0.8331532115334831;0.7976480266129797;8.215024508850443e-06;7.877787970678726e-06;1.0449069539112836;9.998846498744928;0.8334787619396306;0.015562740114367972;0.015560372928875112;0.7178679891598985;-0.013405993583568978;0.7178260353276322
51.554954;1.044441658365344;0.8331520386918052;0.7976480668912559;8.215198020720583e-06;7.878040867056412e-06;1.0449058949242844;9.998843457460081;0.8334779183486164;0.015562746308266637;0.015560393013281965;0.71786634909117;-0.013405994053321038;0.7178264567561321
51.564954;1.0444401392591973;0.8331508915363883;0.7976481581425873;8.215361146660505e-06;7.878296098506184e-06;1.0449048756076942;9.998840431621044;0.8334770672665314;0.015562751292818679;0.01556041403056602;0.7178647014814781;-0.013405994537104438;0.7178268548240104
51.574954;1.0444385627895199;0.8331497707708122;0.7976483002008931;8.215513067060449e-06;7.878552137729429e-06;1.044903896951954;9.998837407298518;0.8334762128362279;0.015562755122758882;0.015560435947071018;0.7178630496044068;-0.013405995033125758;0.717827228222005
51.584954;1.0444369300288845;0.833148677244717;0.7976484935896181;8.215653231915518e-06;7.878807070491682e-06;1.0449029597849229;9.998834374752189;0.833475358437262;0.015562757867593193;0.015560458735141879;0.7178613965026072;-0.01340599553957492;0.7178275754895781
51.594954;1.0444352426438053;0.8331476122734363;0.7976487391725994;8.215780990032641e-06;7.879058622483558e-06;1.0449020644660334;9.998831322204303;0.8334745065071122;0.015562759613207544;0.015560482360360435;0.7178597448380915;-0.01340599605485009;0.7178278962779012
51.604954;1.0444335032285639;0.8331465775778095;0.7976490374798242;8.215895524958266e-06;7.879304162642806e-06;1.0449012110339948;9.998828237427432;0.8334736590589537;0.01556276045775495;0.015560506771774556;0.7178580963646974;-0.013405996577709706;0.7178281915466561
51.614954;1.0444317145563067;0.8331455749220598;0.7976493886511898;8.215995958783498e-06;7.879540816321444e-06;1.0449003997599018;9.998825107659961;0.8334728179229262;0.015562760503598845;0.015560531907307681;0.7178564522965613;-0.0134059971071643;0.7178284630182408
51.624954;1.0444298781254329;0.8331446058848114;0.7976497927203918;8.216081446929063e-06;7.879765695116671e-06;1.0448996316647567;9.998821907780602;0.833471984346655;0.01556275984884279;0.015560557708191375;0.7178548144893877;-0.013405997642226712;0.7178287127484518
51.634954;1.0444279937401495;0.8331436715643965;0.7976502491156807;8.216151322905738e-06;7.879976240579465e-06;1.0448989084628395;9.998818590605541;0.8334711586664185;0.015562758586452808;0.015560584122581683;0.7178531857497766;-0.013405998181877087;0.7178289430141772
51.644954;1.04442606094492;0.8331427726710334;0.7976507558195891;8.216205228240596e-06;7.880170555768489e-06;1.044898231640629;9.998815097656665;0.8334703403833098;0.0155627568103051;0.015560611102810287;0.7178515694545914;-0.013405998725185565;0.7178291562783559
51.654954;1.0444240809767673;0.833141910110257;0.7976513093107684;8.216243047808029e-06;7.88034755740597e-06;1.0448976012749522;9.998811380447384;0.8334695285107051;0.015562754616020719;0.01556063861161016;0.7178499696366627;-0.013405999271447307;0.7178293549067718
51.664954;1.0444220569824185;0.8331410850826879;0.7976519051128873;8.216264648987101e-06;7.880506910261441e-06;1.044897015687914;9.998807406675665;0.83346872201364;0.015562752096594136;0.015560666624199387;0.7178483910316726;-0.013405999820343694;0.7178295407088114
51.674954;1.0444199925731714;0.8331402988906189;0.7976525387131628;8.216269698885792e-06;7.880648900836265e-06;1.0448964721576044;9.998803152520843;0.8334679199725582;0.015562749335025038;0.01556069510634942;0.7178468385196928;-0.013406000371895219;0.7178297143284663
51.684954;1.0444178914605298;0.8331395530156984;0.7976532069227615;8.216257682040763e-06;7.880774301833999e-06;1.0448959677498106;9.998798600669767;0.8334671216991844;0.015562746387617966;0.01556072398894057;0.7178453166750417;-0.013406000926206902;0.7178298747765622
51.694954;1.04441575891001;0.8331388488522827;0.7976539083205162;8.216227975112852e-06;7.880883987049665e-06;1.0448954992848676;9.998793741022073;0.8334663271211793;0.015562743271558871;0.015560753178909517;0.7178438299768819;-0.013406001483519945;0.717830019944611
51.704954;1.044413602640449;0.8331381872801469;0.7976546418207154;8.216179999299592e-06;7.880978428216168e-06;1.0448950625969013;9.998788565221808;0.833465536541933;0.01556273997928291;0.015560782591610757;0.7178423830684661;-0.01340600204451078;0.7178301476917734
51.714954;1.0444114323346327;0.8331375689764935;0.7976554051718919;8.216113491715467e-06;7.88105762597739e-06;1.0448946520098708;9.99878306298953;0.8334647498517603;0.015562736504617133;0.015560812156172945;0.7178409804417356;-0.013406002610081846;0.7178302564223324
51.724954;1.0444092587683114;0.8331369947633317;0.7976561951205177;8.216028665205105e-06;7.881121477050535e-06;1.044894260292737;9.998777226867327;0.8334639666600686;0.01556273285434271;0.015560841800973167;0.7178396260948978;-0.01340600318063183;0.7178303451567988
51.734954;1.044407092650935;0.8331364654843086;0.7976570085335729;8.215926169925033e-06;7.881170048958697e-06;1.0448938793468496;9.998771060040806;0.8334631868430171;0.015562729047963212;0.01556087145315801;0.7178383236374536;-0.01340600375565229;0.7178304132530469
51.744954;1.0444049435840117;0.8331359821395687;0.7976578431366373;8.215807007099416e-06;7.881203572485569e-06;1.0448935017110283;9.998764581049883;0.8334624102653032;0.015562725117618597;0.015560901049739418;0.7178370762690383;-0.013406004333922085;0.7178304600900636
51.754954;1.044402820066526;0.8331355460912032;0.797658697590212;8.2156723860059e-06;7.881222244240358e-06;1.0448931216676591;9.998757827590005;0.8334616361673443;0.015562721107708392;0.015560930544057478;0.7178358864592933;-0.013406004913772487;0.7178304853666628
51.764954;1.044400730230241;0.8331351591104016;0.7976595713088425;8.21552353595292e-06;7.88122595165105e-06;1.044892735506718;9.998750856897125;0.8334608632347501;0.015562717064846979;0.015560959902775007;0.7178347559471988;-0.013406005493124259;0.7178304894468032
51.774954;1.044398682184072;0.8331348235263298;0.7976604642591697;8.215361715975162e-06;7.881214204089268e-06;1.0448923414313;9.998743733679472;0.8334600908077469;0.015562713021525459;0.015560989096984043;0.7178336861063724;-0.013406006069570488;0.7178304728632784
51.784954;1.0443966834180494;0.8331345422609181;0.7976613766189511;8.215188345961864e-06;7.881186360090128e-06;1.044891938881457;9.99873651351623;0.8334593204213894;0.015562708993376726;0.015561018096400153;0.7178326780308689;-0.01340600664068655;0.7178304357115968
51.794954;1.0443947402375005;0.833134667858523;0.7976626423302053;7.108146026418391e-06;6.821402312923576e-06;1.044891527498578;9.998729237274219;0.8334585561193845;0.015562704994571618;0.01556104687658506;0.7178317321809093;-0.013406007204225984;0.717830377988387
51.804954;1.0443928579725628;0.8331345077460943;0.7976635931217299;7.107953880976329e-06;6.821340605996249e-06;1.0448911061616335;9.998721933224118;0.8334578034107745;0.015562701054783593;0.015561075433308034;0.7178308483147521;-0.013406007757988206;0.7178303005145358
51.814954;1.0443910409689325;0.8331344164025626;0.7976645618488182;7.107754063505475e-06;6.821261100779093e-06;1.044890672316761;9.998714616612265;0.833457068019539;0.015562697226456302;0.015561103782658483;0.7178300259712793;-0.013406008299717062;0.7178302053067568
51.824954;1.044389292317412;0.833134398733437;0.7976655461152176;7.107547240648439e-06;6.821162919588854e-06;1.04489022235641;9.99870728987781;0.8334563550434222;0.015562693581232813;0.01556113194437194;0.7178292647455773;-0.013406008827297339;0.7178300950632159
51.834954;1.0443876141067603;0.8331344581551954;0.7976665419669241;7.107333985994515e-06;6.821044790426378e-06;1.0448897526657008;9.998699951231956;0.833455668905717;0.015562690198440931;0.015561159929576603;0.717828564043475;-0.01340600933897426;0.7178299726153701
51.844954;1.044386007626702;0.8331345966071032;0.7976675441859792;7.107115272898318e-06;6.820905157413639e-06;1.044889259899225;9.998692604577354;0.8334550143666705;0.015562687154558354;0.01556118774402896;0.7178279226942733;-0.01340600983333272;0.7178298410029482
51.854954;1.0443844735374943;0.8331348144469557;0.797668546905855;7.106892537190623e-06;6.820742664910243e-06;1.0448887406852871;9.99868526154233;0.8334543975169092;0.0155626845175324;0.015561215394993482;0.7178273387356909;-0.013406010309183702;0.7178297037226776
51.864954;1.044383012944179;0.8331351105014991;0.7976695443329321;7.106667282381464e-06;6.820556719380027e-06;1.0448881918583457;9.998677938727146;0.8334538256498376;0.015562682340796186;0.015561242891941125;0.7178268093582635;-0.013406010765514209;0.7178295647091083
51.874954;1.0443816284759422;0.8331354827218556;0.7976705313511642;7.106440759299363e-06;6.820347617213459e-06;1.0448876108257077;9.998670650053079;0.8334533066446297;0.015562680659780363;0.015561270247110136;0.7178263307330283;-0.013406011201519878;0.7178294281324265
51.884954;1.0443803236345277;0.8331359291440357;0.797671503758339;7.106213882274143e-06;6.820116239544517e-06;1.0448869953183317;9.998663400266233;0.8334528483731939;0.015562679492159438;0.015561297473643158;0.7178258982753843;-0.01340601161678335;0.7178292978352945
51.894954;1.044379101104332;0.833136448436513;0.7976724579528593;7.105987248472418e-06;6.819863739792612e-06;1.0448863431914788;9.998656192705598;0.8334524578144924;0.015562678835453246;0.015561324571967464;0.7178255078904109;-0.013406012011465648;0.7178291766907038
51.904954;1.0443779618615732;0.8331370397923847;0.7976733902022094;7.105761279772619e-06;6.8195913754948295e-06;1.0448856531279305;9.998649040529855;0.8334521403593486;0.01556267867165084;0.01556135151899317;0.7178251567875708;-0.01340601238625625;0.7178290666935184
51.914954;1.0443769053290721;0.833137702695894;0.7976742962768354;7.105536350841304e-06;6.8193003324365345e-06;1.0448849259548127;9.998641965376548;0.8334518995577997;0.015562678981844366;0.015561378276630044;0.7178248427431129;-0.013406012742168067;0.7178289694644946
51.924954;1.044375929654225;0.833138436897106;0.7976751723764864;7.105312722485e-06;6.818991535705963e-06;1.044884165531793;9.998634990277557;0.8334517369261926;0.015562679751739377;0.015561404809612345;0.7178245631060884;-0.013406013080383809;0.7178288862427562
51.934954;1.0443750314380302;0.8331392423529095;0.7976760167204853;7.105090517960669e-06;6.81866566954822e-06;1.0448833785478666;9.998628137117086;0.8334516521389307;0.01556268096948867;0.015561431099512905;0.7178243148414338;-0.01340601340217509;0.7178288174358886
51.944954;1.0443742056619176;0.8331401188942006;0.7976768301094981;7.1048698107852105e-06;6.8183235243142e-06;1.044882573760853;9.998621428020998;0.8334516436723675;0.015562682629747715;0.015561457151178983;0.717824095116821;-0.013406013708910551;0.7178287623823306
51.954954;1.0443734465514374;0.8331410658834031;0.7976776151598002;7.104650581160017e-06;6.817966374613543e-06;1.0448817613100605;9.998614886413675;0.8334517093734033;0.015562684736700791;0.015561482992146844;0.7178239014160903;-0.013406014002049466;0.7178287194616673
51.964954;1.0443727486524979;0.8331420824192176;0.7976783751853993;7.104432608491856e-06;6.817596010430952e-06;1.0448809515906863;9.99860853597831;0.8334518467059017;0.015562687299727174;0.015561508665519136;0.7178247310057707;-0.013406014282916033;0.7178296865138192
51.974954;1.044372107604938;0.8331431677809817;0.7976791132634806;7.104215416800951e-06;6.817214441321312e-06;1.0448801539925188;9.998602398231341;0.8334520526156458;0.015562690328549853;0.015561534219112673;0.7178245805947554;-0.0134060145524561;0.7178296626425605
51.984954;1.0443715202331427;0.8331443209326229;0.7976798315410093;7.103998260232715e-06;6.816823589251093e-06;1.0448793770626479;9.998596492088227;0.833452323458426;0.015562693830719253;0.01556155970335325;0.7178244465658552;-0.013406014811344893;0.7178296475267706
51.994954;1.0443709835208737;0.8331455395181612;0.797680531077899;7.103780271751919e-06;6.816425276598494e-06;1.0448786294489643;9.998590836766551;0.8334526555679908;0.015562697807638758;0.015561585175979924;0.717824325001054;-0.013406015060281575;0.7178296412124541
52.004954;1.044370493653034;0.8331468202023515;0.7976812122025341;7.103560711166907e-06;6.816021382791974e-06;1.0448779196736109;9.998585452963285;0.8334530460687759;0.015562702247344143;0.0155616106927926;0.7178242115243736;-0.013405015300158356;0.717829624541633
52.014954;1.0443700463775196;0.83314815984494;0.7976818748145362;7.103338954878066e-06;6.815613756570786e-06;1.0448772554016512;9.998580361672953;0.833453493092076;0.015562707120286037;0.015561636288574822;0.7178241015686863;-0.013405015532159018;0.7178296340558347
52.024954;1.0443696380260779;0.8331495555242872;0.7976825186259732;7.103114172822385e-06;6.815204011626288e-06;1.0448766437559747;9.998575582919909;0.8334539955143498;0.01556271238163775;0.01556166197535705;0.7178239906913972;-0.013405015757668354;0.7178296504479845
52.034954;1.0443692662308355;0.8331510037821611;0.797683143641182;7.102885108007009e-06;6.814793612665664e-06;1.0448760919816196;9.99857113464379;0.8334545530504277;0.015562717975754228;0.015561687761284977;0.7178238747270517;-0.013405015977802094;0.7178296731350486
52.044954;1.044368930094247;0.8331525008125085;0.7976837506514396;7.102650261295042e-06;6.8143840076967105e-06;1.0448756071133734;9.998567036464916;0.8334551665589881;0.015562723838701532;0.015561713668622471;0.7178237501540421;-0.013405016192957047;0.7178297007937027
52.054954;1.0443686297357284;0.8331540434272356;0.7976843414423177;7.102408261476318e-06;6.813976420604585e-06;1.0448751949317143;9.998563313819282;0.8334558378390033;0.015562729894527927;0.015561739735641785;0.7178236146515715;-0.013405016402826883;0.7178297309993729
52.064954;1.0443683652491387;0.8331556290145653;0.7976849185342436;7.102158010145559e-06;6.8135715939941194e-06;1.0448748593085475;9.998559990891655;0.8334565691800201;0.015562736049615737;0.015561766003860252;0.7178234672685048;-0.013405016606832326;0.7178297608909426
52.074954;1.0443681354170204;0.8331572541368981;0.7976854842568984;7.101898600788739e-06;6.8131698176334455e-06;1.0448746023355817;9.998557077937182;0.8334573630210036;0.015562742195049335;0.015561792501947946;0.7178233078477569;-0.013405016804625648;0.7178297882130554
52.084954;1.0443679367177856;0.8331589134727472;0.7976860395773788;7.101629321324054e-06;6.812771149632922e-06;1.044874424845494;9.998554568901879;0.8334582213572392;0.015562748216493148;0.01556181923473175;0.7178231362392252;-0.013405016996282342;0.7178298119493142
52.094954;1.0443677627742995;0.8331606002582701;0.7976865838634001;7.101349748556168e-06;6.812375599837213e-06;1.0448743267414018;9.998552453140638;0.833459145045617;0.015562754005884482;0.01556184617990942;0.7178229519446427;-0.013405017182191538;0.7178298320524742
52.104954;1.0443676042715395;0.833162307264416;0.7976871159244783;7.1010597034528125e-06;6.811983067261927e-06;1.0448743068947839;9.998550726465865;0.8334601337853553;0.015562759468886148;0.01556187329402625;0.717822754253011;-0.013405017362909456;0.7178298486857105
52.114954;1.044367449665197;0.8331640268522559;0.7976876351225833;7.1007590550203915e-06;6.811593199555172e-06;1.0448743625899641;9.99854938982105;0.833461186472219;0.015562764524878052;0.015561900523951405;0.717822542440436;-0.013405017538978438;0.7178298620851458
52.124954;1.044367286629857;0.8331657504126645;0.7976881416134272;7.100447547432917e-06;6.811205486373915e-06;1.044874488797595;9.998548445154041;0.8334623010667002;0.015562769103287825;0.015561927814763938;0.7178223155876582;-0.013405017710774032;0.7178298730637087
52.134954;1.0443671034878719;0.8331674684042347;0.7976886362037084;7.100124801544486e-06;6.810819394201439e-06;1.04487467814037;9.998547896448065;0.8334634745158517;0.015562773142753289;0.015561955108513324;0.7178220726277754;-0.013405017878478536;0.7178298833555542
52.144954;1.0443668897327745;0.8331691711007513;0.7976891203684149;7.099790476508388e-06;6.810434283307683e-06;1.0448749219359512;9.998547747412944;0.8334647031858387;0.015562776597169538;0.015561982340155817;0.71782181325562;-0.013405018041915987;0.7178298954918313
52.154954;1.0443666360326143;0.8331708494533877;0.7976895959872919;7.099444374947131e-06;6.810049294315791e-06;1.0448752115968671;9.998547994334018;0.8334659833493798;0.015562779444003728;0.015562009445030575;0.7178215386485356;-0.013405018200162395;0.717829912339452
52.164954;1.0443663348107153;0.8331724956349432;0.7976900647075491;7.099086458430859e-06;6.809663505477136e-06;1.0448755395359188;9.998548625208953;0.8334673115479331;0.0155627816865613;0.015562036371273744;0.7178212510063243;-0.013405018351420704;0.7178299367923716
52.174954;1.0443659807061738;0.8331741030409998;0.7976905276545321;7.098716978396372e-06;6.809276287387933e-06;1.0448758993001959;9.99854962424266;0.8334686843873144;0.015562783348742521;0.015562063076124748;0.7178209524173574;-0.013405018493449845;0.7178299717625548
52.184954;1.0443655699997383;0.8331756657785852;0.7976909857397818;7.0983365965734714e-06;6.808887512472941e-06;1.0448762851189537;9.998550975075116;0.8334700976639382;0.015562784462008058;0.01556208951429391;0.7178206440033782;-0.013405018624102115;0.7178300199872705
52.194954;1.0443650998603826;0.8331771780621946;0.7976914404815255;7.097946242956567e-06;6.80849753453949e-06;1.044876691443348;9.998552667022913;0.8334715457652769;0.015562785049141301;0.015562115640325832;0.717820325836969;-0.013405018741477105;0.7178300838576387
52.204954;1.0443645680141005;0.8331786342772599;0.7976918948704188;7.097546911638862e-06;6.80810706657832e-06;1.0448771128363281;9.998554698586897;0.8334730221437522;0.01556278512280234;0.015562141422781423;0.7178199973127914;-0.013405018843822145;0.7178301659868367
52.214954;1.044363972822101;0.8331800296877595;0.7976923531490979;7.097139644457258e-06;6.807717004452436e-06;1.0448775440874876;9.998557067989946;0.8334745207713122;0.015562784706547818;0.015562166850722387;0.7178196574209162;-0.013405018929532986;0.7178302699743001
52.224954;1.044363313745261;0.8331813606193497;0.7976928193073524;7.096725507544285e-06;6.807328182533186e-06;1.0448779805202968;9.998559762972102;0.8334760374790435;0.015562783855757103;0.015562191923211025;0.7178193051077902;-0.013405018997169536;0.7178304000802226
52.234954;1.0443625915601404;0.8331826238164108;0.7976932954995847;7.096305384509302e-06;6.806941184325865e-06;1.0448784182624804;9.99856276335938;0.8334775697190218;0.01556278264803387;0.01556221663788541;0.7178189398589289;-0.013405019045359205;0.7178305599194913
52.244954;1.0443618079771546;0.8331838158804102;0.7976937816359025;7.095879881775103e-06;6.806556437954576e-06;1.044878854226121;9.998566050646966;0.833479114871879;0.015562781148623644;0.015562240999168237;0.7178185616922534;-0.013405019072875066;0.7178307513702706
52.254954;1.0443609652623573;0.8331849329927536;0.7976942764460375;7.09544951888382e-06;6.8061745041437805e-06;1.0448792862192537;9.998569614989435;0.8334806692143977;0.015562779393777067;0.015562265041221756;0.7178181701553393;-0.013405019078893406;0.7178309745542081
52.264954;1.0443600663857262;0.8331859709732564;0.797694779057707;7.0950149015411045e-06;6.805796315066966e-06;1.0448797134458265;9.99857345524374;0.8334822285385398;0.01556277740536831;0.015562288840274373;0.7178177634637415;-0.013405019063110072;0.7178312288087705
52.274954;1.044359115304399;0.8331869261593703;0.7976952897306399;7.094576750965065e-06;6.805423388645535e-06;1.0448801368735532;9.998577570968184;0.8334837890204014;0.01556277519996868;0.015562312498868911;0.7178173390338345;-0.013405019025728425;0.7178315134365
52.284954;1.0443581164100997;0.833187796496294;0.7976958096255999;7.094135963963136e-06;6.805057943990825e-06;1.0448805590844028;9.99858195173653;0.8334853472081358;0.015562772776291851;0.015562336113255306;0.7178168947192232;-0.013405018967381157;0.7178318275646552
52.294954;1.04435707324994;0.8331885817367372;0.7976963406535499;7.0936936778824374e-06;6.804702690252023e-06;1.0448809836672703;9.998586572932194;0.8334868998624612;0.015562770104039237;0.015562359752452066;0.7178164292163913;-0.01340501888897974;0.7178321699152538
52.304954;1.0443559878964055;0.8331892829829386;0.7976968857215844;7.093251192009406e-06;6.804360469779768e-06;1.0448814144557026;9.99859140143476;0.833488444532931;0.015562767126160178;0.015562383460138132;0.7178159417791399;-0.013405018791628273;0.7178325389531323
52.314954;1.0443548613328224;0.8331899025940076;0.797697448791058;7.0928098303206566e-06;6.804034104800373e-06;1.0448818550729058;9.99859640555379;0.8334899800582777;0.015562763774466718;0.015562407267739824;0.7178154319511761;-0.013405018676482217;0.71783293313639
52.324954;1.0443536940778193;0.8331904443452266;0.7976980346828348;7.092370869932328e-06;6.8037263887736e-06;1.0448823086254337;9.998601558304367;0.8334915059491159;0.015562759998315537;0.015562431203366494;0.7178148991170368;-0.013405018544445558;0.717833351193156
52.334954;1.0443524866474707;0.8331909128099141;0.7976986488946666;7.091935433597738e-06;6.80343999127825e-06;1.0448827771249742;9.99860683196913;0.8334930212565179;0.015562755783716622;0.01556245528816155;0.717814342203116;-0.01340501839604023;0.7178337923364897
52.344954;1.0443512397088668;0.8331913120958627;0.7976992971261948;7.091504370596646e-06;6.8031772323666e-06;1.0448832611020875;9.9986121933692;0.8334945242740117;0.015562751144254938;0.015562479526231528;0.717813760176927;-0.01340501823159451;0.7178342561001609
52.354954;1.0443499541918644;0.8331916451170022;0.7976999843491911;7.091078267998631e-06;6.802939944808957e-06;1.0448837597970542;9.99861760370957;0.8334960130845345;0.01556274610993699;0.015562503899461287;0.7178131526530541;-0.013405018051531862;0.7178347418875064
52.364954;1.0443486319084274;0.8331919138863292;0.7977007143636127;7.09065738052277e-06;6.802729572081392e-06;1.0448842714337074;9.99862301980592;0.8334974856205735;0.015562740734263733;0.015562528373046582;0.7178125197814089;-0.013405017856570115;0.7178352487632769
52.374954;1.0443472759902668;0.8331921203045314;0.7977014903206053;7.090241424646237e-06;6.8025473112180854e-06;1.0448847934566408;9.998628394995945;0.8334989391339664;0.015562735095306843;0.015562552915277207;0.7178118618670306;-0.013405017647768955;0.7178357757211007
52.384954;1.0443458903626104;0.8331922666592265;0.7977023151248981;7.0898295664334684e-06;6.802394294163703e-06;1.0448853229188262;9.998633679418447;0.8335003702368616;0.015562729280375078;0.015562577518152368;0.7178111792042413;-0.013405017426439216;0.7178363221046635
52.394954;1.044344479442;0.8331923556466871;0.7977031914079117;7.089420586046255e-06;6.80227188230655e-06;1.0448858569761403;9.998638820172555;0.833501775529815;0.015562723377125089;0.015562602194754653;0.7178104720902148;-0.013405017193983704;0.717836887882698
52.404954;1.0443430489721484;0.8331923904099379;0.7977041218578983;7.089013033994497e-06;6.802181714519238e-06;1.044886393676323;9.9986437657486;0.8335031522648882;0.015562717480159185;0.015562626960507532;0.7178097412247522;-0.013405016951762135;0.7178374737645463
52.414954;1.0443416065168725;0.8331923746032208;0.7977051093916305;7.088605370435655e-06;6.80212534383273e-06;1.0448869324811871;9.998648475695571;0.833504499296173;0.01556271169922844;0.0155626518239443;0.7178089883894654;-0.013405016700939968;0.7178380808295993
52.424954;1.044340160453141;0.8331923121005902;0.7977061564228878;7.088196146725524e-06;6.802103950325e-06;1.044887473778433;9.998652923027247;0.8335058179852752;0.015562706158114739;0.015562676781736793;0.7178082167486912;-0.01340501644235975;0.7178387098133922
52.434954;1.0443387186301294;0.8331922066291362;0.7977072641530357;7.087784238833397e-06;6.802118464034193e-06;1.0448880179704978;9.998657081743449;0.8335071118061184;0.015562700988238169;0.015562701805085403;0.7178074303461699;-0.013405016176581111;0.7178393608584716
52.444954;1.0443372879375499;0.8331920616940361;0.7977084323892393;7.087368899358793e-06;6.802169693170519e-06;1.0448885649098694;9.998660913162517;0.8335083851280806;0.015562696320471917;0.01556272683486174;0.7178066331717816;-0.013405015904042689;0.7178400335137272
52.454954;1.0443358746245164;0.8331918807238413;0.7977096591527635;7.08694959918866e-06;6.80225812472218e-06;1.044889113866066;9.998664364391072;0.8335096425192353;0.015562692276599696;0.015562751793031297;0.7178058289601814;-0.013405015625260742;0.7178407265444553
52.464954;1.0443344845442;0.8331916671592217;0.797710940453087;7.086525934712985e-06;6.80238379822091e-06;1.0448896640170446;9.998667374909358;0.8335108877666032;0.01556268896881874;0.015562776590352533;0.7178050218279507;-0.013405015340859036;0.7178414379180137
52.474954;1.044333122845326;0.8331914241282689;0.797712271098122;7.086097656420967e-06;6.802546543559047e-06;1.044890215113954;9.99866988347616;0.833512122328706;0.015562686501142637;0.015562801126208224;0.7178042164777002;-0.013405015051316823;0.7178421650558651
52.484954;1.0443317937307253;0.8331911538157086;0.7977136460988864;7.085664730753632e-06;6.80274611694111e-06;1.04489076753493;9.998671831726785;0.8335133447922265;0.015562684965897744;0.015562825287291832;0.7178034176837156;-0.013405014756861457;0.7178429051442266
52.494954;1.0443305007932453;0.833190857301527;0.7977150616188239;7.085227339471895e-06;6.802981969607999e-06;1.0448913219347198;9.998673163802128;0.8335145514921605;0.015562684445315236;0.015562848948430704;0.7178026298521563;-0.013405014457656877;0.7178436553847444
52.504954;1.044329247285104;0.8331905351478814;0.7977165147212332;7.084785742205513e-06;6.803253130838623e-06;1.0448918794637811;9.998673829143224;0.8335157372803073;0.015562685010361985;0.015562871988372511;0.7178018568626781;-0.013405014153810372;0.7178444131455695
52.514954;1.044328035815741;0.8331901879431464;0.7977180022418663;7.08434020845796e-06;6.803558366934977e-06;1.0448924422006929;9.99867379170509;0.8335168963898055;0.01556268671078072;0.015562894312641006;0.7178011018896042;-0.013405013845236888;0.7178451763144233
52.524954;1.0443268677037827;0.8331898163211108;0.797719519665087;7.083891200720603e-06;6.8038962368735795e-06;1.0448930130802825;9.998673033193668;0.8335180232880737;0.015562689574701782;0.015562915861098174;0.7178003672256447;-0.013405013531880904;0.7178459438092356
52.534954;1.0443257425917507;0.8331894210537305;0.79772106038184;7.0834394983764694e-06;6.8042650409546515e-06;1.0448935952862446;9.998671548967428;0.8335191124579753;0.015562693613423464;0.015562936603959621;0.7177996539875108;-0.01340501321391737;0.7178467155509552
52.544954;1.0443246589569368;0.8331890035938302;0.7977226159918582;7.082986073417014e-06;6.804662965333594e-06;1.0448941911908811;9.998669351903795;0.8335201576580179;0.01556269881856338;0.01556295653005489;0.7177989616777608;-0.013405012891419184;0.7178474919053608
52.554954;1.0443236151851716;0.8331885662699037;0.7977241778362207;7.082532000498833e-06;6.805088328804788e-06;1.0448948013945094;9.998666477537732;0.8335211524270029;0.015562705162148938;0.015562975628017593;0.7177982884214285;-0.013405012564148725;0.71784827303596
52.564954;1.0443226105275205;0.8331881116867872;0.7977257382856954;7.082078474934522e-06;6.805539545003869e-06;1.0448954245893232;9.99866297484895;0.8335220909879203;0.015562712595781725;0.015562993877918756;0.7177976321454259;-0.013405012231896656;0.7178490581661964
52.574954;1.0443216460309892;0.8331876419674977;0.7977272908546025;7.081626764300076e-06;6.806014900011453e-06;1.0448960581614606;9.998658892229418;0.8335229677766982;0.015562721040578204;0.015563011257403711;0.7177969915914705;-0.013405011894739761;0.7178498452879116
52.584954;1.0443207250284274;0.8331871583687798;0.7977288299298725;7.081178203338964e-06;6.8065125940680546e-06;1.0448966988972552;9.998654270678202;0.8335237762227021;0.015562730387120473;0.015563027748060539;0.7177963661089782;-0.013405011552893989;0.7178506317713799
52.594954;1.0443198523603003;0.8331866615910045;0.7977303507954202;7.080734342406817e-06;6.807030989576687e-06;1.0448973435485926;9.99864914211819;0.8335245082990864;0.015562740519062453;0.015563043331918143;0.7177957547569632;-0.013405011206453729;0.7178514151959607
52.604954;1.0443190328626806;0.8331861524718559;0.7977318498425998;7.080297011009329e-06;6.807568719863802e-06;1.0448979893783374;9.998643528493993;0.8335251550753888;0.015562751339214287;0.01556305798145526;0.7177951560016305;-0.01340501085520201;0.7178521940529199
52.614954;1.0443182704456284;0.833185632118403;0.7977333246120138;7.079868215940622e-06;6.808124560086112e-06;1.044898634562305;9.998637445611156;0.8335257074798705;0.015562762770904811;0.015563071656865825;0.7177945679914333;-0.013405010498477558;0.7178529683804459
52.624954;1.0443175683696808;0.8331851017033375;0.7977347734282866;7.0794499721565486e-06;6.808697115713352e-06;1.0448992782454944;9.998630916041805;0.8335261569539129;0.015562774743549347;0.015563084309493144;0.7177939888697846;-0.013405010135233476;0.7178537397171697
52.634954;1.0443169298173973;0.8331845628003687;0.7977361948874823;7.079044113084924e-06;6.809284500089438e-06;1.0448999203046794;9.998623979289892;0.8335264961248023;0.015562787186962473;0.015563095882146525;0.7177934169858969;-0.013405009764396097;0.7178545101704473
52.644954;1.0443163575418577;0.833184017675753;0.7977375875822039;7.078652299797695e-06;6.809884204771451e-06;1.0449005610139235;9.998616691797224;0.8335267191647694;0.015562800034768872;0.015563106313130539;0.7177928505946689;-0.01340500938527225;0.7178552814674786
52.654954;1.0443158533351653;0.8331834686444888;0.7977389500870778;7.078276180188842e-06;6.810493196871837e-06;1.0449012010131047;9.998609120651409;0.8335268217280837;0.015562813229271596;0.015563115549591425;0.7177922873664373;-0.013405008997810374;0.7178560547758188
52.664954;1.0443154182178236;0.8331829173643848;0.7977402808586455;7.077917334852353e-06;6.81110813667301e-06;1.0449018418842766;9.998601333353937;0.8335268008622309;0.015562826730532851;0.015563123559978935;0.71779172453845;-0.013405008602638298;0.7178568311897785
52.674954;1.0443150526179266;0.833182365269657;0.7977415777799997;7.077577151655362e-06;6.811725586833795e-06;1.0449024865921173;9.998593397551831;0.8335266553328158;0.015562840519101727;0.01556313033592901;0.7177911594045696;-0.013405008200713593;0.7178576123081359
52.684954;1.0443147563124573;0.8331818143099151;0.7977428380498631;7.0772569292445705e-06;6.812342132875472e-06;1.0449031389063963;9.99858539404229;0.8335263860325443;0.01556285457445177;0.015563135886975955;0.7177905895765743;-0.013405007792781013;0.7178584004478894
52.694954;1.0443145284334028;0.8331812665703637;0.7977440590636266;7.076957974730402e-06;6.812954424942244e-06;1.0449038025848643;9.998577421692131;0.8335259955056683;0.015562868852964542;0.015563140231208014;0.7177900129523487;-0.013405007379112753;0.7178591983015973
52.704954;1.044314367369889;0.8331807234876596;0.7977452393968736;7.076681440515048e-06;6.813559228343493e-06;1.044904481114414;9.998569588404111;0.8335254872655947;0.015562883296922079;0.015563143384150734;0.7177894274390478;-0.01340500695968878;0.7178600084932798
52.714954;1.0443142706836837;0.8331801857533836;0.7977463788471685;7.076428107781855e-06;6.8141535312651425e-06;1.0449051772520113;9.998561998105766;0.8335248659033503;0.015562897851166886;0.015563145358886829;0.717788831070282;-0.013405006534578691;0.7178608335041003
52.724954;1.0443142350153598;0.8331796533277407;0.7977474774408491;7.076198447272299e-06;6.814734602607951e-06;1.0449058920630843;9.998554736080154;0.833524136920444;0.015562912459828078;0.015563146177663125;0.7177882228401012;-0.013405006104155785;0.7178616756389476
52.734954;1.0443142557752623;0.8331791253965284;0.7977485342526259;7.0759928061004234e-06;6.815299944880909e-06;1.044906624600858;9.998547860322319;0.833523305987015;0.01556292705144752;0.01556314588015182;0.717787603385648;-0.013405005669059595;0.7178625368913429
52.744954;1.044314327201803;0.8331786006042798;0.7977495473618412;7.075811300126392e-06;6.8158472745453e-06;1.0449073724198819;9.998541407069666;0.8335223788949857;0.015562941529838729;0.015563144531564339;0.7177869749892223;-0.01340500523008667;0.7178634188228845
52.754954;1.0443144431810285;0.8331780772417056;0.7977505146333421;7.075653561766063e-06;6.816374562975712e-06;1.0449081316206712;9.998535399308063;0.8335213622786081;0.015562955785698615;0.015563142233306173;0.717786340866231;-0.013405004787979131;0.7178643223898068
52.764954;1.044314597964516;0.8331775536968852;0.7977514339506259;7.0755188009878215e-06;6.816880151154853e-06;1.0449088967897635;9.998529850284028;0.8335202640130807;0.015562969719027913;0.0155631391151979;0.7177857040379714;-0.013405004343179197;0.7178652478914446
52.774954;1.044314786124822;0.8331770292977863;0.7977523028935919;7.0754061485336984e-06;6.817362954220869e-06;1.0449096617701628;9.998524770184382;0.8335190926027959;0.015562983241127464;0.015563135309067147;0.7177850667118518;-0.013405003895828434;0.7178661949790051
52.784954;1.044315002464129;0.833176504863136;0.7977531186542716;7.07531488142705e-06;6.817822439899825e-06;1.0449104203857469;9.998520175550274;0.8335178559158473;0.015562996257272433;0.01556313093325592;0.7177844302465707;-0.013405003445884625;0.7178671625304862
52.794954;1.0443152425182303;0.8331759827266265;0.7977538786391236;7.075244376552765e-06;6.818258243012901e-06;1.0449111671499962;9.998516091689996;0.8335165602843535;0.015563008657093124;0.015563126093530433;0.7177837952790838;-0.013405002993071086;0.7178681486375051
52.804954;1.0443155033325144;0.8331754661363467;0.7977545814427466;7.075193961034594e-06;6.818669818803103e-06;1.0449118978705156;9.998512547239118;0.8335152106390966;0.015563020316821325;0.01556312088130915;0.7177831620829807;-0.013405002536840885;0.7178691509540636
52.814954;1.044315783872949;0.8331749585937358;0.7977552270856308;7.075162723401224e-06;6.819056378576485e-06;1.0449126090099843;9.998509565941669;0.8335138116621813;0.01556303110433049;0.015563115365963437;0.7177825308225564;-0.013405002076579013;0.7178701673352783
52.824954;1.0443160845260335;0.8331744637989154;0.7977558160228886;7.075149393184289e-06;6.819417064692967e-06;1.04491329698574;9.998507161843833;0.8335123690199578;0.015563040890731888;0.015563109594710023;0.7177819014151274;-0.013405001611757988;0.7178711964259594
52.834954;1.044316406045017;0.8331739857696777;0.7977563480635489;7.075152540750264e-06;6.819751305082851e-06;1.0449139584941376;9.998505343715337;0.833510889366932;0.01556304956558272;0.01556310360251547;0.7177812734222747;-0.013405001141926973;0.7178722380966431
52.844954;1.0443167491581993;0.833173529087581;0.7977568223991487;7.075170888024589e-06;6.820059050647042e-06;1.0449145910527065;9.998504123039758;0.8335093794153154;0.015563057041044647;0.015563097419446836;0.7177806460655651;-0.01340500066679586;0.717873293549682
52.854954;1.044317115245924;0.8331730992133546;0.7977572382244176;7.075203322737595e-06;6.8203407284292095e-06;1.044915193597712;9.998503517322117;0.8335078453650777;0.015563063247552864;0.015563091070539633;0.7177800181969053;-0.013405000186323407;0.7178743647256868
52.864954;1.0443175070577788;0.8331727020699549;0.7977575949591347;7.075248654505335e-06;6.8205971976003535e-06;1.0449157664826438;9.998503550918365;0.8335062930521673;0.015563068133353581;0.01556308456935469;0.7177793886190039;-0.013404999700628195;0.7178754535916116
52.874954;1.044317928457812;0.8331723429285247;0.7977578924282416;7.075305422493886e-06;6.820829760710696e-06;1.0449163099493075;9.998504253426116;0.83350472846265;0.01556307166640686;0.015563077910655913;0.7177787565651681;-0.013404999209936808;0.717876561826218
52.884954;1.044318383508638;0.8331720254185706;0.7977581313820962;7.075372012579673e-06;6.821040012602456e-06;1.04491682300725;9.998505652386362;0.8335031578890166;0.015563073832871562;0.015563071074404052;0.7177781216097568;-0.013404998714757409;0.7178776905261659
52.894954;1.0443188757848112;0.8331717512790512;0.7977583133318489;7.075446862346282e-06;6.821229680632764e-06;1.0449173045819986;9.998507764730032;0.8335015876018332;0.015563074633688894;0.015563064034356184;0.7177774834731879;-0.013404998216034544;0.7178788397953471
52.904954;1.0443194079287441;0.8331715208997439;0.79775843929827;7.075528431125159e-06;6.821400643407975e-06;1.044917754966803;9.998510594493219;0.8335000237522564;0.015563074082064556;0.015563056757559807;0.717776842196933;-0.013404997714971036;0.7178800082915253
