time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
52.914954;1.0443190271350786;0.8331705731466119;0.7977585088646048;7.315356353101675e-06;7.051096568389831e-06;1.0449181758186605;9.998514136421022;0.8334984722312198;0.015563072201838125;0.01556304920192693;0.7177761982603852;-0.013404997212688877;0.7178811932832942
52.924954;1.0443196394823293;0.8331704290515414;0.7977585204422138;7.315447369213641e-06;7.051236098833799e-06;1.0449185694343828;9.99851838010901;0.8334969380953442;0.015563069029141292;0.015563041320981014;0.7177755524363331;-0.013404996710063385;0.7178823916315503
52.934954;1.0443202875772442;0.8331703274663586;0.7977584721267201;7.315542348787417e-06;7.05136279686953e-06;1.0449189378125026;9.998523314535142;0.8334954253895965;0.015563064620342805;0.015563033067957864;0.7177749053634154;-0.013404996207783869;0.7178836005429852
52.944954;1.044320966725799;0.8331702686208992;0.7977583624999136;7.315641741685394e-06;7.051478525063892e-06;1.0449192818025002;9.998528929514528;0.833493937504411;0.01556305906121525;0.015563024386774711;0.7177742570207337;-0.01340499570652779;0.7178848178352573
52.954954;1.044321672104778;0.8331702530587144;0.7977581910348926;7.315746249002324e-06;7.051585017205014e-06;1.0449196011546735;9.998535207674294;0.8334924772753791;0.015563052466163746;0.015563015201884618;0.7177736066177048;-0.01340499520697617;0.7178860427696897
52.964954;1.0443223992473116;0.833170281219918;0.797757958138945;7.315856551478862e-06;7.051683842234752e-06;1.0449198952033119;9.99854211758403;0.8334910468196628;0.015563044962902051;0.015563005435204677;0.7177729531092859;-0.013404994709595016;0.7178872764799015
52.974954;1.044323144138268;0.8331703532418102;0.797757665249562;7.315973329459681e-06;7.051776548535462e-06;1.0449201627999267;9.998549618623525;0.8334896474818928;0.015563036675317722;0.015562995042598534;0.7177722958440661;-0.013404994214521288;0.7178885209187063
52.984954;1.0443239027738496;0.833170468960138;0.7977573149365602;7.316097305768411e-06;7.0518647568689785e-06;1.044920401683896;9.998557667123979;0.8334882800670985;0.015563027718715868;0.015562984030117816;0.7177716347565828;-0.013404993721599518;0.717889777656753
52.994954;1.0443246710997842;0.83317062783811;0.7977569104532666;7.316229147559938e-06;7.051950149528465e-06;1.0449206089505942;9.998566220646515;0.8334869453437901;0.015563018201519695;0.01556297243441388;0.7177709705696419;-0.013404993230300187;0.7178910476157375
53.004954;1.0443254461010012;0.8331708287827034;0.7977564549212668;7.316369277326725e-06;7.052034428262783e-06;1.0449207823676425;9.998575249229454;0.8334856440160644;0.015563008225638735;0.01556296029129114;0.7177703053889795;-0.013404992739619655;0.7178923314212141
53.014954;1.0443262266479634;0.8331710699658633;0.7977559510898297;7.316517784238275e-06;7.052119202124043e-06;1.0449209208522239;9.998584745219244;0.8334843762835499;0.015562997887164651;0.015562947622194338;0.7177696429146762;-0.013404992248270598;0.7178936298293543
53.024954;1.0443270126982405;0.8331713484902751;0.7977554018275246;7.316674517575081e-06;7.052205832455789e-06;1.0449210240870017;9.998594719014447;0.8334831422543045;0.015562987273999632;0.015562934437336775;0.7177689879697517;-0.01340499175514612;0.7178949437519729
53.034954;1.0443278040841408;0.8331716602009667;0.7977548104856367;7.3168391887095725e-06;7.052295321855471e-06;1.044921092434599;9.998605189899907;0.8334819424691929;0.01556297646216279;0.015562920739957825;0.7177683456317724;-0.013404991259604425;0.717896274073114
53.044954;1.0443286003590053;0.8331720003235115;0.7977541810954797;7.317011382868715e-06;7.052388226995773e-06;1.0449211274000538;9.99861618457096;0.8334807777567366;0.015562965516873415;0.015562906534155978;0.7177677202134418;-0.013404990761275779;0.7178976217831896
53.054954;1.0443294013804383;0.8331723647017828;0.7977535186577428;7.317190576602012e-06;7.0524846248199795e-06;1.0449211318073934;9.998627737503949;0.833479649603695;0.01556295449145278;0.015562891834909743;0.7177671147544964;-0.013404990259887355;0.7178989880607294
53.064954;1.044330207867895;0.8331727505635755;0.7977528285930394;7.317376198891829e-06;7.052584296643169e-06;1.044921109055591;9.998639886687963;0.8334785604690537;0.015562943422378855;0.015562876668679273;0.7177665313825404;-0.013404989755508991;0.7179003738241766
53.074954;1.0443310213957535;0.8331731561502043;0.7977521156540329;7.317567652606395e-06;7.05268710568542e-06;1.0449210618862161;9.998652668030916;0.8334775128413786;0.015562932327908851;0.0155628610695001;0.7177659721439046;-0.013404989248757467;0.7179017791758688
53.084954;1.044331844326651;0.8331735801409054;0.7977513838896011;7.317764261172583e-06;7.052793299004005e-06;1.0449209916483158;9.99866611336854;0.8334765084377963;0.015562921209296714;0.015562845085726428;0.7177654394379329;-0.013404988740705979;0.7179032032468425
53.094954;1.0443326802441903;0.8331740220093158;0.7977506374640035;7.317965271504709e-06;7.052903470957724e-06;1.0449208984552765;9.998680257015836;0.8334755485164501;0.01556291005611153;0.015562828793492864;0.7177649354848217;-0.013404988232835917;0.7179046444707198
53.104954;1.0443335339160345;0.8331744823831744;0.7977498811742435;7.31816999778565e-06;7.053018352475122e-06;1.0449207815925994;9.998695144859164;0.8334746344185368;0.015562898860234358;0.015562812293378423;0.717764461683927;-0.013404987727010122;0.7179061011453713
53.114954;1.0443344105382324;0.8331749624514073;0.7977491203138863;7.318377927773233e-06;7.053138798271848e-06;1.0449206398537971;9.99871083661662;0.8334737675447412;0.015562887630398368;0.0155627956832237;0.7177640188260667;-0.013404987225207294;0.7179075719851746
53.124954;1.0443353153108343;0.8331754633869236;0.7977483602925014;7.318588596543317e-06;7.0532657508435435e-06;1.0449204722308474;9.99872740368093;0.8334729486300079;0.01556287639691126;0.015562779034219853;0.71776360775076;-0.013404986729257837;0.7179090562828981
53.134954;1.0443362534637717;0.8331759862664367;0.7977476065205565;7.318801347413566e-06;7.053399925771971e-06;1.044920278452749;9.998744925583733;0.8334721771077493;0.015562865209919344;0.0155627623902264;0.7177632298135516;-0.013404986240857293;0.7179105535686794
53.144954;1.0443372300631042;0.8331765317346294;0.7977468641540979;7.319015255666991e-06;7.053541554068469e-06;1.0449200584513882;9.998763484534745;0.8334714513660848;0.01556285413355957;0.015562745776208616;0.7177628867148873;-0.013404985761574152;0.7179120632679018
53.154954;1.0443382494707816;0.8331770996086841;0.797746137489814;7.319229316719083e-06;7.053690384964752e-06;1.0449198116659228;9.99878315724489;0.833470769366863;0.015562843232177328;0.015562729204699139;0.7177625797486568;-0.013404985292549873;0.7179135846532425
53.164954;1.0443393148087994;0.8331776891543118;0.7977454300741083;7.319442745953104e-06;7.0538458195879175e-06;1.0449195375718254;9.998804007715083;0.8334701287105528;0.01556283255407328;0.015562712681465226;0.7177623095443391;-0.01340498483406161;0.717915116567309
53.174954;1.0443404277965822;0.8331782996384439;0.7977447453924943;7.319655118710311e-06;7.054007078483287e-06;1.044919236608235;9.99882608590988;0.8334695263047529;0.015562822122477683;0.01556269621008845;0.7177620763826956;-0.013404984385347339;0.7179166571853188
53.184954;1.0443415891376973;0.8331789305560662;0.7977440866001068;7.319866304696965e-06;7.054173401913525e-06;1.0449189100621419;9.998849429678135;0.8334689582212883;0.01556281193987021;0.01556267980390069;0.717761880208877;-0.013404983944908891;0.7179182042470016
53.194954;1.0443427991266825;0.833179581657351;0.7977434554996236;7.32007634956739e-06;7.054344184684025e-06;1.0449185594837394;9.998874068389224;0.8334684199741463;0.015562802004237885;0.015562663502868095;0.7177617204764531;-0.0134049835110481;0.7179197550048787
53.204954;1.0443440580075205;0.833180252935681;0.797742852221263;7.320285376334515e-06;7.0545187382004994e-06;1.0449181869622528;9.998900024780804;0.8334679073093548;0.015562792326991294;0.015562647375316522;0.7177615960036349;-0.013404983082121727;0.717921305898298
53.214954;1.0443453664658218;0.8331809444319457;0.7977422759787214;7.320493552443288e-06;7.054695953109957e-06;1.0449177955963262;9.998927305956478;0.8334674166386419;0.015562782939266929;0.015562631502525683;0.7177615044699983;-0.013404982656361416;0.7179228528106293
53.224954;1.0443467265359403;0.8331816556790833;0.7977417259768528;7.320701093108361e-06;7.054874520624919e-06;1.0449173890600778;9.998955889553008;0.8334669443728216;0.015562773881383149;0.015562615961080866;0.7177614419006076;-0.01340498223162225;0.7179243916387823
53.234954;1.0443481420439935;0.8331823850738468;0.797741201254926;7.320908240753131e-06;7.055053408423478e-06;1.044916970989097;9.998985718717735;0.8334664862147783;0.015562765190441682;0.015562600809244742;0.7177614029102766;-0.013404981805427988;0.7179259181340292
53.244954;1.0443496182828675;0.8331831300224548;0.7977406998067768;7.321115370214492e-06;7.055231973403967e-06;1.0449165446782134;9.999016703862244;0.8334660371287277;0.015562756897347173;0.01556258607856558;0.7177613815094896;-0.013404981375341483;0.7179274273569642
53.254954;1.0443511610329512;0.8331838879876516;0.7977402187143446;7.321323130439662e-06;7.055409744601028e-06;1.0449161132440774;9.999048731151737;0.8334655914444041;0.015562749024792622;0.015562571777555297;0.7177613718150905;-0.013404980939312852;0.7179289141990364
53.264954;1.0443527747394077;0.8331846571432943;0.7977397553752087;7.321532175411401e-06;7.0555861212922854e-06;1.0449156805108093;9.999081682083618;0.8334651431068709;0.015562741581372712;0.015562557906258602;0.7177613684247535;-0.013404980495711392;0.7179303745980834
53.274954;1.044354461113688;0.8331854358067601;0.7977393081002252;7.3217427374613586e-06;7.055760278777316e-06;1.0449152514109246;9.999115447296049;0.8334646864347891;0.015562734557824863;0.015562544465697353;0.7177613662291535;-0.013404980043203032;0.7179318058465312
53.284954;1.044356219325967;0.8331862216407352;0.7977388757891006;7.321954632791049e-06;7.05593137894685e-06;1.0449148312654757;9.999149922781127;0.8334642169433354;0.015562727929213996;0.015562531453983392;0.7177613599083766;-0.013404979580519772;0.7179332059834367
53.294954;1.0443580469323155;0.8331870117155178;0.7977384578649672;7.322167424136123e-06;7.05609876803519e-06;1.0449144250094984;9.999185004709231;0.8334637316505839;0.015562721655121837;0.015562518856391183;0.717761343866553;-0.013404979106101098;0.7179345730732084
53.304954;1.0443599408325788;0.833187803316372;0.7977380544996023;7.3223804135852426e-06;7.056262042418408e-06;1.0449140369756211;9.99922059106522;0.8334632290328844;0.015562715678257802;0.015562506642903042;0.7177613127463082;-0.013404978618055449;0.7179359046276554
53.314954;1.0443618980660618;0.8331885947650006;0.797737666330274;7.322592699363823e-06;7.0564210794677416e-06;1.04491367092451;9.999256583147005;0.8334627091532149;0.015562709934036295;0.015562494780367666;0.7177612623572078;-0.013404978114478085;0.717937197378355
53.324954;1.0443639157249258;0.8331893855851626;0.797737294007346;7.322803326445634e-06;7.056575909993248e-06;1.0449133296331656;9.999292886989062;0.8334621738869081;0.015562704369261236;0.015562483247476794;0.7177611906319507;-0.013404977593609986;0.7179384474367912
53.334954;1.0443659901744151;0.8331901760577036;0.7977369382699006;7.323011337997199e-06;7.056726523951244e-06;1.0449130142305527;9.99932941714534;0.8334616264041574;0.015562698956833126;0.01556247203624086;0.7177610976358144;-0.013404977053897659;0.717939650794967
53.344954;1.0443681171192456;0.8331909667618683;0.7977366003794327;7.323215795251129e-06;7.0568728383407115e-06;1.0449127244819258;9.999366101423334;0.833461069870336;0.015562693691580797;0.015562461143261022;0.717760984522963;-0.013404976494183063;0.7179408041396883
53.354954;1.044370292572899;0.8331917584412507;0.7977362824757339;7.323415979838969e-06;7.057014745469182e-06;1.0449124601201891;9.999402880816593;0.8334605064749745;0.015562688570545281;0.015562450567276296;0.7177608525883834;-0.013404975913789753;0.7179419052617152
53.364954;1.0443725128336625;0.8331925521988806;0.7977359875026658;7.3236116696486675e-06;7.057152187429103e-06;1.0449122217507911;9.999439702002494;0.8334599374473692;0.01556268358051261;0.01556244031001187;0.7177607031240905;-0.013404975312518453;0.7179429525664156
53.374954;1.0443747735616726;0.833193349820422;0.7977357190241607;7.323803091150377e-06;7.0572852265876365e-06;1.0449120101404012;9.999476510752602;0.8334593636234713;0.01556267869841054;0.01556243036612081;0.71776053759291;-0.013404974690711835;0.7179439443699749
53.384954;1.0443770694272914;0.8331941537571937;0.7977354815361344;7.323990601020682e-06;7.0574140717697356e-06;1.0449118248460314;9.999513251337847;0.8334587855876533;0.015562673897283915;0.015562420716138604;0.7177603574853099;-0.013404974049185626;0.7179448787554085
53.394954;1.0443793938994068;0.8331949664983511;0.7977352807492784;7.324174593423297e-06;7.057539216640084e-06;1.0449116639748366;9.9995498696787;0.8334582031094379;0.015562669154539134;0.015562411337530214;0.7177601641265932;-0.013404973388988243;0.7179457538418346
53.404954;1.0443817389233916;0.8331957896959202;0.7977351230608378;7.324355686844333e-06;7.057661673304278e-06;1.0449115251355667;9.999586317670294;0.8334576147309735;0.015562664460973742;0.015562402214773077;0.7177599588323018;-0.013404972711162914;0.717946567827658
53.414954;1.0443840952485794;0.83319662364115;0.797735014144367;7.324534848492695e-06;7.057783027357684e-06;1.0449114063682683;9.999622554326777;0.8334570180754737;0.01556265982869737;0.015562393334281301;0.717759743333911;-0.013404972016614808;0.7179473188074171
53.424954;1.044386453169504;0.8331974673547344;0.7977349573125626;7.324713428042937e-06;7.057905320311246e-06;1.044911306152156;9.999658541041942;0.8334564103646952;0.015562655290828255;0.015562384678951643;0.7177595201946471;-0.013404971306245975;0.7179480048379946
53.434954;1.0443888032814217;0.8331983190404555;0.79773495312023;7.324893223998567e-06;7.058030880439634e-06;1.044911222655756;9.999694237582267;0.8334557886733616;0.015562650890301644;0.01556237623095671;0.7177592927060213;-0.013404970581210176;0.7179486243249966
53.444954;1.0443911374523742;0.8331991765992142;0.7977350004794022;7.3250764496253144e-06;7.058161916329253e-06;1.0449111531065545;9.999729608689657;0.8334551498586023;0.015562646666616086;0.015562367972110983;0.7177590643510746;-0.013404969842923673;0.717949176310327
53.454954;1.0443934494867995;0.8332003869094297;0.7977354314546496;6.2184077860557506e-06;5.998560576227609e-06;1.0449110939250201;9.999764635169665;0.8334544900626354;0.015562642648551912;0.015562359878895371;0.7177588385334259;-0.013404969092904128;0.717949660387679
53.464954;1.0443957344071277;0.8332012508380724;0.7977355752059371;6.2186053804501655e-06;5.998706596098051e-06;1.0449110415335454;9.999799314915174;0.8334538043086297;0.015562638858212402;0.0155623519199162;0.7177586186070543;-0.013404968332644826;0.717950076597169
53.474954;1.0443979866813216;0.8332021159047276;0.797735761252075;6.21881407600791e-06;5.9988609102161435e-06;1.0449109930804352;9.99983365039188;0.833453087000202;0.01556263532879484;0.015562344059060094;0.7177584077608773;-0.013404967563476134;0.7179504254442912
53.484954;1.0444001991748182;0.8332029810712385;0.797735984018557;6.219036281384265e-06;5.999023477892907e-06;1.044910946597264;9.99986763182796;0.8334523326735129;0.015562632119026644;0.01556233626169931;0.7177582088865759;-0.01340496678634783;0.7179507077249757
53.494954;1.04440236372065;0.8332038453825377;0.7977362380403658;6.2192739343983016e-06;5.999193966930798e-06;1.0449109008589672;9.999901232633269;0.8334515359370139;0.015562629304662508;0.015562328501004502;0.717758024942234;-0.01340496600166766;0.7179509242250605
53.504954;1.0444044724205783;0.8332047075101046;0.7977365193905135;6.2195283203848585e-06;5.99937207759456e-06;1.0449108551128308;9.99993441911616;0.8334506914423927;0.015562626961715106;0.01556232076730644;0.7177578593754056;-0.013404965209371381;0.7179510758303869
53.514954;1.0444065187024771;0.8332055654615643;0.7977368261266798;6.219799947816569e-06;5.9995577044388994e-06;1.0449108090121242;9.999967159877697;0.8334497948466636;0.015562625164739052;0.015562313079106783;0.717757715645933;-0.013404964409160629;0.7179511641815863
53.524954;1.044408497657725;0.8332064168415362;0.7977371576985456;6.220088693846301e-06;5.999750784200802e-06;1.0449107629659604;9.999999427615213;0.8334488437500278;0.015562623987157199;0.01556230548472656;0.71775759632026;-0.013404963600798082;0.7179511920468366
53.534954;1.0444104057014147;0.8332072592944211;0.79773751404942;6.220394203476065e-06;5.999951122251518e-06;1.0449107177155081;10.000031194647805;0.8334478373571712;0.0155626234840372;0.015562298050711895;0.7177575029634334;-0.013404962784358614;0.7179511629815956
53.544954;1.0444122403620326;0.8332080902594632;0.7977378949919565;6.220716123864274e-06;6.0001582899764015e-06;1.04491067312107;10.000062428956335;0.8334467753397584;0.015562623671929213;0.015562290846606137;0.7177574368385736;-0.013404961960229925;0.7179510810172104
53.554954;1.0444140003726619;0.8332089060303628;0.7977383001175;6.221054259462036e-06;6.000371532604422e-06;1.0449106286230636;10.000093097975599;0.83344565714216;0.015562624526055568;0.01556228393374439;0.7177573995235963;-0.013404961128883845;0.7179509505005359
53.564954;1.0444156856702052;0.8332097014633573;0.7977387289147173;6.221408813002e-06;6.000589725161663e-06;1.0449105854184724;10.000123171997378;0.8334444818168452;0.015562625994713699;0.015562277358858723;0.7177573929050902;-0.013404960290615156;0.7179507755927675
53.574954;1.0444172973349979;0.833210470932864;0.7977391805221757;6.221780314907984e-06;6.000811433288478e-06;1.0449105469401094;10.000152619484172;0.833443248180685;0.01556262801806178;0.015562271154719533;0.717757418767541;-0.013404959445352665;0.717950559885315
53.584954;1.0444188376277574;0.8332112094716778;0.7977396530971043;6.22216923195107e-06;6.0010350795893245e-06;1.0449105171064947;10.000181404817004;0.8334419554166458;0.015562630540445202;0.015562265344271919;0.717757478482925;-0.013404958592652;0.7179503062521078
53.594954;1.0444203100677911;0.8332119135366703;0.7977401436419816;6.22257576999907e-06;6.001259086596906e-06;1.044910499244016;10.000209492736005;0.8334406033703041;0.015562633520923637;0.015562259939774723;0.7177575728246951;-0.01340495773189077;0.7179500163407553
53.604954;1.0444217191757654;0.8332125815809704;0.7977406486227454;6.22299998966197e-06;6.001481918592373e-06;1.0449104961220081;10.000236849031188;0.8334391920457526;0.015562636937046905;0.015562254939376121;0.7177577017112479;-0.013404956862479212;0.7179496903430072
53.614954;1.0444230699687076;0.8332132140400333;0.7977411643594473;6.22344189001693e-06;6.001702202096461e-06;1.0449105099827682;10.000263436616269;0.8334377210449462;0.015562640765687218;0.015562250331731442;0.7177578639747616;-0.013404955983946525;0.7179493277747123
53.624954;1.0444243677282494;0.8332138126338399;0.7977416868762873;6.223901293104605e-06;6.001919005079038e-06;1.0449105429814571;10.000289215659244;0.8334361892726232;0.01556264495937929;0.015562246106221075;0.7177580573378488;-0.01340495509600256;0.7179489282599568
53.634954;1.0444256179531175;0.83321437962092;0.7977422119029017;6.224377736010426e-06;6.002131935076111e-06;1.0449105974897255;10.000314149372658;0.8334345947201611;0.015562649447958255;0.015562242258171913;0.7177582788352499;-0.013404954198590233;0.7179484914063741
53.644954;1.0444268263364487;0.8332149174526965;0.7977427351653082;6.22487051748365e-06;6.0023408576923406e-06;1.044910675498117;10.000338208887214;0.8334329346924141;0.01556265415444274;0.015562238793361258;0.7177585254538015;-0.013404953291756967;0.7179480164801539
53.654954;1.0444279988997027;0.8332154286784511;0.7977432527464333;6.225378694799622e-06;6.002545576352418e-06;1.0449107783464506;10.000361373889294;0.8334312065238368;0.015562658999302741;0.015562235737651885;0.717758794428137;-0.013404952375459259;0.7179475026952785
53.664954;1.0444291418845717;0.8332159158151433;0.7977437613552588;6.225901014508963e-06;6.0027458326524936e-06;1.044910906933112;10.00038363322756;0.8334294081686305;0.015562663898153343;0.015562233141695553;0.7177590834055534;-0.01340495144960496;0.7179469496217179
53.674954;1.0444302610042437;0.8332163814186511;0.797744258494148;6.22643612339389e-06;6.00294153131114e-06;1.0449110615386408;10.000404986376344;0.8334275384074642;0.015562668773223525;0.015562231072887426;0.7177593906725611;-0.013404950514236909;0.7179463569633199
53.684954;1.0444313607641296;0.8332168281401793;0.7977447423702613;6.226982957191231e-06;6.003132795283515e-06;1.0449112416136042;10.000425446345243;0.8334255969857897;0.01556267357294105;0.01556222960612612;0.7177597149827224;-0.013404949569552177;0.7179457240355305
53.694954;1.0444324446827267;0.83321725809418;0.7977452114006982;6.227540970294316e-06;6.0033197221767884e-06;1.0449114457009965;10.000445045037402;0.8334235848269324;0.01556267827697346;0.015562228823832853;0.717760055057287;-0.013404948615695064;0.7179450495045278
53.704954;1.0444335158463758;0.8332176721427739;0.7977456638363425;6.228110192615694e-06;6.003502123810288e-06;1.0449116715702313;10.00046383015806;0.8334215039361809;0.015562682889826695;0.015562228813845117;0.7177604094394299;-0.013404947652515728;0.7179443315376997
53.714954;1.0444345767935923;0.8332180697254293;0.7977460977404294;6.228691058162789e-06;6.003679475155576e-06;1.044911916770844;10.000481849689843;0.8334193569509416;0.015562687436642747;0.015562229657908622;0.7177607767669617;-0.01340494667968428;0.717943568557733
53.724954;1.0444356289006773;0.83321844883149;0.797746510893603;6.229284075369914e-06;6.003850951492849e-06;1.044912178854917;10.000499142365713;0.833417146778705;0.015562691956244866;0.015562231425662765;0.717761155797589;-0.013404945697064612;0.717942760180157
53.734954;1.0444366719231455;0.8332188060459351;0.7977469006522927;6.2298896720406975e-06;6.0040154110196416e-06;1.044912454751268;10.000515744341548;0.8334148764064085;0.015562696495166433;0.015562234180395427;0.7177615451316998;-0.013404944704790358;0.7179419074979154
53.744954;1.0444377036898467;0.8332191368516667;0.7977472640227768;6.23050823720972e-06;6.0041714546591865e-06;1.0449127404890075;10.000531697301266;0.8334125487237354;0.015562701106396591;0.015562237979422602;0.7177619431657472;-0.013404943703179852;0.717941012730446
53.754954;1.0444387202020753;0.8332194365457485;0.7977475978710912;6.231140130471997e-06;6.0043175038911e-06;1.0449130325534288;10.000547047340957;0.8334101665412917;0.01556270584245485;0.015562242863972875;0.7177623482276599;-0.013404942692764607;0.7179400787169337
53.764954;1.0444397169351805;0.8332197017251977;0.7977478992641062;6.231785609418464e-06;6.004451782824605e-06;1.0449133292719075;10.000561842489454;0.8334077331466281;0.015562710744604469;0.01556224886095194;0.7177627587294296;-0.013404941674194204;0.7179391084225965
53.774954;1.0444406904467147;0.8332199309711935;0.7977481659212797;6.23244472021919e-06;6.0045725236028635e-06;1.0449136301805286;10.000576134627563;0.8334052530111214;0.015562715833289794;0.015562255998948064;0.7177631735569278;-0.013404940648094672;0.7179381043786808
53.784954;1.0444416384431792;0.833220124140462;0.797748396452714;6.23311715229156e-06;6.004678328161029e-06;1.0449129347633697;10.000589979482491;0.8334027318088649;0.015562721104248214;0.015562264312714182;0.7177635926345202;-0.013404939615159095;0.717937068134316
53.794954;1.0444425590707545;0.8332202814957027;0.7977485904666685;6.233802116212731e-06;6.004768197308157e-06;1.0449132423426724;10.000603431201862;0.8334001758301787;0.01556272652966833;0.015562273836007742;0.717764017146865;-0.013404938576353833;0.717936000048999
53.804954;1.0444434510096725;0.8332204036568843;0.7977487487523907;6.234498395008749e-06;6.004841396397678e-06;1.044913552810654;10.000616538331096;0.8333975914052798;0.0155627320531972;0.015562284601116165;0.717764449131934;-0.013404937533003394;0.7179348995782869
53.814954;1.0444443135757788;0.8332204921943394;0.7977488731167167;6.235204557597682e-06;6.004897548303876e-06;1.0449138673904044;10.000629345162457;0.8333949845772631;0.015562737593928387;0.01556229664348997;0.7177648908844317;-0.013404936486761857;0.7179337658514389
53.824954;1.0444451459782145;0.8332205502221308;0.7977489660342248;6.235919089606307e-06;6.004936733301367e-06;1.0449141882693547;10.000641897561568;0.8333923609542965;0.015562743069583211;0.015562310001111527;0.7177653446163128;-0.013404935439576023;0.7179325981586657
53.834954;1.0444459462711975;0.8332205824829334;0.7977490306291009;6.236640405267029e-06;6.004959286521378e-06;1.0449145170058118;10.000654249544127;0.8333897255812854;0.01556274840916714;0.015562324710101192;0.7177658121892526;-0.013404934393689895;0.7179313961998223
53.844954;1.0444467105925088;0.8332205947146698;0.7977490702560335;6.237366861959346e-06;6.0049654396811235e-06;1.0449148536647883;10.000666458682593;0.8333870830161854;0.015562753546168756;0.015562340806338332;0.7177662946508576;-0.013404933351591259;0.7179301601847271
53.854954;1.0444474334642433;0.8332205926464996;0.7977490872600391;6.2380966779489735e-06;6.004955134932258e-06;1.0449151972702782;10.000678572674492;0.8333844376815186;0.0155627584089393;0.015562358331446908;0.7177667916938173;-0.013404932315647475;0.7179288908433489
53.864954;1.0444481093100308;0.8332205813416751;0.7977490821696444;6.238827766278003e-06;6.004928117563588e-06;1.0449155463781314;10.000690626830906;0.8333817944162687;0.01556276291603767;0.015562377330595858;0.7177673015295485;-0.013404931287634075;0.7179275891742397
53.874954;1.044448733783906;0.8332205648740781;0.7977490541829106;6.2395576540989464e-06;6.004884177033442e-06;1.044915899533888;10.000702650974448;0.8333791590261574;0.015562766981368612;0.01556239784140154;0.7177678212202511;-0.013404930268695492;0.717926255852917
53.884954;1.044449304038333;0.8332205461526411;0.797749002350769;6.240283541855903e-06;6.004823448204792e-06;1.0449162556739513;10.000714671140258;0.8333765380284367;0.015562770526560497;0.015562419883320477;0.7177683468369812;-0.013404929259718746;0.7179248910705701
53.894954;1.0444498184006419;0.8332205274301006;0.7977489264473462;6.2410025949651965e-06;6.004746701007978e-06;1.0449166142921054;10.000726706332019;0.8333739378432382;0.015562773488854813;0.015562443453378831;0.717768873671363;-0.013404928261713505;0.7179234951475048
53.904954;1.044450275792978;0.8332205113762988;0.7977488272486917;6.241712350206183e-06;6.004655348697711e-06;1.0449169756530787;10.000738766424197;0.8333713642524462;0.015562775819876216;0.01556246852780961;0.7177693969180802;-0.01340492727597469;0.7179220691140673
53.914954;1.0444506753642533;0.8332205014045552;0.7977487067890106;6.2424108672911535e-06;6.004551092575609e-06;1.0449173409462553;10.000750854196639;0.8333688217351324;0.015562777482876463;0.015562495064585746;0.7177699118629527;-0.013404926304024616;0.7179206147122804
53.924954;1.0444510166784589;0.8332205007551478;0.7977485684850331;6.243096643405762e-06;6.004435584260196e-06;1.044917711915493;10.000762967318755;0.8333663132284921;0.015562778448457461;0.015562523008742526;0.7177704134287393;-0.013404925347373642;0.7179191338411179
53.934954;1.044451299898847;0.8332205116296988;0.7977484166794667;6.24376863868994e-06;6.00431034009696e-06;1.0449180903535011;10.00077509812808;0.8333638413052392;0.015562778684785337;0.015562552302231492;0.7177708963474752;-0.013404924407246851;0.7179176280784745
53.944954;1.0444515258447984;0.8332205352168344;0.7977482561705392;6.244426471729979e-06;6.004176779585689e-06;1.044918478301804;10.000787236242907;0.8333614090995164;0.0155627781556546;0.015562582881486407;0.7177713557111954;-0.013404923484586457;0.717916098771782
53.954954;1.0444516960424906;0.833220572169625;0.7977480920023214;6.245070471913391e-06;6.004036347517713e-06;1.0449188788941939;10.000799369838806;0.8333590198048921;0.015562776831066816;0.015562614658513793;0.7177717873087245;-0.013404922580290227;0.7179145472057703
53.964954;1.0444518124815738;0.8332206232049965;0.7977479290014978;6.245701419339872e-06;6.0038906147794205e-06;1.0449192965967913;10.000811484545402;0.8333566764549887;0.015562774691449293;0.015562647512995334;0.7177721884047482;-0.013404921695333033;0.7179129746208865
53.974954;1.0444518772773588;0.8332206893844186;0.7977477711392152;6.24632025956919e-06;6.003741113242608e-06;1.0449197359574267;10.000823569034509;0.8333543825709198;0.015562771721569727;0.01556268130514433;0.7177725580669491;-0.013404920830735101;0.717911382362585
53.984954;1.0444518926989539;0.8332207718033235;0.7977476211410511;6.2469280164260875e-06;6.003589028028693e-06;1.0449202002047973;10.000835620511278;0.8333521422190013;0.015562767912589188;0.015562715887151394;0.7177728958099143;-0.013404919987506633;0.7179097722211455
53.994954;1.0444518620316716;0.8332208712724256;0.7977474804068421;6.247525769127902e-06;6.003435125320885e-06;1.0449206914815559;10.000847638427837;0.833349958976009;0.015562763275643769;0.015562751098265885;0.7177732000451617;-0.013404919166590009;0.7179081468806546
54.004954;1.0444517908943094;0.8332209881957883;0.7977473495451115;6.248114647860167e-06;6.003279980603539e-06;1.0449212119059608;10.0008596138306;0.8333478350867818;0.01556275784862093;0.015562786757878304;0.717773468132389;-0.013404918368831818;0.7179065100967618
54.014954;1.0444516875253969;0.8332211225738403;0.7977472295312612;6.248695808067506e-06;6.003124191745177e-06;1.044921763818153;10.000871524777486;0.833345771807516;0.015562751685040687;0.015562822681404262;0.7177736974125575;-0.0134049175949349;0.7179048663155629
54.024954;1.044451562090669;0.8332212745981691;0.7977471224763713;6.249270254806352e-06;6.0029683533451005e-06;1.0449223495122977;10.000883339209834;0.8333437702559262;0.015562744832598422;0.015562858706820889;0.7177738855766648;-0.01340491684539131;0.7179032202248745
54.034954;1.044451426247398;0.8332214452018386;0.7977470314360396;6.249838758380092e-06;6.002812937585923e-06;1.044922971155377;10.000895023455657;0.8333418318089665;0.015562737317518949;0.015562894698573526;0.7177740305247312;-0.0134049161206095;0.7179015764937948
54.044954;1.0444512924790483;0.8332216355556821;0.7977469598775485;6.250402070770053e-06;6.0026583057161706e-06;1.044923630730879;10.000906549958794;0.8333399579212886;0.015562729145131496;0.015562930534149219;0.7177741307002591;-0.01340491542120611;0.717899939269122
54.054954;1.0444511725251313;0.8332218465433964;0.79774691148049;6.250961075826033e-06;6.0025048468879765e-06;1.0449243302086633;10.000917895888339;0.8333381500668912;0.01556272030624864;0.015562966097243195;0.7177741853937267;-0.01340491474807675;0.7178983118919068
54.064954;1.0444510761981813;0.8332220790366073;0.7977468901731438;6.251516595141209e-06;6.002353034200444e-06;1.0449250718052636;10.000929035803667;0.8333364102575239;0.015562710776951314;0.015563001279159038;0.7177741944089586;-0.013404914102144366;0.7178966974893624
54.074954;1.0444510115385155;0.8332223339564112;0.7977468999685055;6.252069137148041e-06;6.002203249483208e-06;1.0449258576007294;10.000939942081075;0.8333347413025112;0.015562700517345434;0.015563035982620507;0.7177741573109772;-0.013404913484119098;0.7178950995353636
54.084954;1.0444509854891346;0.8332226119144069;0.7977469448287775;6.25261893139094e-06;6.002055552147835e-06;1.0449266889372968;10.000950594350916;0.8333331461782999;0.015562689471200595;0.015563070126362119;0.7177740728346915;-0.01340491289449273;0.7178935216137027
54.094954;1.0444510041425759;0.8332229134313061;0.7977470288442277;6.253166202597765e-06;6.001909739640427e-06;1.0449275663583384;10.00096098516768;0.8333316273665945;0.015562677567136304;0.015563103650269779;0.7177739392607887;-0.013404912333677145;0.7178919670084664
54.104954;1.044451072484146;0.8332232396548774;0.7977471560195565;6.253711327965532e-06;6.0017656213277784e-06;1.0449284900567806;10.000971119996205;0.8333301869223971;0.015562664731406939;0.015563136519098013;0.7177737555308178;-0.013404911802139095;0.717890438606833
54.114954;1.0444511942868893;0.8332235924927606;0.797747329401112;6.254254701876127e-06;6.001623094550591e-06;1.044929460885642;10.000981017913034;0.8333288263951595;0.015562650908877007;0.015563168715896962;0.7177735219079737;-0.013404911300443769;0.7178889389622161
54.124954;1.044451372429379;0.8332239738331871;0.797747550531255;6.254796587104791e-06;6.001482072026022e-06;1.044930481293708;10.00099070792212;0.8333275461004616;0.015562636073377097;0.015563200228495768;0.7177732397023562;-0.013404910829146554;0.7178874702758352
54.134954;1.0444516090282414;0.8332243847746286;0.797747819919034;6.2553371065955495e-06;6.001342476133433e-06;1.0449315551837706;10.001000217730152;0.8333263450855034;0.015562620223444575;0.01556323104806676;0.7177729105995657;-0.013404910388652344;0.7178860340124154
54.144954;1.0444519054204282;0.833224825610668;0.7977481381646424;6.255876198389464e-06;6.001204175573232e-06;1.0449326873977944;10.00100956483968;0.8333252221630505;0.01556260338130023;0.01556326118033942;0.7177725362277918;-0.013404909979216019;0.7178846305505783
54.154954;1.0444522627603101;0.8332252959503755;0.7977485066307992;6.256413618035173e-06;6.001066882751974e-06;1.044933883487441;10.001018752841203;0.8333241765996555;0.015562585600278482;0.015563290651008966;0.7177721179765176;-0.01340490960106555;0.717883259682583
54.164954;1.044452682406176;0.8332257946289708;0.7977489269229862;6.2569492235240226e-06;6.000930213805946e-06;1.0449351493395886;10.001027771732605;0.833323207964332;0.01556256696547585;0.01556331949940357;0.7177716569268555;-0.01340490925458726;0.7178819213244065
54.174954;1.0444531651093356;0.8332263199714308;0.7977493997543913;6.257483223262267e-06;6.000793842336679e-06;1.0449364906963843;10.00103660572856;0.8333223158089481;0.015562547582754705;0.015563347768257355;0.7177711542044092;-0.013404908940352827;0.7178806152209343
54.184954;1.0444537107657696;0.8332268701446544;0.7977499241313681;6.258015912959312e-06;6.000657553345054e-06;1.044937912426977;10.001045242177387;0.8333214994505157;0.015562527561951105;0.015563375495144529;0.7177706115817574;-0.013404908658853758;0.7178793402081792
54.194954;1.0444543194142715;0.8332274432370976;0.7977504974457504;6.258547290446399e-06;6.0005212237970385e-06;1.044939417656681;10.001053673867517;0.8333207578951961;0.015562507001548981;0.015563402705468236;0.7177700315204923;-0.013404908410341929;0.7178780943279421
54.204954;1.0444549913878736;0.833228037495804;0.7977511163373592;6.259077157071723e-06;6.0003848235127004e-06;1.044941007653757;10.001061898027462;0.8333200900351196;0.015562485983648322;0.01556342940484773;0.7177694167746731;-0.013404908195033623;0.7178768756619017
54.214954;1.0444557266867323;0.8332286515256411;0.7977517771864789;6.259605358603987e-06;6.0002483967267e-06;1.0449426825107977;10.00106991467297;0.8333194946722676;0.015562464575859568;0.015563455575191556;0.7177687702345277;-0.013404908013289864;0.7178756829761715
54.224954;1.0444565252263676;0.8332292840126557;0.797752475978496;6.260131518884555e-06;6.0001119847542335e-06;1.0449444419633431;10.001077724568411;0.8333189700269771;0.015562442830894288;0.01556348118117405;0.7177680949353331;-0.013404907865377203;0.717874515830448
54.234954;1.0444573873373213;0.833229933511648;0.797753208477706;6.260654556782462e-06;5.999975553458935e-06;1.0449462858759737;10.001085328671394;0.8333185135444292;0.015562420786553208;0.015563506181370066;0.7177673940336633;-0.013404907750970483;0.7178733742856802
54.244954;1.044458313528271;0.8332305986812802;0.797753970498963;6.2611728155276385e-06;5.999838991211355e-06;1.0449482142458575;10.00109272912887;0.8333181226740295;0.015562398474139425;0.015563530534974656;0.7177666709826015;-0.013404907668821225;0.7178722586293336
54.254954;1.044459304171818;0.8332312785042651;0.7977547575236306;6.261684667256427e-06;5.999702226716314e-06;1.0449502271131634;10.001099932573794;0.8333177962420618;0.015562375931406901;0.015563554206084415;0.717765929753321;-0.013404907616890577;0.7178711692966039
54.264954;1.044460359259724;0.8332319722085347;0.7977555641020317;6.262188742053917e-06;5.999565421661278e-06;1.0449523248687116;10.001106952824056;0.833317535585486;0.015562353208434552;0.015563577165945574;0.7177651745211237;-0.013404907592900263;0.7178701066883031
54.274954;1.044461477903468;0.8332326791472754;0.7977563836839051;6.262683723970389e-06;5.99942895327721e-06;1.044954508589737;10.001113806028838;0.8333173444459083;0.0155623303672111;0.015563599392951587;0.7177644088201346;-0.013404907594841215;0.717869071095065
54.284954;1.044462658228615;0.8332333988877055;0.7977572088839601;6.263168142965779e-06;5.999293227759814e-06;1.0449567794655088;10.00112050169014;0.8333172277045247;0.015562307478836803;0.015563620876254972;0.717763634752498;-0.013404907621098635;0.7178680631524981
54.294954;1.0444638977022542;0.833234131403457;0.7977580318778565;6.263640218791693e-06;5.999158756802895e-06;1.0449591378486491;10.001127037261064;0.8333171904002744;0.015562284613832961;0.015563641615899486;0.7177628531118222;-0.013404907670246373;0.7178670845717243
54.304954;1.0444651936787759;0.8332348771721713;0.7977588446103903;6.264097839761678e-06;5.999026302466162e-06;1.0449615830185999;10.001133399357911;0.8333172376112138;0.015562261830072147;0.01556366161505251;0.7177620645783692;-0.013404907740849696;0.717866138526195
54.314954;1.0444665443593533;0.8332356370116415;0.7977596389919526;6.264538771421185e-06;5.998896706656949e-06;1.0449641128833758;10.00113956965644;0.8333173742019486;0.015562239172308366;0.015563680880716132;0.7177612706152847;-0.013404907831575141;0.7178652290789631
54.324954;1.0444679488223012;0.8332364116122125;0.7977604076144889;6.264960780663756e-06;5.998770670087538e-06;1.0449667232380568;10.001145526849623;0.833317603976144;0.01556221668127058;0.015563699431242025;0.7177604734741627;-0.013404907941380438;0.7178643601898437
54.334954;1.0444694054165682;0.8332372011230967;0.7977611447992219;6.265361630781349e-06;5.9986486566974765e-06;1.0449694079304277;10.001151243621377;0.8333179295497593;0.015562194396355294;0.015563717293587073;0.7177596760044435;-0.01340490806955389;0.7178635356919773
54.344954;1.0444709107941597;0.8332380052043059;0.7977618469010004;6.265739271214905e-06;5.998530861765047e-06;1.044972159994187;10.001156684313207;0.8333183534507241;0.015562172348040401;0.015563734498976899;0.7177588812389701;-0.013404908215645791;0.7178627597813779
54.354954;1.0444724607891498;0.833238823463772;0.797762511624261;6.266091995171492e-06;5.998417251103712e-06;1.0449749722404151;10.00116180703249;0.8333188788536177;0.015562150549601675;0.015563751086026086;0.7177580919521287;-0.01340490837918962;0.7178620366723747
54.364954;1.0444740512789703;0.8332396555558857;0.797763137393364;6.266418272487054e-06;5.998307604728904e-06;1.0449778371561984;10.001166569898295;0.8333195091056858;0.015562129003627885;0.01556376709796445;0.717757310978443;-0.013404908559381519;0.7178613697639254
54.374954;1.0444756778815365;0.8332405006164693;0.7977637230577973;6.266716550754086e-06;5.998201656828638e-06;1.0449807470427388;10.001170931507025;0.8333202467813765;0.01556210772353739;0.01556378256850021;0.7177565418560767;-0.01340490875503216;0.7178607612503444
54.384954;1.0444773356790762;0.8332413569252564;0.7977642674838678;6.266985142510027e-06;5.998099347718156e-06;1.044983694337558;10.001174846897102;0.8333210932422794;0.015562086740949268;0.015563797509643797;0.7177557887795847;-0.01340490896475345;0.7178602123713732
54.394954;1.0444790201864012;0.8332422220694646;0.797764769253902;6.267222124339368e-06;5.998000859090701e-06;1.044986671935277;10.00117827140614;0.8333220489867759;0.01556206609102585;0.01556381191342503;0.7177550558933303;-0.013404909187271908;0.7178597239210653
54.404954;1.044480728811545;0.8332430928116012;0.7977652269175969;6.267425542982075e-06;5.997906378572024e-06;1.044989673711046;10.001181170254284;0.8333231137735294;0.015562045804609735;0.015563825763885568;0.7177543466126285;-0.013404909421670753;0.7178592963232591
54.414954;1.0444824608462828;0.8332439648657038;0.7977656397327343;6.267593909997626e-06;5.997815973972998e-06;1.0449926944987116;10.001183525980707;0.8333242859458586;0.015562025915265827;0.015563839046938692;0.7177536635106763;-0.013404909667359443;0.7178589290462801
54.424954;1.0444842157384002;0.8332448331299483;0.797766008144376;6.267726390939729e-06;5.9977297184908384e-06;1.0449957292572336;10.00118533944206;0.8333255622314651;0.015562006464287967;0.015563851748720159;0.717753008720678;-0.013404909923807466;0.7178586201651258
54.434954;1.0444859914998201;0.8332456922041768;0.7977663333228127;6.267822544378635e-06;5.997647769221016e-06;1.0449987731636892;10.001186623184998;0.8333269387938143;0.01556198749862395;0.015563863847757075;0.7177523844761783;-0.013404910190223402;0.717858366695496
54.444954;1.0444877844363627;0.8332465370156146;0.7977666160688136;6.267882063699383e-06;5.997570320090649e-06;1.0450018230734077;10.001187393386315;0.8333284122521103;0.0155619690678782;0.015563875318040186;0.7177517933584788;-0.013404910465472148;0.717858165235766
54.454954;1.0444895898231086;0.833247362803966;0.7977668561466416;6.267904747264035e-06;5.997497702484176e-06;1.0450048779737653;10.001187665534465;0.8333299794399441;0.015561951220914843;0.015563886142459371;0.7177512376526581;-0.01340491074835369;0.7178580125773476
54.464954;1.0444914026830259;0.8332481641911379;0.7977670522785418;6.267890520321862e-06;5.997430553027917e-06;1.0450079374256773;10.001187453186537;0.8333316365463742;0.015561934002778891;0.015563896312829709;0.7177507183174597;-0.013404911038003738;0.7178579059357612
54.474954;1.0444932180164113;0.8332489350380688;0.7977672019774038;6.26783929986191e-06;5.997369733459721e-06;1.045010999896612;10.001186768697536;0.83333337873044;0.015561917459908233;0.015563905810172219;0.7177502348772696;-0.01340491133416713;0.7178578422804891
54.484954;1.0444950305689726;0.8332496698620392;0.7977673013762152;6.267750839219598e-06;5.997316088560982e-06;1.0450140624595359;10.001185624233685;0.833335200346179;0.015561901649024918;0.015563914593867087;0.7177497862412673;-0.01340491163730663;0.7178578176339607
54.494954;1.0444968348626311;0.8332503651108748;0.7977673456353608;6.2676248464462666e-06;5.997270306093583e-06;1.045017121429342;10.001184032099605;0.8333370956675036;0.015561886634751398;0.015563922614428571;0.7177493713553241;-0.01340491194859931;0.7178578272558722
54.504954;1.044498625712491;0.8332510191088952;0.7977673294057231;6.26746122378075e-06;5.997232866892524e-06;1.045020172831459;10.001182005789282;0.8333390596040016;0.015561872480296748;0.015563929826122395;0.7177489890430644;-0.013404912269913263;0.71785786586436
54.514954;1.0445003987765704;0.8332516311672473;0.7977672468905971;6.267260262652736e-06;5.9972039502028365e-06;1.045023212115066;10.001179559332227;0.8333410878224768;0.015561859247838726;0.015563936181764633;0.7177486376285088;-0.01340491260371616;0.7178579272730299
54.524954;1.0445021507842538;0.8332522004475196;0.7977670920769019;6.2670228387291034e-06;5.997183265429384e-06;1.0450262338912994;10.001176704976046;0.8333431766294165;0.015561847007175464;0.015563941620246165;0.7177483153143992;-0.013404912952734348;0.717858004300252
54.534954;1.0445038791828163;0.8332527251114173;0.7977668595950782;6.26675038023447e-06;5.997169846107337e-06;1.0450292326442323;10.00117346041922;0.8333453229415966;0.015561835834324841;0.015563946064041571;0.7177480211573346;-0.01340491331950309;0.7178580895885202
54.544954;1.0445055813511936;0.8332532024797605;0.7977665453045816;6.266444646830341e-06;5.997162077158059e-06;1.045032203598325;10.00116986111853;0.833347524279123;0.015561825797952924;0.015563949432682068;0.7177477556275084;-0.013404913706104086;0.717858176591407
54.554954;1.0445072543381448;0.8332536300776119;0.7977661457670612;6.266107618648015e-06;5.997158115244703e-06;1.0450351424622897;10.00116595658549;0.83334977866188;0.015561816955154274;0.015563951658767361;0.7177475203822271;-0.013404914114106459;0.7178582597219191
54.564954;1.0445088956678823;0.8332540066337512;0.7977656576496494;6.265741412633815e-06;5.997156278578248e-06;1.0450380445476768;10.00116179471395;0.8333520843394779;0.015561809359391514;0.015563952690293382;0.7177473176650511;-0.01340491454468754;0.7178583339359519
54.574954;1.044510504458963;0.8332543324283423;0.7977650782937394;6.265348113908199e-06;5.997155150243975e-06;1.0450409049505844;10.001157410663172;0.833354439779995;0.015561803056065533;0.015563952484823035;0.7177471497695875;-0.01340491499897893;0.71785839462196
54.584954;1.0445120817042304;0.8332546089536852;0.7977644069870693;6.264929637003522e-06;5.997153578931564e-06;1.0450437197639455;10.001152824957108;0.8333568439015048;0.015561798063707626;0.015563951004383838;0.7177470188708471;-0.0134049154784102;0.71785843782032
54.594954;1.044513629143072;0.8332548383969283;0.7977636456299226;6.2644876511744e-06;5.997150612679514e-06;1.0450464861751476;10.001148051136436;0.8333592958894693;0.01556179436582967;0.015563948211040216;0.7177469270641972;-0.013404915984695875;0.7178584602394827
54.604954;1.0445151472340248;0.8332550236907701;0.7977627979770396;6.26402345390724e-06;5.997145349873138e-06;1.0450492011699066;10.001143104835819;0.8333617947953084;0.015561791921077133;0.015563944069218865;0.7177468762500867;-0.01340491651951131;0.7178584590177354
54.614954;1.044516634055268;0.833255168936227;0.7977618682406875;6.263537908198125e-06;5.997136851581403e-06;1.0450518609627446;10.0011380089832;0.833364339330126;0.015561790677075039;0.015563938550626282;0.7177468678852829;-0.013404917084211277;0.7178584318037475
54.624954;1.0445180863187153;0.8332552794751065;0.7977608605205541;6.263031650947487e-06;5.997124253192248e-06;1.0450544615998183;10.001132796462471;0.8333669274997665;0.015561790580336674;0.015563931628764335;0.7177469024146225;-0.013404917679792941;0.7178583770782301
54.634954;1.0445195012209718;0.8332553616284383;0.7977597786985806;6.262505357992893e-06;5.997106964989899e-06;1.045056999148964;10.001127507747478;0.8333695562000045;0.015561791587139114;0.015563923274692087;0.7177469785557542;-0.01340491830713486;0.7178582939686724
54.644954;1.0445208776313655;0.8332554220354207;0.7977586260243735;6.2619598930956745e-06;5.9970846811572326e-06;1.045059469119936;10.001122187769397;0.83337222133523;0.015561793668434604;0.01556391347185216;0.7177470935102171;-0.013404918967320226;0.7178581819697868
54.654954;1.0445222166375716;0.8332554666163627;0.7977574052846336;6.261396460787824e-06;5.997057239257004e-06;1.0450618663901883;10.00111688436075;0.8333749183081408;0.01556179679548491;0.015563902233948743;0.7177472439911469;-0.013404919661582132;0.7178580413560314
54.664954;1.0445235213647355;0.8332554999639193;0.7977561197933711;6.260816691404264e-06;5.997024704109988e-06;1.0450641860143965;10.001111642080215;0.8333776424177636;0.015561800921852973;0.015563889601428073;0.7177474267012981;-0.013404920390906886;0.7178578736164909
54.674954;1.0445247955072805;0.8332555256460991;0.7977547742022367;6.260222545636467e-06;5.996987690983978e-06;1.0450664239475078;10.00110649419713;0.833380389075482;0.015561805983716388;0.015563875624700707;0.717747638181469;-0.013404921155832873;0.7178576811002838
54.684954;1.04452604157152;0.8332555470444645;0.7977533747944708;6.259616103166714e-06;5.996947443313741e-06;1.0450685771789041;10.001101458778525;0.8333831540130849;0.015561811909913159;0.015563860353194587;0.7177478750818062;-0.013404921956476329;0.7178574663619292
54.694954;1.0445272607288725;0.8332555673088478;0.7977519290862701;6.258999349049857e-06;5.996905578248434e-06;1.0450706438670938;10.001096537265733;0.8333859332595349;0.015561818626923882;0.015563843833163624;0.7177481350352463;-0.013404922792553346;0.7178572317909214
