time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
54.704954;1.0445284540790227;0.8332555880790882;0.7977504449468129;6.258374143216486e-06;5.996863982811848e-06;1.0450726238320727;10.001091714341172;0.8333887224822923;0.015561826057403413;0.015563826108243023;0.7177484172691057;-0.013404923663394458;0.717856979417598
54.714954;1.044529623682579;0.8332556091779356;0.7977489302730004;6.2577423799778164e-06;5.996824903996694e-06;1.0450745186987653;10.00108696024336;0.8333915161748718;0.015561834117307934;0.015563807222087056;0.7177487226062861;-0.013404924567954286;0.717856710881207
54.724954;1.0445307727096107;0.8332556298264645;0.7977473933846803;6.257105992509314e-06;5.996790731308869e-06;1.0450763310704667;10.001082233178417;0.8333943074693135;0.015561842715713268;0.015563787228685783;0.7177490532743204;-0.013404925504846414;0.717856427536282
54.734954;1.0445319050014608;0.8332556493448425;0.7977458433549387;6.256466707022843e-06;5.996763436454748e-06;1.0450780631943792;10.001077481953503;0.8333970885237281;0.015561851755905977;0.015563766198176772;0.7177494122639898;-0.013404926472393422;0.7178561305228618
54.744954;1.0445330245548787;0.8332556669693043;0.7977442899132292;6.255825954719621e-06;5.99674424428886e-06;1.0450797162041838;10.00107265388323;0.8333998512195667;0.015561861137735337;0.015563744198899067;0.7177498020778464;-0.013404927468722868;0.7178558209066227
54.754954;1.044534135338334;0.8332556817950083;0.7977427430090519;6.2551850253975135e-06;5.9967337174957895e-06;1.0450812903327245;10.001067701853529;0.8334025880784782;0.015561870761288375;0.015563721270629074;0.717750224100586;-0.01340492849203999;0.7178554999152934
54.764954;1.0445352412464437;0.8332556929578875;0.7977412121209114;6.25454508223813e-06;5.996731879543373e-06;1.0450827850214277;10.001062582474525;0.8334052927795073;0.015561880530032596;0.01556369741937506;0.7177506792684989;-0.01340492954092019;0.7178551690856395
54.774954;1.0445363458482568;0.8332556999307716;0.797739705526883;6.253907054254856e-06;5.996738255901501e-06;1.0450841985065105;10.001057253789503;0.8334079600632919;0.015561890359067536;0.015563672637733016;0.7177511687821;-0.013404930614319355;0.7178548305015251
54.784954;1.0445374523037108;0.8332557026653241;0.7977382296084559;6.253271760709899e-06;5.996752043951794e-06;1.0450855283747778;10.00105168074936;0.8334105855609849;0.015561900189400318;0.015563646929373022;0.7177516937320787;-0.013404931711312261;0.7178544873062038
54.794954;1.0445385637303881;0.8332557012613219;0.7977367884154802;6.2526402454012855e-06;5.996772427604304e-06;1.045086773208101;10.001045843987843;0.833413165449174;0.015561909988581023;0.015563620319638134;0.7177522542135857;-0.013404932830747385;0.7178541440525827
54.804954;1.044539683493557;0.8332556953414206;0.7977353840490299;6.252013959800149e-06;5.996798735057156e-06;1.0450879332140763;10.001039742946006;0.8334156959601827;0.015561919730571513;0.0155635928553816;0.7177528489636346;-0.01340493397093889;0.7178538066402408
54.814954;1.0445408148829216;0.8332556834570984;0.7977340175005646;6.251394646545269e-06;5.996830375677807e-06;1.0450890091833416;10.001033393152968;0.8334181731242651;0.015561929381904671;0.015563564602246763;0.7177534757246055;-0.013404935129549031;0.7178534819886419
54.824954;1.0445419606266928;0.8332556630999863;0.7977326893639061;6.250784115330572e-06;5.996866921593891e-06;1.0450900015245694;10.001026826355789;0.8334205924803145;0.01556193890658483;0.015563535642706777;0.717754131710176;-0.013404936303787965;0.7178531773341684
54.834954;1.0445431230113271;0.833255631440497;0.7977314004834158;6.250184064974114e-06;5.9969083878508405e-06;1.0450909103373551;10.00102009388209;0.8334229488980713;0.015561948270020293;0.015563506076872043;0.7177548137509812;-0.013404937490763371;0.7178528990908776
54.844954;1.044544303975991;0.8332555861823024;0.7977301521370501;6.24959595592158e-06;5.996955346933909e-06;1.0450917355260483;10.001013264288732;0.8334252369888637;0.015561957428644949;0.015563476020391428;0.7177555185520031;-0.013404938687632454;0.7178526519173635
54.854954;1.0445455046328416;0.8332555261643902;0.7977289455280636;6.24902100947943e-06;5.9970086489028714e-06;1.0450924763963445;10.001006412408952;0.8334274515478847;0.015561966314936867;0.015563445593123974;0.7177562432446443;-0.013404939891565092;0.717852438818412
54.864954;1.0445467251801117;0.8332554513571434;0.7977277811291374;6.248460380899727e-06;5.99706897236421e-06;1.0450931311739935;10.00099960881457;0.833429587603029;0.015561974838869506;0.01556341490397701;0.7177569856817929;-0.013404941099868693;0.7178522617351973
54.874954;1.0445479654987988;0.8332553623583581;0.7977266580348188;6.247915347944206e-06;5.99713675300576e-06;1.0450936971136853;10.000992916627117;0.8334316406176201;0.015561982906149796;0.015563384043110121;0.717757744221065;-0.01340494231022202;0.7178521215342611
54.884954;1.0445492256062816;0.8332552602425635;0.7977255735439839;6.24738732444747e-06;5.997212580437544e-06;1.045094171700044;10.00098639057404;0.8334336070705441;0.015561990429283626;0.015563353084889932;0.7177585174275856;-0.013404943520696138;0.717852017816308
54.894954;1.0445505050542268;0.8332551468352608;0.7977245236633529;6.2468776857017445e-06;5.997297453923708e-06;1.0450945539413374;10.000980074784309;0.8334354850351587;0.015561997326697597;0.01556332209459119;0.7177593040255493;-0.013404944729677036;0.717851949207308
54.904954;1.0445518012641855;0.8332550248289116;0.7977235044050058;6.2463876413883066e-06;5.997392494350204e-06;1.04509484391346;10.000974002424208;0.8334372742121058;0.015562003522779769;0.015563291131288688;0.7177601029603774;-0.013404945935844218;0.717851913686231
54.914954;1.044553108915771;0.8332548975887122;0.797722512800822;6.2459183191272166e-06;5.997498562730725e-06;1.0450950408960509;10.000968196929806;0.8334389754886621;0.01556200894610247;0.015563260246211054;0.7177609133794285;-0.01340494713806887;0.7178519085961762
54.924954;1.0445544219326346;0.8332547689224841;0.7977215468813436;6.245470847991286e-06;5.997616313820763e-06;1.045095142560766;10.000962673664793;0.8334405905299437;0.015562013528009348;0.015563229481276322;0.7177617346304369;-0.013404948335233672;0.7178519305810067
54.934954;1.0445557362180067;0.8332546429501068;0.7977206050850492;6.245046355195964e-06;5.99774638975121e-06;1.045095146002139;10.000957442556848;0.8334421212363654;0.015562017214753773;0.015563198868585667;0.7177625664819984;-0.013404949526040912;0.7178519756338628
54.944954;1.0445570504725856;0.8332545234819964;0.7977196860795207;6.244645944908845e-06;5.997889294371989e-06;1.0450950489087407;10.000952512795763;0.833443569257782;0.015562019983516627;0.015563168431698096;0.7177634091676742;-0.013404950708779626;0.7178520391994658
54.954954;1.044558364799405;0.8332544129499163;0.7977187891310404;6.244270518819247e-06;5.998045088442532e-06;1.0450948497319548;10.000947900946576;0.8334449358595103;0.015562021843724577;0.01556313819356193;0.7177642627708919;-0.013404951881190175;0.7178521160204732
54.964954;1.0445596789453682;0.8332543122847386;0.7977179144335091;6.243920578650468e-06;5.998213162494383e-06;1.045094547497293;10.000943633430722;0.8334462217332538;0.015562022823175321;0.015563108184227075;0.7177651266593723;-0.01340495304067909;0.7178521996549226
54.974954;1.0445609920036811;0.8332542219110166;0.7977170629600404;6.243596234281407e-06;5.998392145162601e-06;1.0450941418775528;10.000939735972088;0.8334474270022679;0.015562022952943573;0.015563078440334164;0.7177659998283079;-0.013404954184768093;0.7178522825946239
54.984954;1.044562303613194;0.8332541422784064;0.7977162360588671;6.243297235564655e-06;5.998579980223519e-06;1.0450936331837208;10.000936223627855;0.8334485513413323;0.015562022267597841;0.015563049001636816;0.7177668816859845;-0.013404955311299828;0.7178523574728108
54.994954;1.044563615211658;0.8332540734530576;0.7977154352512437;6.243023015454301e-06;5.9987741832509e-06;1.0450930223335217;10.000933102384742;0.833449593588038;0.015562020811419754;0.015563019907881113;0.7177677725122319;-0.013404956418346327;0.7178524181621607
55.004954;1.0445649300604258;0.833254014703172;0.797714661978289;6.242772858013187e-06;5.9989722208124114e-06;1.0450923110339199;10.00093037491007;0.8334505514480417;0.015562018630459421;0.015562991198056876;0.7177686733067163;-0.013404957504253415;0.7178524600784325
55.014954;1.0445662519731653;0.8332539641719606;0.7977139171890651;6.2425460589053376e-06;5.999171841095254e-06;1.0450915018909288;10.000928041877;0.8334514217683704;0.015562015767969653;0.015562962915276268;0.7177695850017415;-0.01340495856791989;0.717852480156654
55.024954;1.0445675837136705;0.8332539183857621;0.7977132012586802;6.2423420635012234e-06;5.99937120952223e-06;1.0450905983033059;10.000926101599592;0.8334522011876455;0.01556201227874623;0.01556293510847981;0.7177705078448156;-0.013404959608929134;0.7178524766327352
55.034954;1.0445689259113906;0.8332538724498751;0.7977125141285231;6.242160575903275e-06;5.9995688009295395e-06;1.0450896039972701;10.000924553868774;0.8334528869980289;0.015562008238157688;0.015562907822956376;0.7177714417564923;-0.013404960627285854;0.7178524488471595
55.044954;1.044570277290514;0.8332538212136186;0.7977118555423515;6.242001570377706e-06;5.999763200393894e-06;1.0450885226144617;10.00092340167193;0.8334534774947642;0.015562003736033468;0.015562881090299158;0.7177723868026866;-0.013404961623056114;0.7178523970486362
55.054954;1.044571636760148;0.8332537600662842;0.7977112255655984;6.2418652134449865e-06;5.999953110740761e-06;1.0450873578948288;10.000922646425;0.8334539715736102;0.015561998870206465;0.015562854931236735;0.7177733429779269;-0.013404962596211885;0.7178523217885011
55.064954;1.0445730050026423;0.833253684893437;0.7977106249160327;6.241751563366888e-06;6.000137486058388e-06;1.0450861138099812;10.000922285201094;0.8334543684162129;0.015561993741222106;0.015562829369225652;0.7177743102249079;-0.013404963546475903;0.71785222354686
55.074954;1.0445743827643288;0.8332535922210843;0.7977100547322052;6.241660266735882e-06;6.000315483698445e-06;1.045084794248352;10.000922311340565;0.8334546680079273;0.015561988444648055;0.015562804435399447;0.7177752891124217;-0.013404964473122066;0.7178521031143065
55.084954;1.0445757680999244;0.8332534795543843;0.7977095159237616;6.2415906813837865e-06;6.000486349618498e-06;1.0450834027208833;10.000922715024371;0.833454872203018;0.015561983066052639;0.015562780154881477;0.7177762811043301;-0.013404965375156805;0.7178519621300682
55.094954;1.0445771563024895;0.8332533455657767;0.7977090081143201;6.24154220958994e-06;6.000649572192362e-06;1.04508194221445;10.000923486666819;0.8334549850403868;0.01556197768255602;0.01556275653536806;0.717777287852386;-0.013404966251863612;0.7178518032568323
55.104954;1.04457854232801;0.8332531904702806;0.7977085289008117;6.241514399743787e-06;6.000805119250458e-06;1.0450804149670299;10.000924621967952;0.8334550117919162;0.015561972366167775;0.01556273357247248;0.7177783101352267;-0.01340496710300059;0.7178516296941071
55.114954;1.0445799232510358;0.8332530159254836;0.7977080742083679;6.24150669366563e-06;6.000953360548913e-06;1.045078822237192;10.000926120760257;0.8334549577558689;0.01556196718391469;0.015562711259616004;0.7177793473091929;-0.013404967928494079;0.7178514444923224
55.124954;1.044581298603683;0.8332528240628597;0.7977076390508266;6.241518043454606e-06;6.001094770551242e-06;1.0450771644991108;10.000927973899659;0.8334548278316062;0.015561962197806188;0.015562689591772847;0.7177803975465379;-0.013404968728280859;0.717851250596367
55.134954;1.0445826686266129;0.8332526167223213;0.7977072180906709;6.241546823315814e-06;6.001229699529485e-06;1.0450754421232502;10.000930147625752;0.8334546270624211;0.015561957464505845;0.015562668561989991;0.7177814583514122;-0.013404969502477023;0.7178510510335495
55.144954;1.0445840325938645;0.8332523954009772;0.797706805928845;6.241591123528129e-06;6.00135834770591e-06;1.0450736560496061;10.000932582670295;0.8334543614071651;0.015561953030913048;0.015562648150345372;0.7177825269654693;-0.013404970251402394;0.7178508482962267
55.154954;1.0445853882606333;0.8332521613450548;0.7977063969732193;6.241648963298889e-06;6.001480842179553e-06;1.0450718079734915;10.000935205492347;0.8334540379029165;0.015561948928682838;0.015562628314471015;0.7177836008734582;-0.013404970975236434;0.7178506437644785
55.164954;1.0445867320647033;0.8332519151553496;0.7977059854404395;6.241718186348628e-06;6.001597260277517e-06;1.0450699001341284;10.000937937658813;0.8334536644571267;0.01556194517496986;0.015562608998517814;0.7177846784138975;-0.013404971673719429;0.7178504381003861
55.174954;1.0445880598866568;0.8332516563197702;0.7977055657012285;6.241796477729163e-06;6.001707642346013e-06;1.045067935271062;10.00094070166668;0.8334532498583733;0.0155619417810916;0.01556259015226413;0.7177857589945856;-0.013404972346329699;0.7178502317597726
55.184954;1.044589368028118;0.8332513836906855;0.7977051324353231;6.2418816641313484e-06;6.001811950072982e-06;1.0450659167020506;10.000943424610819;0.8334528037311479;0.015561938757279096;0.0155625717347668;0.7177868425920806;-0.013404972992564934;0.7178500249925659
55.194954;1.0445906539063534;0.8332510963576988;0.7977046807181563;6.241971888079369e-06;6.001909899546266e-06;1.0450638482213888;10.000946034279496;0.8334523358393542;0.015561936106477242;0.015562553703381572;0.7177879288160691;-0.013404973611898416;0.7178498180388672
55.204954;1.044591916280782;0.8332507937691006;0.7977042062406918;6.242065525552459e-06;6.002000791887807e-06;1.0450617342176336;10.000948450721895;0.8334518550836719;0.015561933818722423;0.015562536010362098;0.7177890161381038;-0.013404974203711109;0.7178496114294393
55.214954;1.044593154957361;0.8332504754212143;0.7977037054464706;6.242161135313505e-06;6.002083457253004e-06;1.0450595800584344;10.000950587952785;0.8334513689870285;0.015561931869829375;0.015562518615993847;0.7177901018082038;-0.013404974767391392;0.717849405849363
55.224954;1.0445943698802427;0.8332501405802379;0.7977031757757005;6.242257655055101e-06;6.002156415430333e-06;1.0450573918513117;10.000952367646843;0.8334508837656549;0.015561930219832088;0.015562501502900625;0.7177911822599238;-0.013404975302438104;0.7178492019504275
55.234954;1.0445955599804793;0.8332497878733021;0.7977026159906468;6.242354580515469e-06;6.002218114505711e-06;1.0450551751649695;10.000953729526726;0.8334504048182263;0.015561928814746868;0.01556248467623559;0.7177922535059665;-0.013404975808545288;0.7178490001822497
55.244954;1.0445967228536144;0.8332494151494473;0.7977020257764451;6.242451774302952e-06;6.002266929116705e-06;1.0450529338969126;10.000954630002305;0.8334499371769967;0.015561927590182977;0.015562468157892967;0.717793311587269;-0.013404976285671503;0.7178488004967929
55.254954;1.0445978557020175;0.8332490201482253;0.7977014049668661;6.242549147984482e-06;6.002301104459063e-06;1.045050670576969;10.000955034982248;0.8334494851213637;0.015561926472499129;0.015562451984585342;0.7177943528011062;-0.013404976734106936;0.71784860218752
55.264954;1.0445989562401115;0.8332486015270805;0.797700753489722;6.242646536151056e-06;6.002318864754574e-06;1.0450483875978092;10.000954914309885;0.8334490511356891;0.015561925380367513;0.015562436201353471;0.7177953734856962;-0.013404977154530501;0.7178484038253475
55.274954;1.044600022467044;0.8332481593810096;0.7977000715682826;6.2427437548548024e-06;6.002318454731769e-06;1.045046087826162;10.000954242045905;0.8334486355626608;0.01556192423058237;0.015562420842945495;0.7177963699360694;-0.013404977547958457;0.7178482034401807
55.284954;1.0446010521143;0.8332476948003066;0.7976993597041737;6.242840883691765e-06;6.002298226724243e-06;1.0450437738047678;10.000952999964547;0.833448237619546;0.015561922947964489;0.015562405914351422;0.7177973384444598;-0.013404977915667679;0.717847999165697
55.294954;1.0446020427263487;0.8332472089124365;0.7976986187106972;6.2429385608563665e-06;6.002256950414627e-06;1.0450414466266456;10.00095117401536;0.8334478566861623;0.015561921471475367;0.01556239139530859;0.7177982752933117;-0.013404978259154881;0.7178477897040119
55.304954;1.0446029921688942;0.8332467023676239;0.7976978496831152;6.2430378641376584e-06;6.002193933837253e-06;1.0450391058677742;10.00094874369418;0.8334474930134398;0.015561919752832408;0.01556237727194164;0.7177991771319845;-0.013404978580118675;0.7178475741683488
55.314954;1.0446038989674944;0.8332461754089532;0.7976970538957883;6.243139849329325e-06;6.002108791554224e-06;1.0450367499498656;10.000945676551417;0.8334471478679388;0.015561917756327948;0.015562363564120016;0.7178000414286104;-0.013404978880504202;0.7178473517343231
55.324954;1.0446047622670007;0.8332456281413751;0.7976962326976895;6.243245118016654e-06;6.002001288631336e-06;1.0450343760846774;10.000941933457963;0.8334468228484463;0.015561915457102771;0.01556235032273914;0.7178008664167433;-0.013404979162337464;0.7178471214127213
55.334954;1.044605581914897;0.8332450609338126;0.7976953875752244;6.243353562583029e-06;6.001871471810332e-06;1.0450319804245225;10.000937479008638;0.833446519075405;0.015561912830319956;0.015562337604510182;0.7178016509971884;-0.013404979427213373;0.7178468821198781
55.344954;1.044606358628785;0.833244474948544;0.7976945206952138;6.243464319545593e-06;6.001719805887575e-06;1.0450295589363245;10.000932288213209;0.8334462372946178;0.015561909849894404;0.015562325452995844;0.7178023949036865;-0.013404979675906347;0.7178466332634197
55.354954;1.0446070933206077;0.8332438725830773;0.7976936355758125;6.243576016114649e-06;6.001547207749438e-06;1.0450271085128753;10.000926346865414;0.8334459785096404;0.015561906506291062;0.015562313896375456;0.7178030986249231;-0.013404979908567241;0.7178463753654213
55.364954;1.0446077861337648;0.833243257411409;0.7976927373286706;6.243687179415395e-06;6.001355075239323e-06;1.0450246272298314;10.000919647772069;0.8334457443442371;0.015561902814494306;0.015562302949522535;0.717803763194015;-0.01340498012543126;0.717846109899817
55.374954;1.0446084365036863;0.8332426333959603;0.7976918323365905;6.243796436915886e-06;6.0011450903846985e-06;1.0450221132912514;10.000912186678347;0.8334455367563602;0.015561898798516289;0.015562292616827287;0.7178043904572705;-0.013404980327450645;0.7178458384425166
55.384954;1.0446090437870932;0.8332420036924135;0.7976909272710078;6.243902508784599e-06;6.000918813661659e-06;1.0450195639887874;10.000903963660614;0.8334453574117804;0.015561894469700528;0.01556228289638388;0.717804983612042;-0.013404980516321061;0.7178455620405172
55.394954;1.0446096075421398;0.8332413697866331;0.7976900277053769;6.2440042182684685e-06;6.000677405351458e-06;1.0450169762410921;10.000894986400871;0.8334452075122927;0.015561889811299653;0.015562273781385435;0.7178055471742254;-0.013404980694019079;0.7178452812227708
55.404954;1.0446101275717354;0.833240731518637;0.7976891371185174;6.244100465874525e-06;6.0004215083260635e-06;1.0450143481847565;10.000885269920513;0.8334450882075931;0.015561884782568647;0.015562265255318406;0.7178060859647719;-0.013404980862484093;0.7178449960423949
55.414954;1.0446106040769942;0.8332400877998404;0.7976882569157117;6.244190272079648e-06;6.000151306506824e-06;1.0450116794164976;10.000874837214187;0.8334450006892647;0.015561879343924482;0.015562257286662025;0.7178066038895159;-0.013404981023698347;0.7178447057505555
55.424954;1.044611037762213;0.8332394372499687;0.7976873873356974;6.244273030552242e-06;5.999866684174232e-06;1.0450089688954884;10.000863718756118;0.8334449453931866;0.015561873472786366;0.015562249836338016;0.7178071036760861;-0.013404981179780461;0.7178444087763701
55.434954;1.0446114293716424;0.8332387782704754;0.7976865284780615;6.244348536761999e-06;5.999567162431931e-06;1.045006213268037;10.000851942924752;0.8334449214554905;0.015561867153759096;0.015562242869667176;0.7178075875088364;-0.013404981332947504;0.7178441031548578
55.444954;1.0446117791090033;0.8332381089329234;0.7976856807925727;6.24441655184506e-06;5.999251719757486e-06;1.0450034081992094;10.000839522801936;0.8334449272217743;0.01556186035992862;0.015562236354180215;0.7178080574345278;-0.013404981485443265;0.7178437867839152
55.454954;1.0446120868570277;0.83323742699505;0.7976848448462975;6.244476441013096e-06;5.99891890417679e-06;1.0450005506832898;10.000826451457938;0.8334449604622215;0.015561853044629098;0.015562230248607175;0.7178085151251368;-0.013404981639340998;0.7178434577262497
55.464954;1.0446123523954605;0.8332367298291274;0.7976840208383236;6.244527165299482e-06;5.998567235047777e-06;1.044997639211075;10.000812709047104;0.833445018003534;0.015561845150526133;0.01556222450000899;0.7178089619167178;-0.013404981796301845;0.7178431149662052
55.474954;1.0446125750471784;0.8332360146467109;0.7976832085979603;6.2445672460343526e-06;5.99819557265015e-06;1.0449946727850803;10.00079827684619;0.8334450961255846;0.015561836618370762;0.015562219051180293;0.7178093995362494;-0.013404981957496826;0.7178427591081278
55.484954;1.044612753693587;0.8332352792566634;0.7976824080514798;6.244594650223537e-06;5.997803173745008e-06;1.0449916512224344;10.000783146463176;0.8334451910022809;0.015561827387881182;0.015562213848526426;0.717809830480821;-0.013404982123752135;0.7178423922409133
55.494954;1.044612887163378;0.8332345224134723;0.7976816196917206;6.244607066317054e-06;5.997389419088304e-06;1.0449885758469908;10.00076731701079;0.8334452980919993;0.015561817413290973;0.01556220885087825;0.7178102574924454;-0.013404982295769113;0.7178420170764365
55.504954;1.0446129745749713;0.8332337435285067;0.7976808447607199;6.2446024998977806e-06;5.996953602684689e-06;1.0449854490622201;10.000750788068986;0.8334454118205507;0.015561806681238088;0.015562204039732097;0.7178106830692085;-0.01340498247428188;0.7178416361872685
55.514954;1.0446130157873348;0.8332329426479553;0.7976800848686963;6.24457947297322e-06;5.9964951825059055e-06;1.0449822735671501;10.000733557658247;0.8334455262541415;0.015561795202019434;0.015562199420008806;0.7178111096282209;-0.013404982660192808;0.7178412517375932
55.524954;1.0446130117404435;0.8332321209214677;0.7976793412662223;6.2445367780124144e-06;5.996014172387717e-06;1.0449790517741513;10.000715627411594;0.8334456356875377;0.015561782992248033;0.015562195011525155;0.7178115395518443;-0.013404982854522294;0.7178408655779298
55.534954;1.044612964245338;0.833231280910894;0.7976786145422702;6.244473445201768e-06;5.995511072289131e-06;1.0449757855657793;10.000697009753203;0.8334457348513491;0.01556177006670264;0.015562190840062209;0.7178119745366203;-0.013404983058198221;0.7178404796767431
55.544954;1.0446128753037875;0.8332304261565858;0.7976779047650728;6.244388948885141e-06;5.994986583228321e-06;1.044972476532008;10.000677728431022;0.833445819205072;0.015561756431120352;0.01556218692900435;0.7178124148397569;-0.013404983272045357;0.7178400967774551
55.554954;1.0446127470567295;0.8332295603364177;0.7976772114620386;6.2442831842811206e-06;5.994441586818665e-06;1.044969126049826;10.000657812080629;0.8334458851347074;0.015561742083218704;0.015562183290568882;0.7178128591499887;-0.013404983496884048;0.7178397206654442
55.564954;1.044612582860058;0.8332286869353266;0.7976765335882855;6.244156260185364e-06;5.993877231803204e-06;1.0449657353642203;10.00063728571931;0.8334459297964193;0.015561727022663252;0.015562179924287664;0.7178133050467256;-0.013404983733547138;0.717839355823152
55.574954;1.044612387793416;0.8332278094539314;0.7976758696368843;6.244008459817763e-06;5.993294929436337e-06;1.0449623062080657;10.000616166446449;0.8334459508973171;0.01556171124953812;0.015562176828731933;0.7178137496219684;-0.013404983982923313;0.7178390071760534
55.584954;1.0446121674663755;0.8332269313744703;0.7976752175906325;6.243840355332074e-06;5.9926962510546255e-06;1.0449588410074457;10.000594468362104;0.8334459467037623;0.015561694760564907;0.015562174012639032;0.7178141901907462;-0.013404984245956982;0.7178386800849025
55.594954;1.0446119265692455;0.8332260558054805;0.7976745751352247;6.243652682476061e-06;5.992082778866417e-06;1.0449553419898365;10.000572209823725;0.8334459162416062;0.015561677560144795;0.015562171493526912;0.7178146248797214;-0.013403984523573255;0.7178383612183609
55.604954;1.0446116688518525;0.8332251853723855;0.7976739404337543;6.243445901628315e-06;5.9914560595434065e-06;1.0449518104579252;10.000549412599932;0.8334458592343708;0.01556165966952922;0.015562169295465982;0.7178150525532784;-0.013403984816604882;0.717838092427816
55.614954;1.0446113982355985;0.8332243224065566;0.7976733126415447;6.243220009698599e-06;5.990817688475074e-06;1.044948247395003;10.000526093981332;0.8334457760138505;0.015561641123767653;0.01556216745507496;0.7178154723329822;-0.01340398512556014;0.7178378584590538
55.624954;1.044611119546215;0.8332234689591814;0.7976726917206601;6.242974843238371e-06;5.990169363835507e-06;1.0449446545337544;10.000502265378342;0.8334456680862562;0.01556162196554227;0.015562166024681875;0.7178158830941948;-0.013403985450446644;0.7178376621556035
55.634954;1.0446108382323291;0.8332226263817013;0.7976720784417557;6.242710292220962e-06;5.989512759891017e-06;1.0449410346084123;10.000477944170305;0.8334455385866729;0.015561602238991853;0.01556216506503681;0.7178162829721096;-0.013403985790989474;0.7178375063108751
55.644954;1.0446105598665314;0.8332217951338159;0.7976714748754256;6.242426112710217e-06;5.988849390218831e-06;1.0449373910693072;10.000453159975283;0.8334453918917506;0.015561581984492335;0.015562164637008744;0.7178166694890701;-0.013403986146774365;0.7178373934463124
55.654954;1.0446102901534717;0.8332209751781431;0.7976708843147662;6.242121858996392e-06;5.98818074139353e-06;1.0449337280670354;10.000427943208283;0.8334452328961325;0.015561561239379467;0.015562164793158598;0.7178170403465366;-0.013403986517032862;0.717837325251746
55.664954;1.0446100348557337;0.8332201660520417;0.7976703107496188;6.241797255280434e-06;5.9875085057397635e-06;1.0449300504128567;10.000402319264147;0.8334450663365566;0.0155615400436517;0.015562165562358;0.7178173940302404;-0.013403986900551475;0.717837302631731
55.674954;1.0446097989615422;0.8332193669847161;0.7976697587499438;6.241452483554291e-06;5.9868345395625375e-06;1.0449263630908023;10.000376322324557;0.833444896349556;0.01556151843831996;0.015562166941716157;0.7178177298687833;-0.01340398729587778;0.7178373261214586
55.684954;1.0446095858070998;0.8332185779991662;0.7976692331779832;6.2410879614453014e-06;5.9861605967808765e-06;1.0449226708695905;10.000350005722542;0.8334447262948419;0.01556149645047158;0.015562168910311192;0.7178180476957203;-0.013403987701595326;0.7178373959230399
55.694954;1.0446093975126693;0.8332178005420007;0.7976687387714464;6.2407040130772065e-06;5.985488218444308e-06;1.044918978032096;10.000323434800345;0.8334445586229966;0.01556147407898698;0.015562171451835324;0.717818347585887;-0.013403988116503585;0.7178375117805622
55.704954;1.0446092367544937;0.8332170367438744;0.7976682804537478;6.240300956318697e-06;5.984818804202629e-06;1.044915287695488;10.000296675393287;0.8334443950689058;0.015561451294699257;0.015562174565036103;0.71781862987077;-0.013403988539595879;0.7178376730240927
55.714954;1.044609107906041;0.83321628892224;0.7976678635284508;6.239879558077849e-06;5.9841535426557344e-06;1.0449116014330833;10.000269788846166;0.8334442375121944;0.015561428053918901;0.015562178256779502;0.7178188952231905;-0.0134039889699952;0.7178378785419698
55.724954;1.0446090166185824;0.8332155599630957;0.797667492924878;6.23944135005322e-06;5.983493300064444e-06;1.0449079201328315;10.00024283459346;0.8334440886488167;0.015561404315736042;0.01556218252952113;0.7178191450832859;-0.013403989406967153;0.7178381265268476
55.734954;1.0446089689287916;0.83321485342042;0.7976671724958534;6.238988369301677e-06;5.982838796347991e-06;1.0449042452524937;10.000215874625999;0.8334439516760119;0.015561380051928123;0.015562187373835003;0.7178193821383316;-0.013403989849679504;0.7178384143141712
55.744954;1.0446089701185992;0.8332141727325072;0.7976669053277777;6.238522622032894e-06;5.982190894061316e-06;1.0449005790182337;10.000188973894016;0.8334438298837158;0.01556135524827263;0.015562192766245864;0.7178196099651157;-0.01340399029673523;0.7178387387460613
55.754954;1.0446090235207321;0.8332135202413152;0.7976666943130049;6.238045903174732e-06;5.9815506515244365e-06;1.0448969242301451;10.000162200949744;0.8334437268411267;0.015561329904240702;0.015562198671115307;0.7178198322341255;-0.01340399074610812;0.7178390967380159
55.764954;1.0446091305877265;0.8332128968520143;0.7976665416242994;6.237559987400536e-06;5.980919159553196e-06;1.0448932850089143;10.000135629206612;0.8334436467145526;0.015561304027851414;0.015562205045249657;0.717820052381441;-0.013403991195641186;0.7178394852384972
55.774954;1.0446092921082013;0.8332123023884014;0.7976664474421047;6.2370668396069724e-06;5.980297453402231e-06;1.0448896674346344;10.000109329331089;0.8334435944568886;0.015561277622908504;0.015562211841907082;0.7178202739064431;-0.013403991643553378;0.7178399005277566
55.784954;1.0446095090522773;0.8332117365093346;0.7976664095648067;6.236568674081954e-06;5.979686614195109e-06;1.0448860790374777;10.000083356899394;0.8334435756686228;0.015561250681750155;0.015562219011382994;0.7178205007828318;-0.013403992088542066;0.7178403378128365
55.794954;1.0446097824086327;0.8332111998656121;0.797666424274792;6.236067833914745e-06;5.9790878183098156e-06;1.0448825282085157;10.000057748427963;0.8334435962825665;0.015561223188893495;0.015562226496898191;0.7178207371476523;-0.013403992529624802;0.7178407918760309
55.804954;1.044610112573512;0.8332106945095944;0.7976664873866509;6.235566553539309e-06;5.978502259779168e-06;1.044879024130784;10.000032525007313;0.8334436626199858;0.015561195126818594;0.015562234232876537;0.7178209863231955;-0.013403992965939563;0.71784125815813
55.814954;1.0446104991973189;0.8332102232095318;0.7976665948428496;6.235066753613028e-06;5.97793116378122e-06;1.0448755766709776;10.000007697591341;0.8334437814496183;0.015561166481761387;0.015562242155051384;0.7178212500842304;-0.013403993396550004;0.7178417332262466
55.824954;1.0446109415215679;0.833209788707673;0.797666742897786;6.2345700351342135e-06;5.977375948470886e-06;1.044872196049785;9.999983273416817;0.833443959567335;0.015561137246379166;0.015562250216631048;0.717821528689707;-0.013403993820429247;0.7178422144911779
55.834954;1.0446114385818743;0.8332093937774356;0.7976669279601164;6.234077942319461e-06;5.9768383242652905e-06;1.0448688923823768;9.999959261551984;0.833444203304808;0.01556110741634891;0.015562258399677635;0.7178218214542834;-0.013403994236729543;0.7178426998095339
55.844954;1.0446119891675756;0.8332090412546295;0.7976671463898435;6.2335922814797385e-06;5.976320065774983e-06;1.0448656750953098;9.99993567241043;0.8334445181095549;0.015561076994335187;0.015562266712814403;0.7178221274566035;-0.013403994645058417;0.7178431874567518
55.854954;1.0446125913603168;0.8332087331986123;0.7976673944629871;6.23311512532717e-06;5.9758225907808064e-06;1.0448625523549444;9.999912512504714;0.8334449079371616;0.01556104600223891;0.015562275173151056;0.7178224460674061;-0.013403995045560054;0.7178436761074434
55.864954;1.0446132418671743;0.8332084703406079;0.7976676683851702;6.23264850646632e-06;5.975346865115317e-06;1.0448595304131312;9.999889781373135;0.8334453750047892;0.015561014480837583;0.015562283794538124;0.7178227769646538;-0.013403995438972348;0.7178441643974672
55.874954;1.0446139361837614;0.8332082524239361;0.7976679643203508;6.2321942302174e-06;5.974893763038655e-06;1.044856613020985;9.999867472638549;0.8334459202804291;0.015560982482259183;0.015562292592476034;0.7178231199598047;-0.013403995826588954;0.717844650390346
55.884954;1.044614669038505;0.8332080782054001;0.7976682786898128;6.231753954172158e-06;5.974464375177889e-06;1.044853801731881;9.999845577389111;0.8334465439952172;0.015560950071728462;0.01556230158300404;0.7178234749083608;-0.013403996209915666;0.7178451315544706
55.894954;1.044615434092293;0.8332079451232339;0.7976686088344724;6.23132922314349e-06;5.974059804435022e-06;1.044851096785132;9.999824087358745;0.8334472458069081;0.015560917323182018;0.01556231077006431;0.7178238414593714;-0.01340399659030624;0.7178456054802299
55.904954;1.0446162238157164;0.8332078496116279;0.7976689534803063;6.230921405839387e-06;5.973680672571916e-06;1.0448484973372574;9.999802997759419;0.8334480246468511;0.015560884308169405;0.015562320139866711;0.7178242190494972;-0.013403996968866204;0.7178460706695788
55.914954;1.0446170299313446;0.8332077876937313;0.7976693126495162;6.230531789105368e-06;5.973326986274383e-06;1.0448460014840566;9.999782311432734;0.833448878642494;0.01556085110324675;0.015562329670629123;0.7178246070382351;-0.013403997346523503;0.7178465264408902
55.924954;1.044617843979469;0.8332077552957938;0.797669687525466;6.2301617236555944e-06;5.972998515945569e-06;1.0448436070769307;9.999762041905226;0.833449805490783;0.01556081780366533;0.015562339349314357;0.7178250042196209;-0.013403997724034227;0.7178469720842274
55.934954;1.0446186581488748;0.8332077485582036;0.7976700803601499;6.229812519590374e-06;5.97269511460654e-06;1.0448413124878637;9.999742216354475;0.8334508024945934;0.015560784515508701;0.015562349176417117;0.7178254084130417;-0.013403998101845773;0.717847406342373
55.944954;1.044619465737145;0.8332077640673026;0.7976704940523115;6.229485247968751e-06;5.972416678685251e-06;1.0448391163942083;9.999722879487681;0.8334518664114188;0.015560751337923631;0.015562359152563153;0.7178258170372777;-0.01340399848002858;0.7178478278587058
55.954954;1.0446202608771118;0.8332077988244596;0.7976709315782275;6.229180770145661e-06;5.972163083578143e-06;1.0448370172729289;9.99970408812692;0.8334529941138291;0.015560718357217129;0.015562369264270685;0.7178262278546036;-0.0134039988583652;0.7178482361576425
55.964954;1.0446210384274806;0.8332078503114968;0.7976713953322395;6.228899915767589e-06;5.971934172041834e-06;1.044835013516083;9.999685896919825;0.8334541830977608;0.015560685653103026;0.015562379476070769;0.7178266393568824;-0.01340399923654695;0.7178486321634037
55.974954;1.044621794240822;0.8332079166916837;0.7976718866486384;6.2286435868699e-06;5.971729582737749e-06;1.0448331039925673;9.999668354196073;0.8334554308941075;0.015560653305422542;0.01556238972416609;0.7178270512997275;-0.013403999614437367;0.7178490177957827
55.984954;1.0446225253922254;0.8332079969346705;0.7976724061875945;6.22841269948057e-06;5.971548534134199e-06;1.044831288039387;9.999651510061172;0.8334567345813405;0.015560621387898413;0.015562399922263336;0.7178274648534423;-0.0134039999921402;0.7178493951602175
55.994954;1.04462323054199;0.8332080907531288;0.7976729548170187;6.228207919326304e-06;5.9713898244067914e-06;1.0448295649314217;9.999635414490806;0.8334580912142127;0.015560589950726211;0.015562409983626296;0.71782788175635;-0.01340400036986292;0.7178497659579245
56.004954;1.0446239101541792;0.8332081982532362;0.7976735339856736;6.2280293220864784e-06;5.971252016092973e-06;1.0448279339224036;9.99962010117157;0.8334594982925264;0.01556055901283982;0.01556241984314552;0.7178283032356171;-0.013404000747852468;0.7178501310417172
56.014954;1.0446245653835604;0.8332083195449831;0.7976741452759044;6.227876381024339e-06;5.971133480583887e-06;1.0448263947328287;9.999605580671997;0.8334609536222383;0.015560528574425407;0.015562429465408582;0.717828729363024;-0.013404001126353336;0.7178504900231241
56.024954;1.0446251963043873;0.8332084547506544;0.7976747898814796;6.22774834894482e-06;5.971032210130798e-06;1.0448249476584017;9.999591847702979;0.833462454798793;0.015560498636029998;0.015562438837642948;0.7178291588414109;-0.013404001505614457;0.7178508418334115
56.034954;1.0446258017191037;0.8332086041650499;0.7976754687748919;6.227644444463235e-06;5.970945671725526e-06;1.0448235930184002;9.999578886103206;0.8334639986466049;0.015560469209042485;0.015562447966616306;0.7178295891622948;-0.013404001886089804;0.7178511863352098
56.044954;1.0446263798874245;0.8332087677062887;0.7976761827767059;6.227563699329404e-06;5.970870781822413e-06;1.044822330243149;9.99956667119249;0.8334655810541498;0.015560440320453795;0.015562456889072467;0.7178300168409417;-0.013404002268499107;0.7178515249860937
56.054954;1.044626928101965;0.8332089440116571;0.7976769317091329;6.227505026958799e-06;5.970803864694578e-06;1.0448211574961395;9.999555174421737;0.8334671975203436;0.015560412022731332;0.015562465672754492;0.7178304375157376;-0.013404002653504443;0.7178518598413268
56.064954;1.0446274419152948;0.8332091303237646;0.7976777135857518;6.2274675288521855e-06;5.97074057940169e-06;1.0448200720029166;9.999544366447562;0.8334688438738294;0.01556038440002769;0.015562474401264825;0.717830846503806;-0.013404003041383413;0.7178521924542256
56.074954;1.0446279158102838;0.8332093231701013;0.7976785249637922;6.227450530343558e-06;5.970676004047635e-06;1.0448190700217057;9.999534216968257;0.8334705162179757;0.015560357555367192;0.015562483158031897;0.7178312398503854;-0.013404003432056586;0.7178525236720164
56.084954;1.0446283451128666;0.8332095192387192;0.7976793622259978;6.227453227880468e-06;5.970605034926214e-06;1.0448181465998427;9.99952469368701;0.8334722101011676;0.015560331594426208;0.015562492009065317;0.7178316146673506;-0.013404003825441744;0.7178528542803286
56.094954;1.0446287272760533;0.8332097158071085;0.7976802223606956;6.227474372068196e-06;5.970522845067286e-06;1.0448172962403899;9.999515763505531;0.8334739200148601;0.01556030662292716;0.015562500985036136;0.717831968636111;-0.01340400422192486;0.7178531856913206
56.104954;1.0446290613206182;0.8332099106672552;0.7976811024579158;6.227512393443396e-06;5.970425088127605e-06;1.0448165138408192;9.999507396035693;0.8334756397637508;0.015560282739669133;0.015562510076614867;0.7178322997581837;-0.01340400462250086;0.7178535198052209
56.114954;1.044629346744939;0.8332101019814661;0.797681999135072;6.2275657036003965e-06;5.970307938906123e-06;1.044815795095114;9.999499567229416;0.833477363057881;0.015560260016532683;0.015562519243415621;0.717832606434562;-0.013404005028281677;0.7178538585051888
56.124954;1.0446295835310304;0.8332102876516283;0.7976829088039727;6.227632693373821e-06;5.9701681645980274e-06;1.044815136558958;9.999492260310957;0.8334790839087179;0.015560238492745211;0.015562528421976895;0.7178328872627594;-0.013404005439853844;0.71785420336264
56.134954;1.044629772524313;0.8332104646858677;0.7976838280672292;6.22771155440306e-06;5.970003206669666e-06;1.044814535067912;9.999485458251165;0.8334807968401012;0.015560218194035634;0.015562537532323;0.7178331407182117;-0.013404005857161729;0.7178545555609177
56.144954;1.0446299152141865;0.8332106298529647;0.7976847538310323;6.2278002300677195e-06;5.969811088911328e-06;1.0448139871744502;9.999479130031473;0.8334824968683299;0.015560199149426562;0.015562546492520611;0.717833365292402;-0.013404006279790175;0.7178549163892438
56.154954;1.044630013592498;0.8332107807155333;0.7976856833816572;6.227896541732726e-06;5.969590200045129e-06;1.0448134897517471;9.999473224284037;0.8334841793395399;0.015560181388798507;0.015562555233772899;0.7178335601015245;-0.013404006707085367;0.717855287739575
56.164954;1.0446300702758793;0.8332109157358148;0.7976866143569996;6.227998484108082e-06;5.969339282285246e-06;1.0448130405884029;9.999467671919192;0.8334858397118131;0.015560164933382614;0.015562563699607313;0.7178337254299229;-0.013404007138098663;0.717855671481676
56.174954;1.0446300881748052;0.8332110339122675;0.7976875445711954;6.228104560232846e-06;5.969057548500423e-06;1.0448126381238352;9.999462390555848;0.8334874736628535;0.01556014978938854;0.01556257183270185;0.7178338625997889;-0.013404007571704334;0.7178560685998706
56.184954;1.0446300700932587;0.833211134376454;0.7976884719849737;6.228213943214792e-06;5.968744513877138e-06;1.0448122811189677;9.999457293307694;0.833489077763756;0.015560135944218104;0.015562579570014404;0.7178339731862904;-0.013404008006843006;0.7178564793922055
56.194954;1.0446300188326219;0.8332112156485028;0.7976893949451608;6.22832635888668e-06;5.968399688808893e-06;1.0448119683119856;9.999452299993482;0.833490649898648;0.015560123371203606;0.01556258684936761;0.7178340582776431;-0.013404008442644192;0.7178569040482985
56.204954;1.0446299371428145;0.8332112748462729;0.7976903123171338;6.228441677838027e-06;5.96802252828206e-06;1.0448116983734674;9.999447344290694;0.8334921889679507;0.015560112049492071;0.015562593611671411;0.7178341183274044;-0.013404008878444992;0.7178573428498544
56.214954;1.0446298272554184;0.8332113078820775;0.7976912231022292;6.2285595030362625e-06;5.967612582139598e-06;1.0448114707106995;9.999442379419339;0.8334936947705285;0.015560101981543726;0.015562599799026461;0.7178341536039639;-0.013404009313746034;0.7178577963126279
56.224954;1.0446296906314194;0.8332113106630586;0.7976921259744135;6.228679186381335e-06;5.967169786761314e-06;1.0448112862729926;9.999437380817653;0.8334951681965687;0.01556009318348338;0.015562605361128334;0.7178341646659652;-0.013404009748091396;0.7178582654226314
56.234954;1.044629527669446;0.8332112798533136;0.7976930195927089;6.228800114170889e-06;5.966694706630215e-06;1.0448111471617596;9.99943233776113;0.8334966107222398;0.015560085658955709;0.015562610258147635;0.717834152425781;-0.013404010181032688;0.7178587518505647
56.244954;1.044629337035112;0.8332112127870297;0.7976939035449916;6.228921781184358e-06;5.966188346295603e-06;1.0448110551388214;9.999427238260846;0.8334980234570426;0.015560079384797688;0.01556261444598439;0.7178341180551596;-0.01340401061222309;0.7178592579180817
56.254954;1.0446291154943026;0.8332111076632124;0.7976947787828836;6.229043759195643e-06;5.965651750022794e-06;1.044811010278053;9.999422061534815;0.833499406993846;0.015560074318595856;0.01556261786609991;0.717834062824424;-0.013404011041398729;0.7178597861366305
56.264954;1.0446288585873174;0.8332109638836843;0.7976956471251632;6.229165813137869e-06;5.965085684416501e-06;1.0448110107433581;9.99941678284354;0.8335007620427791;0.015560070415626116;0.015562620458975503;0.7178339877047452;-0.013404011468234427;0.717860338646706
56.274954;1.044628561411273;0.8332107814743633;0.797696510613574;6.2292880805519595e-06;5.96449043431071e-06;1.0448110539050863;9.99941138184686;0.8335020894822711;0.015560067633248019;0.015562622183580134;0.7178338929812995;-0.01340401189230988;0.7178609168783255
56.284954;1.0446282193516327;0.8332105602418031;0.7976973711867409;6.2294112506932016e-06;5.963865925822737e-06;1.0448111377413933;9.999405845036106;0.8335033896185318;0.015560065924892593;0.015562623025477534;0.7178337782919488;-0.01340401231308743;0.7178615213829417
56.294954;1.044627828697579;0.8332102997152129;0.7976982304330286;6.229536584751221e-06;5.963212150631837e-06;1.0448112612404217;9.999400164672153;0.8335046620781336;0.015560065240795548;0.015562622999525468;0.7178336431070061;-0.01340401272977761;0.7178621519893507
56.304954;1.0446273865855262;0.8332099994711003;0.7976990893233735;6.229665664320915e-06;5.962529637141403e-06;1.0448114240673512;9.999394341257807;0.8335059064299586;0.015560065530094983;0.01556262214857845;0.7178334871963412;-0.013404013141361432;0.7178628084657729
56.314954;1.0446268905437108;0.833209659394621;0.7976999482256836;6.229800099798744e-06;5.961819774399509e-06;1.0448116258684497;9.999388387097046;0.8335071227022841;0.015560066735784502;0.015562620526666345;0.7178333105990768;-0.013404013546797877;0.7178634910711186
56.324954;1.044626338444472;0.833209279910167;0.7977008071203129;6.229941333866909e-06;5.961084615501263e-06;1.0448118656504244;9.999382327353358;0.8335083117334471;0.015560068791952703;0.01556261817071861;0.717833113124148;-0.01340401394509493;0.7178642001832996
56.334954;1.0446257290656376;0.8332088621607301;0.7977016654431105;6.230090627678333e-06;5.960326107905356e-06;1.0448121420294514;9.999376202030584;0.8335094748567009;0.015560071627961075;0.015562615082811619;0.7178328938932542;-0.013404014335208622;0.7178649356088356
56.344954;1.0446250626766989;0.833208408190148;0.7977025218464915;6.230249236744739e-06;5.959545410700719e-06;1.0448124537599994;9.999370066268202;0.8335106128520551;0.015560075177048336;0.015562611235213554;0.7178326512666624;-0.013404014715947753;0.7178656969159674
56.354954;1.0446243409710634;0.8332079210249184;0.797703374283083;6.230418390693304e-06;5.958742789698268e-06;1.0448127998580987;9.999363981943729;0.8335117252623997;0.015560079386000746;0.01556260658593651;0.7178323830119077;-0.013404015085907698;0.7178664842194367
56.364954;1.0446235663630883;0.8332074046578963;0.7977042200946642;6.2305990222326174e-06;5.957917931043373e-06;1.0448131796185989;9.999358003310991;0.8335128104710087;0.015560084217220474;0.015562601087622425;0.7178320864775032;-0.013404015443426356;0.7178672980485369
56.374954;1.044622741256294;0.8332068639406807;0.7977050563568778;6.230791647379717e-06;5.957070398861617e-06;1.044813592360286;9.999352164967508;0.8335138661590048;0.015560089646953454;0.015562594689482614;0.7178317588881876;-0.013404015786686166;0.7178681389889775
56.384954;1.0446218680696584;0.8332063042826702;0.7977058804646694;6.230996537504997e-06;5.956200068401881e-06;1.04481403660648;9.999346480751456;0.8335148899779661;0.015560095664899645;0.015562587338288926;0.7178313979108989;-0.013404016113943354;0.7178690078879008
56.394954;1.044620949917981;0.8332057313296679;0.7977066900103212;6.231213960202149e-06;5.9553074107245214e-06;1.0448145095333097;9.999340952230325;0.833515880155344;0.015560102265690703;0.015562578982795554;0.7178310019778681;-0.013404016423668765;0.7178699057602084
56.404954;1.0446199909259584;0.8332051507193017;0.7977074823206595;6.231444184278984e-06;5.954393531497809e-06;1.0448150076301381;9.999335573906436;0.8335168356822947;0.015560109440598605;0.015562569582689883;0.717830569950212;-0.013404016714668926;0.7178708331784981
56.414954;1.0446189957820606;0.8332045679534029;0.7977082548830331;6.2316872924688e-06;5.953459915672737e-06;1.0448155276319668;9.999330337156593;0.8335177564334058;0.015560117185625453;0.015562559115103573;0.7178301006971488;-0.013404016986281794;0.7178717899769602
56.424954;1.0446179689553738;0.8332039882773528;0.7977090058720356;6.2319431847284335e-06;5.952508156484835e-06;1.044816066271414;9.999325241254205;0.8335186432361024;0.01556012551278209;0.015562547573056772;0.7178295932333638;-0.013404017238280877;0.7178727753416193
56.434954;1.0446169140415142;0.8332034164699211;0.7977097332877547;6.232211829190684e-06;5.9515400609791605e-06;1.0448166196564408;9.999320300482772;0.8335194971525095;0.015560134445040553;0.015562534953903332;0.717829047293353;-0.01340401747040281;0.7178737880188261
56.444954;1.0446158337131488;0.8332028568205148;0.7977104336156264;6.232493395921311e-06;5.950557976700635e-06;1.0448171835324798;9.999315538935328;0.8335203185084237;0.015560144000518878;0.01556252124434735;0.7178284636877259;-0.01340401768204859;0.7178748267900293
56.454954;1.04461473030719;0.8332023131705186;0.7977111018198235;6.23278823951297e-06;5.949564824540769e-06;1.0448177540170038;9.999310983584866;0.8335211067085049;0.015560154187902702;0.015562506420990668;0.7178278438928549;-0.013404017872462027;0.717875890955121
56.464954;1.0446136062100397;0.8332017888177455;0.7977117324838692;6.233096990154372e-06;5.9485638058288226e-06;1.0448183282605266;9.999306662218586;0.8335218603716307;0.015560165017667691;0.015562490471651797;0.7178271892426614;-0.01340401804120209;0.7178769801582187
56.474954;1.0446124639734191;0.8332012867226063;0.7977123210986433;6.233420622078683e-06;5.947558149011919e-06;1.0448189048486143;9.999302602648358;0.8335225774648856;0.01556017650978334;0.015562473415245612;0.7178265003201162;-0.013404018188584665;0.7178780936373772
56.484954;1.0446113065182323;0.8332008100990982;0.7977128649423315;6.233760288099556e-06;5.9465509528492885e-06;1.0448194837356932;9.99929883509735;0.8335232558664103;0.015560188691490928;0.015562455297162523;0.7178257765429203;-0.01340401831567013;0.7178792297766142
