time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
56.494954;1.0446101367170966;0.8332003626282869;0.7977133630405848;6.234117045618819e-06;5.945545006125133e-06;1.044820065785266;9.999295395634535;0.8335238939543393;0.015560201596343654;0.0155624361705327;0.7178250161788488;-0.01340401842384618;0.7178803860976098
56.504954;1.0446089564604957;0.8331999480694673;0.7977138154891651;6.234491656171143e-06;5.944542729937021e-06;1.0448206519622183;9.99929232061473;0.8335244904526125;0.015560215269245921;0.015562416090716003;0.7178242166736031;-0.013404018514519582;0.7178815592155361
56.514954;1.0446077660254303;0.8331995698517103;0.7977142226716339;6.2348845036572734e-06;5.94354639735569e-06;1.0448212423585812;9.99928963713142;0.8335250435969097;0.015560229770854424;0.0155623951173805;0.7178233748413424;-0.01340401858896264;0.7178827450205986
56.524954;1.0446065639132573;0.8331992306616519;0.7977145847599708;6.23529555322541e-06;5.942558338229038e-06;1.0448218357340218;9.999287360262821;0.8335255505564128;0.015560245170880086;0.015562373302746253;0.7178224876612949;-0.013404018648230253;0.7178839392658832
56.534954;1.0446053475345949;0.8331989318221262;0.7977149020485551;6.235724276613921e-06;5.941580808363645e-06;1.0448224299481172;9.999285494474762;0.8335260076418617;0.01556026153230886;0.015562350679967078;0.7178215536646074;-0.013404018693278362;0.7178851381939124
56.544954;1.0446041147238683;0.8331986727019284;0.7977151756397681;6.2361695515926375e-06;5.940615730689124e-06;1.0448230224793127;9.999284037637297;0.8335264107134215;0.015560278897736021;0.015562327276770304;0.7178205733239239;-0.01340401872513264;0.7178863388123315
56.554954;1.0446028649590975;0.8331984505210062;0.7977154075364223;6.236629658898271e-06;5.9396646198174645e-06;1.0448236104156046;9.99928298587535;0.8335267555589898;0.015560297283830429;0.015562303136000813;0.7178195485226924;-0.013404018744950195;0.7178875384496536
56.564954;1.0446015997924842;0.8331982607118206;0.7977156000480846;6.2371025530777655e-06;5.938728728215909e-06;1.0448241908395368;9.999282333455637;0.8335270386179112;0.015560316685828583;0.015562278309386878;0.7178184822240752;-0.013404018754015394;0.7178887341456974
56.574954;1.0446003229792225;0.8331980975851185;0.7977157551487474;6.2375862213030185e-06;5.937809347957422e-06;1.0448247617510893;9.999282070977642;0.833527257677545;0.01556033708657057;0.015562252836122278;0.7178173776993628;-0.013404018753684932;0.7178899228414378
56.584954;1.0445990399991532;0.8331979552695028;0.7977158744267897;6.238078718890205e-06;5.936908116894595e-06;1.0448253224370552;9.999282182476662;0.8335274118177124;0.015560358459936752;0.015562226731333778;0.7178162372370066;-0.013404018745323524;0.7178911021363735
56.594954;1.044597756931692;0.8331978288281213;0.7977159590099973;6.238578014391785e-06;5.936027123904146e-06;1.0448258734196796;9.999282641654236;0.8335275010872434;0.015560380765139352;0.015562199980378931;0.7178150620258565;-0.013404018730196683;0.7178922709897403
56.604954;1.0445964799728382;0.8331977146623692;0.7977160087052004;6.239082093478677e-06;5.9351687889088174e-06;1.0448264163392638;9.999283415055535;0.8335275270621438;0.015560403940026987;0.015562172539788515;0.7178138533430344;-0.013404018709296958;0.7178934300018527
56.614954;1.044595215877152;0.8331976097069953;0.7977160214137873;6.239589253344714e-06;5.934335712479829e-06;1.044826953608848;9.999284467219733;0.8335274935719655;0.015560427907831614;0.015562144352013883;0.7178126135733054;-0.013404018683220447;0.7178945810657942
56.624954;1.044593972223753;0.8331975103330659;0.7977159939904723;6.240098207667178e-06;5.933530595128647e-06;1.044827488314494;9.99928576018786;0.8335274060741963;0.015560452598455187;0.015562115365222826;0.7178113462380535;-0.013404018652122289;0.7178957268196374
56.634954;1.0445927570538718;0.8331974120331319;0.7977159239258241;6.240608022495308e-06;5.932756090624586e-06;1.0448280244499009;9.999287254856991;0.8335272703663215;0.01556047796625819;0.015562085554532779;0.7178100551150004;-0.013404018615705116;0.7178968700501053
56.644954;1.0445915781932382;0.8331973097811775;0.7977158104624968;6.2411181326433134e-06;5.932014554308967e-06;1.0448285667116228;9.999288918328507;0.8335270918350691;0.015560503992770305;0.015562054937797163;0.7178087434203735;-0.013404018573293743;0.7178980128767238
56.654954;1.0445904425057497;0.8331971985496045;0.7977156543807575;6.241628293413578e-06;5.931307814483289e-06;1.0448291196090194;9.99929072985717;0.8335268751975903;0.015560530677522584;0.015562023567389944;0.7178074140410231;-0.013404018524128874;0.7178991563086385
56.664954;1.0445893555148373;0.833197073897654;0.7977154570297948;6.2421383005455065e-06;5.9306371173555974e-06;1.0448296866953788;9.999292679387242;0.8335266247854082;0.015560558021106152;0.015561991506570469;0.7178060704072253;-0.01340401846779077;0.7179003005279282
56.674954;1.044588321708863;0.8331969323226271;0.7977152198698497;6.242647740292082e-06;5.930003337767559e-06;1.04483027042569;9.999294758369327;0.8335263451734842;0.015560586013791164;0.015561958818049313;0.71780471687695;-0.013404018404510682;0.7179014455545694
56.684954;1.0445873451649264;0.8331967707870863;0.7977149446123094;6.243155957616789e-06;5.929407226964649e-06;1.044830872259557;9.999296950196147;0.8335260414841965;0.015560614641388353;0.015561925568469477;0.7178033581962412;-0.013404018335287737;0.7179025917641572
56.694954;1.0445864299633023;0.8331965858169383;0.7977146330748529;6.243662126851903e-06;5.9288493890546415e-06;1.0448314928051077;9.999299230873286;0.8335257194874585;0.015560643895571099;0.015561891833952875;0.717801998569169;-0.01340401826173523;0.7179037395888941
56.704954;1.0445855802201043;0.8331963735025886;0.7977142866836987;6.2441652690658614e-06;5.928330122983492e-06;1.0448321321435092;9.999301576483205;0.8335253855804897;0.015560673774448478;0.015561857700526158;0.7178006411435603;-0.013404018185709183;0.7179048888240525
56.714954;1.0445847997378221;0.8331961306890937;0.7977139065733667;6.244664151020703e-06;5.927849477438483e-06;1.0448327902726307;9.99930396711412;0.8335250463281023;0.015560704278821098;0.015561823260932122;0.7177992881373698;-0.013404018108950628;0.7179060388201322
56.724954;1.0445840913471458;0.833195855679473;0.7977134945770583;6.245157151632454e-06;5.927407390952057e-06;1.0448334671741868;9.999306388500882;0.8335247080085383;0.015560735413538753;0.015561788602957843;0.7177979412285238;-0.013404018032827928;0.7179071893425822
56.734954;1.0445834566094054;0.833195547279743;0.7977130538572873;6.245642410443011e-06;5.927003547389302e-06;1.0448341624134372;9.999308832375036;0.8335243764107904;0.015560767188591987;0.01556175379397502;0.7177966018432901;-0.0134040179582526;0.7179083409650852
56.744954;1.0445828960333012;0.8331952035822053;0.7977125885317823;6.24611831541564e-06;5.926637127109566e-06;1.0448348750505958;9.999311290466567;0.8335240565181228;0.015560799610637535;0.015561718881377586;0.7177952715090996;-0.013404017885861772;0.7179094949342667
56.754954;1.0445824087196371;0.833194822076237;0.7977121032257742;6.246583778048513e-06;5.9263068301560395e-06;1.044835604070779;9.999313748582209;0.833523752313742;0.015560832674908973;0.015561683913353512;0.717793952346999;-0.013404017816232894;0.717910652872019
56.764954;1.0445819916287504;0.8331944005162265;0.7977116029056067;6.247038052414258e-06;5.926011181803263e-06;1.0448363485627417;9.99931618900476;0.8335234670518992;0.015560866367340989;0.015561648962772692;0.7177926472060439;-0.013404017749809169;0.7179118162532613
56.774954;1.0445816399230254;0.8331939372944568;0.7977110926786881;6.247480516096445e-06;5.9257489552634295e-06;1.0448371073547225;9.99931859390524;0.8335232037179704;0.015560900669597614;0.015561614134521479;0.7177913594242975;-0.013404017686665864;0.7179129860241201
56.784954;1.0445813484706152;0.8331934312874496;0.7977105776036904;6.247910604342534e-06;5.925519437950534e-06;1.044837878660139;9.999320944859903;0.8335229652792983;0.015560935569029823;0.015561579554566612;0.7177900928102959;-0.013404017626396385;0.717914162795219
56.794954;1.0445811134212866;0.8331928817874809;0.7977100624092105;6.2483276956777595e-06;5.925322307309582e-06;1.0448386601325448;9.999323223227044;0.8335227545402771;0.015560971071594135;0.015561545358720128;0.7177888517392648;-0.013404017568200914;0.7179153469214012
56.804954;1.0445809327769213;0.8331922888459447;0.7977095511302627;6.248730970240515e-06;5.925157351524473e-06;1.044839449475926;9.999325410826346;0.8335225736734967;0.015561007197414612;0.015561511691970129;0.7177876409186811;-0.013404017511241756;0.7179165380661953
56.814954;1.0445808057381116;0.8331916539051579;0.7977090469247203;6.249119475896052e-06;5.925024439757156e-06;1.0448402452936043;9.999327490661631;0.8335224238807172;0.015561043959943571;0.015561478712489332;0.7177864652549003;-0.013404017455093738;0.7179177349101478
56.824954;1.0445807315135907;0.8331909802199837;0.7977085521599617;6.249492282947291e-06;5.924923569201775e-06;1.0448410472168113;9.99932945363674;0.8335223056179101;0.015561081348778398;0.015561446592625795;0.7177853300466939;-0.013404017399889655;0.7179189353437345
56.834954;1.0445807080502514;0.8331902728933832;0.7977080688048404;6.249848510526276e-06;5.9248546525081275e-06;1.04484185523408;9.999331307920423;0.8335222191446434;0.015561119325255368;0.01556141550976113;0.7177842409755205;-0.013404017346099095;0.7179201370192287
56.844954;1.0445807314238689;0.8331895385112071;0.7977075988341865;6.250187408058016e-06;5.924817334727292e-06;1.0448426692566186;9.99933308175626;0.8335221645482985;0.01556115782538153;0.015561385632182477;0.7177832038505785;-0.013404017294215248;0.7179213379008688
56.854954;1.044580796514782;0.8331887843272107;0.79770714403239;6.25050857121775e-06;5.924811167841574e-06;1.044843489582166;9.999334821669954;0.8335221410228147;0.015561196758850633;0.01556135711968035;0.7177822242723295;-0.01340401724454517;0.717922536387566
56.864954;1.0445808981162756;0.8331880175337916;0.7977067054465934;6.250812088948593e-06;5.924835925877424e-06;1.0448443177454239;9.999336589384605;0.8335221465076118;0.015561236007942209;0.015561330134435267;0.7177813070728445;-0.013404017197129709;0.7179237312149784
56.874954;1.044581031570868;0.833187245097304;0.7977062836352697;6.251098550310395e-06;5.924891865869091e-06;1.0448451564839338;9.999338452277646;0.8335221782737331;0.015561275436104291;0.01556130483860913;0.7177804558179247;-0.01340401715174067;0.7179249213853105
56.884954;1.0445811926998905;0.8331864737427916;0.7977058795874951;6.251368914057068e-06;5.9249798206936455e-06;1.0448460084428584;9.999340468158637;0.8335222337399637;0.015561314901379087;0.015561281378480674;0.7177796728458677;-0.01340401710785869;0.7179261057921985
56.894954;1.044581377261844;0.8331857095803215;0.797705494922881;6.2516242191899305e-06;5.925100867148328e-06;1.0448468748770032;9.999342676074493;0.833522310748934;0.015561354269219828;0.015561259870938073;0.7177789596182539;-0.013404017064556805;0.7179272829108189
56.904954;1.0445815807859404;0.8331849578561504;0.7977051313345717;6.2518652970189685e-06;5.925255829564119e-06;1.0448477558118336;9.999345101338212;0.8335224069961643;0.015561393420055452;0.015561240396787164;0.7177783168209639;-0.013404017020444836;0.7179284512518794
56.914954;1.044581799131525;0.8331842235048011;0.7977047902331509;6.252092652944093e-06;5.925445211974751e-06;1.0448486515027107;9.999347771034042;0.8335225196097146;0.015561432243503481;0.015561222998121177;0.7177777442950827;-0.01340401697393546;0.7179296098362766
56.924954;1.044582028949097;0.8331835120254297;0.7977044724647423;6.252306332567884e-06;5.925669410824846e-06;1.0448495632582666;9.999350723973198;0.8335226458497665;0.015561470626104015;0.015561207682806893;0.7177772414375884;-0.013404016923724895;0.7179307579132678
56.934954;1.0445822672957978;0.8331828299058324;0.7977041779109018;6.25250582077102e-06;5.9259287145797535e-06;1.0448504924652735;9.99935400384788;0.8335227837479962;0.015561508452491941;0.015561194440391137;0.717776808083158;-0.013404016869106875;0.7179318946781797
56.944954;1.0445825110386857;0.8331821845400501;0.7977039055095811;6.25269031624001e-06;5.926223177501594e-06;1.0448514392392605;9.999357647804864;0.8335229318276236;0.01556154561805027;0.015561183259242849;0.7177764448297442;-0.013404016809953958;0.7179330194773292
56.954954;1.0445827565745955;0.8331815836968075;0.7977036535283675;6.2528590804858925e-06;5.9265525644132585e-06;1.0448524022216366;9.999361683356943;0.8335230887571395;0.015561582033259984;0.015561174126106194;0.7177761522963314;-0.013404016746546432;0.717934131740478
56.964954;1.0445829996355767;0.8331810346641226;0.7977034198310353;6.253011447434103e-06;5.9269162799417975e-06;1.0448533792370454;9.999366128461821;0.8335232532530288;0.015561617623061451;0.015561167013638922;0.7177759305031024;-0.013404016679469775;0.7179352306327698
56.974954;1.044583235630193;0.8331805433740382;0.7977032024003909;6.253146660414532e-06;5.9273133290392044e-06;1.0448543682536495;9.999370991125096;0.8335234238018849;0.01556165232312254;0.015561161875785875;0.7177757791436489;-0.013404016609513021;0.7179363152737029
56.984954;1.0445834605150566;0.8331801139008782;0.7977029994472539;6.253263731855339e-06;5.927742412801209e-06;1.0448553679594468;9.999376271450323;0.8335235983135149;0.015561686059473197;0.015561158650872488;0.7177756977630575;-0.01340401653746735;0.7179373851608533
56.994954;1.0445836712451009;0.8331797489065507;0.7977028086006338;6.253361455279598e-06;5.9282021190360286e-06;1.0448563772340593;9.999381963849993;0.8335237740194095;0.01556171873268441;0.015561157265217932;0.717775685582241;-0.013404016464014885;0.7179384399137212
57.004954;1.0445838657458155;0.8331794505789495;0.7977026263367591;6.253438619564951e-06;5.928691088376485e-06;1.0448573942896797;9.999388056597688;0.8335239477377501;0.015561750234389871;0.015561157637261767;0.7177757415990867;-0.013404016389697557;0.7179394787587403
57.014954;1.0445840426854374;0.8331792210138055;0.7977024482571707;6.253494188663025e-06;5.9292080170452245e-06;1.0448584165018135;9.999394529319437;0.8335241166778333;0.015561780474633136;0.01556115967903008;0.7177758647456138;-0.013404016314740252;0.7179405007838779
57.024954;1.044584200918626;0.8331790621556746;0.7977022694164736;6.2535273734614614e-06;5.929751630966802e-06;1.044859440938301;9.999401351979921;0.8335242795155754;0.01556180939171177;0.01556116329265143;0.7177760539701354;-0.013404016238962955;0.7179415057724113
57.034954;1.0445843393867822;0.8331789758058422;0.7977020847588453;6.25353770484193e-06;5.930320931619759e-06;1.0448604651754525;9.999408489641693;0.8335244369032367;0.015561836953028351;0.015561168369888198;0.7177763081717295;-0.01340401616196485;0.7179424945414488
57.044954;1.0445844576598018;0.8331789636616509;0.7977018901755264;6.253524991191224e-06;5.930915452952272e-06;1.0448614873242168;9.999415905002463;0.8335245909608806;0.015561863156031207;0.015561174801542515;0.7177766257822145;-0.013404016083257246;0.717943468703859
57.054954;1.0445845553673874;0.833179027263036;0.7977016832963055;6.253489118830572e-06;5.931534994491013e-06;1.044862504876957;9.999423551830311;0.8335247443924735;0.015561888019129038;0.015561182490044422;0.7177770045990631;-0.013404016002285636;0.717944430338059
57.064954;1.0445846307570927;0.8331791679706027;0.7977014631978027;6.2534299179077645e-06;5.93217909661031e-06;1.0448635138940332;9.999431375326148;0.8335249000985844;0.015561911567679167;0.015561191350455956;0.7177774420939359;-0.01340401591851282;0.7179453814130813
57.074954;1.0445846805054084;0.833179386842777;0.797701229557035;6.253347215978608e-06;5.932846928113181e-06;1.044864509404366;9.999439329350722;0.8335250612529181;0.015561933829071737;0.015561201297621674;0.7177779357430845;-0.013404015831384846;0.7179463231764156
57.084954;1.044584700519568;0.8331796840181775;0.797700981984094;6.253240930953954e-06;5.933537620099941e-06;1.0448654861301978;9.99944738903765;0.8335252312371081;0.015561954834633594;0.015561212234149323;0.7177784832905091;-0.013404015740161852;0.7179472560620033
57.094954;1.0445846868889948;0.8331800579771957;0.7977007198972921;6.253110964437104e-06;5.93425053553368e-06;1.0448664389320288;9.999455541419035;0.8335254131498411;0.015561974623432388;0.015561224047764907;0.7177790828931767;-0.013404015643939197;0.7179481797764689
57.104954;1.044584637082047;0.8331805057003169;0.7977004427843555;6.252956969853774e-06;5.934985170206235e-06;1.0448673628851215;9.999463768819153;0.8335256095137273;0.015561993244368029;0.015561236618469807;0.717779732901562;-0.013404015541825793;0.7179490935222109
57.114954;1.04458455054224;0.8331810236804129;0.7977001502093007;6.25277843233654e-06;5.9357408879653325e-06;1.0448682529075073;9.999472042453162;0.8335258226172253;0.015562010749624777;0.01556124982977756;0.717780431357802;-0.01340401543303844;0.7179499968667377
57.124954;1.0445844280871885;0.8331816083781275;0.7976998415767858;6.252575080133174e-06;5.936516819175262e-06;1.0448691035122937;9.999480323741384;0.8335260545650282;0.015562027179683538;0.015561263566292604;0.7177811755362413;-0.013404015316903842;0.7179508902959418
57.134954;1.0445842710082889;0.8331822556880215;0.7976995163946727;6.252347029844806e-06;5.937312077437433e-06;1.0448699091600602;9.999488568053351;0.8335263065485063;0.015562042555532413;0.015561277700751934;0.717781961652654;-0.013404015192865422;0.7179517746123132
57.144954;1.0445840810205782;0.8331829603955632;0.7976991748587493;6.252094412855506e-06;5.938126048946489e-06;1.044870664899311;9.999496731753503;0.8335265785302933;0.015562056888405321;0.015561292097256561;0.7177827852040619;-0.013404015060519013;0.7179526504247802
57.154954;1.0445838608438969;0.8331837160879818;0.797698817796342;6.251817002882952e-06;5.938958434524566e-06;1.0448713668688279;9.999504780464338;0.833526869970324;0.015562070191392907;0.015561306629254453;0.7177836420362307;-0.013404014919558038;0.7179535183559946
57.164954;1.0445836142383647;0.8331845153075724;0.7976984461259866;6.251514406446439e-06;5.93980918561681e-06;1.0448720124021353;9.99951269314994;0.8335271804508602;0.015562082477796607;0.015561321182008597;0.7177845288936399;-0.013404014769723291;0.7179543791966165
57.174954;1.044583345317932;0.8331853498405821;0.7976980607214403;6.251186517136646e-06;5.940678434712954e-06;1.0448725996700006;9.999520457784289;0.8335275095962015;0.015562093751148578;0.015561335635578781;0.7177854428040771;-0.01340401461094606;0.7179552340503127
57.184954;1.0445830578958224;0.8331862112409893;0.7976976625408302;6.2508335705410965e-06;5.941566372393104e-06;1.0448731271432363;9.999528058934917;0.8335278571594441;0.015562104002386503;0.015561349862634641;0.7177863803837252;-0.013404014443367245;0.7179560845029125
57.194954;1.0445827554068627;0.8331870915481006;0.7976972524989763;6.250455873983677e-06;5.942473188856948e-06;1.0448735935342757;9.999535466898953;0.8335282236488126;0.015562113219857617;0.015561363746950234;0.7177873380652322;-0.013404014267017964;0.7179569322366466
57.204954;1.044582441410551;0.8331879839631121;0.797696831456989;6.250053597450617e-06;5.943399029921422e-06;1.0448739984228026;9.999542639013878;0.833528610731287;0.015562121401545146;0.015561377188143126;0.717788312742727;-0.013404014081626817;0.7179577784755218
57.214954;1.0445821200782746;0.833188883316668;0.7976964004814052;6.249626828228551e-06;5.944343773645315e-06;1.044874342523661;9.999549529543547;0.833529021022527;0.015562128570112759;0.015561390095352855;0.7177893020034959;-0.01340401388687503;0.7179586238228768
57.224954;1.0445817960757915;0.8331897861155058;0.7976959606226253;6.2491759262803835e-06;5.94530673966419e-06;1.0448746269889027;9.999556096604564;0.8335294575713411;0.015562134788287777;0.015561402398345749;0.7177903042887134;-0.013404013682758056;0.7179594680705397
57.234954;1.044581473853361;0.8331906903160456;0.7976955123070707;6.248701754730827e-06;5.946286783069075e-06;1.0448748529125116;9.999562305785764;0.833529922928665;0.015562140149588564;0.01556141406421147;0.7177913192866371;-0.013404013469714537;0.7179603098574314
57.244954;1.0445811567340124;0.8331915950997428;0.7976950553635083;6.2482054802137066e-06;5.947282804307912e-06;1.0448750216554046;9.999568133756318;0.8335304180329619;0.015562144746871946;0.015561425091023979;0.7177923478536269;-0.013404013248570695;0.7179611469270488
57.254954;1.0445808467328743;0.8331925003276283;0.7976945900403684;6.247688256483085e-06;5.948294087023492e-06;1.0448751349306507;9.999573564829292;0.8335309420907532;0.015562148654246582;0.015561435483267471;0.7177933912952351;-0.013404013020430011;0.7179619771446362
57.264954;1.0445805457914725;0.8331934059632767;0.7976941182185101;6.24715113017606e-06;5.949320282832452e-06;1.0448751944670271;9.999578584553795;0.8335314934535739;0.015562151929843995;0.015561445237043267;0.717794450763142;-0.013404012786685519;0.717962799236535
57.274954;1.0445802570564342;0.8331943122270304;0.7976936432914146;6.246595202781011e-06;5.950361229864377e-06;1.0448752022987524;9.999583185515407;0.8335320701865457;0.015562154615963181;0.01556145434185051;0.7177955269994016;-0.013404012549231247;0.7179636126494506
57.284954;1.0445799847554793;0.8331952200232627;0.7976931687001843;6.2460218613937174e-06;5.951416539716264e-06;1.0448751615566954;9.999587378592413;0.8335326700927779;0.015562156734402584;0.015561462785262138;0.7177966201476914;-0.013404012310545442;0.7179644171643337
57.294954;1.0445797335420073;0.8331961307883059;0.7976926970823135;6.245432874596191e-06;5.952485204615288e-06;1.0448750765921302;9.99959119581777;0.8335332908201648;0.015562158296406904;0.015561470556545984;0.7177977297830893;-0.013404012073432942;0.7179652128902876
57.304954;1.0445795081282498;0.8331970456557373;0.7976922306952879;6.244830316499494e-06;5.953565712044354e-06;1.0448749521054324;9.999594687665676;0.8335339299407808;0.015562159320320394;0.015561477645661754;0.7177988552511676;-0.013404011840704944;0.7179660005292107
57.314954;1.0445793125254161;0.8331979644546267;0.797691771904256;6.2442163358842735e-06;5.9546565113863015e-06;1.0448747921308965;9.999597917897528;0.8335345847143611;0.015562159837145503;0.015561484036871522;0.7177999960274253;-0.013404011615001233;0.7179667813283297
57.324954;1.0445791487932818;0.8331988853847008;0.7976913231184415;6.2435929141426354e-06;5.955756298843069e-06;1.04487459976077;9.999600955290786;0.8335352521463076;0.015562159887064735;0.015561489708950427;0.7178011518629094;-0.013404011398710839;0.7179675566023465
57.334954;1.04457901674997;0.8331998056755122;0.797690886390159;6.242961880580519e-06;5.956863894440829e-06;1.0448743775625549;9.999603864038102;0.8335359298383652;0.015562159511108085;0.01556149463794964;0.7178023225250514;-0.013404011193923728;0.71796832746793
57.344954;1.0445789150959175;0.8332007227009499;0.7976904629087184;6.242325034107084e-06;5.957977962469727e-06;1.044874128217404;9.99960669738379;0.8335366165991855;0.015562158740465536;0.01556149878996745;0.7178035073604152;-0.013404011002310546;0.7179690948715886
57.354954;1.0445788422337277;0.833201634818265;0.7976900530226521;6.241684071278263e-06;5.959096913168231e-06;1.0448738550225554;9.999609502513099;0.8335373116928088;0.015562157597732103;0.015561502110655488;0.7178047051718283;-0.013404010824944551;0.7179698595800854
57.364954;1.0445787962541433;0.8332025414083682;0.7976896569455492;6.241040512721974e-06;5.9602189209269015e-06;1.0448735619107274;9.999612333069905;0.8335380136665826;0.015562156112122472;0.015561504524243213;0.7178059147013329;-0.013404010662241703;0.7179706223800767
57.374954;1.0445787753376217;0.833203442342078;0.7976892751460299;6.240395744836261e-06;5.961341968467857e-06;1.0448732526926352;9.99961524967316;0.8335387204037786;0.015562154328327889;0.015561505942799756;0.7178071356942998;-0.013404010514115773;0.7179713844558883
57.384954;1.0445787784697373;0.833204337691009;0.7976889080360401;6.239750982170241e-06;5.96246398709836e-06;1.0448729299012427;9.999618304866996;0.8335394299247293;0.015562152299539512;0.01556150627853023;0.7178083696239796;-0.013404010380237703;0.7179721475438527
57.394954;1.044578805385726;0.8332052275522126;0.7976885559271485;6.239107112673348e-06;5.963582976073173e-06;1.0448725945235948;9.999621531785218;0.833540140340237;0.015562150078883312;0.01556150545979327;0.7178096193974587;-0.013404010260254897;0.7179729140555033
57.404954;1.044578855979063;0.833206111257052;0.7976882194037438;6.238464597669997e-06;5.964696981234814e-06;1.0448722468547749;9.99962494446809;0.8335408493100509;0.015562147715391144;0.015561503450312273;0.7178108887238718;-0.013404010153928876;0.717973687167021
57.414954;1.0445789302593897;0.8332069865691177;0.7976878988842916;6.2378236352473625e-06;5.965803956861211e-06;1.0448718871388034;9.999628546682274;0.833541554306579;0.015562145252110107;0.015561500258257805;0.717812181714223;-0.01340401006118072;0.7179744702674814
57.424954;1.0445790287362424;0.833207849826661;0.7976875936372259;6.237184441559799e-06;5.966901645352051e-06;1.0448715154213084;9.999632345980931;0.8335422532738549;0.015562142729172288;0.01556149593286302;0.7178135026991459;-0.013404009982051789;0.7179752662435815
57.434954;1.0445791519691552;0.8332086966574733;0.7976873015641073;6.236547274655247e-06;5.967987621309256e-06;1.0448711313102061;9.999636359948347;0.8335429446818183;0.0155621401925963;0.015561490561667158;0.7178148562929114;-0.013404009916465206;0.7179760775765628
57.444954;1.0445792993556917;0.8332095228312372;0.7976870196121155;6.2359122086304484e-06;5.969059438096508e-06;1.044870734161542;9.999640608377991;0.8335436271094473;0.015562137711311878;0.015561484274143571;0.7178162474946544;-0.013404009863789687;0.7179769064953919
57.454954;1.0445794687460814;0.8332103255064859;0.797686744344247;6.23527893142653e-06;5.970114688252472e-06;1.0448703232748713;9.999645102068362;0.8335442987634828;0.01556213539311124;0.015561477246228105;0.7178176813767627;-0.013404009822619092;0.7179777546573254
57.464954;1.044579657420159;0.8332111040877255;0.7976864724500373;6.234646735557785e-06;5.9711509007562995e-06;1.0448698975621138;9.999649839510049;0.8335449571695532;0.015562133380751613;0.015561469691103032;0.7178191624373045;-0.013404009791013036;0.7179786233357277
57.474954;1.0445798631214378;0.8332118593920846;0.7976862009338684;6.234014710954292e-06;5.972165527966845e-06;1.0448694551599054;9.9996548125792;0.8335455995283549;0.015562131831732415;0.015561461829986783;0.7178206942574747;-0.013404009766949257;0.7179795138325906
57.484954;1.0445800841531692;0.8332125921750012;0.7976859272211183;6.233382007915114e-06;5.973156100861611e-06;1.044868993681449;9.999660011888373;0.8335462237238515;0.01556213090127038;0.015561453865997586;0.717822279457733;-0.01340400974864786;0.7179804270982296
57.494954;1.0445803192027356;0.8332133031330247;0.7976856493380874;6.232748023141003e-06;5.974120174520483e-06;1.0448685108691573;9.999665427284496;0.8335468290245248;0.015562130735071844;0.015561445976633993;0.7178239195896017;-0.013404009734629782;0.7179813628242944
57.504954;1.044580567330412;0.8332139940110248;0.7976853660765645;6.2321124742141614e-06;5.97505523442659e-06;1.044868004992664;9.999671046373548;0.8335474158958082;0.015562131460838452;0.015561438310895742;0.7178256153254231;-0.013404009723599552;0.71798231876689
57.514954;1.0445808275521242;0.8332146681471155;0.7976850769722882;6.231475346260534e-06;5.975959102587236e-06;1.0448674749687474;9.999676851674966;0.833547985257349;0.015562133177662894;0.015561430986195906;0.717827367105826;-0.013404009714376415;0.7179832908719028
57.524954;1.0445810980636443;0.833215330084863;0.7976847819795815;6.230836643351286e-06;5.976830542011043e-06;1.0448669208587045;9.999682819523716;0.833548537453081;0.01556213595479969;0.015561424090014691;0.7178291756501038;-0.013404009705958198;0.7179842741606539
57.534954;1.0445813757595992;0.8332159846207072;0.7976844812419612;6.230196096647423e-06;5.977669363407606e-06;1.0448663443972661;9.999688923691464;0.8335490714684471;0.015562139837122662;0.015561417680458038;0.7178310417957255;-0.013404009697617337;0.7179852637262158
57.544954;1.044581656341401;0.8332166361068669;0.7976841749031004;6.229553124136533e-06;5.978476018157915e-06;1.0448657484718527;9.999695141888408;0.8335495852464636;0.015562144850099685;0.015561411789141557;0.717832965796905;-0.013404009688954483;0.7179862555044101
57.554954;1.0445819346895933;0.8332172887085035;0.7976838625681499;6.2289069965846985e-06;5.979251124305907e-06;1.044865136038128;9.999701459034132;0.8335500766830559;0.015562151003279703;0.01556140643977313;0.7178349467451575;-0.013404009679757425;0.7179872467373196
57.564954;1.0445822049826259;0.8332179465785163;0.7976835430173825;6.2282568715771395e-06;5.979995245619129e-06;1.044864509286026;9.999707861359724;0.8335505443908807;0.015562158292100002;0.015561401670662566;0.7178369824383968;-0.013404009669684589;0.7179882358981943
57.574954;1.0445824608240257;0.8332186129768716;0.7976832145879125;6.227601538379062e-06;5.980708920030125e-06;1.0448638691604002;9.99971432776308;0.8335509882994151;0.015562166700848755;0.015561397535587027;0.7178390696892251;-0.013404009658180048;0.717989222208839
57.584954;1.0445826959849485;0.833219289364219;0.7976828754016421;6.226939244184373e-06;5.981392588001668e-06;1.0448632157355187;9.999720825965275;0.8335514101026894;0.015562176205499932;0.015561394088422331;0.7178412048586719;-0.013404009644780618;0.7179902051858381
57.594954;1.0445829053895548;0.8332199751722317;0.7976825230126426;6.226268049084128e-06;5.982046371177166e-06;1.0448625489903471;9.999727311858535;0.8335518133206374;0.01556218677410225;0.015561391375311675;0.7178433839736462;-0.013404009629487122;0.7179911842563841
57.604954;1.0445830852233098;0.8332206679540894;0.7976821543066812;6.225586431397066e-06;5.98267010653958e-06;1.044861869089947;9.999733734761856;0.8335522029200153;0.015562198371427836;0.015561389438401895;0.7178456025544485;-0.013404009612738093;0.7179921584755381
57.614954;1.0445832321784336;0.8332213641492714;0.7976817660676853;6.224893545723912e-06;5.98326362974256e-06;1.0448611770585736;9.999740048482925;0.8335525842737225;0.015562210968690307;0.015561388321770632;0.7178478556868073;-0.013404009595012908;0.7179931265366022
57.624954;1.044583343464982;0.8332220600220819;0.7976813555534547;6.224189126581661e-06;5.983826992949564e-06;1.044860475707608;9.999746217587912;0.8335529619456944;0.01556222454715263;0.015561388075181532;0.7178501379041324;-0.013404009576661147;0.7179940866942419
57.634954;1.0445834176078403;0.8332227518996402;0.7976809210123297;6.22347342667997e-06;5.98436055601539e-06;1.0448597690230021;9.999752216314299;0.8335533393221424;0.015562239089620686;0.015561388749808435;0.7178524428245756;-0.013404009558017837;0.7179950363522345
57.644954;1.0445834540783083;0.83322343626128;0.7976804624980488;6.222747141923972e-06;5.9848648783298e-06;1.0448590605950316;9.999758028516627;0.8335537187270928;0.015562254568190185;0.015561390381415501;0.7178547631920961;-0.013404009539479124;0.7179959719418939
57.654954;1.0445834520913209;0.8332241101176905;0.7976799819930528;6.222011040047162e-06;5.985340463093919e-06;1.0448583528380715;9.999763648130303;0.8335541013019346;0.01556227094104672;0.01556139297484056;0.7178570912890977;-0.013404009521690668;0.7179968894216318
57.664954;1.044583410583264;0.8332247713298562;0.7976794822321105;6.22126562839008e-06;5.985787618699498e-06;1.044857647059046;9.999769074941556;0.833554487361872;0.015562288159289714;0.015561396506515283;0.7178594193352875;-0.013404009505758246;0.7179977848885046
57.674954;1.0445833289377284;0.8332254190068307;0.7976789653912726;6.220511249090942e-06;5.986206420425619e-06;1.0448569438253117;9.999774311236775;0.8335548772533141;0.015562306178330446;0.015561400941768779;0.7178617397625368;-0.013404009493096879;0.7179986547890358
57.684954;1.0445832068875585;0.8332260536808725;0.7976784322593098;6.21974838253519e-06;5.986596753675825e-06;1.044856243285047;9.999779362494099;0.8335552716593305;0.015562324971059763;0.01556140624821802;0.7178640454162413;-0.013405009485094372;0.7179995145544129
57.694954;1.0445830441830308;0.8332266767157015;0.7976778819566754;6.218977951656082e-06;5.986958542955157e-06;1.0448555448561785;9.99978423663322;0.8335556718058835;0.01556234453349895;0.015561412389904494;0.7178663297661073;-0.01340500948296962;0.7180003240061315
57.704954;1.044582840741329;0.8332272895797972;0.7976773123191567;6.218201504945992e-06;5.9872919457529404e-06;1.0448548465465481;9.999788939586425;0.8335560800588544;0.015562364873625193;0.015561419313771323;0.7178685870138111;-0.013405009487821707;0.7180010994532532
57.714954;1.0445825964384314;0.833227893621644;0.7976767203071731;6.217421074438084e-06;5.987597271578265e-06;1.0448541455946685;9.999793471303503;0.8335564997508802;0.015562385988545079;0.015561426952038916;0.7178708121710441;-0.013405009500689017;0.7180018388789348
57.724954;1.0445823107518206;0.8332284900836189;0.7976761023329941;6.216638784343562e-06;5.987874813030149e-06;1.0448534403268506;9.999797826448049;0.8335569340199593;0.015562407846109808;0.0155614352398242;0.7178730015869946;-0.013405009522553047;0.7180025402542669
57.734954;1.0445819829170344;0.8332290799739238;0.7976754549671307;6.215856574107143e-06;5.988124782611945e-06;1.044852730883154;9.99980199725664;0.8335573850492549;0.015562430385979126;0.01556144412888976;0.7178751533797788;-0.013405009554293476;0.718003200980137
57.744954;1.0445816120866764;0.8332296639893031;0.7976747753375938;6.215076198286675e-06;5.988347260256989e-06;1.0448520183589003;9.999805975700083;0.8335578542090086;0.01556245353548878;0.015561453587341255;0.717877266516238;-0.013405009596600471;0.7180038177257235
57.754954;1.0445811975582973;0.8332302429048049;0.7976740605060869;6.214299248367782e-06;5.9885422147941e-06;1.0448513039296554;9.99980975496954;0.8335583424516108;0.015562477221712235;0.015561463592159269;0.7178793392269693;-0.013405009649847442;0.7180043869636372
57.764954;1.0445807393229114;0.8332308178110401;0.7976733069760052;6.213527154654922e-06;5.988709647352575e-06;1.0448505885843304;9.999813327429287;0.8335588507837413;0.015562501372067406;0.015561474120048156;0.7178813685947185;-0.013405009714023003;0.718004905402434
57.774954;1.0445802383517766;0.8332313894112309;0.7976725115942631;6.212761343968934e-06;5.988849597596804e-06;1.0448498731078852;9.999816682715785;0.8335593806500676;0.015562525907320287;0.015561485141892225;0.7178833513124183;-0.013405009788859251;0.7180053700003532
57.784954;1.0445796961862093;0.8332319572714721;0.7976716727719628;6.2120033708957815e-06;5.988961954133359e-06;1.0448491581303716;9.999819810576579;0.8335599335399841;0.015562550741716972;0.0155614966302421;0.7178852842399087;-0.013405009873939892;0.7180057782100973
57.794954;1.0445791141449063;0.8332325200321238;0.7976707905551362;6.2112548579313095e-06;5.989046298668111e-06;1.044848444327023;9.999822701068233;0.8335605106084631;0.015562575795457327;0.015561508569395578;0.7178871643683383;-0.013405009968549956;0.7180061283642162
57.804954;1.0445784932045248;0.8332330759700043;0.7976698662253732;6.210517369973617e-06;5.989101932841859e-06;1.0448477328251846;9.999825343195962;0.8335611136816723;0.015562601000270508;0.015561520954378816;0.7178889887844314;-0.013405010071599544;0.7180064196573422
57.814954;1.044577834653727;0.8332336232597852;0.7976689022010596;6.209792301727061e-06;5.989127941231271e-06;1.0448470254507423;9.999827728349018;0.8335617461354959;0.015562626296332151;0.015561533785473975;0.717890754698771;-0.013405010181840865;0.7180066518304521
57.824954;1.0445771404292874;0.8332341600578959;0.7976679015461535;6.209080760833794e-06;5.9891231990765e-06;1.0448463244528945;9.999829850588027;0.8335624118703234;0.015562651632517157;0.015561547066102386;0.7178924591189282;-0.01340501029809858;0.7180068248647621
57.834954;1.0445764127699935;0.8332346844946318;0.7976668672584537;6.208383532994525e-06;5.989086669532959e-06;1.0448456322328414;9.999831701372106;0.8335631138550286;0.015562676964186879;0.015561560800313895;0.7178940983095492;-0.013405010419417461;0.7180069390629373
57.844954;1.0445756536254194;0.8332351948368474;0.7976658022725552;6.207701241311391e-06;5.989017900805938e-06;1.0448449517709093;9.999833264688657;0.8335638538067549;0.015562702248441624;0.015561574981636444;0.7178956678501477;-0.013405010545096636;0.718006995611844
57.854954;1.0445748646168693;0.8332356896874727;0.7976647098204895;6.207034616619881e-06;5.9889170432798695e-06;1.0448442871461003;9.999834513576843;0.833564632547054;0.015562727443472018;0.015561589580543886;0.7178971635929221;-0.013405010674464675;0.7180069968872682
57.864954;1.044574047380471;0.8332361673402605;0.7976635936174733;6.2063846251077045e-06;5.988784505848818e-06;1.0448436430380301;9.999835411063685;0.8335654499983407;0.015562752509677534;0.01556160455127423;0.717898582295894;-0.013405010806581914;0.7180069460082649
57.874954;1.0445732032577952;0.8332366247556088;0.7976624579891156;6.205752307168138e-06;5.988620883987063e-06;1.0448430235580994;9.999835915804155;0.8335663046548956;0.015562777414072396;0.015561619853580221;0.7178999210179876;-0.01340501094019218;0.7180068462422096
57.884954;1.0445723328100094;0.8332370576937067;0.7976613076594267;6.20513851921681e-06;5.988427108442889e-06;1.0448424318239855;9.99983598843693;0.8335671938659782;0.015562802138105597;0.015561635461148943;0.7179011764848372;-0.013405011073946756;0.7180067008665011
57.894954;1.0445714360471865;0.8332374618093572;0.7976601471379287;6.2045438230096705e-06;5.988204538655734e-06;1.0448418704640114;9.999835596979828;0.8335681151022628;0.015562826678239813;0.015561651349307818;0.7179023455932403;-0.013405011206632265;0.7180065133559447
57.904954;1.0445705131352463;0.8332378334007683;0.7976589804921738;6.203968494383834e-06;5.9879549471063325e-06;1.0448413420267832;9.999834719582566;0.8335690663823108;0.015562851037831145;0.015561667480903825;0.717903426321597;-0.013405011337232356;0.7180062874852654
57.914954;1.0445695648289;0.8332381697114336;0.7976578117300591;6.2034125850820605e-06;5.9876803864625055e-06;1.044840849125911;9.999833344003862;0.8335700456815105;0.015562875229313908;0.015561683808299736;0.7179044178155496;-0.013405011464948019;0.7180060268935871
57.924954;1.044568592080706;0.8332384691965563;0.7976566450990521;6.202876048952777e-06;5.987383036839195e-06;1.0448403946243845;9.999831464100552;0.8335710506604027;0.015562899286469261;0.015561700293703734;0.7179053197265741;-0.013405011589319962;0.7180057342566718
57.934954;1.0445675953332756;0.8332387313877578;0.7976554847706789;6.202358820150754e-06;5.987065074218336e-06;1.0448399817144585;9.999829074875915;0.8335720788625851;0.015562923257325762;0.015561716928825398;0.7179061318569578;-0.013405011710437021;0.7180054111410942
57.944954;1.0445665743119763;0.8332389563222955;0.7976543342262807;6.20186073536413e-06;5.986728593797798e-06;1.0448396138906841;9.999826171404731;0.8335731280146096;0.015562947182348597;0.015561733731699346;0.7179068542544914;-0.013405011828982932;0.7180050589375412
57.954954;1.0445655283197193;0.8332391440867976;0.7976531964331685;6.2013814051319955e-06;5.9863757487966325e-06;1.0448392948368377;9.999822755334078;0.8335741963046387;0.015562971084158052;0.015561750730361455;0.7179074870367682;-0.013405011945932584;0.7180046796213171
57.964954;1.044564456486639;0.8332392944562546;0.7976520748084056;6.200920179434774e-06;5.986008979521374e-06;1.0448390280520972;9.999818843003345;0.8335752822664055;0.015562994966633808;0.015561767955141572;0.717908029822524;-0.0134050120620841;0.7180042751631726
57.974954;1.0445633576205882;0.8332394067251162;0.79765097353173;6.20047623902867e-06;5.985631014464123e-06;1.0448388165514577;9.999814468360311;0.8335763842882842;0.01556301881663776;0.015561785436827935;0.7179084813392098;-0.0134050121776721;0.7180038462005042
57.984954;1.0445622300343933;0.8332394802125583;0.7976498970034853;6.2000487269607665e-06;5.9852446647785665e-06;1.0448386631573172;9.999809682960501;0.8335775000269116;0.01556304260583944;0.01556180320215386;0.7179088398235339;-0.013405012292201977;0.7180033914108667
57.994954;1.044561071518637;0.8332395151557705;0.7976488495308518;6.1996367222315e-06;5.984852636770649e-06;1.0448385708452277;9.999804554358558;0.8335786258599032;0.015563066296022223;0.015561821264644119;0.7179091038911966;-0.013405012404641892;0.7180029080243249
58.004954;1.0445598793569462;0.833239513269314;0.7976478355660568;6.199239077047867e-06;5.984457400580898e-06;1.0448385426281432;9.999799159429411;0.8335797569672154;0.015563089857545294;0.015561839614515354;0.7179092730945735;-0.01340501251388433;0.7180023927910101
58.014954;1.0445586511130256;0.8332394778041241;0.797646859866446;6.19885444524301e-06;5.984061013699389e-06;1.0448385811673846;9.999793574577607;0.8335808881396048;0.015563113287555188;0.015561858214126346;0.7179093481287588;-0.013405012619063595;0.7180018426815421
58.024954;1.044557386123487;0.8332394132848953;0.7976459266783291;6.198481537535512e-06;5.9836649310089836e-06;1.0448386878783797;9.999787872456183;0.8335820144264243;0.015563136607431211;0.015561876997213304;0.7179093306517386;-0.013405012719476726;0.718001255041721
58.034954;1.0445560863213297;0.8332393249100628;0.7976450384095379;6.198119208482519e-06;5.983269920368621e-06;1.044838862269638;9.999782124143769;0.833583131300876;0.015563159845633202;0.015561895873697761;0.7179092227951275;-0.013405012814371725;0.7180006274042389
58.044954;1.044554756015813;0.8332392179695646;0.7976441958060583;6.197766223549819e-06;5.982876112999357e-06;1.044839102841648;9.999776395252036;0.8335842348194245;0.015563183024618683;0.015561914740525639;0.7179090264648683;-0.013405012902934808;0.7179999575848084
58.054954;1.044553400928513;0.8332390977559239;0.7976433996897977;6.197421067104045e-06;5.982483178893982e-06;1.0448394085216468;9.999770742152693;0.8335853219264798;0.01556320615848905;0.015561933489909367;0.7179087421704982;-0.013405012984410674;0.7179992441712842
58.064954;1.0445520266701258;0.8332389692552505;0.7976426521981708;6.197082125776601e-06;5.9820906134172455e-06;1.0448397792305362;9.999765217147191;0.8335863905861872;0.015563229253072143;0.015561952017197341;0.7179083684223883;-0.01340501305814068;0.7179984868546155
58.074954;1.0445506374612819;0.8332388363111873;0.7976419565901911;6.196748195822411e-06;5.981698027253615e-06;1.0448402156708154;9.999759872919869;0.8335874394566007;0.01556325229887964;0.015561970235953917;0.7179079027077522;-0.013405013123447206;0.7179976861388606
58.084954;1.0445492356032378;0.8332387012767137;0.7976413158473218;6.196418926767428e-06;5.981305279461415e-06;1.0448407183193935;9.999754761439533;0.8335884671118441;0.015563275259148765;0.01556198808968679;0.7179073428909932;-0.013405013179429793;0.7179968424119162
58.094954;1.044547821641263;0.8332385649783078;0.7976407311039362;6.196094757469097e-06;5.98091235901909e-06;1.0448412862413716;9.99974993509947;0.833589471561473;0.015563298066662875;0.01556200554598257;0.7179066879209208;-0.01340501322488352;0.7179959550973222
58.104954;1.0445463953813268;0.8332384265538793;0.7976402012305062;6.1957763922083624e-06;5.980518984607591e-06;1.0448419167337388;9.999745452630023;0.83359045074062;0.015563320638147507;0.01556202258187341;0.7179059379073478;-0.013405013258449438;0.7179950223827686
58.114954;1.0445449572653207;0.8332382841724086;0.7976397233644651;6.195464470103578e-06;5.980124212913242e-06;1.0448426057443927;9.999741381867265;0.8335914030498685;0.015563342893810018;0.015562039172912425;0.717905093775627;-0.01340501327886629;0.7179940414400897
58.124954;1.0445435088356203;0.8332381364195547;0.7976392937687902;6.195159763890926e-06;5.979726531679452e-06;1.0448433487361704;9.999737797300778;0.833592327089648;0.015563364768139314;0.015562055291295054;0.7179041570388541;-0.013405013285249723;0.7179930090198244
58.134954;1.0445420517849688;0.8332379829526392;0.7976389088561727;6.194863357004175e-06;5.979324302872314e-06;1.044844140858967;9.999734776407069;0.8335932216194822;0.015563386210390197;0.015562070922236592;0.717903130076139;-0.013405013277300997;0.717991921891235
58.144954;1.0445405867035535;0.8332378246366873;0.7976385655763937;6.194576382432195e-06;5.9789160563960525e-06;1.0448449760111955;9.99973239328838;0.8335940863560465;0.015563407175093136;0.015562086086021405;0.7179020162003359;-0.013405013255224333;0.7179907770658028
58.154954;1.0445391129090906;0.8332376638110028;0.797638260968024;6.19429968113271e-06;5.978500630497615e-06;1.0448458469088426;9.999730714522883;0.8335949222411166;0.015563427615861202;0.015562100833157413;0.7179008189666503;-0.013405013219419108;0.7179895721752915
58.164954;1.0445376289762194;0.8332375042612423;0.7976379917180663;6.194033849119496e-06;5.978077349352283e-06;1.0448467463962936;9.999729803136574;0.833595730481334;0.015563447495772214;0.015562115211683304;0.7178995413527456;-0.013405013170277997;0.7179883056759023
58.174954;1.044536132957031;0.8332373506621529;0.7976377541682027;6.193779550037916e-06;5.97764617752027e-06;1.0448476681354792;9.999729719003653;0.8335965116617217;0.015563466805592252;0.015562129248333568;0.7178981854050009;-0.01340501310814582;0.7179869769884748
58.184954;1.0445346224490948;0.8332372078098443;0.797637544860894;6.193537596229966e-06;5.977207794061833e-06;1.044848606628954;9.999730509321981;0.8335972659231133;0.015563485573413922;0.015562142968378014;0.717896752308257;-0.013405013033310369;0.7179855868770302
58.194954;1.0445330948360132;0.8332370800391177;0.7976373613442326;6.193308852294063e-06;5.976763507758294e-06;1.0448495569963059;9.999732205556178;0.8335979937644552;0.015563503855379586;0.015562156422788374;0.7178952427431656;-0.013405012946045325;0.7179841375035009
58.204954;1.044531547742982;0.8332369711866139;0.7976372023303993;6.193094332115332e-06;5.976315018437484e-06;1.0448505148995901;9.999734834055797;0.8335986966133438;0.015563521712002835;0.01556216968524821;0.7178936574449022;-0.01340501284659096;0.7179826319590109
58.214954;1.044529979523392;0.8332368850070273;0.7976370668031567;6.192895437569409e-06;5.975864250301202e-06;1.0448514772043758;9.999738424330902;0.8335993765954323;0.015563539186120214;0.015562182826228968;0.7178919979773706;-0.013405012735026197;0.7179810735348895
58.224954;1.0445283892759645;0.8332368253619202;0.7976369531383124;6.19271413082489e-06;5.9754132190787455e-06;1.0448524427550319;9.99974300597359;0.8336000354911577;0.015563556293842987;0.015562195897369145;0.7178902674367161;-0.013405012611232165;0.7179794648661195
58.234954;1.0445267765796997;0.8332367957712999;0.797636859313605;6.192552887140939e-06;5.974963757125484e-06;1.0448534126567688;9.999748604036046;0.8336006737404695;0.015563573027553705;0.015562208932687218;0.7178884703932427;-0.01340501247497914;0.7179778074278492
58.244954;1.0445251413857766;0.8332367991767272;0.7976367835085234;6.19241436345661e-06;5.974517289188238e-06;1.0448543899553833;9.999755237044672;0.8336012905839908;0.0155635893672951;0.01556222194323191;0.7178866124515629;-0.01340501232614989;0.7179761018941749
58.254954;1.044523484163954;0.8332368386527189;0.797636724020363;6.19230102879451e-06;5.974074843978972e-06;1.044855378622284;9.999762913453427;0.833601885034432;0.015563605296920146;0.01556223490890685;0.7178847002190912;-0.013405012164968646;0.7179743489441998
58.264954;1.0445218062110846;0.8332369179982179;0.7976366787439101;6.192215067005889e-06;5.973637088417576e-06;1.0448563827613018;9.999771628389404;0.8336024564586575;0.015563620814754212;0.015562247790495311;0.7178827411796339;-0.013405011991873302;0.7179725493540967
58.274954;1.0445201094016567;0.8332370413765848;0.7976366448945456;6.192158478969153e-06;5.9732043217210586e-06;1.0448574066741472;9.999781361444017;0.8336030045424597;0.015563635938635762;0.015562260548742652;0.7178807432102117;-0.013405011807142916;0.7179707035373039
