time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
58.284954;1.0445183954168182;0.8332372129459883;0.7976366190927591;6.192133118132767e-06;5.972776683473415e-06;1.0448584548646318;9.999792079002814;0.8336035290795719;0.015563650709856897;0.015562273148218102;0.7178787140786361;-0.013405011610798405;0.7179688120493213
58.294954;1.0445166655093323;0.8332374368424241;0.7976365977504553;6.192140616742973e-06;5.972354417833894e-06;1.0448595317073373;9.999803745459177;0.8336040298096539;0.015563665185182277;0.015562285556464458;0.7178766610655272;-0.013405011402881828;0.7179668766359036
58.304954;1.0445149210539113;0.8332377168006783;0.7976365775990926;6.192182300281859e-06;5.97193792010099e-06;1.0448606414657111;9.999816331625047;0.8336045063616551;0.01556367941458303;0.015562297747582806;0.7178745912812737;-0.013405011183740078;0.7179649001702855
58.314954;1.0445131641506789;0.8332380556605842;0.7976365560090939;6.1922591725453915e-06;5.971527752205907e-06;1.0448617884910576;9.999829811480145;0.8336049581358441;0.015563693424082054;0.015562309698775041;0.7178725124197045;-0.013405010954067858;0.7179628859539133
58.324954;1.0445113973193192;0.8332384553259106;0.7976365313378617;6.1923719890549345e-06;5.97112470540306e-06;1.044862977036577;9.999844157930438;0.833605384076634;0.015563707216104321;0.015562321377058756;0.7178704325716493;-0.013405010714755004;0.7179608376463996
58.334954;1.0445096224151993;0.8332389168905883;0.7976365036769368;6.19252125877261e-06;5.970729848202961e-06;1.04486421068929;9.999859345344317;0.8336057824921672;0.015563720776500218;0.015562332729234922;0.7178683592385909;-0.013405010466659156;0.717958759485194
58.344954;1.0445078399059415;0.8332394405974796;0.7976364754095779;6.192707133788917e-06;5.9703446649969405e-06;1.0448654916873834;9.999875351549543;0.8336061511136083;0.015563734077160685;0.015562343686552838;0.717866298922963;-0.013405010210440745;0.7179566562219337
58.354954;1.0445060489731492;0.8332400256649778;0.7976364508471456;6.192929411061126e-06;5.969971173804822e-06;1.0448668207524114;9.999892153065;0.833606487755832;0.015563747080711387;0.015562354179391856;0.7178642571800193;-0.013405009946548974;0.717954533328954
58.364954;1.0445042480697948;0.8332406701261248;0.797636435235934;6.19318771869214e-06;5.969611796334133e-06;1.044868197999565;9.99990972019623;0.8336067911286862;0.015563759754399612;0.015562364150429131;0.7178622382698878;-0.013405009675271234;0.7179523973671567
58.374954;1.0445024353503698;0.8332413708022696;0.7976364338253115;6.193481702931868e-06;5.969269061574027e-06;1.0448696237024397;9.999928019906006;0.8336070608723128;0.015563772082878805;0.015562373564591482;0.717860244783619;-0.013405009396753452;0.7179502555727911
58.384954;1.044500608953161;0.8332421237007599;0.7976364512794575;6.1938109876646405e-06;5.968945337024399e-06;1.0448710976966133;9.999947020026733;0.8336072972363728;0.015563784062569159;0.015562382417842231;0.7178582779535079;-0.013405009111095616;0.7179481149902238
58.394954;1.0444987676305242;0.8332429249732739;0.7976364915860376;6.194174923347924e-06;5.968642661203664e-06;1.0448726188086979;9.99996668603882;0.833607500996405;0.015563795689248061;0.015562390740137263;0.7178563385757122;-0.013405008818531312;0.717945981955769
58.404954;1.044496911543702;0.8332437716789294;0.7976365581585165;6.194572426959014e-06;5.968362732277219e-06;1.0448741852994563;9.999986976924207;0.833607673364354;0.015563806967657157;0.01556239858638592;0.7178544278589354;-0.013405008519481348;0.717943861979566
58.414954;1.0444950424742956;0.8332446615933029;0.7976366538403573;6.195002082764358e-06;5.968106961838579e-06;1.0448757953399788;10.000007848395482;0.8336078157625364;0.015563817927134849;0.015562406022194282;0.7178525474691471;-0.01340500821439787;0.7179417599556998
58.424954;1.0444931631008116;0.8332455921365451;0.7976367811998486;6.195462331061254e-06;5.967876343439278e-06;1.0448774473668192;10.000029257877493;0.8336079294365868;0.01556382860960003;0.015562413113796482;0.717850699012347;-0.013405007903683217;0.7179396806906775
58.434954;1.0444912758014424;0.8332465590946232;0.7976369428790577;6.195951444478747e-06;5.967671254879866e-06;1.0448791409888996;10.000051164171406;0.833608015060573;0.015563839042611466;0.015562419914344485;0.7178488839530768;-0.013405007587875849;0.7179376294862035
58.444954;1.044489382063806;0.8332475564506399;0.7976371414428762;6.196467336308788e-06;5.967491525068934e-06;1.044880877893647;10.000073527489414;0.8336080724599859;0.01556384922383828;0.01556242644513956;0.7178471039763301;-0.013405007267815834;0.7179356122727756
58.454954;1.0444874828901693;0.833248577677608;0.7976373789889963;6.19700760447774e-06;5.967336660796044e-06;1.0448826615350482;10.000096313756787;0.8336081003351711;0.015563859122493601;0.015562432693724775;0.7178453611306008;-0.013405006944651396;0.7179336352439112
58.464954;1.0444855790989969;0.8332496169518808;0.7976376570937139;6.197569859524195e-06;5.967205877975378e-06;1.0448844959354335;10.00011949271145;0.8336080960318257;0.01556386869397921;0.01556243863280355;0.717843657775128;-0.013405006619846895;0.717931704471573
58.474954;1.0444836710380443;0.8332506693237226;0.7976379773403095;6.198152009814199e-06;5.967097883135206e-06;1.0448863849895016;10.00014302611336;0.8336080555751203;0.015563877894965196;0.015562444233311826;0.7178419962013092;-0.013405006295176124;0.7179298255589804
58.484954;1.0444817589607245;0.8332517305903248;0.79763834179599;6.198752368589603e-06;5.967010792566313e-06;1.044888332158709;10.000166857912905;0.8336079743377139;0.015563886691451138;0.015562449460819396;0.717840377731901;-0.013405005972551965;0.7179280030290697
58.494954;1.044479844296182;0.8332527975510009;0.7976387528145295;6.199369499679235e-06;5.966942427584466e-06;1.0448903395910867;10.000190916000633;0.8336078480436346;0.015563895065307242;0.015562454274094664;0.7178388023499392;-0.013405005653657499;0.7179262395518016
58.504954;1.0444779301839484;0.8332538681169736;0.797639212803405;6.200001852126295e-06;5.966890675369639e-06;1.0448924071804835;10.000215124287505;0.8336076729942231;0.01556390301913616;0.015562458640832699;0.7178372695629893;-0.013405005339656832;0.717924535556611
58.514954;1.0444760207055;0.8332549406999982;0.7976397247300653;6.200647585361962e-06;5.966853719045279e-06;1.0448945329075203;10.000239412829501;0.8336074456811847;0.015563910573282658;0.015562462556981427;0.7178357793058728;-0.013405005031248208;0.717922889744104
58.524954;1.044474120169635;0.8332560136060968;0.7976402928807488;6.201304655168846e-06;5.966830237321376e-06;1.0448967142026457;10.000263717529414;0.8336071629832796;0.015563917756098259;0.015562466048216553;0.7178343319043526;-0.013405004728868587;0.7179213002663228
58.534954;1.0444722329299763;0.833257085164714;0.7976409226794762;6.201970872723292e-06;5.966819392043774e-06;1.044898948698264;10.000287976726264;0.8336068226285637;0.015563924598029369;0.015562469156344154;0.7178329275393278;-0.013405004432863956;0.7179197657471442
58.544954;1.0444703630842411;0.8332581539491085;0.7976416194255891;6.20264386675258e-06;5.966820522491428e-06;1.0449012338139867;10.000312132380714;0.8336064230328118;0.015563931133231708;0.015562471924623483;0.7178315661049808;-0.013405004143682866;0.7179182855032131
58.554954;1.044468514544795;0.8332592185263027;0.7976423873202336;6.203320963131634e-06;5.9668329777640295e-06;1.0449035658166343;10.000336137035395;0.8336059629295197;0.01556393740105447;0.015562474389881056;0.7178302479760599;-0.013405003861967529;0.7179168588369307
58.564954;1.0444666913948142;0.8332602772686504;0.7976432294845675;6.203999128170526e-06;5.966856286931395e-06;1.0449059392972537;10.000359959158192;0.8336054413091895;0.015563943445473193;0.015562476583917082;0.7178289748300931;-0.013405003588398072;0.717915484319508
58.574954;1.0444648973667212;0.8332613288538523;0.797644148116338;6.204675200563635e-06;5.966890443037294e-06;1.0449083477606864;10.00038357701407;0.8336048573497249;0.015563949314229568;0.01556247853901127;0.7178277497760006;-0.013405003323494258;0.7179141600745004
58.584954;1.044463135556399;0.8332623732296559;0.7976451444816663;6.205346237657908e-06;5.9669361217498965e-06;1.0449107849714618;10.000406971129475;0.8336042101114451;0.015563955058151046;0.015562480295166289;0.7178265773374902;-0.013405003067648684;0.7179128844863506
58.594954;1.0444614097313483;0.833263412039842;0.7976462190584729;6.206009632961547e-06;5.966994655211618e-06;1.0449132463710131;10.000430125318703;0.8336034983959957;0.015563960734262684;0.015562481905705383;0.717825463065309;-0.013405002821296983;0.7179116561756437
58.604954;1.0444597252979957;0.833264448036983;0.7976473715667189;6.206663042636143e-06;5.96706768329867e-06;1.0449157298341691;10.00045302653645;0.8336027210312232;0.015563966407363652;0.015562483431268528;0.7178244124811064;-0.013405002584955774;0.7179104732120064
58.614954;1.044458088345548;0.8332654840620085;0.7976486010958433;6.207304408446937e-06;5.967156695307448e-06;1.0449182352239994;10.000475660326071;0.8336018770773145;0.015563972142031555;0.015562484928475291;0.7178234304631465;-0.013405002359086465;0.7179093324646006
58.624954;1.0444565043371279;0.8332665222274279;0.7976499065691012;6.207932027703511e-06;5.967262732334838e-06;1.0449207634104725;10.000498006050853;0.8336009655752065;0.015563977994409301;0.015562486441189778;0.7178225213681703;-0.013405002143866453;0.7179082294110831
58.634954;1.0444549778713463;0.8332675636798759;0.7976512867721006;6.2085444089641455e-06;5.967386464179385e-06;1.0449233153720283;10.000520032099242;0.8335999855111443;0.015563984012905867;0.015562487988425133;0.7178216888128267;-0.013405001939097628;0.7179071581197995
58.644954;1.04445351306546;0.8332686090215584;0.797652739960186;6.209140033391644e-06;5.967528577400005e-06;1.044925891198106;10.000541697077663;0.8335989363137571;0.01556399023975387;0.01556248956181668;0.7178209350415434;-0.013405001744422855;0.717906111823629
58.654954;1.0444521139888898;0.8332696588310426;0.7976542639171565;6.209717276310324e-06;5.967690093997987e-06;1.0449284895896718;10.000562959781545;0.8335978179632164;0.015563996704285746;0.015562491144138962;0.7178202607459165;-0.013405001559565729;0.7179050842191976
58.664954;1.0444507848392925;0.8332707135286723;0.7976558564246748;6.210274440627986e-06;5.967872436598494e-06;1.0449311085468636;10.000583789800318;0.8335966307242169;0.015564003410306258;0.015562492723359272;0.7178196652154368;-0.013405001384363607;0.7179040703113267
58.674954;1.0444495295905392;0.8332717727209517;0.7976575155615728;6.21080976767909e-06;5.968077268423115e-06;1.0449337461478057;10.000604173325195;0.8335953754097399;0.015564010329548216;0.015562494287552743;0.7178191465409876;-0.013405001218719731;0.7179030662562635
58.684954;1.0444483516692609;0.8332728349657426;0.7976592395170191;6.211321515742182e-06;5.968306235356355e-06;1.044936400409002;10.000624111931378;0.8335940537121479;0.015564017414568724;0.015562495816615366;0.7178187023108391;-0.01340500106263674;0.7179020690931255
58.694954;1.0444472538571345;0.833273898216205;0.7976610261021049;6.2118080742102935e-06;5.968560750734222e-06;1.0449390687999667;10.000643614353518;0.8335926680618267;0.015564024624237177;0.015562497278978193;0.7178183301855737;-0.01340500091636814;0.7179010769636633
58.704954;1.0444462376052912;0.833274960498766;0.7976628724133792;6.21226795625613e-06;5.968841784896617e-06;1.0449417480964558;10.00066268680746;0.8335912215365776;0.015564031937750267;0.015562498633344975;0.717818027552844;-0.01340500078048043;0.7179000894133618
58.714954;1.0444453021690179;0.8332760206149784;0.7976647746742427;6.212700009960778e-06;5.969149775978681e-06;1.044944434737417;10.0006813260019;0.8335897177740812;0.015564039353389974;0.01556249983469155;0.7178177912875686;-0.01340500065572943;0.7178991071361952
58.724954;1.044444444700743;0.8332770783742901;0.7976667282115224;6.213103910451774e-06;5.96948471319807e-06;1.0449471251416143;10.000699517942895;0.8335881603454341;0.015564046884953702;0.015562500833911176;0.717817618327157;-0.013405000542973038;0.7178981311763879
58.734954;1.0444436609973058;0.8332781340242175;0.7976687276685661;6.213480233720707e-06;5.969846149734125e-06;1.0449498153035648;10.000717244293497;0.8335865518032664;0.015564054558509502;0.015562501569345936;0.7178175062171083;-0.013405000443123054;0.7178971623058391
58.744954;1.0444429457173774;0.8332791877384141;0.7976707673429687;6.21382998274265e-06;5.970233237087836e-06;1.044952500388427;10.000734489038491;0.8335848934996646;0.01556406240828896;0.015562501966235136;0.7178174530097072;-0.013405000357044125;0.7178962009797885
58.754954;1.044442291840026;0.8332802395662331;0.7976728417473764;6.214154282888061e-06;5.97064492627021e-06;1.0449551753916897;10.000751238621103;0.8335831865578918;0.015564070471065323;0.015562501942439003;0.7178174566562694;-0.013405000285595598;0.7178952473298239
58.764954;1.0444416907605814;0.8332812890783002;0.7976749463683055;6.214454537395688e-06;5.971080116500147e-06;1.044957835892571;10.000767478656105;0.8335814328437503;0.015564078777139995;0.015562501408992558;0.7178175143677495;-0.013405000229761588;0.7178943007232842
58.774954;1.0444411336154975;0.8332823346636593;0.7976770777622116;6.2147325720358955e-06;5.971537643921405e-06;1.0449604774918797;10.00078319046328;0.8335796352524204;0.015564087339016425;0.015562500274801265;0.7178176222914471;-0.0134050001905131;0.7178933594576351
58.784954;1.044440612429309;0.8332833732026677;0.7976792325786202;6.214990629315099e-06;5.97201615041591e-06;1.0449630950268132;10.000798349161066;0.833577797748716;0.015564096139867098;0.015562498455668698;0.7178177754680881;-0.013405000168583515;0.7178924212873364
58.794954;1.0444401207727267;0.8332844003378127;0.7976814066409728;6.21523136473987e-06;5.972513992945588e-06;1.0449656830328151;10.000812926425601;0.8335759255597864;0.015564105134023395;0.015562495874536463;0.7178179682299534;-0.013405000164554598;0.7178914842622379
58.804954;1.0444396545658994;0.8332854112958217;0.7976835950389182;6.215457526134071e-06;5.9730294786864175e-06;1.0449682364827306;10.00082689669106;0.8335740252986764;0.015564114268135202;0.015562492455930377;0.7178181949206821;-0.013405000179002867;0.7178905469542718
58.814954;1.0444392121214408;0.8332864019460421;0.7976857925434152;6.2156713389829585e-06;5.973561314717729e-06;1.0449707507941794;10.000840240924614;0.8335721044481411;0.015564123496236927;0.015562488123025983;0.7178184501597876;-0.013405000212422429;0.7178896081475422
58.824954;1.044438792821726;0.8332873692034848;0.7976879934784336;6.215874154705545e-06;5.974108755618758e-06;1.0449732218126007;10.000852942842311;0.8335701704395728;0.015564132767757815;0.015562482798910912;0.7178187287084961;-0.01340500026507836;0.7178886663675166
58.834954;1.044438395608465;0.8332883107815912;0.7976901913131925;6.216066529630987e-06;5.974671337588455e-06;1.0449756458785455;10.000864979392038;0.8335682299463674;0.015564142016196708;0.015562476410544713;0.7178190256087014;-0.013405000336893591;0.7178877197929084
58.844954;1.0444380185697397;0.833289224831514;0.7976923785456722;6.216248574261758e-06;5.975248682436102e-06;1.0449780193945897;10.00087631492268;0.8335662884053961;0.015564151170189125;0.015562468890206552;0.7178193365959382;-0.013405000427510234;0.7178867669309529
58.854954;1.0444376597108669;0.8332901092331393;0.7976945469642032;6.216420372438466e-06;5.975840589475608e-06;1.0449803385225194;10.000886904987611;0.8335643500227318;0.01556416016570804;0.015562460170157735;0.7178196583409929;-0.013405000536608026;0.7178858069740534
58.864954;1.0444373179034445;0.8332909609302958;0.7976966881607671;6.216582271198717e-06;5.976447172079524e-06;1.0449826000162619;10.000896703669854;0.833562418477497;0.0155641689482446;0.015562450177954785;0.7178199880437899;-0.013405000664066758;0.7178848391703435
58.874954;1.0444369929201849;0.8332917757540761;0.7976987944219339;6.21673491113082e-06;5.9770688601705815e-06;1.0449848024101673;10.000905667777515;0.8335604975788449;0.015564177474528724;0.015562438848120252;0.7178203228502286;-0.013405000809723754;0.7178838622725254
58.884954;1.0444366848333082;0.8332925485117235;0.7977008597993918;6.2168790650460256e-06;5.9777062128921455e-06;1.0449869457620828;10.000913756553473;0.8335585912802899;0.015564185703781971;0.015562426147643237;0.7178206601424871;-0.013405000973087307;0.7178828745481081
58.894954;1.0444363940629977;0.8332932736449645;0.7977028801755364;6.217015618090034e-06;5.97835963961702e-06;1.0449890304730658;10.000920927713654;0.8335567034797564;0.01556419357998323;0.015562412089325033;0.7178209982706499;-0.013405001153296818;0.7178818738765493
58.904954;1.0444361217687304;0.8332939463286667;0.7977048520240646;6.217145642441576e-06;5.979029268873261e-06;1.0449910568825727;10.000927135763547;0.8335548382936612;0.015564201026364816;0.015562396725012688;0.7178213367902045;-0.013405001349174666;0.7178808581030325
58.914954;1.0444358694918308;0.8332945631153066;0.7977067716423469;6.217270249268755e-06;5.979715018568399e-06;1.044993025201797;10.000932331660303;0.8335530004894016;0.015564207953581738;0.015562380140145592;0.7178216765007016;-0.013405001559120928;0.7178798255819513
58.924954;1.0444356386926554;0.8332951216668765;0.7977086355494754;6.217390513367612e-06;5.980416658871693e-06;1.0449949351924863;10.000936459929722;0.8335511953446377;0.01556421427917167;0.015562362453704893;0.7178220193736808;-0.013405001781047162;0.7178787752337159
58.934954;1.0444354309598858;0.8332956201517702;0.797710440535579;6.217507704350506e-06;5.981133754044554e-06;1.044996786161735;10.000939462661949;0.833549428159195;0.015564219950264666;0.015562343807124547;0.7178223679021222;-0.01340500201269634;0.7178777064745029
58.944954;1.044435248577296;0.833296057205811;0.7977121832271096;6.217623418396328e-06;5.9818656291480825e-06;1.0449985770872228;10.000941293193934;0.8335477037086453;0.015564224948114222;0.015562324343810092;0.7178227244173269;-0.01340500225206478;0.7178766194473576
58.954954;1.0444350946817067;0.8332964321261249;0.7977138607071249;6.217739454434033e-06;5.982611333161602e-06;1.0450003067042688;10.000941925811778;0.8335460258258861;0.015564229275538218;0.015562304193995631;0.7178230910910567;-0.01340500249740684;0.7178755149087733
58.964954;1.0444349723652946;0.833296744674659;0.797715471895758;6.217857668756457e-06;5.983369450115672e-06;1.045001974382772;10.00094135326666;0.8335443975408672;0.015564232944029893;0.015562283475238838;0.7178234701013853;-0.013405002746938592;0.7178743938662415
58.974954;1.0444348833403652;0.8332969947070452;0.7977170175150811;6.217979801388574e-06;5.984138073633957e-06;1.0450035814516794;10.000939576819276;0.833542821294131;0.015564235966079292;0.015562262303465536;0.7178238632187945;-0.013405002998690886;0.7178732578016578
58.984954;1.0444348272549127;0.8332971817976564;0.7977184981191312;6.218107257149041e-06;5.984915201372054e-06;1.0450051310147486;10.000936598749009;0.8335412986346723;0.015564238355748666;0.01556224079368134;0.7178242711104345;-0.013405003250523692;0.7178721092588347
58.994954;1.0444348017668077;0.8332973050546538;0.7977199123000766;6.2182410807779e-06;5.985699063773104e-06;1.0450066260736393;10.000932422951369;0.8335398300535641;0.015564240135756288;0.015562219051633472;0.7178246931222831;-0.013405003500117883;0.7178709520362317
59.004954;1.0444348032802222;0.8332973631706475;0.7977212566352976;6.218382124592329e-06;5.986488028812185e-06;1.0450080682747611;10.000927058032731;0.8335384154662429;0.015564241336855456;0.015562197174207272;0.7178251276107055;-0.013405003745012044;0.7178697907794833
59.014954;1.0444348283747868;0.8332973543942734;0.79772252667928;6.218531216908134e-06;5.9872805388681696e-06;1.0450094583401401;10.000920517169096;0.833537054706787;0.015564241988468692;0.015562175249877443;0.7178255723770885;-0.013405003982739987;0.7178686304442051
59.024954;1.0444348748060743;0.8332972766643856;0.797723718084089;6.218689281515023e-06;5.988075307650743e-06;1.0450107973334832;10.000912818934536;0.833535747500243;0.015564242113860427;0.015562153350395295;0.7178260250302945;-0.01340500421103253;0.7178674761403492
59.034954;1.0444349412588534;0.8332971280590916;0.7977248278251751;6.2188573775690915e-06;5.988871301590546e-06;1.0450120877730116;10.000903991115615;0.8335344932068904;0.015564241724484805;0.015562131527794185;0.7178264832753358;-0.013405004428064533;0.7178663331015478
59.044954;1.0444350270491387;0.8332969072630138;0.7977258550850728;6.219036680867866e-06;5.989667392545148e-06;1.0450133335870773;10.000894070434969;0.8335332907152941;0.015564240813713432;0.015562109820756388;0.7178269449729521;-0.013405004632559126;0.7178652066034853
59.054954;1.0444351320702652;0.8332966140390495;0.7977268009696422;6.219228455412913e-06;5.990462084543938e-06;1.045014539311973;10.000883093228213;0.8335321386607344;0.015564239368731662;0.015562088259538857;0.717827408051432;-0.013405004823595369;0.71786410209964
59.064954;1.0444352562545558;0.8332962493772187;0.797727667430826;6.2194340123878465e-06;5.991253541850058e-06;1.0450157096872994;10.000871085325215;0.833531035976696;0.015564237387891755;0.015562066869089229;0.7178278704587054;-0.01340500500032188;0.7178630253506816
59.074954;1.044435399025557;0.8332958148609138;0.7977284565559212;6.2196545430651215e-06;5.9920398076856084e-06;1.04501684918718;10.000858064476324;0.8335299822596058;0.015564234877990473;0.015562045674872415;0.7178283299263257;-0.013405005161733253;0.717861982154475
59.084954;1.044435558869687;0.8332953117255548;0.7977291705229675;6.219890837574239e-06;5.992818953412e-06;1.0450179613782553;10.000844052661607;0.833528977691342;0.015564231842819234;0.015562024700112373;0.7178287836175418;-0.013405005306529251;0.7178609777857733
59.094954;1.0444357324733744;0.8332947406583502;0.7977298117315361;6.220143253484608e-06;5.993589131177852e-06;1.0450190491246616;10.000829083941223;0.83352802310937;0.015564228287612645;0.015562003952043943;0.7178292282243205;-0.013405005433255913;0.7178600165904135
59.104954;1.0444359141258912;0.833294102528456;0.7977303828214163;6.220411872259127e-06;5.994348618064224e-06;1.0450201151735137;10.000813204715522;0.8335271202573561;0.01556422423397669;0.015561983415267967;0.7178296603601305;-0.013405005540692877;0.7178591020525549
59.114954;1.044436096760994;0.8332933987607567;0.797730886347719;6.220696457306205e-06;5.995095780686881e-06;1.0450211619929999;10.000796472173162;0.8335262713396283;0.015564219720125201;0.015561963051757553;0.7178300765812139;-0.013405005628115215;0.7178582371237603
59.124954;1.0444362739356408;0.8332926306667674;0.7977313241112298;6.2209964089738904e-06;5.995828911366839e-06;1.045022191290899;10.000778949734677;0.8335254780580428;0.015564214791365437;0.015561942800831086;0.7178304732120995;-0.013405005695361388;0.7178574243427348
59.134954;1.0444364407991291;0.8332917991305797;0.7977316971676566;6.221310769223037e-06;5.996545939049929e-06;1.0450232036491205;10.000760699191261;0.8335247413112726;0.015564209498303654;0.015561922590643646;0.7178308467999069;-0.013405005742778985;0.7178566659026877
59.144954;1.0444365936787308;0.8332909053943481;0.7977320068718785;6.22163790945309e-06;5.997244240004981e-06;1.0450241983296484;10.000741777819625;0.8335240611969459;0.015564203889327374;0.01556190235833824;0.7178311951529627;-0.013405005770985105;0.7178559641133029
59.154954;1.0444367290574093;0.8332899518520313;0.7977322555031848;6.221975244364463e-06;5.9979208662440555e-06;1.045025173868129;10.000722240152468;0.8335234365664429;0.015564197995129227;0.015561882061419346;0.7178315179326374;-0.013405005780580296;0.717855321933599
59.164954;1.0444368431288384;0.8332889422764949;0.7977324455925207;6.222319603219943e-06;5.9985729741231874e-06;1.0450261287570102;10.000702137056331;0.8335228649531593;0.015564191831667068;0.015561861674246315;0.7178318163536429;-0.013405005771960805;0.7178547428728965
59.174954;1.0444369325053457;0.8332878815160581;0.7977325787426868;6.222667888048439e-06;5.999198002424797e-06;1.0450270614285457;10.000681516263073;0.8335223432829353;0.015564185421791015;0.015561841175291375;0.7178320924999596;-0.013405005745282843;0.7178542301301278
59.184954;1.044436995031064;0.8332867747217566;0.7977326550175305;6.223017301924337e-06;5.999793595424743e-06;1.0450279703298968;10.00066042657389;0.8335218687670712;0.015564178811623032;0.015561820540206352;0.717832348726224;-0.01340500570068043;0.7178537857756349
59.194954;1.0444370299237535;0.8332856266757577;0.7977326732840563;6.223365252704687e-06;6.0003575443166975e-06;1.0450288540616957;10.000638917830731;0.8335214394233463;0.015564172077439844;0.015561799744352414;0.7178325870983221;-0.013405005638481468;0.7178534106682148
59.204954;1.0444370375665484;0.833284441566451;0.7977326319260146;6.223709333041768e-06;6.000887857032514e-06;1.0450297112009825;10.000617037843076;0.8335210538851182;0.015564165324153608;0.015561778760343824;0.7178328087960626;-0.013405005559114848;0.7178531046712231
59.214954;1.0444370193125814;0.8332832229350672;0.7977325290712549;6.22404731575694e-06;6.00138278954132e-06;1.0450305402709503;10.000594829828291;0.8335207107504505;0.015564158669976989;0.01556175754915087;0.7178330138962995;-0.013405005462983193;0.7178528666777427
59.224954;1.0444369775290798;0.833281973677893;0.7977323623825279;6.2243770230817804e-06;6.001840727398296e-06;1.045031339864307;10.000572328051268;0.8335204080472465;0.015564152229887886;0.015561736059715819;0.7178332018813571;-0.013405005350493413;0.7178526947788285
59.234954;1.0444369158069187;0.8332806964177037;0.7977321291249889;6.2246962473212655e-06;6.002260163103789e-06;1.0450321087225911;10.00054955479386;0.8335201431668902;0.01556414610477999;0.015561714236786891;0.7178333724383251;-0.013405005222025935;0.7178525869061801
59.244954;1.0444368388582421;0.8332793940201694;0.7977318268956649;6.22500291230539e-06;6.0026399644762015e-06;1.045032845918954;10.00052651994803;0.8335199133829069;0.015564140368209307;0.015561692022051411;0.7178335258007432;-0.01340500507788936;0.7178525415245715
59.254954;1.044436751771047;0.8332780695492401;0.797731454605939;6.225295451044518e-06;6.002979725182276e-06;1.0450335510601036;10.000503221316455;0.8335197164806102;0.015564135060867144;0.015561669356242907;0.7178336625146656;-0.01340500491839331;0.7178525578599532
59.264954;1.0444366590057519;0.8332767260119179;0.7977310126994995;6.225573190657166e-06;6.003279868201135e-06;1.0450342241506045;10.00047964709923;0.8335195509000324;0.015564130202276446;0.015561646194873834;0.7178337831572934;-0.0134050047438802;0.7178526356961146
59.274954;1.044436563919882;0.8332753664424913;0.7977305019736097;6.225836427818259e-06;6.003541409646602e-06;1.0450348651467245;10.000455778672345;0.8335194158949487;0.015564125812740994;0.015561622518306444;0.7178338885177357;-0.013405004554625857;0.7178527750519921
59.284954;1.0444364691837251;0.8332739940299273;0.7977299218878077;6.226086177664728e-06;6.003765561945777e-06;1.0450354738140677;10.000431592574957;0.833519312034137;0.01556412193046987;0.015561598320756384;0.7178339801437016;-0.013405004350744631;0.717852976041014
59.294954;1.044436377668972;0.8332726124268088;0.7977292703243483;6.226323953645715e-06;6.003953391979827e-06;1.045036050193842;10.000407065265017;0.8335192411797717;0.015564118609837274;0.01556157359545653;0.717834060263511;-0.013405004132309025;0.7178532388322288
59.304954;1.0444362931246227;0.8332712261703201;0.7977285450180132;6.226551667400207e-06;6.004105737459261e-06;1.0450365952466003;10.000382180000933;0.8335192058627267;0.015564115910892774;0.015561548331754377;0.717834130529698;-0.013405003899635844;0.7178535635293933
59.314954;1.044436220508766;0.8332698402808248;0.7977277447088016;6.226771330914279e-06;6.004223400836802e-06;1.0450371111166066;10.000356931121926;0.8335192087666385;0.015564113893453253;0.01556152251849405;0.7178341908069243;-0.013405003653379776;0.7178539500709956
59.324954;1.0444361657330188;0.8332684591663566;0.7977268690426501;6.22698458353092e-06;6.00430728868639e-06;1.0450376007083189;10.000331325899516;0.833519252493166;0.015564112613535111;0.015561496150288665;0.7178342391866015;-0.013405003394419641;0.7178543980917818
59.334954;1.044436134410342;0.8332670861370917;0.7977259178722913;6.227192444874741e-06;6.004358346849205e-06;1.0450380667886894;10.000305386049305;0.8335193395649196;0.015564112124702538;0.015561469239535266;0.7178342727428915;-0.013405003123841;0.7178549067875333
59.344954;1.0444361309124262;0.8332657238879919;0.79772489080237;6.2273953647019646e-06;6.004377393151424e-06;1.0450385110943246;10.000279143709255;0.8335194722528668;0.015564112480545778;0.01556144182935611;0.7178342882712156;-0.013405002842955437;0.7178554751813421
59.354954;1.0444361589848614;0.8332643750875264;0.7977237872117086;6.2275933751387225e-06;6.004364855229738e-06;1.0450389335171923;10.000252633596546;0.8335196519118058;0.015564113722634295;0.015561414000507276;0.7178342828384634;-0.013405002553150571;0.7178561027292245
59.364954;1.0444362222715529;0.8332630428029255;0.7977226064250628;6.227786140011754e-06;6.004320580653918e-06;1.0450393316274351;10.000225891955935;0.8335198786459709;0.01556411586318568;0.015561385865929922;0.7178342541306716;-0.013405002255733304;0.7178567894528864
59.374954;1.0444363237422185;0.8332617310910639;0.7977213481573033;6.2279728629789155e-06;6.00424392064027e-06;1.0450397011767745;10.000198958863336;0.8335201519192844;0.015564118890495342;0.015561357556426627;0.7178342004201775;-0.01340500195200678;0.7178575354549209
59.384954;1.0444364654462341;0.8332604451852668;0.7977200135425084;6.228152351658803e-06;6.004134053590273e-06;1.0450400371587363;10.000171877654907;0.8335204714484922;0.01556412278945143;0.01556132920583905;0.7178341199543368;-0.013405001643436797;0.7178583408280114
59.394954;1.0444366487343026;0.8332591906312589;0.7977186061193552;6.228323327008771e-06;6.0039904258362645e-06;1.0450403343412613;10.000144695056584;0.8335208376365959;0.015564127546696623;0.015561300933867915;0.7178340104129725;-0.013405001331622245;0.7178592058937764
59.404954;1.0444368744785115;0.8332579720892939;0.797717131895887;6.228484697095636e-06;6.003813008259768e-06;1.04504058747743;10.000117461833023;0.8335212514592941;0.015564133141192983;0.015561272838180748;0.717833869060739;-0.013405001018140381;0.7178601310165996
59.414954;1.0444371441070694;0.8332567927533238;0.7977155986377236;6.228635604120587e-06;6.003602112705899e-06;1.0450407915674427;10.000090231214633;0.8335217142471403;0.015564139538677123;0.015561245005680313;0.7178336930105345;-0.013405000704536716;0.7178611164883346
59.424954;1.0444374607681903;0.8332556544349485;0.7977140153355147;6.2287752690517e-06;6.003357973496496e-06;1.0450409416690332;10.00006305457127;0.8335222274921295;0.01556414669187466;0.01556121752250602;0.7178334792243329;-0.013405000392398177;0.717862162657973
59.434954;1.0444378285094729;0.8332545581558336;0.7977123920633851;6.228902897344462e-06;6.0030804566990135e-06;1.0450410323823167;10.000035977566576;0.8335227922310344;0.015564154543322172;0.015561190475397432;0.7178332246057337;-0.013405000083233505;0.7178632695951194
59.444954;1.0444382503594274;0.8332535048175982;0.79771073915484;6.22901787288715e-06;6.002769060672388e-06;1.0450410576231268;10.000009041109795;0.8335234085832961;0.01556416303110493;0.015561163956281928;0.7178329261453098;-0.013404999778277537;0.7178644365455047
59.454954;1.044438728192781;0.8332524952084432;0.7977090655323616;6.229119957815432e-06;6.002423150762842e-06;1.0450410110999826;9.999982281916632;0.8335240762645412;0.0155641720900373;0.015561138062123215;0.7178325810346678;-0.013404999478593877;0.7178656620978756
59.464954;1.0444392642158653;0.8332515294219143;0.797707377880587;6.229209236791946e-06;6.0020421493999145e-06;1.0450408872695856;9.99995572831102;0.8335247952138143;0.015564181649063494;0.015561112886087346;0.7178321870833392;-0.01340499918542006;0.7178669447238274
59.474954;1.0444398618151263;0.8332506063600605;0.7977056814400427;6.229286059103607e-06;6.001625608888e-06;1.0450406818932676;9.999929398100619;0.8335255655131142;0.015564191632714;0.015561088515761221;0.7178317432108249;-0.013404998900387573;0.7178682826826687
59.484954;1.0444405248099475;0.8332497234337969;0.7977039810998279;6.229351015239745e-06;6.001173478801043e-06;1.0450403921593212;9.999903301065233;0.8335263868519923;0.015564201962304422;0.015561065035699276;0.7178312493681106;-0.013404998625430188;0.7178696736564874
59.494954;1.044441256052688;0.8332488760891608;0.7977022819210275;6.229404675039072e-06;6.000686556783301e-06;1.0450400166114056;9.999877439803903;0.8335272577893436;0.015564212557654535;0.015561042527686359;0.7178307060905387;-0.013404998362466594;0.7178711150725939
59.504954;1.044442057246192;0.8332480578436339;0.7977005895774248;6.229447230091645e-06;6.000166704250384e-06;1.0450395544008146;9.999851808338256;0.8335281757394913;0.015564223339563761;0.015561021073450084;0.7178301142962241;-0.013404998113173494;0.7178726047408244
59.514954;1.0444429299094264;0.8332472619500989;0.7976989107254376;6.229478421170169e-06;5.999616678538274e-06;1.0450390042718514;9.999826396860962;0.8335291381681567;0.015564234221147747;0.015561000746110108;0.717829475303046;-0.013404997878948837;0.7178741408258573
59.524954;1.0444438757397336;0.8332464834899771;0.7976972528187194;6.229497800392227e-06;5.999039777698851e-06;1.0450383646075014;9.999801204455418;0.8335301431453837;0.015564245095243729;0.015560981588024693;0.7178287906587967;-0.013404997660843567;0.7178757210288947
59.534954;1.044444896376029;0.8332457196699408;0.797695623609648;6.229505181665727e-06;5.998439438387488e-06;1.0450376343861387;9.99977624549003;0.8335311882852282;0.015564255835638321;0.015560963603198301;0.7178280616494551;-0.013404997459556017;0.7178773416660852
59.544954;1.044445993568273;0.8332449684371755;0.7976940304944032;6.229501034403232e-06;5.9978188542293515e-06;1.0450368136423076;9.999751539847512;0.8335322698659419;0.015564266306481073;0.01556094677239944;0.7178272887302175;-0.013404997275639386;0.7178789975301971
59.554954;1.0444471699075646;0.833244227473331;0.7976924793235055;6.229486448449453e-06;5.997180795025723e-06;1.0450359030978675;9.999727099745856;0.8335333836773727;0.015564276374220844;0.015560931071651164;0.7178264713085947;-0.013404997109597357;0.7178806827875547
59.564954;1.0444484296051852;0.8332434943845483;0.7976909735089054;6.229462704554091e-06;5.996527605914426e-06;1.0450349034061488;9.99970292791217;0.8335345266637267;0.015564285924090657;0.015560916480610679;0.7178256082450494;-0.01340499696173971;0.7178823922344642
59.574954;1.044449778146705;0.8332427668243354;0.7976895144957598;6.22943094673055e-06;5.9958611252517415e-06;1.045033813895599;9.999679024288321;0.8335356970381252;0.015564294865107246;0.015560902983802732;0.717824699058243;-0.013404996832127522;0.71788412164806
59.584954;1.044451220728745;0.8332420419124236;0.7976881024834085;6.229392257561165e-06;5.9951826292309785e-06;1.0450326314094056;9.999655392588894;0.833536893051895;0.01556430311808968;0.015560890576814137;0.7178237450330078;-0.01340499672077165;0.7178858667630591
59.594954;1.0444527609963772;0.8332413158705628;0.7976867366775345;6.229347856615025e-06;5.994493086936582e-06;1.0450313508000593;9.999632043049932;0.8335381126135893;0.015564310604752746;0.015560879273246581;0.7178227491366679;-0.013404996627959435;0.7178876226985345
59.604954;1.0444544003896696;0.8332405844097606;0.7976854161192768;6.229299033872808e-06;5.993793480329036e-06;1.0450299667276224;9.9996089921412;0.8335393536244856;0.015564317245802956;0.015560869099604097;0.7178217148842344;-0.013404996554439039;0.7178893852344
59.614954;1.0444561377579755;0.8332398432333625;0.7976841407402993;6.229247000058854e-06;5.993084757261281e-06;1.0450284747823768;9.999586261549396;0.8335406138731891;0.01556432296900925;0.015560860089669658;0.7178206455895941;-0.013404996501244102;0.7178911522125425
59.624954;1.0444579700659227;0.8332390883401668;0.7976829116282264;6.229192912362838e-06;5.992367559773214e-06;1.0450268715600695;9.999563874944332;0.8335418906573057;0.015564327720033808;0.015560852284670083;0.717819544540388;-0.013404996469313696;0.7178929233501329
59.634954;1.0444598937422382;0.8332383164623378;0.7976817308527072;6.229137967583044e-06;5.991642188693757e-06;1.0450251546887124;9.999541853558844;0.8335431806787215;0.015564331457861121;0.015560845727227492;0.7178184149174204;-0.013404996459194162;0.717894699171224
59.644954;1.044461904764138;0.8332375252847389;0.7976806011006234;6.22908348580927e-06;5.990908805106715e-06;1.045023322918337;9.999520219669773;0.833544480410511;0.015564334143174771;0.015560840455246812;0.7178172591500369;-0.013404996470873646;0.7178964800805219
59.654954;1.0444639976245336;0.8332367132571145;0.7976795250661511;6.22903090044036e-06;5.990167575221045e-06;1.0450213758742017;9.999499008308074;0.8335457863062686;0.015564335739688184;0.015560836504295374;0.7178160787576418;-0.013404996503863785;0.7178982658863733
59.664954;1.044466165142156;0.8332358796599851;0.7976785050391134;6.228981611878751e-06;5.989418791546325e-06;1.0450193141185133;9.999478276394008;0.8335470944002716;0.015564336213956106;0.015560833909191543;0.717814874704413;-0.013404996557556958;0.7179000560403244
59.674954;1.0444683993704258;0.8332350249549708;0.7976775429114773;6.228936883407863e-06;5.988663099313203e-06;1.0450171397340817;9.999458102581462;0.8335484002413961;0.015564335520167161;0.015560832701394418;0.7178136476686445;-0.013404996631356747;0.7179018501299538
59.684954;1.044470692082685;0.8332341505915976;0.7976766403195493;6.228897731948799e-06;5.987901682743458e-06;1.045014856299557;9.999438574518178;0.8335496996885969;0.015564333590688414;0.015560832906766292;0.7178123983319;-0.01340499672431083;0.717903647799791
59.694954;1.044473034878359;0.8332332581353504;0.7976757986712405;6.228864784266101e-06;5.987136281150363e-06;1.0450124683018047;9.999419771309709;0.8335509895190891;0.015564330346457255;0.015560834543887138;0.7178111279541786;-0.013404996834700212;0.7179054485151786
59.704954;1.0444754200160593;0.833232348882543;0.7976750190564581;6.2288384488995576e-06;5.9863690486698755e-06;1.0450099807684359;9.999401758190018;0.8335522671160442;0.015564325713271036;0.015560837620440941;0.7178098388515214;-0.013404996960066615;0.717907251882399
59.714954;1.0444778414999396;0.8332314244129861;0.7976743021480874;6.228819199465616e-06;5.985602179251462e-06;1.045007398536804;9.999384591622233;0.8335535298575452;0.01556431963399923;0.015560842126621347;0.7178085343738242;-0.013404997097636508;0.7179090581616139
59.724954;1.0444802955793033;0.8332304870250526;0.797673647991405;6.228807452133173e-06;5.98483745284083e-06;1.045004725179156;9.999368322257492;0.8335547750015421;0.015564312085872911;0.015560848031643525;0.7178072187719056;-0.013404997244776964;0.7179108680538449
59.734954;1.044482780386635;0.8332295394453032;0.7976730556303745;6.228803421781006e-06;5.984076102277192e-06;1.0450019630161627;9.999352994081246;0.8335559999165275;0.015564303096263018;0.015560855293826474;0.7178058971575704;-0.013404997399298473;0.7179126814093363
59.744954;1.0444852946747005;0.8332285844490075;0.7976725230883421;6.228807268571851e-06;5.983318875199868e-06;1.0449991142377109;9.999338642579602;0.8335572020985069;0.015564292737266066;0.015560863883674583;0.7178045753985199;-0.013404997559462258;0.7179144959404794
59.754954;1.044487836531409;0.833227625203726;0.7976720480155884;6.228819130511412e-06;5.9825660239345105e-06;1.044996182085565;9.999325295615693;0.8335583788656463;0.015564281107953354;0.015560873792226851;0.7178032599581861;-0.01340499772367392;0.7179163073076056
59.764954;1.0444904028341193;0.8332266658795109;0.7976716283562226;6.228839066174827e-06;5.981817358052018e-06;1.0449931718927523;9.999312976817196;0.8335595269986229;0.015564268319120838;0.015560885005922318;0.7178019577077911;-0.013404997890296751;0.7179181103959321
59.774954;1.0444929890762915;0.8332257114875231;0.7976712625267826;6.2288670138739875e-06;5.981072358495142e-06;1.0449900911335257;9.99930170683055;0.8335606426049655;0.015564254478436268;0.01556089748350619;0.7178006761719857;-0.013404998057758147;0.7179199005967759
59.784954;1.0444955892654477;0.8332247673110588;0.7976709494967008;6.228902696356918e-06;5.980330241523445e-06;1.0449869478538016;9.999291502084104;0.8335617211032098;0.015564239682631592;0.015560911164588817;0.7177994239830693;-0.013404998224659808;0.7179216743931544
59.794954;1.044498196260546;0.8332238386475361;0.7976706889588102;6.228945861462988e-06;5.979590011657016e-06;1.044983749302164;9.999282370661959;0.8335627573590358;0.015564224022491515;0.015560925986939677;0.7177982102877685;-0.013404998389783863;0.717923429461906
59.804954;1.0445008026724112;0.8332229304419357;0.7976704813383424;6.228996709697648e-06;5.978850592755999e-06;1.0449805018968474;9.999274307446198;0.8335637459039102;0.015564207587823925;0.015560941890428592;0.7177970435399567;-0.013404998552088989;0.7179251646125527
59.814954;1.0445034015858157;0.8332220465986011;0.7976703275583868;6.2290558673539635e-06;5.978111098271777e-06;1.0449772114671634;9.999267294506947;0.833564680512873;0.01556419046685622;0.015560958812294039;0.7177959311946832;-0.013404998710716693;0.7179268795250935
59.824954;1.044505986737184;0.8332211898634118;0.7976702285279881;6.229124123646598e-06;5.97737107044173e-06;1.0449738833932327;9.999261304734327;0.8335655535498371;0.015564172746786944;0.015560976682617406;0.717794880091666;-0.013404998864993382;0.7179285742879297
59.834954;1.0445085529013884;0.8332203627763597;0.7976701847082419;6.22920234992955e-06;5.976630541886434e-06;1.0449705228735682;9.99925630632227;0.8335663563758335;0.015564154516627767;0.015560995422909774;0.7177938965412419;-0.013404999014450374;0.717930248747043
59.844954;1.0445110966585416;0.8332195685575605;0.797670196127843;6.229291534951815e-06;5.975890043090159e-06;1.044967135026226;9.999252267105229;0.8335670805009288;0.015564135868311572;0.015561014949223377;0.7177929860347282;-0.01340499915886264;0.7179319019554603
59.854954;1.0445136169034548;0.833218810725193;0.7976702622991464;6.229392892789741e-06;5.975150411975645e-06;1.0449637248165906;9.999249154832183;0.8335677184536608;0.015564116893252782;0.015561035180240096;0.7177921529385612;-0.0134049992982934;0.7179335321769708
59.864954;1.044516114896144;0.8332180920039174;0.7976703818472151;6.229507924296458e-06;5.974412247926758e-06;1.0449602970615908;9.999246940378713;0.8335682642958897;0.015564097677650655;0.015561056048698932;0.7177914004632943;-0.013404999433053533;0.7179351371219864
59.874954;1.0445185935668775;0.8332174138624212;0.7976705527009862;6.229638264546173e-06;5.9736754945788915e-06;1.0449568562370977;9.999245606535565;0.8335687136728739;0.015564078301989753;0.015561077512898678;0.7177907309427346;-0.013404999563598939;0.7179367139301563
59.884954;1.0445210558982296;0.8332167768812124;0.7976707726926078;6.229785488838877e-06;5.972939429787151e-06;1.04495340591875;9.99924514874743;0.8335690633409563;0.015564058843994458;0.015561099558617376;0.7177901461706493;-0.01340499969047419;0.7179382591952648
59.894954;1.0445235035293166;0.8332161810152405;0.7976710394271183;6.229951055693935e-06;5.972202711830681e-06;1.044949948452268;9.99924556392073;0.8335693107470057;0.015564039378283318;0.015561122185068886;0.7177896475908998;-0.013404999814118756;0.7179397692656504
59.904954;1.0445259369138618;0.8332156254829204;0.7976713495833094;6.230136317056767e-06;5.97146335288994e-06;1.0449464848739425;9.999246837051816;0.8335694538444064;0.015564019971190432;0.015561145387992262;0.7177892361665562;-0.013404999934605472;0.7179412406607025
59.914954;1.044528356455107;0.8332151091005593;0.7976716985334055;6.230342455469985e-06;5.970718858396539e-06;1.0449430146901102;9.999248936857887;0.833569491238855;0.01556400067888002;0.01556116915575097;0.7177889119381385;-0.013405000051712032;0.7179426705375497
59.924954;1.0445307629491083;0.8332146311018669;0.7976720802281991;6.2305702824266874e-06;5.969966698482344e-06;1.0449395363278684;9.999251823145197;0.8335694229022729;0.015563981552097832;0.01556119347182286;0.7177886736034311;-0.01340500016516256;0.7179440569580168
59.934954;1.0445331571131535;0.8332141914685417;0.7976724875030888;6.2308200487284886e-06;5.969204853375769e-06;1.044936048442026;9.999255454322398;0.8335692508074573;0.015563962639616968;0.015561218312422296;0.7177885186447868;-0.013405000274580784;0.7179453989059013
59.944954;1.0445355394642943;0.8332137905961203;0.7976729132379429;6.231091387270401e-06;5.968431969252135e-06;1.0449325506615257;9.999259787488949;0.8335689788380928;0.015563943981050682;0.015561243645523656;0.717788444164046;-0.013405000379237366;0.7179466963735006
59.954954;1.0445379108270152;0.8332134287667454;0.7976733513316193;6.231383338287824e-06;5.96764716991542e-06;1.04492904349087;9.999264774950822;0.8335686121854459;0.01556392559588189;0.015561269429166422;0.7177884475213272;-0.013405000478077158;0.7179479503281497
59.964954;1.0445402724795743;0.8332131055690825;0.79767379664713;6.231694498512066e-06;5.966849963098945e-06;1.0449255280467642;9.999270359780674;0.8335681566401015;0.015563907490095345;0.015561295600486927;0.7177885262834964;-0.013405000570047749;0.7179491622641837
59.974954;1.0445426260330428;0.8332128195453962;0.7976742446807157;6.232023228221158e-06;5.966040361174481e-06;1.0449220057726771;9.999276475323663;0.8335676182575358;0.01556388967623999;0.01556132207158669;0.7177886780973631;-0.01340500065418139;0.7179503336647647
59.984954;1.0445449734340686;0.8332125683881826;0.7976746915042217;6.232367655950082e-06;5.965218836070577e-06;1.0449184785461183;9.999283054804993;0.8335670035091499;0.015563872177135025;0.01556134874108112;0.7177889004677532;-0.013405000729457304;0.7179514659230164
59.994954;1.044547316643453;0.833212349545114;0.7976751339414639;6.232725519568583e-06;5.96438596443013e-06;1.0449149488873561;9.999290040732202;0.8335663195113985;0.015563855013649307;0.01556137550766489;0.7177891905478531;-0.013405000794977332;0.7179525606486432
60.004954;1.0445496573295743;0.8332121608693766;0.7976755698134591;6.233094185884527e-06;5.96354223504389e-06;1.0449114191199795;9.999297381790734;0.8335655739458486;0.015563838198512809;0.015561402279562679;0.7177895455931578;-0.013405000850354041;0.7179536195109522
60.014954;1.0445519968088284;0.8332120007952368;0.7976759980144497;6.233470933222594e-06;5.962688173880957e-06;1.0449078900377973;9.9993050293238;0.833564774551711;0.015563821736716537;0.015561428975452875;0.7177899635447418;-0.013405000895814534;0.717954643451492
60.024954;1.044554335777522;0.8332118679805713;0.7976764181383249;6.2338531833974014e-06;5.961824422200264e-06;1.044904360553908;9.99931294256123;0.8335639285568676;0.015563805627870526;0.015561455516374955;0.717790443187898;-0.013405000931884988;0.717955632213478
60.034954;1.0445566743507662;0.8332117611800254;0.7976768295509842;6.2342384689394245e-06;5.960951661578012e-06;1.0449008285379615;9.999321091783658;0.8335630424192803;0.015563789871144906;0.015561481821513186;0.7177909842833073;-0.013405000958992098;0.7179565846642355
60.044954;1.044559012648891;0.8332116794066082;0.7976772307461241;6.234624317614388e-06;5.960070545429645e-06;1.0448972920520772;9.999329456213744;0.833562121642054;0.015563774465693693;0.015561507813668446;0.7177915876377063;-0.013405000977335185;0.7179574993329491
60.054954;1.0445613509470102;0.8332116215454366;0.7976776197074327;6.235008280931123e-06;5.9591817033926504e-06;1.0448937498950952;9.99933802223753;0.8335611702096445;0.015563759404330075;0.015561533431297517;0.7177922547186517;-0.013405000987035877;0.7179583745927446
60.064954;1.0445636891897745;0.8332115854757006;0.7976779947375077;6.235388086621714e-06;5.95828571305347e-06;1.0448902010132868;9.999346784086816;0.8335601902288082;0.015563744674230794;0.015561558642981447;0.7177929870150644;-0.013405000988395595;0.7179592086252022
