time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
60.074954;1.0445660263104524;0.8332115676125016;0.797678355199144;6.2357617944449445e-06;5.9573829410451636e-06;1.0448866434516946;9.999355745089588;0.8335591827313625;0.015563730266072587;0.015561583455312559;0.7177937855335148;-0.013405000982015728;0.7179599995463818
60.084954;1.0445683597459916;0.8332115630610974;0.7976787020812692;6.236127805541877e-06;5.956473432557204e-06;1.0448830740047574;9.999364913784229;0.8335581487785592;0.015563716175230342;0.015561607909133371;0.7177946506207612;-0.013405000968662534;0.7179607458499216
60.094954;1.0445706859154444;0.8332115659647773;0.7976790379062616;6.23648463033489e-06;5.95555700706441e-06;1.0448794893963882;9.999374293494817;0.8335570897282906;0.015563702395982069;0.015561632067649163;0.7177955824356778;-0.013405000949047811;0.7179614468132155
60.104954;1.0445730010206413;0.8332115699183589;0.7976793658352748;6.236830693739096e-06;5.9546333699366236e-06;1.044875888135241;9.999383874362389;0.8335560070635895;0.015563688916954959;0.0155616560004581;0.7177965816474463;-0.013405000923703971;0.717962102272127
60.114954;1.0445753010622711;0.8332115682093818;0.7976796888598046;6.237164423828882e-06;5.95370216933366e-06;1.044872271168526;9.999393635600518;0.8335549021761444;0.01556367572147017;0.01556167976985539;0.7177976492390855;-0.013405000892987788;0.717962712153464
60.124954;1.0445775819759524;0.8332115539985441;0.7976800094856227;6.237484334384233e-06;5.952763232906651e-06;1.0448686410560424;9.999403550976291;0.8335537761944852;0.015563662795711631;0.015561703430460073;0.7177987857221656;-0.013405000857142349;0.7179632765013186
60.134954;1.0445798402950093;0.8332115209709454;0.7976803296838396;6.2377889721353305e-06;5.951816972002718e-06;1.0448650010698624;9.999413589269396;0.8335526303324112;0.015563650132158694;0.015561727043670863;0.7177999908951288;-0.013405000816341078;0.7179637954693155
60.144954;1.0445820733693678;0.8332114637223655;0.7976806511782817;6.238076953191543e-06;5.950864484579923e-06;1.044861355133248;9.999423715855603;0.8335514667371531;0.015563637720956727;0.015561750692162103;0.7178012639992161;-0.013405000770777099;0.7179642688148421
60.154954;1.0445842793785878;0.8332113773058426;0.7976809757471139;6.238347083722322e-06;5.949907075910518e-06;1.0448577080372206;9.999433902623831;0.8335502888422817;0.015563625540563763;0.01556177447922898;0.717802603898206;-0.013405000720810916;0.7179646956332641
60.164954;1.0445864575222232;0.8332112571440653;0.7976813050994653;6.238598521239008e-06;5.948945771807837e-06;1.0448540654878826;9.999444138840577;0.8335491006786687;0.01556361355986126;0.015561798506536854;0.717804009354642;-0.013405000666969093;0.7179650746897213
60.174954;1.0445886078048392;0.8332110994831285;0.7976816407187204;6.238830900936855e-06;5.947981527251758e-06;1.0448504340257865;9.999454429790692;0.8335479058465883;0.015563601750702897;0.015561822844116677;0.7178054790745965;-0.013405000609695478;0.7179654048693811
60.184954;1.04459073079372;0.8332109011338934;0.7976819841195872;6.239044156374451e-06;5.947015761495975e-06;1.0448468202121675;9.999464785725097;0.8335467070371696;0.015563590091820763;0.015561847522123891;0.7178070114907873;-0.013405000549117266;0.7179656855400381
60.194954;1.0445928276406848;0.8332106587509609;0.7976823372735841;6.2392382159836625e-06;5.9460504023234505e-06;1.0448432296933388;9.999475215226493;0.8335455062505945;0.015563578562964997;0.015561872543512736;0.7178086046068558;-0.01340500048505905;0.7179659169274581
60.204954;1.0445948998559553;0.8332103685549748;0.7976827027787883;6.239413037236764e-06;5.945087451534455e-06;1.044839667747374;9.999485724714447;0.8335443050103833;0.015563567146790384;0.015561897895289393;0.7178102559986419;-0.013405000417159675;0.7179661004527812
60.214954;1.0445969489551163;0.8332100263133249;0.7976830836327391;6.239568823707072e-06;5.944128593252452e-06;1.0448361404669368;9.99949631657773;0.8335431041383986;0.015563555829709804;0.015561923559868795;0.7178119632518477;-0.01340500034497337;0.7179662387019722
60.224954;1.044598976016618;0.8332096273702061;0.7976834828342765;6.239706088067412e-06;5.943175139808683e-06;1.0448326549047846;9.99950698764961;0.8335419038624025;0.015563544593678948;0.015561949529242306;0.7178137248021655;-0.01340500026821399;0.7179663346739759
60.234954;1.0446009814353858;0.8332091665671426;0.7976839031602877;6.239825622515368e-06;5.942228222568445e-06;1.0448292183963261;9.999517730774246;0.8335407045252062;0.015563533414769766;0.01556197580660293;0.7178155402184565;-0.013405000187133493;0.7179663909517675
60.244954;1.0446029652607791;0.833208638129032;0.7976843471760943;6.239928468671407e-06;5.941288894201695e-06;1.044825837852649;9.999528535976903;0.8335395068170615;0.0155635222687535;0.015562002393793139;0.7178174094501518;-0.013405000102636015;0.7179664098050401
60.254954;1.0446049275978335;0.8332080362793405;0.7976848174096425;6.240015870428359e-06;5.940358094829796e-06;1.0448225194419667;9.999539394112963;0.8335383115614924;0.015563511134991494;0.015562029280411713;0.7178193320438806;-0.013405000015957406;0.7179663936622376
60.264954;1.044606868565046;0.8332073562118641;0.7976853164144659;6.240089165639517e-06;5.939436702125082e-06;1.0448192687156983;9.999550302242689;0.8335371203259517;0.015563500002743192;0.015562056441856542;0.7178213071869767;-0.013404999928295138;0.7179663449822923
60.274954;1.0446087876403642;0.8332065944385321;0.7976858462530306;6.240149651341142e-06;5.938525749384598e-06;1.0448160910884636;9.999561262521633;0.833535936289095;0.015563488875216584;0.015562083844852467;0.7178233341368276;-0.013404999840579964;0.7179662659487887
60.284954;1.0446106826956956;0.8332057488895074;0.7976864078230015;6.240198653801504e-06;5.937626631561618e-06;1.0448129924014542;9.999572277406296;0.8335347638144877;0.015563477769432907;0.01556211145510058;0.7178254122113281;-0.013404999753314911;0.717966158633591
60.294954;1.0446125494426797;0.8332048193158498;0.7976870010366444;6.240237760968186e-06;5.936741086839545e-06;1.0448099790190792;9.999583347022218;0.8335336074817705;0.015563466723905902;0.01556213923522095;0.7178275401427041;-0.013404999666683454;0.7179660254092616
60.304954;1.0446143816920275;0.8332038076294187;0.7976876256562516;6.240268823493829e-06;5.935871044877261e-06;1.0448070574222545;9.99959446828915;0.8335324717627226;0.015563455807296104;0.015562167130180462;0.7178297155423676;-0.01340499958090644;0.7179658690749825
60.314954;1.0446161722709482;0.8332027174158236;0.7976882818268992;6.240293681967727e-06;5.935018467402102e-06;1.0448042337064232;9.999605636514044;0.8335313607664112;0.015563445111420613;0.015562195054601815;0.7178319352062548;-0.013404999496428139;0.7179656924940178
60.324954;1.044617914154997;0.8332015526931545;0.7976889701002448;6.240313929762402e-06;5.934185236499112e-06;1.0448015133190034;9.999616848961068;0.833530277936244;0.015563434730750048;0.015562222893576717;0.7178341955620422;-0.013404999413861833;0.7179654978948984
60.334954;1.0446196012063245;0.8332003171026503;0.79768969137004;6.240330957430837e-06;5.933373169928345e-06;1.0447989010172836;9.99962810495608;0.8335292261593741;0.015563424744148483;0.01556225051153929;0.7178364921084969;-0.013404999333862659;0.717965286217773
60.344954;1.0446212280989626;0.8331990138864005;0.7976904469557868;6.240346209719103e-06;5.9325841459971655e-06;1.0447964007105108;9.999639399299488;0.8335282076125702;0.01556341520937827;0.015562277761692559;0.717838818370018;-0.013404999256929612;0.7179650570361817
60.354954;1.0446227898768252;0.8331976459051293;0.7976912385735748;6.240361372079509e-06;5.931820297521193e-06;1.0447940151079746;9.999650713379541;0.8335272232151286;0.01556340616253523;0.015562304494105412;0.7178411658537135;-0.013404999183249146;0.7179648093079714
60.364954;1.044624281412843;0.8331962154587447;0.7976920681279699;6.240378400145779e-06;5.931084123905778e-06;1.0447917454600102;9.999662010370878;0.8335262728770663;0.015563397619730527;0.015562330557905837;0.7178435253337624;-0.013404999112768979;0.717964542263279
60.374954;1.0446256965738783;0.8331947241561382;0.7976929376223856;6.240399324147394e-06;5.93037841130178e-06;1.0447895917642687;9.99967323860192;0.833525356660034;0.015563389589480644;0.015562355798391908;0.7178458884038169;-0.01340499904545833;0.7179642555129633
60.384954;1.0446270280770944;0.8331931731201585;0.7976938492267288;6.240425911725159e-06;5.929706228821743e-06;1.0447875532355952;9.999684342478332;0.8335244761711077;0.015563382086215997;0.015562380060006544;0.717848248284636;-0.013404998981518963;0.7179639488373804
60.394954;1.0446282687434851;0.833191563626392;0.7976948051836972;6.240459551596992e-06;5.929071042583313e-06;1.0447856284770258;9.999695271670692;0.8335236354443332;0.015563375130263152;0.01556240320082045;0.7178505998827701;-0.013404998921361605;0.7179636223095938
60.404954;1.0446294126207833;0.8331898976725872;0.797695807112605;6.240501339929207e-06;5.928476462730923e-06;1.044783815356629;9.999705981910832;0.8335228401280284;0.015563368739088566;0.015562425109313336;0.7178529393241863;-0.01340499886544608;0.7179632762827526
60.414954;1.0446304548060397;0.8331881780216422;0.7976968551863799;6.24055209868779e-06;5.927925684054295e-06;1.0447821107726203;9.999716434265494;0.8335220956498642;0.015563362923603176;0.015562445713045747;0.7178552630580162;-0.013404998814247969;0.7179629110798833
60.424954;1.04463139127078;0.8331864078657412;0.7976979484065891;6.24061230990443e-06;5.927421221036779e-06;1.0447805104643633;9.999726598919525;0.8335214061475941;0.01556335769330344;0.015562464977011267;0.7178575671080607;-0.013404998768319753;0.7179625268750134
60.434954;1.0446322198702584;0.8331845904272069;0.7976990857474889;6.240682158046425e-06;5.926964945626937e-06;1.04477900922642;9.999736457439726;0.8335207741379006;0.015563353062837675;0.015562482890015607;0.7178598469534044;-0.01340499872830018;0.7179621239092208
60.444954;1.044632941271135;0.8331827287994646;0.7977002667258077;6.240761815283035e-06;5.926558196466238e-06;1.044777601636105;9.999745998666862;0.8335202005671509;0.015563349054881014;0.015562499447278628;0.7178620978295928;-0.01340499869496086;0.7179617027792142
60.454954;1.0446335583806572;0.8331808262703209;0.7977014911031582;6.240851796581276e-06;5.9262019844602545e-06;1.0447762831735443;9.999755217454597;0.8335196853720394;0.015563345699083603;0.015562514642911864;0.7178643151142567;-0.01340499866923413;0.7179612644302772
60.464954;1.044634075140159;0.833178886665037;0.7977027584256571;6.240953080023696e-06;5.925897151002809e-06;1.0447750515050078;9.999764121676945;0.833519227922045;0.015563343027761899;0.015562528466406354;0.717866494822751;-0.013404998652057827;0.7179608097695545
60.474954;1.044634495843821;0.8331769143107263;0.7977040677354904;6.241066932255487e-06;5.9256444151466014e-06;1.0447739071464537;9.999772732581993;0.8335188269880461;0.015563341070371368;0.015562540899925805;0.7178686340599306;-0.013404998644164992;0.7179603393832049
60.484954;1.0446348246893322;0.8331749140733824;0.7977054175082227;6.241194584343617e-06;5.925444519636498e-06;1.044772852658673;9.999781071619957;0.8335184808700423;0.015563339846977872;0.015562551929372398;0.717870730860114;-0.01340499864601045;0.7179598537866332
60.494954;1.0446350654468737;0.8331728911213109;0.7977068056982979;6.241336879722794e-06;5.925298413853486e-06;1.0447718909019672;9.999789150372743;0.8335181879021094;0.015563339361024808;0.015562561561633681;0.7178727835884026;-0.0134049986577465;0.7179593538542816
60.504954;1.0446352214346157;0.8331708501033364;0.7977082296647773;6.2414940909183885e-06;5.925207163057926e-06;1.044771023960641;9.999796972162002;0.8335179466640371;0.015563339595483658;0.01556256982898346;0.7178747906578812;-0.013404998679168327;0.7179588408210085
60.514954;1.044635295145299;0.8331687949897648;0.7977096861089108;6.241666062277425e-06;5.925171625475819e-06;1.0447702532310899;9.999804533507351;0.8335177557330268;0.015563340511819953;0.015562576784001338;0.7178767507132863;-0.013404998709794844;0.7179583160384834
60.524954;1.044635287419026;0.8331667297072879;0.7977111713444948;6.241852596872272e-06;5.925192290011649e-06;1.0447695796582308;9.99981181986869;0.8335176137744611;0.015563342052396768;0.015562582492185612;0.7178786627897936;-0.013404998749052073;0.7179577809696026
60.534954;1.0446351973182386;0.8331646581760748;0.7977126818106723;6.242053800387806e-06;5.925269426501334e-06;1.0447690036966704;9.999818804739121;0.8335175199411505;0.015563344155044193;0.01556258702445126;0.7178805257944602;-0.013404998796352874;0.7179572371644171
60.544954;1.0446350231746213;0.8331625838648973;0.7977142142854525;6.242269896267588e-06;5.925403277212858e-06;1.0447685257122223;9.999825455238385;0.8335174736064336;0.015563346771679353;0.015562590454682912;0.717882337551084;-0.01340499885116474;0.717956686003564
60.554954;1.0446347637706077;0.8331605099946857;0.7977157655085314;6.242500625949588e-06;5.925594006942024e-06;1.0447681467993601;9.99983173941957;0.8335174736639177;0.01556334987043248;0.015562592855024622;0.7178840944594524;-0.013404998913186557;0.7179561287465431
60.564954;1.0446344187927743;0.8331584401901128;0.7977173317623484;6.242745085756934e-06;5.9258414962998885e-06;1.04476786898943;9.999837634521757;0.8335175182386434;0.015563353427494216;0.015562594284073845;0.7178857919348194;-0.01340499898241928;0.717955566977846
60.574954;1.044633988582112;0.8331563785100817;0.7977189091880978;6.243002115500626e-06;5.9261452993659055e-06;1.0447676947780906;9.999843132926596;0.833517604763557;0.015563357427403184;0.015562594780452719;0.7178874249225845;-0.013404999059054633;0.7179550028650097
60.584954;1.0446334732232103;0.8331543286124058;0.797720494473136;6.2432705494849135e-06;5.926504821128077e-06;1.0447676265374897;9.99984823746176;0.8335177301945597;0.015563361864341601;0.015562594366596223;0.7178889881299985;-0.013404999143439653;0.7179544391896003
60.594954;1.0446328717613282;0.8331522929744603;0.7977220849731975;6.243549183940551e-06;5.926919455041686e-06;1.0447676656128382;9.999852948512492;0.8335178911859882;0.015563366734266821;0.015562593056870314;0.7178904761224386;-0.013404999236048102;0.7179538793120896
60.604954;1.0446321826918774;0.8331502727257342;0.7977236782893288;6.243836807447065e-06;5.9273885407223325e-06;1.0447678113382504;9.999857254080084;0.8335180840517759;0.015563372030850278;0.015562590867646015;0.7178918836204518;-0.013404999337344804;0.7179533268407924
60.614954;1.0446314046674476;0.8331482676014443;0.7977252719103832;6.244132241947708e-06;5.927911223699499e-06;1.0447680606204008;9.99986112800711;0.8335183046169745;0.015563377746996251;0.015562587822620594;0.7178932058982199;-0.013404999447846169;0.7179527853353492
60.624954;1.0446305359395829;0.8331462761501452;0.797726863335066;6.244434175881535e-06;5.928486389537457e-06;1.0447684080826842;9.99986453874496;0.833518548211232;0.015563383866391629;0.015562583945353566;0.717894438847145;-0.013404999568270688;0.7179522584440097
60.634954;1.0446295735013817;0.8331442967169451;0.7977284505135176;6.244740937766903e-06;5.929112745702901e-06;1.0447688468546352;9.99986746587717;0.8335188100513994;0.015563390351400141;0.015562579252732892;0.7178955788915711;-0.013404999699432018;0.7179517497778901
60.644954;1.044628513251749;0.8331423285079081;0.7977300319318975;6.245050499275197e-06;5.929788819417135e-06;1.0447693698247733;9.999869912005993;0.8335190857970121;0.015563397147757571;0.015562573762176644;0.7178966228545588;-0.013404999842102626;0.7179512626132313
60.654954;1.0446273510567645;0.8331403717634115;0.7977316059079519;6.245360737755147e-06;5.930512763867097e-06;1.0447699707656934;9.999871903396862;0.8335193718575405;0.015563404202792725;0.015562567498130297;0.7178975676757736;-0.013404999997064402;0.7179508005296125
60.664954;1.044626084228627;0.8331384270350695;0.7977331696747595;6.24566968578918e-06;5.931282279575231e-06;1.0447706449690133;9.999873481762638;0.83351966554157;0.015563411478727265;0.015562560487354903;0.7178984108545903;-0.013405000165154574;0.7179503683013838
60.674954;1.044624713078216;0.833136494421427;0.7977347195837091;6.245975615281601e-06;5.932094809460237e-06;1.0447713891499062;9.999874691502937;0.8335199651887666;0.015563418956979231;0.015562552748292328;0.717899151705531;-0.013405000347226134;0.7179499717166292
60.684954;1.0446232417468424;0.8331345735185122;0.7977362522654834;6.246277011158681e-06;5.932947858374054e-06;1.0447722009735576;9.999875571556275;0.8335202701815047;0.015563426637783278;0.015562544287235653;0.7178997918689833;-0.013405000544118216;0.7179496166603995
60.694954;1.0446216777543313;0.8331326637278789;0.7977377649647258;6.246572408781351e-06;5.933839236258652e-06;1.0447730783463003;9.99987615951922;0.83352058096276;0.015563434531772774;0.015562535112726645;0.7179003346190113;-0.013405000756630439;0.7179493084051616
60.704954;1.0446200307628684;0.8331307644167115;0.7977392549968484;6.246860153887717e-06;5.934767104482778e-06;1.0447740183039251;9.999876501374256;0.8335208991938098;0.015563442643590778;0.01556252524995934;0.71790078399394;-0.01340500098549104;0.7179490514623541
60.714954;1.0446183112908531;0.8331288749848119;0.7977407196974223;6.247138255568134e-06;5.935729923912569e-06;1.0447750164424408;9.999876649881351;0.8335212275886855;0.015563450964331232;0.015562514733226365;0.7179011442392514;-0.013405001231333945;0.7179488497737982
60.724954;1.0446165298518943;0.8331269946531015;0.7977421568050748;6.2474043849553095e-06;5.936726339047662e-06;1.0447760673547357;9.999876651644719;0.833521568926153;0.01556345947470815;0.015562503591228035;0.7179014192719811;-0.013405001494671201;0.7179487070168025
60.734954;1.044614696430814;0.8331251221315222;0.7977435642270357;6.247656117950616e-06;5.937754842783915e-06;1.0447771652690856;9.999876539893176;0.8335219249055198;0.015563468138714365;0.015562491843182608;0.7179016122638892;-0.0134050017759158;0.717948626801218
60.744954;1.0446128200500286;0.8331232556995877;0.7977449390160567;6.247891383827499e-06;5.938813404626745e-06;1.044778304561684;9.99987633510171;0.8335222958887893;0.015563476897062408;0.015562479500894505;0.7179017257403444;-0.013405002075358037;0.7179486126557104
60.754954;1.0446109089055204;0.833121393475085;0.7977462765232047;6.248108693957511e-06;5.939899544383286e-06;1.044779480109231;9.999876046345802;0.8335226814563764;0.01556348567700744;0.015562466571811453;0.7179017619707959;-0.013405002392963163;0.717948668329811
60.764954;1.044608971022493;0.8331195335443121;0.7977475703228412;6.248306919968554e-06;5.941010777993657e-06;1.0447806874453605;9.99987567388474;0.8335230809005927;0.01556349440515672;0.015562453062279802;0.7179017234564373;-0.013405002728196993;0.7179487983612294
60.774954;1.0446070143426056;0.8331176741547595;0.7977488126396249;6.248484910743339e-06;5.942144774555228e-06;1.0447819227993072;9.999875214443007;0.8335234928412036;0.015563503010708692;0.01556243897448525;0.717901613472855;-0.013405003080012008;0.7179490080925989
60.784954;1.0446050461227847;0.833115813799383;0.7977499950167986;6.2486413638531875e-06;5.943299026697772e-06;1.0447831827707903;9.999874669163898;0.833523914330737;0.015563511416084162;0.015562424308224987;0.7179014361065703;-0.013405003446965985;0.7179493030162651
60.794954;1.0446030729802784;0.8331139509165573;0.7977511091746093;6.248775069029347e-06;5.944470563620863e-06;1.0447844635746741;9.999874049325031;0.8335243409480494;0.015563519528583251;0.015562409084785227;0.7179011957094704;-0.013405003827467796;0.7179496876633445
60.804954;1.0446011018494255;0.8331120839634659;0.7977521479689363;6.248885256467453e-06;5.945656056005981e-06;1.044785760307693;9.99987337404447;0.8335247681579939;0.01556352724716044;0.015562393362625439;0.7179008963977997;-0.013405004219857745;0.7179501645000712
60.814954;1.0445991400778585;0.833110212468373;0.7977531061813207;6.248971681260237e-06;5.946851955385243e-06;1.0447870670394193;9.999872663433242;0.8335251923915616;0.015563534470756368;0.015562377216851967;0.7179005419340891;-0.013405004622185133;0.7179507339325514
60.824954;1.0445971940007508;0.8331083380599129;0.7977539807966562;6.249034450958082e-06;5.94805434766853e-06;1.0447883778242557;9.999871933084366;0.8335256109661623;0.015563541101806156;0.015562360717529753;0.7179001363337489;-0.013405005032131696;0.7179513954315789
60.834954;1.0445952678523496;0.8331064642243896;0.7977547705091571;6.249073924553324e-06;5.94925899515679e-06;1.0447896876473048;9.99987119012904;0.8335260216489817;0.015563547044914642;0.01556234392714864;0.7178996850395084;-0.013405005447300562;0.7179521482028353
60.844954;1.0445933642040932;0.8331045948987506;0.7977554745582163;6.249090692177596e-06;5.950461885968121e-06;1.0447909930366277;9.999870430286514;0.8335264225120139;0.015563552198297465;0.015562326893703795;0.7178991951918712;-0.01340500586550129;0.7179529908127722
60.854954;1.044591485066836;0.8331027330162478;0.7977560916134486;6.249085513737201e-06;5.951659631650127e-06;1.044792292224049;9.999869641786871;0.8335268118194421;0.01556355645954467;0.015562309641824404;0.7178986743928493;-0.013405006284884696;0.717953921000735
60.864954;1.044589632306024;0.8331008802263352;0.7977566191341915;6.249059250523923e-06;5.9528493474399705e-06;1.0447935842377685;9.999868818303229;0.8335271877330414;0.015563559748270662;0.015562292174529362;0.7178981295197989;-0.01340500670409597;0.7179549362768171
60.874954;1.0445878068657193;0.8330990379644228;0.7977570528803108;6.249012736638275e-06;5.9540285667381525e-06;1.0447948676713799;9.999867970510005;0.8335275477493059;0.01556356201120954;0.015562274471891742;0.7178975668041713;-0.013405007122301655;0.7179560343896966
60.884954;1.044586008001623;0.8330972086072946;0.7977573869536154;6.2489466908366705e-06;5.95519540073093e-06;1.0447961400374401;9.999867127487601;0.8335278879486052;0.015563563203582697;0.015562256485824036;0.717896992445465;-0.0134050075389433;0.7179572130945774
60.894954;1.0445842337689804;0.8330953957064626;0.7977576149603997;6.248861655920601e-06;5.956348563782872e-06;1.044797397560389;9.99986632754826;0.8335282029417878;0.015563563271822112;0.015562238150701279;0.7178964127943064;-0.013405007953469782;0.7179584696232123
60.904954;1.0445824822490701;0.8330936035416042;0.7977577313947064;6.248757772546642e-06;5.957487179868087e-06;1.044798635656529;9.999865604544599;0.8335284872659077;0.015563562147712881;0.015562219404483626;0.7178958342198211;-0.013405008365233327;0.7179598004141924
60.914954;1.0445807525900312;0.8330918366205312;0.7977577322690074;6.248634707121538e-06;5.958610573917525e-06;1.0447998500500526;9.999864983805702;0.833528737199464;0.015563559749953394;0.015562200192774154;0.7178952628676702;-0.013405008773395384;0.7179612012478356
60.924954;1.044579045635385;0.8330900992065925;0.7977576151571113;6.2484919520719385e-06;5.959718165092847e-06;1.04480103751115;9.999864491079503;0.8335289510941927;0.015563555989328;0.015562180458243525;0.7178947042016082;-0.013405009176809313;0.7179626674384997
60.934954;1.04457736391147;0.8330883947271208;0.7977573786273814;6.248329147852964e-06;5.960809485721019e-06;1.0448021957612306;9.999864158758754;0.8335291279202186;0.015563550772446472;0.015562160141880194;0.7178941624496341;-0.013405009574113905;0.7179641940267044
60.944954;1.0445757110167573;0.8330867254530919;0.7977570210458276;6.248146199110066e-06;5.961884224426499e-06;1.0448033229315592;9.999864021706044;0.833529265670829;0.015563544001586159;0.015562139195087596;0.7178936402867957;-0.013405009963940579;0.7179657759168732
60.954954;1.0445740912039398;0.8330850925733669;0.7977565401415863;6.247943238223867e-06;5.962942180383057e-06;1.044804416919736;9.999864109984564;0.8335293612485267;0.015563535572853365;0.015562117584279144;0.7178931389923249;-0.013405010344957242;0.7179674073473241
60.964954;1.0445725091157003;0.8330834963854714;0.7977559341965761;6.247720619650052e-06;5.96398318768417e-06;1.0448054752224023;9.99986444711447;0.8335294117938695;0.015563525379074468;0.015562095287329977;0.7178926589163002;-0.013405010715908291;0.7179690811257918
60.974954;1.0445709693241807;0.8330819367597295;0.7977552031578791;6.247479058664118e-06;5.965007112789189e-06;1.0448064958178211;9.999865051753824;0.8335294158686288;0.015563513324146334;0.015562072289842573;0.7178921998805344;-0.013405011075831473;0.7179707889413767
60.984954;1.044569476408696;0.8330804135827238;0.797754348615268;6.247219706429798e-06;5.96601381165108e-06;1.0448074781900127;9.999865931955526;0.8335293736408386;0.01556349934071414;0.015562048586850756;0.7178917613937996;-0.013405011424276275;0.717972522558125
60.994954;1.0445680351904574;0.8330789268043352;0.7977533736852751;6.246943872516044e-06;5.967002850050225e-06;1.0448084230306325;9.999867077360747;0.8335292871239606;0.015563483394846292;0.015562024193563149;0.7178913428315012;-0.013405011761353239;0.7179742745219186
61.004954;1.0445666502621127;0.8330774765478306;0.7977522829010961;6.246652576541592e-06;5.967973267518998e-06;1.044809330853264;9.99986846218498;0.8335291604526052;0.01556346547630055;0.015561999157307554;0.7178909435133448;-0.013405012087572407;0.7179760379216616
61.014954;1.044565325622336;0.8330760629173957;0.7977510816480496;6.246346414989902e-06;5.968923831266264e-06;1.044810200986437;9.999870052425324;0.8335289988957587;0.015563445586643927;0.015561973554193557;0.7178905626205483;-0.013405012403534838;0.7179778059745094
61.024954;1.0445640646824008;0.8330746850519778;0.7977497755464628;6.2460257615108224e-06;5.969853439198952e-06;1.04481103159158;9.999871807029532;0.8335288074186213;0.015563423734441901;0.015561947468180041;0.7178901993429105;-0.013405012709681327;0.7179795720936913
61.034954;1.044562870369956;0.8330733406773585;0.7977483701344975;6.245691035611939e-06;5.970761162322621e-06;1.0448118203941423;9.999873678665626;0.8335285904291108;0.01556339993792582;0.015561920974687055;0.717889853214752;-0.013405013006235414;0.7179813305172708
61.044954;1.0445617457882006;0.8330720268663544;0.7977468709114296;6.245342933620115e-06;5.971646202575089e-06;1.0448125657029952;9.999875622587616;0.8335283523142603;0.015563374230076902;0.015561894143779469;0.7178895242978905;-0.013405013293362883;0.717983077237048
61.054954;1.044560694816998;0.8330707410072599;0.7977452832510162;6.24498241618802e-06;5.972507992128101e-06;1.0448132669398407;9.999877607939341;0.8335280976219787;0.015563346657995764;0.015561867051571115;0.717889213424761;-0.01340501357141346;0.7179848100817139
61.064954;1.0445597218252762;0.8330694811450585;0.7977436119336543;6.244610442862452e-06;5.973346169573757e-06;1.044813924054283;9.99987962215245;0.8335278309631283;0.015563317275975335;0.015561839786375271;0.7178889222464786;-0.013405013840989508;0.7179865274558084
61.074954;1.044558830881496;0.8330682457547353;0.7977418609653786;6.244227810765725e-06;5.974160460361236e-06;1.0448145363406167;9.999881671388952;0.8335275570313606;0.015563286138646673;0.015561812445589476;0.7178886525096089;-0.013405014102820922;0.7179882274640582
61.084954;1.0445580248198298;0.8330670333237542;0.7977400339593306;6.243835181157306e-06;5.974950715148952e-06;1.0448151020975724;9.999883778485898;0.8335272803324653;0.015563253294819179;0.015561785132401766;0.7178884051942152;-0.01340501435761492;0.7179899084909852
61.094954;1.0445573047019623;0.8330658421512331;0.7977381348104586;6.243433166523687e-06;5.975717048924185e-06;1.0448156198857315;9.999885977231635;0.8335270046675143;0.015563218782090302;0.015561757959174732;0.7178881802335212;-0.013405014605951645;0.7179915699710484
61.104954;1.0445566701957396;0.8330646705167083;0.7977361679407683;6.243022388985602e-06;5.9764598973730545e-06;1.044816090313071;9.999888313607496;0.8335267331933444;0.015563182628888648;0.015561731037972345;0.7178879767486638;-0.013405014848147276;0.7179932121627761
61.114954;1.0445561205220928;0.83306351697387;0.7977341375525282;6.242603463948642e-06;5.9771799384762265e-06;1.044816516658291;9.999890850629408;0.8335264690148072;0.015563144864800394;0.015561704457361792;0.7178877936356312;-0.013405015084179983;0.7179948351771426
61.124954;1.0445556554855304;0.833062380487976;0.7977320468875948;6.2421770553318044e-06;5.977877847608945e-06;1.0448169034913548;9.999893659585142;0.8335262153949329;0.015563105525942235;0.015561678275958076;0.7178876298498446;-0.013405015313966852;0.7179964379954897
61.134954;1.0445552759851244;0.833061260316202;0.7977298984823944;6.241743956124099e-06;5.978554014367583e-06;1.0448172544101408;9.99989680485101;0.8335259754043091;0.01556306465518506;0.015561652530960743;0.7178874838903124;-0.013405015537737666;0.7179980179475552
61.144954;1.0445549836175483;0.8330601559284202;0.7977276949847155;6.241305087429586e-06;5.9792085797345065e-06;1.0448175715641483;9.999900336504668;0.8335257515163054;0.015563022311129783;0.015561627245585656;0.7178873529943544;-0.013405015756002595;0.7179995709437083
61.154954;1.0445547800095951;0.8330590672142729;0.7977254400294421;6.240861557509398e-06;5.9798417226776774e-06;1.0448178573090046;9.999904290262172;0.8335255454408418;0.01556297857892106;0.015561602440741272;0.7178872327367024;-0.013405015969269707;0.7180010921729143
61.164954;1.0445546667264338;0.8330579946493448;0.7977231388579191;6.2404146916911345e-06;5.9804536870461455e-06;1.0448181150237985;9.999908690872665;0.8335253584462262;0.015562933571482647;0.015561578142797813;0.7178871171154084;-0.013405016177938317;0.7180025766549096
61.174954;1.0445546456653814;0.8330569391796121;0.7977207981086555;6.2399659245696254e-06;5.981044542245133e-06;1.0448183483487803;9.999913554210444;0.833525191795037;0.01556288742615286;0.015561554374165957;0.7178869988198169;-0.01340501638246302;0.7180040194443953
61.184954;1.0445547188893898;0.8330559019909614;0.7977184249943945;6.239516660112871e-06;5.981614025470697e-06;1.0448185610981386;9.99991888859453;0.8335250465495787;0.01556284029937528;0.015561531140457921;0.7178868698606158;-0.01340501658356524;0.7180054154903676
61.194954;1.0445548877808861;0.8330548845288972;0.7977160266254404;6.239068171767544e-06;5.982161540988778e-06;1.0448187577477792;9.999924696459988;0.8335249231905587;0.015562792353938005;0.015561508432255795;0.7178867226875967;-0.013405016782242096;0.7180067597149628
61.204954;1.0445551527104848;0.8330538888448015;0.7977136095960847;6.238621667548587e-06;5.982686330294281e-06;1.0448189433737216;9.999930973824476;0.8335248216660555;0.015562743742481764;0.01556148623192581;0.7178865510901727;-0.013405016979586713;0.71800804781516
61.214954;1.0445555133037436;0.8330529177432873;0.7977111798337051;6.238178512532997e-06;5.983187703583427e-06;1.0448191234093562;9.999937709748085;0.8335247414320146;0.015562694601132446;0.015561464509979925;0.7178863502863626;-0.013405017176601947;0.7180092770981958
61.224954;1.0445559687922414;0.8330519746200173;0.797708742827929;6.237740270294578e-06;5.9836651050195495e-06;1.0448193029775337;9.99994488512423;0.8335246809805134;0.015562645052840102;0.015561443222532282;0.7178861163106871;-0.013405017374132033;0.7180104464370978
61.234954;1.044556518583738;0.833051063424761;0.7977063040148167;6.237308383280734e-06;5.9841181838498184e-06;1.0448194860515418;9.99995247322141;0.833524637204793;0.015562595212635295;0.015561422320704581;0.7178858452824013;-0.013405017572968332;0.7180115553027153
61.244954;1.044557162463383;0.8330501882423226;0.7977038686320834;6.236883846540623e-06;5.984546989127187e-06;1.0448196757300237;9.999960449264144;0.8335246053660682;0.015562545192488397;0.01556140176581531;0.7178855333527675;-0.01340501777409381;0.7180126027569603
61.254954;1.044557899608075;0.8330493521402691;0.7977014409198446;6.236467202438852e-06;5.984951915964743e-06;1.0448198753817592;9.999968798948075;0.8335245797696325;0.015562495097598827;0.015561381545973377;0.7178851774491108;-0.013405017978834678;0.7180135872536615
61.264954;1.0445587270974648;0.8330485566622867;0.7976990239296745;6.236058809458498e-06;5.985333371289036e-06;1.0448200892212374;9.999977514090396;0.8335245546230549;0.015562445017225783;0.015561361679035953;0.717884775847919;-0.013405018188764557;0.7180145071311053
61.274954;1.044559639568346;0.8330478023833557;0.7976966202899601;6.235659216824112e-06;5.985691525507416e-06;1.0448203221005745;9.999986582554513;0.8335245246777852;0.015562395028664354;0.015561342190882595;0.7178843279728935;-0.013405018405466936;0.7180153612013747
61.284954;1.0445606303836237;0.8330470892855902;0.7976942325406997;6.235269337386727e-06;5.986026351736649e-06;1.0448205796190357;9.999995981692399;0.8335244855124346;0.015562345212022894;0.015561323095856375;0.7178838339169864;-0.013405018630342401;0.7180161489075771
61.294954;1.0445616927137447;0.833046416899603;0.7976918626078394;6.234890315637639e-06;5.986337963486096e-06;1.0448208682061055;10.000005680105193;0.833524433480245;0.015562295661347385;0.015561304404824347;0.7178832940425811;-0.013405018864605916;0.7180168699105673
61.304954;1.0445628195459524;0.8330457846033142;0.7976895115913993;6.234523348986859e-06;5.986626944840461e-06;1.044821193751462;10.000015645665666;0.8335243656141044;0.015562246495100882;0.015561286141942673;0.7178827085781179;-0.013405019109379954;0.7180175238554284
61.314954;1.0445640033237589;0.8330451916791825;0.7976871802887037;6.234169561024334e-06;5.9868943858306535e-06;1.0448215602033384;10.000025849325493;0.833524279675473;0.01556219786062714;0.015561268340214316;0.7178820773657368;-0.013405019365686372;0.7180181109625668
61.324954;1.044565235659498;0.8330446372591814;0.7976848692559891;6.233829943050435e-06;5.987141634625022e-06;1.0448219704921358;10.000036262066097;0.8335241742313487;0.015562149920342239;0.015561251028134337;0.7178813999762872;-0.013405019634322335;0.7180186326159321
61.334954;1.0445665074373744;0.833044120587356;0.7976825779972349;6.2335054114916585e-06;5.987369965704448e-06;1.0448224284838776;10.00004685289203;0.8335240485261206;0.015562102834106471;0.015561234238230413;0.717880676220841;-0.013405019915681753;0.7180190909398808
61.344954;1.0445678100685283;0.8330436414340581;0.7976803044198894;6.233196869068594e-06;5.987580499375732e-06;1.0448229395355235;10.00005759222471;0.8335239020325974;0.015562056753707306;0.015561218021820405;0.7178799066113679;-0.013405020209640187;0.7180194878595272
61.354954;1.044569137092729;0.8330431999852727;0.797678045416126;6.232905109794625e-06;5.9877742775781875e-06;1.044823509760552;10.000068458410306;0.8335237341740532;0.015562011821189351;0.015561202441749926;0.7178790923292568;-0.013405020515609486;0.718019824886311
61.364954;1.0445704842269687;0.8330427959905984;0.7976757982882267;6.232630550976616e-06;5.987952219217466e-06;1.044824145118274;10.000079443314034;0.8335235445347722;0.015561968159415587;0.01556118755709959;0.7178782351333013;-0.013405020832662252;0.7180201038243016
61.374954;1.0445718482452253;0.8330424284986763;0.797673561936494;6.23237300650291e-06;5.988115065507593e-06;1.0448248502542181;10.00009055048915;0.8335233330430833;0.015561925860935643;0.015561173418320726;0.7178773373133898;-0.013405021159565367;0.7180203272504726
61.384954;1.0445732267008447;0.8330420968496651;0.7976713368325808;6.232131596936012e-06;5.988263274762611e-06;1.044825627048311;10.000101787639345;0.8335230999100857;0.01556188498431231;0.015561160071716105;0.7178764010337383;-0.013405021494681545;0.7180204979652395
61.394954;1.0445746186388838;0.8330418011872696;0.7976691236991482;6.231904757521118e-06;5.988396872498174e-06;1.0448264741457625;10.000113162476692;0.8335228454923808;0.015561845556433715;0.015561147560488318;0.7178754274689823;-0.013405021835923852;0.7180206180102395
61.404954;1.0445760246970885;0.833041542036786;0.7976669221700466;6.231690547449437e-06;5.988515534171687e-06;1.0448273876979788;10.00012467798361;0.8335225699546545;0.015561807586492317;0.015561135902279595;0.7178744169328166;-0.013405022180944595;0.7180206883150462
61.414954;1.044577446151724;0.8330413206015194;0.797664730955824;6.231487256745805e-06;5.988618822755991e-06;1.0448283621803633;10.000136326304265;0.833522273022918;0.01556177108913269;0.015561125058549043;0.7178733700071055;-0.013405022527313943;0.7180207090528733
61.424954;1.0445788839543748;0.8330411395420302;0.7976625491494094;6.231293827168125e-06;5.9887063756383425e-06;1.044829391184449;10.000148092561128;0.833521954263134;0.015561736097359355;0.01556111493924748;0.7178722885457897;-0.013405022872507354;0.7180206801522995
61.434954;1.0445803383342345;0.8330410029324292;0.7976603771408778;6.2311097236841775e-06;5.988778003624707e-06;1.044830468216117;10.000159963907999;0.833521613486121;0.015561702665408695;0.015561105437263086;0.7178711757590873;-0.013405023213931184;0.7180206017562436
61.444954;1.044581808723211;0.8330409155402837;0.797658216628145;6.230934552785086e-06;5.988833714363409e-06;1.0448315871983826;10.000171932389566;0.8335212507534684;0.015561670867785015;0.0155610964500436;0.7178700356295169;-0.013405023549029792;0.7180204741590728
61.454954;1.044583293360875;0.8330408820047712;0.7976560700559148;6.230768035635033e-06;5.988873767347112e-06;1.0448327426623043;10.000183994403796;0.8335208662205199;0.015561640786828753;0.015561087879707745;0.7178688723311911;-0.013405023875260477;0.7180202972545721
61.464954;1.0445847885641715;0.8330409058803523;0.7976539400354938;6.230610221082611e-06;5.988898760818574e-06;1.044833929255934;10.000196148840336;0.8335204602510314;0.015561612499423295;0.01556107963270662;0.7178676899883129;-0.013405024190001839;0.7180200708050009
61.474954;1.0445862889998074;0.8330409886421204;0.797651829342023;6.230461393339713e-06;5.988909603063862e-06;1.0448351410168528;10.000208390920207;0.8335200333792596;0.01556158608354878;0.015561071629498808;0.7178664925664895;-0.013405024490619791;0.7180197956994769
61.484954;1.0445877890588517;0.8330411295769848;0.7976497409962796;6.230321765347608e-06;5.988907331829304e-06;1.0448363713055815;10.000220704297515;0.8335195860657693;0.015561561632276812;0.015561063815752254;0.7178652833005094;-0.013405024774548689;0.7180194747454675
61.494954;1.0445892834599557;0.833041326683264;0.7976476777012832;6.2301913417181695e-06;5.988892940039426e-06;1.0448376128586598;10.000233058301898;0.8335191189181753;0.015561539248790274;0.015561056160339292;0.717864064031265;-0.013405025039197686;0.7180191123713785
61.504954;1.0445907666739522;0.8330415775431849;0.7976456414085312;6.230070042586471e-06;5.988867337438299e-06;1.044838857532723;10.000245416217528;0.8335186326382292;0.015561519030429467;0.015561048640239893;0.717862835523937;-0.013405025281886349;0.7180187138907005
61.514954;1.04459223253983;0.8330418795515578;0.7976436335162332;6.229957824128702e-06;5.988831358417972e-06;1.044840096458097;10.000257751735212;0.8335181271440311;0.015561501061937195;0.015561041229730354;0.7178615983464242;-0.01340502550001451;0.7180182849137458
61.524954;1.0445936746611588;0.8330422296849762;0.7976416548494203;6.229854542224154e-06;5.988785707180712e-06;1.0448413208755252;10.00027005941563;0.8335176009386837;0.015561485411000445;0.015561033896725975;0.7178603533252808;-0.013405025691269078;0.7180178308212609
61.534954;1.0445950872326941;0.833042624690717;0.7976397054746366;6.22975985438181e-06;5.98873092943466e-06;1.0448425228132308;10.000282347573826;0.8335170511354962;0.01556147212049179;0.015561026595601924;0.7178591016084552;-0.013405025853530352;0.718017356348034
61.544954;1.0445964656570301;0.8330430616590144;0.7976377854085449;6.229673405951386e-06;5.988667556293519e-06;1.0448436949414557;10.000294617032646;0.8335164738212246;0.015561461211310088;0.015561019261765544;0.7178578445190029;-0.013405025984642948;0.7180168657133869
61.554954;1.044597806125959;0.8330435379915521;0.7976358956455022;6.2295950512519664e-06;5.988596265038154e-06;1.0448448302772342;10.000306840508216;0.8335158646336737;0.015561452698272887;0.015561011810907606;0.7178565832742404;-0.013405026082455605;0.71801636287328
61.564954;1.0445991044171934;0.833044051135121;0.797634037841129;6.229524978028049e-06;5.988517736806436e-06;1.044845922641875;10.00031895877251;0.8335152194478856;0.015561446600663713;0.015561004136918929;0.7178553188194724;-0.013405026144964987;0.7180158512290733
61.574954;1.0446003553538294;0.8330445991335022;0.7976322132081833;6.229463769004672e-06;5.98843237741531e-06;1.0448469676426855;10.000330895255455;0.8335145350022057;0.015561442934262908;0.01556099612283115;0.7178540519112994;-0.013405026170317505;0.7180153333202723
61.584954;1.0446015532859445;0.8330451816902784;0.7976304224329374;6.22941231255873e-06;5.988340335920293e-06;1.0448479631963334;10.000342571871663;0.8335138091029054;0.015561441698535435;0.015560987670458385;0.7178527832887655;-0.013405026156797206;0.7180148108696622
61.594954;1.0446026928810492;0.833045800374553;0.7976286662664259;6.229371569053165e-06;5.988241704964948e-06;1.0448489092149242;10.000353916052365;0.8335130405553249;0.01556144287471579;0.015560978719048081;0.7178515136999373;-0.01340502610280903;0.7180142845399717
61.604954;1.0446037696501922;0.8330464578475061;0.7976269455172631;6.229342399129933e-06;5.988136591840416e-06;1.044849807060832;10.000364868036305;0.833512229540457;0.015561446425159746;0.01556096923642314;0.7178502439564212;-0.013405026006922846;0.7180137536213387
61.614954;1.0446047795882265;0.8330471572132505;0.7976252605808646;6.229325590709728e-06;5.988025183630967e-06;1.0448506590774884;10.000375389714153;0.8335113780761545;0.015561452285085965;0.01556095920182031;0.7178489750745883;-0.013405025868149564;0.7180132168568781
61.624954;1.0446057182861421;0.8330479015999905;0.7976236110852247;6.229321982547851e-06;5.987907874611655e-06;1.0448514679861722;10.000385462206841;0.8335104892522466;0.015561460351704415;0.015560948599352958;0.7178477080129586;-0.013405025686129578;0.718012673937141
61.634954;1.0446065804145863;0.8330486940172352;0.7976219959443938;6.229332485748818e-06;5.987785212117775e-06;1.0448522363606332;10.000395075969802;0.8335095653671162;0.015561470480352653;0.01556093741820455;0.7178464431059126;-0.013405025460947432;0.71801212577912
61.644954;1.0446073597558523;0.8330495378995131;0.7976204139470141;6.229357846697222e-06;5.987657587668329e-06;1.044852966284375;10.000404227558153;0.8335086066837164;0.015561482493854488;0.015560925649610632;0.7178451798411536;-0.013405025192930072;0.718011573708353
61.654954;1.04460805002397;0.8330504373325189;0.7976188643726061;6.229398280094537e-06;5.987524953572253e-06;1.0448536589102797;10.000412917005193;0.8335076118082654;0.015561496198324434;0.015560913282150781;0.7178439171693423;-0.013405024882610396;0.7180110190685864
61.664954;1.0446086458433146;0.8330513963191195;0.7976173471478972;6.229453394917124e-06;5.9873868501885995e-06;1.044854314232368;10.000421137905166;0.8335065791044785;0.015561511401425563;0.015560900302388932;0.7178426539804693;-0.013405024530647515;0.7180104631647601
61.674954;1.0446091423216828;0.8330524181470027;0.797615862823923;6.2295225119788265e-06;5.9872426201700606e-06;1.044854931284409;10.000428869537155;0.8335055079543842;0.01556152793115808;0.01556088670467039;0.7178413891337608;-0.013405024137768983;0.718009906773
61.684954;1.0446095335071235;0.8330535053809217;0.7976144124987445;6.229605130676592e-06;5.987091559878157e-06;1.0448555081767525;10.000436078843903;0.8335043991398075;0.015561545647069432;0.015560872503962238;0.7178401212557028;-0.013405023704817507;0.7180093495641889
61.694954;1.0446098116862566;0.8330546598791181;0.7976129973500409;6.229701290875363e-06;5.9869329625998486e-06;1.0448560421223358;10.00044273053736;0.8335032549187472;0.015561564437702465;0.015560857739521549;0.7178388489609586;-0.013405023232741325;0.7180087901367381
61.704954;1.0446099683627637;0.8330558825598436;0.7976116179034576;6.229811565213565e-06;5.9867660555702186e-06;1.0448565302227275;10.000448798631492;0.833502079438322;0.015561584203618107;0.015560842465722327;0.717837571325921;-0.013405022722615735;0.718008226504207
61.714954;1.044609995964543;0.8330571735939347;0.7976102735056554;6.229936770610604e-06;5.986590007078204e-06;1.0448569704457655;10.000454270792243;0.8335008784815533;0.015561604841806615;0.015560826742651985;0.717836288408674;-0.013405022175892876;0.7180076564703082
61.724954;1.0446098889303514;0.8330585329232507;0.7976089621847205;6.230077653687197e-06;5.9864040631595336e-06;1.0448573620186723;10.000459142676204;0.8334996583341705;0.01556162624439223;0.015560810639005159;0.7178350016249259;-0.013405021594630778;0.7180070779068024
61.734954;1.0446096435409595;0.8330599600465483;0.79760768109581;6.230234521190625e-06;5.9862075115784305e-06;1.0448577054772998;10.000463407684972;0.8334984252016436;0.015561648304330704;0.015560794234785154;0.7178337134061848;-0.01340502098141773;0.7180064888276113
61.744954;1.0446092571769248;0.8330614535681823;0.7976064273604754;6.230406979380834e-06;5.985999540556228e-06;1.0448580026092382;10.000467050309094;0.8334971853692418;0.015561670925450945;0.015560777609009535;0.7178324263836413;-0.013405020339189253;0.7180058870134164
61.754954;1.04460872835479;0.8330630112624765;0.7976051982244213;6.230594013463076e-06;5.985779338694744e-06;1.0448582566291937;10.000470043636627;0.8334959452164148;0.015561694034623822;0.01556076082368364;0.7178311430902885;-0.013405019671203335;0.7180052699467767
61.764954;1.0446080575003744;0.8330646300486116;0.797603990238339;6.230794163509738e-06;5.985546253961258e-06;1.0448584724944476;10.000472346714657;0.833494710936559;0.015561717581676267;0.01556074391791582;0.7178298662621222;-0.013405018981004227;0.7180046355468693
61.774954;1.044607247130168;0.8330663059100778;0.7976027986939832;6.231005621335205e-06;5.985299706524948e-06;1.044858656597632;10.000473904656648;0.8334934885359895;0.015561741524751012;0.015560726910989817;0.7178285989169589;-0.01340501827208969;0.7180039826689508
61.784954;1.04460630095997;0.833068034262812;0.7976016182020864;6.23122644849991e-06;5.9850390548698925e-06;1.0448588158558987;10.000474653112146;0.8334922839693375;0.01556176582026829;0.015560709811000445;0.7178273442147861;-0.01340501754751368;0.7180033107411936
61.794954;1.0446052228873077;0.8330698104402346;0.7976004441188037;6.231454931576453e-06;5.9847635237789685e-06;1.0448589568284192;10.000474525353996;0.8334911025321692;0.015561790428030919;0.015560692624845338;0.7178261057416009;-0.013405016809711127;0.718002619407369
61.804954;1.0446040170765853;0.8330716298638483;0.7975992737753672;6.231689772906909e-06;5.984472020308293e-06;1.044859085156274;10.00047346342761;0.8334899479716075;0.015561815313454097;0.015560675362297698;0.7178248878511041;-0.013405016060523632;0.7180019086395912
61.814954;1.044602688724313;0.8330734878097568;0.7975981062192348;6.23192997729541e-06;5.984163042313092e-06;1.044859205700709;10.000471423495501;0.8334888225822832;0.015561840435787077;0.015560658036749223;0.7178236954395726;-0.013405015301618839;0.718001178941362
61.824954;1.044601243762616;0.8330753789576337;0.7975969406296073;6.232174553062186e-06;5.983834917281402e-06;1.0448593235234582;10.000468366333534;0.8334877280371199;0.01556186574162058;0.015560640667124035;0.7178225336373689;-0.013405014535059446;0.7180004317130004
61.834954;1.044599687796727;0.8330772971733758;0.7975957752032273;6.232422165260817e-06;5.983486115289603e-06;1.0448594445895756;10.00046424899598;0.8334866659649747;0.015561891171931965;0.015560623276427812;0.7178214079976327;-0.013405013763295186;0.7179996695955024
61.844954;1.044598026138185;0.8330792357036028;0.7975946076390777;6.232671003080153e-06;5.983115318906185e-06;1.0448595754881547;10.00045902894425;0.8334856381326751;0.015561916665589499;0.015560605888637577;0.7178203248308985;-0.01340501298875576;0.7179988959345107
61.854954;1.0445962648262648;0.8330811875404921;0.797593436575727;6.232918913870396e-06;5.9827212736119795e-06;1.044859723088385;10.00045267048917;0.8334846464660685;0.015561942154994466;0.01556058852846543;0.7178192912094917;-0.013405012213680071;0.7179981136545811
