time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
61.864954;1.0445944109632153;0.8330831460543202;0.7975922625705183;6.233163415171861e-06;5.982302719946858e-06;1.0448598947501022;10.000445149625365;0.8334836929518437;0.015561967567419456;0.015560571219888537;0.7178183145804796;-0.01340501144028094;0.717997325051545
61.874954;1.044592471575402;0.8330851058196735;0.7975910880313725;6.233401650095373e-06;5.981858527262707e-06;1.0448600983211425;10.000436459206524;0.8334827791399677;0.015561992833564124;0.015560553980032258;0.7178174020912805;-0.013405010670983103;0.7179965325859438
61.884954;1.0445904520890628;0.8330870625386295;0.7975899161920424;6.233630688823909e-06;5.9813877913563174e-06;1.0448603412051491;10.000426609661067;0.8334819056176997;0.015562017890956164;0.015560536812615251;0.7178165598894038;-0.013405009908365772;0.7179957391975863
61.894954;1.0445883559316909;0.8330890119836958;0.7975887494787114;6.233848020322669e-06;5.980889797625487e-06;1.0448606292849614;10.000415622511118;0.8334810723300407;0.015562042678915936;0.015560519710297024;0.7178157925766209;-0.013405009154818473;0.7179949479280647
61.904954;1.0445861851497067;0.8330909495056702;0.797587588575917;6.234051884600084e-06;5.980364059512387e-06;1.0448609666684294;10.000403519770998;0.8334802787849501;0.015562067138839843;0.01556050266993379;0.7178151030293104;-0.013405008412337981;0.7179941618632167
61.914954;1.044583941201471;0.8330928703602332;0.7975864330347281;6.234241276476226e-06;5.9798104409801176e-06;1.0448613560804165;10.000390315638668;0.8334795232063945;0.015562091226839082;0.015560485707944367;0.7178144927683038;-0.013405007682682407;0.7179933843386465
61.924954;1.044581625247334;0.8330947699427088;0.7975852825007201;6.2344156908949665e-06;5.979229025854965e-06;1.044861799321922;10.000376013056272;0.8334788021982913;0.015562114918936885;0.015560468863535288;0.717813962056494;-0.013405006967640614;0.7179926185824488
61.934954;1.0445792378084127;0.8330966440644519;0.7975841374204272;6.234574869035414e-06;5.978619834704992e-06;1.0448622975152635;10.0003606013576;0.8334781117457257;0.015562138196941081;0.015560452198571712;0.71781350919522;-0.01340500626898235;0.7179918671253916
61.944954;1.04457677900105;0.8330984893437993;0.7975829990175785;6.2347185311705376e-06;5.977982918286201e-06;1.0448628514079623;10.000344058646123;0.8334774483866937;0.01556216103374652;0.015560435797974923;0.7178131306190806;-0.013405005588042836;0.7179911316947121
61.954954;1.0445742495644417;0.8331003032104456;0.7975818691201496;6.234846129046419e-06;5.977318665982714e-06;1.044863461818328;10.000326364620964;0.8334768097104786;0.015562183391974124;0.015560419762353537;0.7178128224642397;-0.013405004925379953;0.7179904130619851
61.964954;1.0445716510435845;0.833102083947493;0.7975807502258806;6.234956929293319e-06;5.976627799165159e-06;1.044864129625678;10.000307516240724;0.8334761938949736;0.01556220522584511;0.015560404195707412;0.7178125815296831;-0.013405004280835702;0.7179897107579702
61.974954;1.0445689848445485;0.8331038310942996;0.797579645404392;6.235050312698615e-06;5.9759112411521985e-06;1.0448648553712307;10.000287532519463;0.8334755988766667;0.015562226477190631;0.015560389192350083;0.7178124047969934;-0.01340500365395247;0.717989023380911
61.984954;1.0445662514840293;0.833105545462278;0.7975785580879274;6.23512597400627e-06;5.975170173137015e-06;1.0448656392362905;10.000266443527881;0.8334750221594377;0.015562247078185255;0.01556037483064102;0.7178122890279085;-0.013405003044390445;0.7179883488904357
61.994954;1.0445634508567807;0.8331072285328818;0.7975774922510755;6.235184066377355e-06;5.974406047690973e-06;1.044866481160317;10.000244275456796;0.8334744609038998;0.015562266968589825;0.01556036118339798;0.7178122310838776;-0.013405002452126252;0.7179876841320904
62.004954;1.044560583352454;0.8331088817805791;0.7975764527083854;6.2352251836853365e-06;5.973620488147565e-06;1.044867380440194;10.000221046557218;0.8334739118962436;0.015562286111289328;0.015560348329392737;0.7178122281557423;-0.013405001877644807;0.7179870245658809
62.014954;1.0445576507822651;0.8331105061555298;0.7975754452427434;6.235250027768171e-06;5.972815228424875e-06;1.0448683351052321;10.000196773034363;0.8334733718014551;0.015562304492678425;0.015560336345113791;0.7178122778096839;-0.013405001322066646;0.717986364994662
62.024954;1.0445546565771446;0.8331121019087178;0.7975744764637885;6.235259139596124e-06;5.971992102394781e-06;1.0448693416481378;10.000171472778014;0.8334728377638535;0.015562322108403805;0.015560325283963283;0.7178123781758592;-0.013405000786929574;0.717985700469405
62.034954;1.044551605632486;0.8331136688121366;0.7975735531443776;6.235252981690609e-06;5.97115307243251e-06;1.0448703956308045;10.000145160741202;0.8334723080194211;0.015562338945050536;0.015560315161272433;0.717812527319847;-0.013405000273895677;0.7179850267350194
62.044954;1.0445485038449351;0.8331152061352138;0.7975726815832016;6.235232130408607e-06;5.970300217579219e-06;1.0448714933264553;10.000117847561121;0.8334717817981216;0.015562354971793289;0.01556030595112631;0.7178127217022497;-0.013404999784607147;0.7179843402862172
62.054954;1.0445453575562542;0.8331167120488864;0.7975718674876487;6.2351973118389185e-06;5.969435645283126e-06;1.0448726331611562;10.000089549438366;0.8334712585672827;0.015562370138249675;0.015560297595971625;0.717812955406639;-0.013404999320535486;0.7179836379990695
62.064954;1.0445421732409903;0.8331181832695378;0.7975711158634984;6.235149250095327e-06;5.968561381531376e-06;1.044873815699296;10.000060295276233;0.8334707380035438;0.015562384370809684;0.01556029002529915;0.7178132206295427;-0.013404998882996885;0.7179829166319419
62.074954;1.0445389572909474;0.8331196155490316;0.7975704308023037;6.235088506904167e-06;5.967679302809188e-06;1.0448750427210949;10.000030125465482;0.833470220943543;0.015562397577456815;0.015560283171759639;0.7178135088459028;-0.013404998473481354;0.717982172642095
62.084954;1.044535715953244;0.8331210043916375;0.7975698155961407;6.235015492836085e-06;5.9667912080962065e-06;1.0448763160850976;9.999999090362817;0.8334697099041947;0.015562409664669171;0.01556027698263745;0.7178138123443115;-0.013404998093856528;0.717981402488105
62.094954;1.0445324554436637;0.8331223455641007;0.7975692728977345;6.234930596304188e-06;5.965898842461852e-06;1.044877636373991;9.999967246628572;0.8334692086253186;0.015562420554010338;0.015560271429459496;0.7178141253238249;-0.013404997746085395;0.717980603107755
62.104954;1.0445291820090077;0.833123635539158;0.7975688045421685;6.234834285039941e-06;5.96500374828434e-06;1.04487900222164;9.999934654989937;0.833468721575508;0.015562430185858359;0.015560266514274175;0.717814443893424;-0.01340499743173717;0.71797977203556
62.114954;1.0445259018980524;0.8331248714854567;0.79756841137336;6.234727132048543e-06;5.964107355663503e-06;1.0448804111255454;9.999901385458458;0.8334682538471379;0.015562438510863474;0.015560262265371825;0.7178147653397932;-0.013404997151691505;0.7179789071818427
62.124954;1.0445226208690626;0.8331260509217852;0.7975680932309128;6.234609786652976e-06;5.963211330910996e-06;1.0448818608470731;9.999867519190555;0.8334678108766437;0.015562445486419343;0.015560258715495214;0.7178150873573601;-0.013404996906054473;0.7179780065496684
62.134954;1.0445193432557323;0.8331271720077307;0.7975678487923886;6.234482915078186e-06;5.96231770836782e-06;1.0448833499563586;9.999833144841206;0.8334673979827387;0.015562451081357637;0.01556025588210322;0.717815407950496;-0.01340499669424104;0.7179770679251811
62.144954;1.044516071649165;0.8331282341832854;0.7975676754574379;6.2343472019670645e-06;5.961428763875589e-06;1.0448848770597683;9.999798357382446;0.8334670202062374;0.015562455275003084;0.015560253769880074;0.7178157259962659;-0.013404996515178845;0.7179760887033492
62.154954;1.0445128073803176;0.8331292382198929;0.7975675697780015;6.2342034238639505e-06;5.960546743185659e-06;1.0448864398658022;9.999763255511228;0.8334666821690825;0.015562458052410303;0.015560252381932418;0.7178160415367435;-0.013404996367418407;0.7179750661776663
62.164954;1.0445095510147342;0.8331301860565798;0.7975675281723238;6.234052487909172e-06;5.959673556905281e-06;1.044888035281827;9.99972793562418;0.8334663874868841;0.015562459403757849;0.01556025172519895;0.7178163553593734;-0.01340499624908682;0.7179739980013782
62.174954;1.0445063024736645;0.8331310808358856;0.7975675474532602;6.233895475429782e-06;5.958810771055994e-06;1.0448896596753996;9.99969248818045;0.8334661383333619;0.015562459330349044;0.015560251812346796;0.717816668265795;-0.013404996157832737;0.7179728823386046
62.184954;1.044503061116644;0.8331319266606454;0.7975676252317984;6.233733600211174e-06;5.95795994453664e-06;1.0448913085265965;9.999657000343504;0.8334659358659218;0.015562457857942047;0.015560252663832435;0.7178169804223169;-0.013404996090941493;0.7179717179244766
62.194954;1.044499826328341;0.8331327278729721;0.7975677598027321;6.233567972190704e-06;5.957122950999997e-06;1.0448929766244996;9.999621561864343;0.8334657813637503;0.015562455049728682;0.015560254304961508;0.717817290824568;-0.013404996045674192;0.7179705042380462
62.204954;1.0444965981342726;0.8331334883967847;0.797567949259602;6.23339950596816e-06;5.9563019221557135e-06;1.0448946589955077;9.999586264700458;0.8334656774067303;0.01556245101139828;0.015560256753438518;0.717817596980004;-0.013404996019599975;0.7179692416759965
62.214954;1.0444933773271046;0.8331342117429484;0.7975681910111482;6.233229068401418e-06;5.955498820044206e-06;1.0448963512366676;9.999551195874018;0.8334656279945711;0.015562445883347141;0.0155602600153576;0.7178178952455959;-0.013404996010728587;0.7179679315954931
62.224954;1.0444901653930505;0.8331349013404578;0.7975684822517913;6.233057501489458e-06;5.954715086141602e-06;1.0448980491355613;9.99951643521711;0.8334656374313116;0.015562439821104591;0.015560264097539802;0.7178181818612144;-0.013404996017534985;0.717966575902051
62.234954;1.0444869645508403;0.8331355606523685;0.7975688202191523;6.232885597702268e-06;5.953951707449932e-06;1.044899748172144;9.999482060414598;0.8334657093595451;0.015562432981059266;0.01556026901364754;0.7178184540037795;-0.013404996038994688;0.7179651762911562
62.244954;1.0444837783206038;0.8331361934316905;0.79756920185495;6.23271426675451e-06;5.953209520886279e-06;1.0449014433573423;9.999448148087332;0.8334658465388519;0.015562425515801222;0.015560274777235233;0.7178187102880621;-0.013404996074570153;0.7179637339566192
62.254954;1.0444806120936059;0.8331368039984546;0.797569623924714;6.232544609368592e-06;5.952489411199837e-06;1.044903129937614;9.9994147674496;0.8334660507903909;0.015562417568598797;0.015560281392558764;0.7178189507147995;-0.01340499612407966;0.7179622497564074
62.264954;1.0444774726954684;0.8331373967427866;0.7975700839778703;6.232377771896427e-06;5.951792329969517e-06;1.0449048041497053;9.999381976487575;0.8334663229910485;0.015562409276594481;0.015560288850450554;0.7178191764071772;-0.013404996187613049;0.7179607240313352
62.274954;1.044474367539188;0.833137975329842;0.7975705811958271;6.232214925320671e-06;5.95111929729931e-06;1.0449064630678526;9.999349827215388;0.8334666630526775;0.015562400786626457;0.01556029713840549;0.7178193893214714;-0.013404996265480414;0.7179591564560888
62.284954;1.0444713042733909;0.833138542831278;0.7975711164607665;6.232057327545848e-06;5.950471430102688e-06;1.0449081043035788;9.999318372096456;0.8334670698673728;0.015562392262336846;0.015560306256499415;0.7178195916175029;-0.01340499635798103;0.7179575465275343
62.294954;1.0444682905521976;0.8331391024071358;0.7975716919724809;6.231906086964153e-06;5.94984991190497e-06;1.0449097261044682;9.999287660181585;0.8334675416977179;0.015562383877484211;0.015560316213870634;0.7178197846626332;-0.013404996465158848;0.7179558937625364
62.304954;1.044465333202882;0.8331396573809111;0.7975723108646948;6.231761796468075e-06;5.949255951960683e-06;1.0449113274231716;9.999257729533891;0.8334680769928349;0.015562375806632419;0.015560327007985882;0.7178199688653039;-0.013404996586768685;0.7179541972715319
62.314954;1.044462437106827;0.8331402108507254;0.7975729769524629;6.231624511042907e-06;5.948690834566276e-06;1.0449129076609978;9.999228609562236;0.8334686748856459;0.015562368206949898;0.015560338610848507;0.7178201449110827;-0.013404996722465638;0.7179524560680778
62.324954;1.0444596048864503;0.8331407656808376;0.7975736943361976;6.231493954185669e-06;5.948155981505357e-06;1.0449144661034495;9.999200328669398;0.8334693348170383;0.015562361191434303;0.015560350967854917;0.7178203146239517;-0.013404996872067787;0.7179506703611863
62.334954;1.0444568375045202;0.833141325025026;0.7975744666393936;6.231369565757099e-06;5.947652838877999e-06;1.0449160016283159;9.999172918242607;0.833470055672756;0.015562354820570995;0.015560364004971823;0.7178204802242588;-0.013404997035617306;0.7179488422982175
62.344954;1.044454134870379;0.8331418922438135;0.7975752964645699;6.231250501011211e-06;5.947182642628662e-06;1.0449175130219417;9.999146414827859;0.8334708351904894;0.015562349113818258;0.015560377643770941;0.7178206430833649;-0.013404997213269817;0.7179469754719183
62.354954;1.044451496272192;0.8331424698429168;0.7975761857390307;6.231135812758089e-06;5.946746275724845e-06;1.0449189994268366;9.999120862115987;0.8334716700778437;0.01556234405479124;0.015560391819656363;0.7178208031031723;-0.013404997405224682;0.7179450741169194
62.364954;1.044448920953208;0.833143059155082;0.7975771364074088;6.231024692639838e-06;5.946344211880603e-06;1.0449204607510623;9.9990963118634;0.8334725568728307;0.015562339595307338;0.015560406500744176;0.7178209590204873;-0.013404997611723316;0.7179431429477284
62.374954;1.0444464083523481;0.833143661291045;0.7975781505544229;6.230916560024303e-06;5.945976527434925e-06;1.0449218977345223;9.999072824789508;0.8334734927700623;0.015562335670095677;0.015560421700519519;0.7178211093238642;-0.013404997833015835;0.7179411874330289
62.384954;1.0444439574636766;0.8331442779703515;0.7975792300791144;6.23081095336899e-06;5.945642993090285e-06;1.0449233112380383;9.999050472193344;0.833474475720878;0.01556233220640399;0.015560437471033455;0.717821252919239;-0.01340499806932235;0.71793921353426
62.394954;1.0444415657685624;0.8331449115537124;0.7975803764997799;6.2307073680813905e-06;5.945343093475177e-06;1.0449247014581589;9.999029336627563;0.8334755041403042;0.015562329122656152;0.015560453881604265;0.7178213890960639;-0.013404998320899012;0.7179372269322134
62.404954;1.0444392289167508;0.8331455643584184;0.79758159118069;6.230605155243405e-06;5.945075987684268e-06;1.0449260676956007;9.999009509704107;0.8334765768313814;0.015562326334395731;0.015560470997688699;0.7178215170965905;-0.013404998588029642;0.7179352327985048
62.414954;1.044436941600049;0.8331462375257154;0.7975828756903072;6.230503587537109e-06;5.944840586535421e-06;1.044927408040817;9.998991086389456;0.8334776930852349;0.015562323774321417;0.015560488869594458;0.7178216358324431;-0.013404998870854059;0.7179332362318641
62.424954;1.0444346984063433;0.8331469304118189;0.7975842315629563;6.230402169453289e-06;5.944635746222611e-06;1.0449287189117584;9.998974156122708;0.8334788523740024;0.015562321405090042;0.015560507538456602;0.7178217438604878;-0.013404999169272637;0.7179312425136342
62.434954;1.044432493977936;0.833147641104645;0.7975856593804476;6.230300797039372e-06;5.944460376595932e-06;1.0449299954811193;9.998958796319869;0.8334800536138102;0.015562319214377437;0.015560527050313914;0.7178218394358601;-0.013404999482911226;0.7179292565963808
62.444954;1.0444303231722363;0.8331483670755169;0.7975871578984352;6.2301995290935586e-06;5.944313363177624e-06;1.044931232755566;9.998945072791411;0.8334812949443351;0.015562317207144207;0.015560547458328992;0.71782192065914;-0.013404999811037368;0.7179272821738574
62.454954;1.0444281811273797;0.833149105251606;0.7975887237996374;6.2300983629588985e-06;5.944193551315364e-06;1.0449324263923376;9.998933042818178;0.8334825745134867;0.015562315399883477;0.015560568810671669;0.7178219854749734;-0.01340500015259951;0.7179253215693865
62.464954;1.044426063039762;0.833149852086407;0.7975903520091855;6.229997067072812e-06;5.9440998786271535e-06;1.0449335734413248;9.998922757083038;0.8334838911028737;0.015562313816394276;0.01556059113921041;0.7178220314846747;-0.01340500050634534;0.7179233768408934
62.474954;1.0444239641944946;0.8331506037888714;0.7975920362228193;6.229894982621667e-06;5.944031486032027e-06;1.04493467302189;9.998914260418745;0.833485243707155;0.015562312490832286;0.01556061445482518;0.7178220561737226;-0.013405000870807081;0.7179214508603649
62.484954;1.0444218802815042;0.8331513565226267;0.7975937693821081;6.229791172887016e-06;5.943987774396198e-06;1.0449357266524706;9.998907593353266;0.8334866308665793;0.0155623114697319;0.015560638743193233;0.7178220573753333;-0.013405001244396747;0.7179195475506613
62.494954;1.0444198078265938;0.8331521068768277;0.7975955441685852;6.229684808988424e-06;5.943968329508442e-06;1.0449367381606336;9.998902793253562;0.833488050340128;0.015562310804590992;0.01556066396372222;0.7178220333210028;-0.01340500162572427;0.717917671687484
62.504954;1.0444177443002645;0.8331528524219668;0.7975973538318764;6.2295752725478725e-06;5.9439727262894055e-06;1.0449377129798805;9.998899889385232;0.8334894994105988;0.01556231054262725;0.01556069005707109;0.7178219826117812;-0.01340500201365858;0.7179158284517245
62.514954;1.044415687603646;0.8331535917971366;0.7975991928006065;6.229462138032006e-06;5.944000414846462e-06;1.0449386572080526;9.99889889764634;0.8334909760401352;0.015562310721591855;0.015560716958959242;0.7178219045098848;-0.013405002407071487;0.7179140227744408
62.524954;1.0444136356231735;0.8331543246938636;0.7976010563921859;6.2293453485716765e-06;5.944050834330336e-06;1.0449395769057133;9.998899823926036;0.8334924795467088;0.015562311365912166;0.015560744610866784;0.7178217991907634;-0.01340500280477879;0.7179122588253033
62.534954;1.0444115860328989;0.8331550518750643;0.7976029403382188;6.2292252915158955e-06;5.944123703239662e-06;1.0449404771340836;9.998902671035914;0.8334940100938721;0.015562312480390717;0.015560772956233817;0.7178216676112267;-0.013405003205680123;0.7179105396223839
62.544954;1.0444095361530938;0.8331557745923147;0.7976048407370884;6.229102460671992e-06;5.944219182499067e-06;1.0449413606767;9.998907441065436;0.8334955681876309;0.01556231404468005;0.015560801927755157;0.7178215113808546;-0.013405003608606384;0.7179088667854125
62.554954;1.0444074831348542;0.8331564939218687;0.7976067540049423;6.228977029999026e-06;5.944337830824358e-06;1.0449422280821485;9.998914130096278;0.8334971546858058;0.015562316015163469;0.015560831440654236;0.717821333140026;-0.013405004011993326;0.71790724093333
62.564954;1.0444054242891638;0.8331572109901972;0.7976086767819899;6.22884887036838e-06;5.944480577330271e-06;1.0449430793343133;9.99892271994454;0.833498771120349;0.015562318336087955;0.015560861392034964;0.7178211369534342;-0.01340500441392362;0.7179056625617848
62.574954;1.044403357346211;0.8331579277781734;0.7976106060668098;6.2287180077514495e-06;5.944648601726703e-06;1.0449439149668922;9.99893317629871;0.8335004198023835;0.015562320959069306;0.015560891666519968;0.7178209281832567;-0.013405004812359088;0.7179041325130217
62.584954;1.0444012806741394;0.8331586475918655;0.7976125390820166;6.228584982650717e-06;5.944842899407021e-06;1.044944735939447;9.998945451466868;0.8335021028548595;0.015562323861686728;0.015560922156523237;0.7178207131830956;-0.013405005205154148;0.7179026519800238
62.594954;1.0443991931657695;0.8331593746457036;0.7976144728285589;6.22845062170101e-06;5.9450638462412515e-06;1.044945543413964;9.998959481442187;0.8335038208762209;0.015562327049203729;0.015560952782461036;0.7178204989991102;-0.013405005589991893;0.7179012226314956
62.604954;1.0443970936770461;0.8331601132749225;0.7976164042294681;6.228315561609986e-06;5.9453111011185795e-06;1.0449463385963442;9.998975180515608;0.8335055724601206;0.015562330540975996;0.01556098349206692;0.7178202928611732;-0.013405005964427197;0.7178998467366888
62.614954;1.0443949805971138;0.833160867585981;0.7976183307503684;6.22818021239627e-06;5.945583660138957e-06;1.044947122449761;9.998992445309373;0.8335073544672346;0.015562334361094528;0.015561014248408065;0.7178201015552103;-0.013405006326044881;0.7178985267942932
62.624954;1.0443928521149557;0.8331616411989747;0.7976202508277649;6.228044924254082e-06;5.945879968763474e-06;1.0449478953087707;9.999011165799162;0.8335091628185498;0.015562338537702301;0.015561045015255693;0.7178199311247359;-0.0134050066727222;0.7178972647868783
62.634954;1.0443907070028329;0.8331624368225036;0.7976221640654799;6.2279098300663544e-06;5.946198208095952e-06;1.0449486560093695;9.999031234443859;0.8335109935038473;0.015562343095741112;0.01556107574505929;0.7178197871991792;-0.013405007002910547;0.7178960614282912
62.644954;1.0443885452095196;0.833163256190975;0.7976240709912177;6.227774715411412e-06;5.946536612000572e-06;1.0449494011519092;9.999052550996938;0.833512842904121;0.015562348043679508;0.015561106384328728;0.7178196755321721;-0.013405007315736649;0.7178949155739943
62.654954;1.0443863675288971;0.8331641002572614;0.7976259723302668;6.227639326037358e-06;5.9468936670657355e-06;1.0449501255195894;9.999075023194585;0.833514707388473;0.01556235337103221;0.015561136883257092;0.7178196018034356;-0.01340500761078981;0.7178938242976803
62.664954;1.0443841748442255;0.833164969148458;0.7976278685519715;6.227503809704306e-06;5.947268196612502e-06;1.0449508230456588;9.999098565998526;0.8335165829155048;0.015562359050861327;0.015561167189693954;0.7178195706628525;-0.013405007887727154;0.7178927838037199
62.674954;1.044381968243767;0.8331658620638462;0.7976297599539394;6.227368940868183e-06;5.94765928820536e-06;1.0449514876853063;9.999123099055927;0.8335184646406739;0.015562365034720797;0.015561197241542103;0.7178195852078486;-0.013405008145939786;0.7178917905539868
62.684954;1.0443797495763996;0.8331667774288501;0.7976316467780944;6.227235935224182e-06;5.948066103163125e-06;1.044952114400445;9.999148538689138;0.8335203466195797;0.015562371254571264;0.015561226971410935;0.7178196472135678;-0.013405008384504516;0.7178908418876845
62.694954;1.0443775211243593;0.833167713065079;0.7976335295029904;6.227105940209754e-06;5.9484876864259994e-06;1.0449527002220158;9.99917479062421;0.8335222223554619;0.015562377638082155;0.015561256308197827;0.7178197574293093;-0.013405008602425345;0.7178899357649203
62.704954;1.0443752844558014;0.8331686659309208;0.7976354094273392;6.226979709037981e-06;5.948922905729433e-06;1.0449532447260692;9.99920175240555;0.8335240858967387;0.015562384121543406;0.015561285162521997;0.7178199160303071;-0.013405008798846806;0.7178890704610053
62.714954;1.0443730396649842;0.8331696315077289;0.7976372886864046;6.226857590013419e-06;5.949370657551524e-06;1.0449537490897778;9.999229321937326;0.8335259322841386;0.01556239065512638;0.015561313412488866;0.7178201233331266;-0.0134050089730739;0.7178882447757888
62.724954;1.0443707860207683;0.8331706035972833;0.7976391694262952;6.226739505703216e-06;5.949830171411399e-06;1.044954214704867;9.999257403878563;0.8335277572162024;0.015562397201644684;0.01556134090845514;0.7178203799677136;-0.01340500912450881;0.7178874580847227
62.734954;1.0443685234475968;0.8331715749106886;0.7976410532217427;6.226624895710827e-06;5.950300991604223e-06;1.0449546433465449;9.999285910272402;0.8335295567840433;0.015562403729126073;0.01556136749256537;0.7178206863950777;-0.013405009252596798;0.7178867102209113
62.744954;1.0443662532160929;0.8331725377634177;0.7976429415604656;6.226512868288449e-06;5.9507826463224415e-06;1.0449550380529529;9.999314756795416;0.8335313276321407;0.015562410201426565;0.015561393019216987;0.7178210426438597;-0.013405009356824562;0.7178860012521654
62.754954;1.0443639775176774;0.8331734844746899;0.7976448367133345;6.2264024786605545e-06;5.951274466328632e-06;1.0449554026964718;9.999343857371343;0.833533067105307;0.015562416567252248;0.015561417365942918;0.7178214484898453;-0.013405009436771774;0.7178853308837737
62.764954;1.0443616987824418;0.8331744080000009;0.7976467420675826;6.22629287993434e-06;5.951775725274264e-06;1.0449557413646955;9.999373119904037;0.8335347731110212;0.01556242275262127;0.01556144043216042;0.717821903808567;-0.013405009492208237;0.7178846979458923
62.774954;1.0443594191573007;0.8331753026641963;0.797648661921637;6.226183447064624e-06;5.952285940945455e-06;1.0449560586841637;9.99940244896631;0.8335364439875711;0.015562428669218078;0.015561462135872568;0.7178224088540932;-0.013405009523216292;0.717884100484023
62.784954;1.0443571401604748;0.8331761640084977;0.7976506006951163;6.2260739838836906e-06;5.952805161303448e-06;1.0449563594894393;9.999431754442597;0.833538078374204;0.015562434237527097;0.015561482418694412;0.7178229639476327;-0.013405009530183368;0.7178835364023154
62.794954;1.0443548621415821;0.8331769880265859;0.7976525614690898;6.2259648677956815e-06;5.953333889275234e-06;1.044956647939742;9.999460958261015;0.833539674827912;0.015562439407810246;0.015561501249533729;0.7178235687156511;-0.013405009513646784;0.7178830039094706
62.804954;1.0443525837816905;0.8331777709899778;0.7976545448077442;6.225856961360584e-06;5.9538725689305134e-06;1.0449569277829704;9.999489995352889;0.8335412315151881;0.0155624441640558;0.015561518616069647;0.7178242218176806;-0.01340500947426832;0.7178825013494833
62.814954;1.0443503029531274;0.833178509842916;0.7976565488359221;6.225751243158199e-06;5.954421269018257e-06;1.0449572032953882;9.99951880830203;0.8335427461078023;0.015562448509814197;0.015561534518654307;0.7178249214388549;-0.01340500941296916;0.7178820273593113
62.824954;1.0443480184454117;0.8331792026001327;0.7976585701301493;6.225648482739692e-06;5.954979952543169e-06;1.044957479644251;9.99954734366997;0.8335442154156214;0.015562452451582208;0.0155615489777357;0.7178256659515504;-0.01340500933100104;0.717881581577712
62.834954;1.0443457304503245;0.8331798485734782;0.7976606044248523;6.2255493380865625e-06;5.955548834152492e-06;1.0449577623092567;9.999575552584732;0.83354563504958;0.015562455995077306;0.015561562039661062;0.7178264540602997;-0.013405009229884916;0.7178811644785859
62.844954;1.044343439624483;0.8331804480925972;0.797662647018794;6.225454640616966e-06;5.9561283533764454e-06;1.0449580562843817;9.999603387301015;0.8335469996681147;0.015562459150089565;0.015561573769743662;0.7178272843106355;-0.013405009111153244;0.7178807762667248
62.854954;1.0443411464126349;0.8331810019232042;0.7976646931595842;6.225365334722929e-06;5.9567189111052165e-06;1.0449583662276338;9.999630802452725;0.8335483033977078;0.015562461934711256;0.015561584243526883;0.7178281546927072;-0.013405008976035035;0.7178804165099825
62.864954;1.0443388512086902;0.8331815110219055;0.7976667381473248;6.225282037004188e-06;5.95732067099546e-06;1.0449586971776823;9.999657766467239;0.8335495400909146;0.01556246437564452;0.01556159354640785;0.7178290626929926;-0.013405008825535742;0.7178800848803932
62.874954;1.0443365543820347;0.8331819761934369;0.7976687770269382;6.225204714744183e-06;5.9579335773087235e-06;1.04495905495601;9.999684265634578;0.8335507035389774;0.015562466504682336;0.015561601774944912;0.7178300053044329;-0.013405008660898481;0.717879782094746
62.884954;1.04433425603892;0.8331823974482223;0.7976708043293262;6.225132832815405e-06;5.958557456653355e-06;1.0449594464982066;9.99971029596652;0.8335517875499937;0.01556246835806598;0.015561609030073725;0.7178309788235815;-0.013405008483876924;0.7178795102004681
62.894954;1.0443319560596998;0.8331827742353731;0.7976728141404328;6.225065830545465e-06;5.959191934144756e-06;1.044959879854024;9.999735850882768;0.8335527856766745;0.015562469975347654;0.015561615405994591;0.7178319787751101;-0.013405008296535518;0.7178792718451136
62.904954;1.044329653934475;0.8331831064321361;0.79767480012097;6.225003496976397e-06;5.959836290528099e-06;1.0449603629237096;9.999760908255316;0.8335536906652876;0.015562471392847495;0.015561620988942338;0.7178330004840435;-0.013405008100826662;0.7178790693767108
62.914954;1.044327348243953;0.8331833941575868;0.7976767554584653;6.224945804421368e-06;5.96048946012191e-06;1.0449609019058128;9.99978542853644;0.8335544944426676;0.015562472640342594;0.015561625865016448;0.7178340400401385;-0.01340500789833078;0.7178789045318176
62.924954;1.044325037009607;0.8331836362413358;0.7976786735543263;6.224892364405638e-06;5.961150030403704e-06;1.0449615014079807;9.999809370177731;0.8335551891058699;0.015562473735474959;0.015561630122793052;0.7178350944809376;-0.01340500769030587;0.7178787782719878
62.934954;1.044322719052416;0.833183829216187;0.7976805492016862;6.22484222037338e-06;5.961816271251542e-06;1.0449621655195493;9.999832707268666;0.8335557682946679;0.015562474676034511;0.015561633851252369;0.7178361611478665;-0.013405007477841945;0.7178786905509789
62.944954;1.044320394755331;0.8331839676870029;0.7976823787552065;6.224794162129575e-06;5.962486381891502e-06;1.0449628980886065;9.999855433852087;0.8335562282007747;0.015562475448749448;0.015561637135744683;0.7178372372386359;-0.013405007261922614;0.7178786404245913
62.954954;1.04431806601433;0.833184045740007;0.7976841588983978;6.2247470700808185e-06;5.9631587484345065e-06;1.0449637023109812;9.999877554211134;0.8335565673957095;0.015562476044215607;0.015561640048209792;0.7178383198714121;-0.013405007043470552;0.717878626583131
62.964954;1.044315736034967;0.8331840584933834;0.7976858855989128;6.224699935604547e-06;5.963831957122397e-06;1.0449645803729661;9.9998990736488;0.8335567854734338;0.015562476460723574;0.015561642638948228;0.7178394064089316;-0.013405006823376961;0.7178786480236468
62.974954;1.0443134084614876;0.8331840026287549;0.7976875546398846;6.224651682008828e-06;5.964504714504412e-06;1.044965533517905;9.999920001887714;0.8335568819270828;0.015562476702455494;0.015561644941902436;0.7178404945742957;-0.01340500660237202;0.7178787043028496
62.984954;1.0443110863281464;0.8331838759708922;0.7976891627313798;6.224601120330356e-06;5.965175772141001e-06;1.044966562435636;9.999940359418368;0.8335568560589706;0.015562476770324506;0.015561646995997838;0.7178415820762665;-0.01340500638084587;0.71787879485025
62.994954;1.0443087721963216;0.8331836768933857;0.7976907075386571;6.224547097399223e-06;5.965843805921146e-06;1.0449676673971726;9.99996017317539;0.8335567071240428;0.015562476650719012;0.015561648862593648;0.7178426663800545;-0.013405006158817182;0.7178789179092738
63.004954;1.0443064689415102;0.8331834039387438;0.7976921865273151;6.224488647474073e-06;5.966507329416975e-06;1.0449688481121018;9.999979466535097;0.8335564341769057;0.01556247632540317;0.015561650615375145;0.7178437450195339;-0.01340500593605749;0.7178790701956265
63.014954;1.0443041799760524;0.833183055807309;0.7976935958389287;6.224425023069151e-06;5.967164638421868e-06;1.0449701037065078;9.999998254866412;0.8335560364143996;0.015562475797073063;0.015561652315590051;0.7178448158386943;-0.01340500571235768;0.7178792475103453
63.024954;1.044301909488504;0.8331826315970194;0.7976949304335055;6.224355575985558e-06;5.967813863892763e-06;1.04497143249569;10.000016546637676;0.8335555141830207;0.015562475098064823;0.015561654000320817;0.7178458768800106;-0.013405005487807651;0.7178794455835743
63.034954;1.0442996631825787;0.8331821310332806;0.797696185223145;6.224279719720936e-06;5.968453289482011e-06;1.0449728316265376;10.00003434782375;0.8335548696104481;0.015562474278041532;0.015561655688636516;0.7178469263324867;-0.013405005262750827;0.7178796603744367
63.044954;1.0442974483557226;0.8331815542270676;0.7976973559787207;6.224197082497919e-06;5.96908162083608e-06;1.044974297697327;10.000051669574548;0.8335541061856524;0.015562473392561674;0.015561657391419507;0.7178479625303928;-0.013405005037447465;0.7178798875894974
63.054954;1.0442952729184083;0.8331809011364866;0.7976984396450117;6.224107557198835e-06;5.96969791103496e-06;1.0449758279645103;10.000068532229902;0.8335532277560339;0.015562472500478658;0.015561659115010264;0.7178489837406239;-0.01340500481196901;0.717880121703428
63.064954;1.0442931439976977;0.8331801716678103;0.7976994344372809;6.2240113031462005e-06;5.9703013869286725e-06;1.0449774206240423;10.000084962726602;0.8335522383009719;0.015562471659843964;0.015561660857806248;0.7178499879196609;-0.013405004586501349;0.717880355528961
63.074954;1.0442910671465346;0.8331793661903232;0.7977003397764637;6.223908860615897e-06;5.970891391213331e-06;1.0449790743613967;10.000100991221458;0.8335511427368519;0.015562470915530707;0.015561662598561149;0.7178509724602214;-0.013405004361722199;0.717880580941084
63.084954;1.0442890470303625;0.8331784856867644;0.7977011558310284;6.2238011237231285e-06;5.9714673962615115e-06;1.0449807879603765;10.00011665069617;0.8335499474251918;0.015562470292114954;0.01556166429154551;0.7178519339825521;-0.013405004138929312;0.7178807901100114
63.094954;1.0442870886063553;0.8331775317346716;0.7977018826930944;6.223689198726661e-06;5.972029011896353e-06;1.0449825597712583;10.000131978233245;0.8335486599607465;0.015562469800027883;0.01556166587534797;0.7178528686207287;-0.013405003919799627;0.7178809766020281
63.104954;1.0442851975861305;0.8331765066486198;0.7977025194672435;6.2235743164378e-06;5.972575933638698e-06;1.0449843869205253;10.000147011678349;0.8335472888856896;0.015562469442949744;0.015561667275908894;0.717853772711509;-0.013405003705843615;0.7178811356601886
63.114954;1.044283380014244;0.8331754135034178;0.7977030638887874;6.223457599594965e-06;5.9731079077177855e-06;1.0449862647575763;10.000161782372508;0.8335458434453183;0.015562469224048709;0.015561668407457816;0.717854643180991;-0.013405003497913511;0.7178812634243124
63.124954;1.044281641207428;0.8331742557654775;0.7977035128964836;6.2233397319355305e-06;5.973624736330232e-06;1.0449881869652087;10.000176313730616;0.8335443331370747;0.015562469153490266;0.015561669182321452;0.7178554772334971;-0.013405003296234735;0.7178813564602601
63.134954;1.0442799853164355;0.8331730370588827;0.797703863559018;6.223220975571223e-06;5.974126179861905e-06;1.0449901460631958;10.00019062405382;0.8335427669771807;0.015562469252180054;0.01556166951875292;0.717856271830958;-0.013405003100842547;0.7178814122966888
63.144954;1.0442784161003007;0.8331717614219855;0.7977041136418599;6.22310155407552e-06;5.974611888571163e-06;1.0449921336141808;10.000204723198006;0.833541152988004;0.015562469547423945;0.015561669341897465;0.7178570237840975;-0.013405002911853273;0.7178814296778817
63.154954;1.0442769376006078;0.8331704334708645;0.7977042617245628;6.22298191613663e-06;5.975081550600115e-06;1.0449941405198053;10.000218610716678;0.8335394985127205;0.015562470059748505;0.015561668581324456;0.7178577302455263;-0.013405002729369;0.7178814081172009
63.164954;1.044275553701901;0.8331690582682982;0.7977043070833431;6.222862684984424e-06;5.9755350974893914e-06;1.0449961581567855;10.000232289721648;0.8335378107866683;0.01556247079305026;0.015561667168233526;0.7178583888745673;-0.013405002553241854;0.7178813477026629
63.174954;1.044274267375433;0.8331676413094661;0.7977042497495109;6.2227444058934315e-06;5.9759728172503465e-06;1.0449981791099896;10.000245782552634;0.8335360968569834;0.015562471741160216;0.015561665039431549;0.7178589978155571;-0.01340500238303723;0.7178812488591909
63.184954;1.0442730809949021;0.833166188745207;0.7977040907505982;6.222627289900051e-06;5.976395245371747e-06;1.045000196562993;10.000259130548917;0.8335343631994947;0.01556247290101248;0.015561662150348937;0.717859555699893;-0.013405002218281878;0.7178811114823686
63.194954;1.0442719970190637;0.833164707690398;0.7977038321461306;6.2225111422337295e-06;5.9768027967961556e-06;1.0450022034328965;10.000272387240807;0.8335326158594563;0.015562474279321123;0.015561658482660841;0.7178600614329668;-0.013405002058661072;0.7178809345033489
63.204954;1.0442710176994245;0.8331632060953739;0.7977034767875916;6.222395359210632e-06;5.97719545827019e-06;1.045004191787752;10.000285613194832;0.8335308606900946;0.01556247589337628;0.015561654033065427;0.7178605137962754;-0.013405001903939034;0.7178807165818543
63.214954;1.0442701447653038;0.8331616915786928;0.7977030279430646;6.222279066714392e-06;5.97757285314371e-06;1.0450061527897148;10.000298866715804;0.8335291029200573;0.015562477766269197;0.015561648792568236;0.717860911158477;-0.01340500175376319;0.7178804570906216
63.224954;1.0442693796009272;0.8331601699091821;0.7977024891319013;6.222161464717198e-06;5.977934582801073e-06;1.0450080775787058;10.000312193436526;0.8335273465847792;0.015562479921648097;0.015561642737413365;0.7178612514109762;-0.013405001607589492;0.7178801564890582
63.234954;1.0442687232388976;0.8331586446458031;0.7977018641222956;6.2220418684807265e-06;5.97828037371837e-06;1.0450099581559813;10.000325627815636;0.8335255946577338;0.015562482381261563;0.015561635839899536;0.7178615319880145;-0.013405001464819726;0.7178798160238187
63.244954;1.044268176781218;0.8331571179392145;0.7977011564199582;6.221919477489484e-06;5.978609873602953e-06;1.045011787500679;10.000339202375548;0.8335238496729728;0.015562485158132335;0.015561628084720149;0.7178617500879059;-0.013405001324950205;0.7178794374775546
63.254954;1.0442677420842519;0.8331555909514149;0.7977003689988154;6.221793421011695e-06;5.9789225528724364e-06;1.0450135596422143;10.00035294722503;0.8335221140406733;0.015562488251156751;0.015561619474511418;0.717861903021528;-0.013405001187457723;0.7178790234533158
63.264954;1.0442674212748724;0.8331540635036117;0.7976995052713559;6.221662918495098e-06;5.979217924826657e-06;1.0450152700354751;10.00036688411061;0.8335203900376027;0.01556249164973285;0.015561610026810502;0.7178619883350049;-0.013405001051553005;0.7178785776487294
63.274954;1.0442672155556323;0.8331525340325284;0.7976985696626244;6.221527255778232e-06;5.9794956419073254e-06;1.0450169155904865;10.000381024452112;0.8335186801501656;0.01556249533772101;0.015561599771588093;0.7178620041000073;-0.013405000916155421;0.7178781043994338
63.284954;1.0442671249056705;0.8331509998891672;0.7976975667054246;6.221385795172083e-06;5.979755114078518e-06;1.0450184942683662;10.000395367907199;0.8335169876603841;0.015562499288650642;0.015561588751451095;0.7178619494237075;-0.013405000780151631;0.7178776077211815
63.294954;1.044267148908053;0.8331494573825138;0.7976965001122341;6.2212381400109925e-06;5.979995209240245e-06;1.045020005151718;10.000409909793984;0.8335153168650147;0.015562503462511935;0.015561577022479348;0.7178618243816877;-0.013405000642673442;0.7178770907623511
63.304954;1.0442672875218881;0.8331479018333215;0.797695372485168;6.221084246474828e-06;5.9802146718756215e-06;1.0450214490429346;10.000424658033044;0.8335136729464496;0.01556250781400385;0.01556156465145596;0.717861629465464;-0.013405000503164255;0.7178765561461122
63.314954;1.04426754100588;0.8331463277754766;0.7976941852650514;6.220924390376736e-06;5.9804126916251645e-06;1.0450228282335414;10.000439637419621;0.8335120615987831;0.015562512304614147;0.01556155170784537;0.7178613652742746;-0.013405000361322146;0.7178760066806448
63.324954;1.0442679096586824;0.8331447292201111;0.7976929388889714;6.22075908904132e-06;5.9805889026820484e-06;1.0450241451255928;10.000454878976932;0.833510488416362;0.01556251690366559;0.015561538253123562;0.7178610323631374;-0.013405000217157929;0.7178754453784856
63.334954;1.0442683938124355;0.8331431002235796;0.7976916330238347;6.2205889738112635e-06;5.98074304984412e-06;1.045025401118537;10.00047041420141;0.8335089582106421;0.015562521579791662;0.015561524332436025;0.717860631036185;-0.013405000071140082;0.7178748745206652
63.344954;1.0442689934535174;0.8331414353441049;0.7976902669043869;6.2204145719084236e-06;5.980874763364913e-06;1.0450265967289638;10.000486277435074;0.8335074742202064;0.015562526298012011;0.01556150997771427;0.7178601616947556;-0.013404999924090336;0.7178742947512677
63.354954;1.044269707437738;0.833139729547488;0.7976888399905826;6.220236124505933e-06;5.980983552397937e-06;1.045027732158464;10.000502505572301;0.8335060377704699;0.015562531028641854;0.015561495219936645;0.7178596257114365;-0.013404999776781099;0.7178737049709852
63.364954;1.0442705331047109;0.8331379783739603;0.7976873527101818;6.220053582327115e-06;5.981068919454405e-06;1.0450288074527887;10.000519130707023;0.8335046491250919;0.015562535755823753;0.015561480093489804;0.7178590257065193;-0.013404999629650879;0.7178731028033903
63.374954;1.044271466496032;0.833136178612174;0.7976858069015359;6.219866696496083e-06;5.9811304750285974e-06;1.0450298230669017;10.000536168569841;0.8335033088035856;0.01556254047191807;0.01556146463062822;0.7178583650694882;-0.013404999482827133;0.7178724853779687
63.384954;1.044272502594741;0.8331343285621758;0.797684205630511;6.219675065461915e-06;5.981168012461917e-06;1.0450307808345514;10.000553612510378;0.8335020180041712;0.015562545166570345;0.015561448861660405;0.7178576475304496;-0.013404999336288293;0.7178718504945931
63.394954;1.0442736357208828;0.833132427906891;0.7976825524032625;6.219478181601352e-06;5.981181604895754e-06;1.0450316839113967;10.000571440545873;0.8335007777408622;0.015562549820173733;0.015561432818949781;0.7178568771106966;-0.013404999190022854;0.717871197712253
63.404954;1.0442748606666252;0.8331304776367182;0.7976808506217455;6.219275593840547e-06;5.981171818722782e-06;1.0450325359154142;10.00058962352363;0.8334995877240862;0.015562554394296524;0.015561416535292787;0.7178560583955371;-0.013404999044137543;0.7178705283397382
63.414954;1.0442761737702082;0.8331284797584716;0.797679103870001;6.2190671840685485e-06;5.98113985057869e-06;1.0450333399809688;10.000608118395514;0.8334984462445364;0.015562558824240343;0.015561400043382224;0.717855196920305;-0.01340499889892518;0.7178698442732923
63.424954;1.0442775731644767;0.8331264372552147;0.7976773163874056;6.218853349701577e-06;5.981087317199655e-06;1.0450340979959714;10.000626857084663;0.8334973508941996;0.015562563024437513;0.01556138337528427;0.7178542991621388;-0.013404998754788578;0.7178691470578207
63.434954;1.0442790584953288;0.8331243547273621;0.7976754928811883;6.218634957396441e-06;5.9810159177568265e-06;1.0450348110194136;10.00064575410571;0.8334962991200077;0.015562566896915623;0.015561366559593759;0.7178533716905804;-0.013404998612039854;0.7178684379671617
63.444954;1.0442806301020608;0.8331222384138319;0.7976736377792446;6.218413125445835e-06;5.980927386614788e-06;1.0450354803215236;10.000664728091618;0.8334952882260616;0.015562570334622867;0.015561349622911886;0.7178524201987115;-0.0134049984709201;0.7178677186440103
63.454954;1.0442822881985419;0.8331200950149225;0.7976717548787031;6.218188776776052e-06;5.980823783014781e-06;1.0450361072520833;10.000683710112138;0.8334943152312452;0.015562573228425244;0.015561332593840294;0.7178514495208899;-0.013404998331707586;0.7178669919033802
63.464954;1.0442840328894805;0.8331179307600923;0.7976698478951613;6.217962069122166e-06;5.980707673704527e-06;1.045036692349728;10.000702637257344;0.8334933766697253;0.01556257548127732;0.015561315508453967;0.7178504640539607;-0.013404998194529704;0.7178662620324467
63.474954;1.0442858644704678;0.8331157515518148;0.7976679211132578;6.217732213743375e-06;5.980581780016344e-06;1.0450372351105206;10.000721451974348;0.8334924680615752;0.015562577019735267;0.015561298416329779;0.7178494677337962;-0.013404998059259026;0.7178655338687093
63.484954;1.0442877833132904;0.8331135634486387;0.7976659794561544;6.217497853373994e-06;5.980448417347023e-06;1.0450377345530713;10.0007401068332;0.8334915841187845;0.01556257779648294;0.015561281382798319;0.7178484640312879;-0.013404997925761154;0.717864811470671
63.494954;1.0442897895938252;0.8331113726229357;0.7976640280886553;6.217257530398112e-06;5.980309296877244e-06;1.045038190343305;10.000758562518236;0.8334907204856444;0.015562577786804284;0.015561264486836575;0.7178474562715641;-0.013404997794038389;0.7178640976053932
63.504954;1.0442918831373955;0.833109184796378;0.7976620717517223;6.217009936963686e-06;5.98016573497601e-06;1.0450386036698152;10.00077678103258;0.8334898752104702;0.015562576987058414;0.015561247811567433;0.7178464479218627;-0.013404997664133306;0.7178633938951476
63.514954;1.0442940632590594;0.8331070050700369;0.7976601145141139;6.2167541072721474e-06;5.98001900620331e-06;1.0450389765600092;10.000794721689802;0.8334890488609211;0.015562575417540789;0.015561231428769029;0.7178454425910513;-0.013404997536031001;0.7178627009631423
63.524954;1.044296328572172;0.833104838454288;0.797658160146855;6.216489534153297e-06;5.979870444022865e-06;1.0450393104362483;10.000812340439143;0.8334882442213587;0.015562573119573254;0.015561215386669311;0.7178444436969562;-0.013404997409515304;0.7178620187047083
63.534954;1.0442986769133973;0.8331026901811616;0.7976562122564188;6.2162159640126485e-06;5.9797211876475164e-06;1.0450396059888882;10.000829591416004;0.8334874655985405;0.015562570145205968;0.015561199704665858;0.7178434542065771;-0.0134049972839662;0.7178613468480511
63.544954;1.0443011053417126;0.8331005657089949;0.7976542740759782;6.2159331194375065e-06;5.97957206696688e-06;1.0450398640489955;10.000846431874576;0.8334867177962331;0.015562566551363005;0.015561184377478032;0.7178424769633474;-0.0134049971583652;0.7178606853732276
63.554954;1.0443036102307772;0.8330984709183633;0.7976523483000277;6.2156407559899435e-06;5.979423837492803e-06;1.045040085387267;10.0008628267259;0.8334860057740031;0.01556256239708245;0.015561169392274797;0.7178415151857774;-0.013404997031587387;0.7178600345986144
63.564954;1.0443061877521271;0.8330964121015609;0.7976504370817319;6.215338818477003e-06;5.979277375926174e-06;1.0450402693797607;10.000878746749946;0.8334853348377137;0.015562557738144791;0.015561154747014137;0.7178405724155666;-0.013404996902878875;0.7178593952038919
63.574954;1.0443088344306706;0.8330943957112168;0.7976485424365746;6.215027465191652e-06;5.979133685619269e-06;1.0450404135501146;10.00089416096609;0.833484710214297;0.015562552626464582;0.01556114045257656;0.7178396520570367;-0.013404996772294913;0.717858768480949
63.584954;1.044311547038046;0.8330924281418769;0.7976466666434806;6.214707106741416e-06;5.978993789827767e-06;1.045040514564703;10.000909028341528;0.8334841358695461;0.015562547114185152;0.015561126521895561;0.7178387570717685;-0.013404996640715672;0.7178581565701565
63.594954;1.0443143223841491;0.8330905150873513;0.7976448121683845;6.2143782748929615e-06;5.978858400295106e-06;1.0450405692455738;10.000923295384096;0.833483613603623;0.01556254125632085;0.015561112962019822;0.7178378901497743;-0.013404996509544926;0.7178575621286832
63.604954;1.0443171580254818;0.8330886608319639;0.7976429815715679;6.2140412679041924e-06;5.978727556020479e-06;1.045040574598124;10.000936902975685;0.833483143016716;0.015562535107440118;0.01556109977052689;0.717837054368325;-0.013404996380591696;0.7178569877598426
63.614954;1.0443200528335337;0.833086868414854;0.7976411776195083;6.213696047651326e-06;5.978600787582507e-06;1.0450405270752112;10.000949795824345;0.8334827222336979;0.01556252870890862;0.015561086932398998;0.7178362538635146;-0.013404996256176773;0.7178564359092237
63.624954;1.0443230057478394;0.8330851400263908;0.7976394034273409;6.21334239920194e-06;5.9784777426075746e-06;1.0450404219044789;10.000961924415083;0.8334823490161083;0.015562522081943609;0.01556107442460869;0.7178354938358106;-0.013404996139087287;0.7178559088271944
63.634954;1.0443260139776194;0.8330834769526938;0.7976376627162259;6.212980066317229e-06;5.978358489908654e-06;1.0450402529078022;10.000973240519485;0.8334820214833624;0.015562515231768794;0.015561062224070506;0.7178347800361582;-0.013404996032330549;0.7178554080950399
63.644954;1.044329073125026;0.8330818797982983;0.7976359599219263;6.212608879194162e-06;5.978243256996454e-06;1.0450400126321826;10.000983697343683;0.8334817382188806;0.015562508145533916;0.015561050303621064;0.7178341185141074;-0.01340499593898703;0.7178549345004891
