time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
63.654954;1.0443321786956845;0.8330803489670103;0.7976342999727203;6.212228719719773e-06;5.978132163552527e-06;1.0450396932284307;10.000993256959205;0.8334814981187831;0.015562500791608496;0.015561038619208488;0.7178335156229985;-0.013404995862090915;0.7178544884991886
63.664954;1.0443353267750684;0.8330788845467798;0.7976326882605389;6.211839310692041e-06;5.978025295580436e-06;1.0450392882240895;10.001001897054197;0.8334813001976465;0.015562493131785456;0.015561027106866722;0.7178329774543165;-0.013404995804320868;0.7178540701673083
63.674954;1.044338513393516;0.8330774858919194;0.7976311305743313;6.2114402154537465e-06;5.9779229052161284e-06;1.0450387939072892;10.001009615671903;0.8334811436558534;0.015562485128359251;0.01556101569426031;0.7178325088447342;-0.013404995767763436;0.7178536786631102
63.684954;1.0443417338683778;0.8330761515992202;0.797629632239999;6.211031041082256e-06;5.9778253985703104e-06;1.0450382092947;10.001016432163665;0.8334810282147532;0.015562476741235336;0.015561004308366762;0.717832113295321;-0.013404995754005411;0.7178533122947731
63.694954;1.044344983510134;0.8330748796661746;0.797628197016383;6.210611596353178e-06;5.977733144771531e-06;1.0450375348302496;10.0010223778649;0.8334809543488253;0.015562467931902019;0.015560992870566722;0.7178317937841395;-0.013404995764312054;0.7178529692791693
63.704954;1.0443482591930453;0.8330736677249068;0.7976268267970137;6.2101820380085725e-06;5.977646385454486e-06;1.0450367707798802;10.001027485235097;0.8334809231760758;0.015562458671514684;0.015560981288867818;0.7178315530025782;-0.013404995799738037;0.7178526483198119
63.714954;1.0443515597515547;0.833072513593041;0.7976255222983902;6.209742968074145e-06;5.977565230735373e-06;1.0450359163553227;10.001031786404795;0.8334809360227816;0.015562448940266378;0.015560969456761003;0.7178313928780329;-0.013404995861306924;0.7178523483756734
63.724954;1.0443548848429314;0.833071415588283;0.7976242840919601;6.209295419224787e-06;5.977489676376403e-06;1.045034969690442;10.001035315466526;0.8334809939625005;0.01556243872363534;0.015560957270826134;0.7178313146495421;-0.013404995949988016;0.7178520681100895
63.734954;1.044358233942456;0.8330703723701534;0.7976231132645073;6.208840823038437e-06;5.97741964129388e-06;1.0450339283315042;10.001038106820854;0.8334810975831917;0.015562428015612743;0.0155609446586696;0.7178313197729739;-0.01340499606640769;0.7178518060808794
63.744954;1.0443616061757834;0.8330693829852293;0.797622011467964;6.208380906269887e-06;5.9773548637295495e-06;1.0450327895313487;10.001040187354445;0.8334812469492773;0.015562416825461244;0.015560931587373877;0.7178314103953808;-0.01340499621088277;0.7178515615258184
63.754954;1.0443650003875793;0.833068446997713;0.7976209802879995;6.207917513831787e-06;5.977294842454e-06;1.0450315496543978;10.001041568707778;0.8334814416334364;0.015562405177221414;0.015560918049246647;0.7178315884160046;-0.01340499638358343;0.7178513345901262
63.764954;1.044368415533756;0.8330675640571316;0.7976200200921311;6.2074525616818315e-06;5.9772390452829685e-06;1.0450302036038737;10.001042250191663;0.8334816807607548;0.015562393102197234;0.015560904048284883;0.717831853946993;-0.013404996584277885;0.7178511259023089
63.774954;1.044371850976494;0.8330667331938777;0.7976191290491857;6.206988053949091e-06;5.977186997743135e-06;1.0450287455961624;10.001042226933118;0.8334819631662569;0.015562380635239022;0.015560889600972386;0.7178322050163343;-0.01340499681213579;0.7178509364041084
63.784954;1.0443753054864382;0.8330659528175005;0.7976183030586497;6.20652602234115e-06;5.977138144753547e-06;1.0450271708609777;10.001041494596;0.8334822877640466;0.015562367815751004;0.015560874743741536;0.717832638672863;-0.013404997065981847;0.7178507677088458
63.794954;1.0443787759266128;0.8330652216022689;0.7976175366190322;6.206068536558672e-06;5.977091861178968e-06;1.0450254767284963;10.001040055664845;0.8334826537965514;0.01556235468676493;0.015560859537958695;0.7178331519522679;-0.01340499734449779;0.7178506225210346
63.804954;1.0443822570731582;0.8330645393359097;0.7976168238898754;6.2056177869110935e-06;5.97704759238843e-06;1.045023662433471;10.001037925085841;0.8334830605664708;0.015562341293572783;0.015560844073867172;0.7178337420477011;-0.013404997646079633;0.7178505046345254
63.814954;1.0443857418320934;0.8330639070042272;0.7976161592531691;6.205176069758646e-06;5.977004832131731e-06;1.0450217283617722;10.001035125992715;0.8334835069669579;0.015562327681654217;0.01556082847121537;0.7178344059842282;-0.013404997968747704;0.7178504184780414
63.824954;1.0443892212177885;0.8330633264101044;0.7976155375803093;6.204745629466096e-06;5.9769629136753565e-06;1.0450196754044947;10.0010316819807;0.8334839912913127;0.015562313890267288;0.015560812868448244;0.7178351403536373;-0.013404998310291186;0.7178503684313943
63.834954;1.0443926849155871;0.833062800069223;0.7976149547888794;6.204328411738185e-06;5.976920828993806e-06;1.0450175044894732;10.001027618965633;0.8334845112619516;0.01556229995170867;0.015560797400243463;0.717835941712675;-0.01340499866835008;0.7178503583070491
63.844954;1.044396122773424;0.8330623310820005;0.7976144084191694;6.20392588638609e-06;5.976877228513473e-06;1.0450152161741542;10.001022971311489;0.8334850643349879;0.015562285896676756;0.01556078217531479;0.7178368071111504;-0.013404999040413213;0.7178503916164835
63.854954;1.0443995263281716;0.8330619223081337;0.7976138975263842;6.203538997513447e-06;5.976830592732678e-06;1.0450128101394207;10.001017780554722;0.8334856482692061;0.015562271750758066;0.015560767270049193;0.7178377337832077;-0.013404999423953514;0.7178504721463767
63.864954;1.0444028897082631;0.833061575602574;0.7976134220714926;6.203168250965454e-06;5.976779456088562e-06;1.0450102849083363;10.001012090998636;0.8334862612480464;0.01556225752955993;0.01556075274052516;0.7178387187635176;-0.013404999816719124;0.7178506034937726
63.874954;1.044406209879334;0.833061291405886;0.797612982631927;6.202814015843991e-06;5.976722560590405e-06;1.0450076379810787;10.001005946105153;0.8334869012725811;0.015562243243232687;0.015560738638128216;0.7178397592552574;-0.013405000216978644;0.7178507878277002
63.884954;1.0444094861888975;0.8330610679052305;0.7976125806037037;6.202476831060109e-06;5.976658948738149e-06;1.0450048661972609;10.000999382085057;0.8334875652925825;0.015562228901870017;0.015560725016592725;0.7178408527447244;-0.013405000623390836;0.7178510254190985
63.894954;1.0444127196732937;0.8330609007376846;0.7976122183156517;6.2021574579913875e-06;5.976587931168283e-06;1.045001966490293;10.000992421563009;0.8334882486618821;0.01556221451566699;0.015560711930737875;0.7178419966061225;-0.013405001034546869;0.7178513151987538
63.904954;1.0444159124665673;0.8330607842345682;0.7976118986763182;6.201856806176572e-06;5.976508831630952e-06;1.044998936687628;10.000985071040864;0.8334889454783644;0.015562200091732693;0.015560699432410225;0.7178431878023637;-0.013405001448716838;0.7178516553576935
63.914954;1.0444190667669548;0.8330607126829127;0.7976116244905953;6.201575897458922e-06;5.976420740789806e-06;1.0449957758184074;10.000977322769186;0.8334896495866639;0.01556218563508317;0.015560687567663177;0.7178444222443626;-0.01340500186408392;0.717852043606721
63.924954;1.0444221837411658;0.8330606804854549;0.7976113979367536;6.2013158730068446e-06;5.97632251418645e-06;1.0449924842283689;10.000969161632714;0.8334903552611331;0.015562171155389526;0.01556067637230828;0.717845694095956;-0.013405002279158789;0.7178524777150526
63.934954;1.0444252633047555;0.8330606820422791;0.7976112205756408;6.201078082209694e-06;5.976213008069941e-06;1.0449890639517203;10.000960573575231;0.8334910573053925;0.01556215667025689;0.01556066586940226;0.7178469959811781;-0.013405002692840737;0.7178529565077253
63.944954;1.0444283044120044;0.8330607122310305;0.7976110935776629;6.200864242300535e-06;5.976091420079843e-06;1.0449855190154231;10.000951551152207;0.8334917512281433;0.015562142199366736;0.015560656074123741;0.7178483197339929;-0.01340500310410601;0.7178534803065908
63.954954;1.0444313053120324;0.8330607675849979;0.797611018039049;6.200676394182214e-06;5.9759574410443686e-06;1.0449818548178724;10.000942094633812;0.8334924333745053;0.015562127758059657;0.01556064699305414;0.717849657097608;-0.013405003511779801;0.7178540500335924
63.964954;1.0444342639003827;0.8330608472733463;0.7976109956357725;6.200516467044756e-06;5.975811190632442e-06;1.0449780771195607;10.000932209254284;0.8334931004409982;0.01556211336404436;0.015560638616052364;0.7178510001537722;-0.013405003914512874;0.7178546658877719
63.974954;1.0444371781921362;0.833060952601449;0.7976110289084065;6.200385767443497e-06;5.9756531981281155e-06;1.0449741918839808;10.000921901575934;0.8334937490645743;0.01556209904720518;0.015560630914856979;0.7178523413854027;-0.01340500431083793;0.717855326970327
63.984954;1.0444400463845513;0.8330610855368277;0.7976111205039632;6.200284739678732e-06;5.9754843183276195e-06;1.0449702056552366;10.000911179301381;0.8334943759758326;0.015562084849689661;0.01556062384544501;0.7178536738461093;-0.013405004699198475;0.7178560316921568
63.994954;1.0444428661027283;0.83306124797947;0.797611272504228;6.200213142789499e-06;5.975305373572073e-06;1.0449661255345688;10.00090005814124;0.8334949779680372;0.015562070826550351;0.015560617351157114;0.7178549914045186;-0.013405005077788756;0.7178567783301538
64.004954;1.044445633580837;0.8330614419645338;0.7976114871884572;6.200170643143605e-06;5.9751168056200735e-06;1.0449619587496564;10.000888568805939;0.8334955516686129;0.015562057042648188;0.015560611371419291;0.7178562886014325;-0.013405005444367332;0.7178575655865455
64.014954;1.0444483435526482;0.8330616699242264;0.7976117681325422;6.20015732587704e-06;5.9749186472860665e-06;1.0449577125938103;10.000876751591743;0.8334960937777326;0.015562043553273437;0.015560605853733665;0.7178575604594003;-0.013405005796446708;0.7178583928348939
64.024954;1.0444509895967684;0.8330619344881237;0.7976121198106777;6.200173671941491e-06;5.9747107123529845e-06;1.0449533945179916;10.00086464229479;0.8334966016293672;0.015562030384257136;0.015560600767700324;0.7178588026309046;-0.013405006131863085;0.7178592601430871
64.034954;1.0444535647129263;0.8330622381179323;0.7976125463936735;6.200220262047453e-06;5.97449283288758e-06;1.0449490113914313;10.000852263649756;0.833497073487548;0.015562017529773526;0.01556059611790162;0.7178600116281801;-0.013405006449148198;0.7178601683058524
64.044954;1.0444560617932337;0.8330625833144639;0.7976130512129508;6.2002975857458114e-06;5.974265076681401e-06;1.044944568591457;10.000839627611196;0.833497508273663;0.015562004965161686;0.015560591947049902;0.7178611846330321;-0.013405006747273934;0.7178611186155175
64.054954;1.0444584736420606;0.8330629728965488;0.7976136370462923;6.2004059469535915e-06;5.974027905930962e-06;1.0449400703990406;10.000826742482671;0.8334979050393012;0.015561992665879189;0.01556058832788339;0.7178623189083247;-0.013405007025232778;0.7178621122588426
64.064954;1.0444607933035848;0.8330634097417833;0.7976143068514385;6.200545412333303e-06;5.973782198509479e-06;1.0449355214409302;10.000813612111367;0.8334982627638802;0.015561980621948163;0.01556058535058794;0.7178634114151329;-0.013405007281983475;0.7178631497652462
64.074954;1.044463015044264;0.8330638966447239;0.7976150640830586;6.200715840833187e-06;5.973529022342134e-06;1.0449309275670755;10.000800225646504;0.8334985805656261;0.015561968839937513;0.015560583108595321;0.7178644588898446;-0.013405007516565854;0.717864231023619
64.084954;1.0444651350163483;0.8330644363500547;0.7976159120849821;6.200916909395162e-06;5.9732693765904725e-06;1.044926295848748;10.000786554403373;0.8334988580124433;0.015561957336532591;0.015560581684450382;0.7178654580871453;-0.013405007728143317;0.7178653556604241
64.094954;1.0444671507049772;0.8330650311602166;0.7976168533690049;6.201148046881045e-06;5.9730042674171524e-06;1.0449216347901258;10.000772561924522;0.8334990953141739;0.015561946131294918;0.015560581140401937;0.7178664057550899;-0.013405007916024855;0.7178665232446839
64.104954;1.044469059724346;0.8330656824404934;0.797617889599142;6.2014082952263515e-06;5.972734958610048e-06;1.044916954564495;10.000758213409288;0.8334992931945737;0.015561935243319648;0.015560581512539431;0.7178672984889295;-0.013405008079621084;0.7178677331979241
64.114954;1.0444708600749746;0.8330663908844778;0.7976190222056876;6.20169618915089e-06;5.972463014313883e-06;1.044912266175853;10.000743476034215;0.8334994520603791;0.015561924692312285;0.015560582812302977;0.717868133126039;-0.013405008218331424;0.7178689847100981
64.124954;1.0444725517578672;0.8330671575265178;0.7976202530663814;6.202009809101905e-06;5.972190167014795e-06;1.0449075799522007;10.000728320260045;0.8334995709085466;0.015561914498378427;0.015560585036550115;0.7178689074466967;-0.013405008331612229;0.7178702770699905
64.134954;1.0444741371154196;0.8330679845902347;0.797621584441607;6.202346975855229e-06;5.971918185008554e-06;1.044902904865829;10.000712727274394;0.8334996474228686;0.015561904675799992;0.015560588173341217;0.7178696202422202;-0.013405008419235726;0.7178716099460842
64.144954;1.0444756196360165;0.8330688755706971;0.7976230181105464;6.202705422274764e-06;5.971648741957746e-06;1.044898249153483;10.000696690204144;0.8334996793014331;0.015561895225280389;0.01556059220152686;0.7178702706716672;-0.013405008481405193;0.7178729830458381
64.154954;1.044477002947216;0.8330698347788412;0.7976245548939577;6.2030829333649905e-06;5.9713833244252285e-06;1.0448936210384367;10.000680209479638;0.8334996649856253;0.015561886132787533;0.015560597090474857;0.7178708577962086;-0.013405008518600265;0.7178743957474942
64.164954;1.04447829085544;0.8330708669874332;0.797626194712675;6.203477477924293e-06;5.971123244387868e-06;1.0448890286723616;10.000663291660958;0.8334996031504421;0.015561877371359124;0.01556060280105612;0.7178713808384403;-0.013405008531416511;0.7178758472186451
64.174954;1.0444794877614638;0.8330719772334977;0.797627936144178;6.203887272460182e-06;5.970869672850561e-06;1.044884479826781;10.000645942385823;0.8334994922908991;0.015561868900328214;0.01556060929024685;0.7178718396622675;-0.013405008520613498;0.7178773367162639
64.184954;1.044480598326941;0.8330731702820454;0.7976297757634625;6.2043106919062685e-06;5.970623662477245e-06;1.0448799818479926;10.000628151336217;0.8334993311749318;0.015561860672842662;0.015560616519949307;0.7178722347498453;-0.013405008487167051;0.7178788635255018
64.194954;1.0444816267796078;0.8330744499148934;0.7976317082811414;6.204746103404424e-06;5.970386243456559e-06;1.0448755415482893;10.000609888480973;0.8334991191387123;0.015561852655612142;0.015560624463731193;0.7178725665812884;-0.013405008432263955;0.717880426270816
64.204954;1.0444825767274977;0.8330758187066091;0.7976337274019086;6.205191869612631e-06;5.970158623044168e-06;1.044871164725567;10.00059111676757;0.8334988556671147;0.015561844842675757;0.015560633105468;0.7178728349306575;-0.013405008357508458;0.7178820221895764
64.214954;1.044483451431462;0.8330772783174064;0.7976358265881074;6.2056464421824255e-06;5.969942395572966e-06;1.044866856301183;10.000571804049864;0.8334985404371712;0.015561837251447014;0.015560642431570118;0.7178730387715039;-0.01340500826509705;0.7178836472092637
64.224954;1.0444842539937307;0.8330788297676137;0.7976379994673523;6.206108300404132e-06;5.969739400304171e-06;1.0448626214670182;10.000551925230406;0.8334981739455737;0.015561829907638509;0.015560652422484013;0.7178731768414321;-0.013405008157524493;0.7178852966302991
64.234954;1.0444849873332027;0.8330804732982539;0.7976402400719829;6.206575899411493e-06;5.9695511329013055e-06;1.0448584662886087;10.000531462430013;0.8334977575873878;0.015561822830255412;0.015560663047932494;0.7178732481398;-0.013405008037080404;0.7178869655279618
64.244954;1.044485654461221;0.8330822079509587;0.7976425427182325;6.207047884216973e-06;5.969378376108023e-06;1.0448543973804978;10.000510406024246;0.8334972932755624;0.01556181602531549;0.01556067426724997;0.7178732519436929;-0.0134050079055912;0.7178886486747367
64.254954;1.0444862588832928;0.8330840316652972;0.7976449019506643;6.207523421202683e-06;5.969221531223439e-06;1.0448504215335166;10.000488755429284;0.8334967832197816;0.015561809487723913;0.015560686034024109;0.7178731877714377;-0.013405007764497661;0.7178903405444745
64.264954;1.0444868046551024;0.8330859419528006;0.7976473130186913;6.208002263985788e-06;5.969081248793028e-06;1.0448465454182683;10.000466521878518;0.8334962299478895;0.01556180320108923;0.015560698299337098;0.7178730557477728;-0.013405007615126507;0.717892035551831
64.274954;1.0444872962110825;0.8330879360113878;0.7976497719044746;6.208484495606013e-06;5.968958683613261e-06;1.0448427751082043;10.000443728168527;0.8334956363788348;0.015561797133264091;0.015560711008443789;0.7178728569624762;-0.013405007458810327;0.7178937281163046
64.284954;1.0444877380750737;0.8330900102190864;0.7976522743785893;6.20897020169743e-06;5.968855140547369e-06;1.0448391152995895;10.000420403212694;0.8334950057200321;0.015561791238962222;0.015560724098730471;0.7178725933632242;-0.01340500729670906;0.717895412962194
64.294954;1.044488134654091;0.8330921598925348;0.7976548150368784;6.2094593141770324e-06;5.968771527926995e-06;1.0448355688538569;10.000396576349093;0.8334943413742547;0.015561785476343461;0.015560737505071164;0.7178722675286311;-0.013405007129722151;0.7178970861476802
64.304954;1.044488490219141;0.8330943794373071;0.7976573872240007;6.20995180627005e-06;5.968708249154005e-06;1.0448321371943943;10.000372271938568;0.8334936468982794;0.015561779824188866;0.015560751167489631;0.7178718823917306;-0.013405006958660983;0.7178987456434852
64.314954;1.0444888087833961;0.8330966628639941;0.7976599836180477;6.2104480436608566e-06;5.968665529417899e-06;1.0448288208284644;10.000347505628696;0.8334929258117236;0.015561774278261942;0.015560765038032382;0.7178714407450583;-0.013405006784346989;0.7179003906900018
64.324954;1.0444890935692575;0.8330990047055489;0.7976625965806792;6.210948850716817e-06;5.968643572218119e-06;1.0448256194104875;10.000322287544018;0.8334921818329605;0.015561768836358209;0.015560779081016886;0.717870945026724;-0.013405006607515322;0.7179020208979954
64.334954;1.0444893466395844;0.8331014007261652;0.797665218262468;6.2114552303141325e-06;5.968642331519979e-06;1.0448225316151256;10.000296633413482;0.833491419447026;0.015561763498491829;0.015560793263705644;0.7178703974689539;-0.013405006428721127;0.717903635810775
64.344954;1.0444895698983785;0.8331038476958273;0.7976678412074117;6.2119680546556776e-06;5.96866128716047e-06;1.044819555417773;10.000270573306823;0.8334906432588235;0.015561758273079476;0.015560807554632563;0.7178698002292015;-0.013405006248303677;0.7179052347260778
64.354954;1.0444897666142319;0.833106342449184;0.7976704592858542;6.212487909062984e-06;5.968699400908716e-06;1.0448166893009632;10.000244146569615;0.8334898564335761;0.01556175316835787;0.015560821937891777;0.7178691555633312;-0.013405006066322356;0.7179068164131301
64.364954;1.044489941281021;0.8331088812086715;0.7976730681556174;6.21301500978084e-06;5.968755059378348e-06;1.0448139334317255;10.000217389892365;0.8334890601535052;0.015561748178404583;0.015560836421786762;0.7178684658736272;-0.01340500588256984;0.717908378829357
64.374954;1.0444900980406595;0.8331114596967281;0.7976756652171653;6.21354920448473e-06;5.968826094200821e-06;1.0448112894997916;10.000190332145525;0.8334882542110844;0.015561743282045022;0.015560851031514005;0.7178677335473239;-0.013405005696722335;0.7179099192653953
64.384954;1.0444902394926585;0.8331140736778689;0.7976782493359396;6.214090085385812e-06;5.968910089817448e-06;1.0448087599673856;10.000162996265495;0.8334874381324557;0.015561738451688782;0.015560865799251946;0.7178669608451093;-0.013405005508518135;0.7179114348144515
64.394954;1.044490366456742;0.8331167190482001;0.7976808202679209;6.214637249401995e-06;5.96900474857341e-06;1.044806347591593;10.000135404649102;0.8334866123376804;0.015561733652107843;0.01556088075478929;0.7178661497880341;-0.013405005317976778;0.7179129228829061
64.404954;1.0444904785288156;0.8331193912567695;0.7976833778962613;6.2151906998180895e-06;5.969108076958057e-06;1.0448040551208113;10.000107586656817;0.8334857783371041;0.015561728828208015;0.015560895916848207;0.7178653022800913;-0.013405005125550548;0.7179143819998599
64.414954;1.0444905753249496;0.8331220850816443;0.7976859215362552;6.215751114102212e-06;5.969218423216639e-06;1.0448018855186667;10.000079582558381;0.8334849380953674;0.0155617239055227;0.015560911293736565;0.7178644204937442;-0.013405004931995146;0.7179158125901677
64.424954;1.0444906573896315;0.8331247952587437;0.7976884494966427;6.216319820530561e-06;5.969334349467002e-06;1.0447998425599332;10.000051440992626;0.8334840936151746;0.015561718812008522;0.015560926890035477;0.7178635067087862;-0.013405004738059416;0.7179172166618548
64.434954;1.0444907256752607;0.833127517287209;0.7976909592253496;6.216898521509498e-06;5.96945446322735e-06;1.0447979305959048;10.00002321608217;0.8334832469840867;0.015561713502777543;0.015560942714454134;0.7178625627477133;-0.01340500454427176;0.7179185965962913
64.444954;1.0444907802871248;0.8331302479206866;0.7976934479288946;6.217488807230275e-06;5.969577468054435e-06;1.0447961531332353;9.999994966988718;0.8334824001938507;0.01556170796453326;0.015560958787311249;0.7178615900108272;-0.013405004350905856;0.7179199542687219
64.454954;1.0444908200010008;0.8331329853115826;0.7976959127518294;6.218091794072837e-06;5.969702360619696e-06;1.0447945118147706;9.999966755367579;0.83348155451925;0.015561702201043954;0.015560975135745317;0.7178605899301953;-0.01340500415807879;0.7179212909457292
64.464954;1.0444908425960444;0.8331357287607126;0.797698350257875;6.218708227822796e-06;5.969828443113887e-06;1.0447930067682503;9.999938645237233;0.8334807104787464;0.015561696222180841;0.015560991780483216;0.7178595641043323;-0.01340500396588442;0.7179226073997508
64.474954;1.0444908449517294;0.8331384783768414;0.7977007563082541;6.2193387615917374e-06;5.9699551172570814e-06;1.0447916370052162;9.999910708577973;0.8334798688621912;0.01556169004337947;0.015561008733330932;0.7178585142992713;-0.013405003774419916;0.7179239038033063
64.484954;1.0444908225948661;0.8331412347102221;0.7977031267868628;6.219984057984663e-06;5.970081789087554e-06;1.0447904002108253;9.999883023310682;0.8334790318422743;0.015561683685480401;0.015561026003226336;0.7178574425408835;-0.013405003583741228;0.7179251795671261
64.494954;1.0444907694950336;0.8331439976439203;0.7977054581253558;6.2206448008695175e-06;5.970207994921323e-06;1.044789292633166;9.999855663640385;0.8334782030763009;0.015561677169191037;0.015561043597497697;0.7178563508172091;-0.013405003393738273;0.7179264332417996
64.504954;1.0444906791021704;0.83314676531519;0.7977077472873496;6.221321625504052e-06;5.970333542970903e-06;1.044788309112485;9.999828700392596;0.8334773868678319;0.015561670512005752;0.015561061520540587;0.717855240602713;-0.013405003203889407;0.7179276626992924
64.514954;1.044490546260127;0.8331495346722613;0.7977099917679801;6.222014963705234e-06;5.97045852222664e-06;1.0447874431387938;9.999802208610825;0.8334765873115588;0.015561663739060136;0.015561079772682724;0.7178541130137261;-0.013405003013145778;0.717928865886035
64.524954;1.044490368371872;0.8331523026809581;0.7977121893249317;6.222724891206791e-06;5.970583257972382e-06;1.0447866872364642;9.999776267861337;0.8334758080399441;0.015561656894126611;0.015561098343710094;0.7178529690699013;-0.013405002820056054;0.7179300416287595
64.534954;1.0444901449825617;0.833155066564298;0.7977143374338074;6.2234509529769675e-06;5.97070832175476e-06;1.0447860336112749;9.99975095861366;0.8334750526243497;0.015561650023893698;0.01556111721230585;0.7178518095163633;-0.013405002623037612;0.7179311897663445
64.544954;1.04448987644112;0.833157823459237;0.797716433525262;6.22419202840949e-06;5.9708344288061065e-06;1.0447854749391954;9.99972636176215;0.8334743248547245;0.015561643149728929;0.015561136360794179;0.7178506352588843;-0.013405002420748956;0.7179323107091665
64.554954;1.0444895626947668;0.8331605701289612;0.7977184758188816;6.224946370502706e-06;5.970962182748604e-06;1.0447850050714218;9.999702556628389;0.8334736281822807;0.015561636266897145;0.015561155786229821;0.7178494484924232;-0.013405002212369678;0.7179334049264671
64.564954;1.0444892027005657;0.8331633027333384;0.7977204632601234;6.2257117944995484e-06;5.971092020123373e-06;1.044784618818509;9.99967961577625;0.8334729653599755;0.015561629360923935;0.015561175493098666;0.7178482531719603;-0.013405001997657267;0.7179344727024616
64.574954;1.0444887947034636;0.8331660169555024;0.7977223945645554;6.226485908670485e-06;5.971224471240805e-06;1.0447843110876303;9.999657602591897;0.8334723389871771;0.015561622406776795;0.015561195475846924;0.7178470545733064;-0.013405001776843369;0.7179355145993008
64.584954;1.044488337371906;0.833168708612691;0.7977242675252747;6.2272663851039835e-06;5.971360334982559e-06;1.0447840768961294;9.999636570897124;0.8334717515124929;0.015561615365219075;0.01556121570547068;0.717845858355793;-0.013405001550392127;0.7179365325316209
64.594954;1.0444878306801695;0.8331713739176301;0.7977260789975431;6.228051128024694e-06;5.9715004748978254e-06;1.0447839118433986;9.999616562598144;0.8334712042722972;0.01556160819158754;0.015561236130754153;0.71784466931205;-0.013405001318690891;0.7179375301099743
64.604954;1.0444872752240892;0.83317400911196;0.7977278257958967;6.228838079262657e-06;5.97164548824503e-06;1.04478381165334;9.999597607369962;0.8334706972429855;0.015561600839418932;0.015561256693814321;0.7178434906451413;-0.013405001081836761;0.7179385115689402
64.614954;1.0444866705555536;0.8331766103749288;0.7977295061798879;6.2296249542187955e-06;5.971795666336612e-06;1.0447837714856305;9.999579726046827;0.8334702299459207;0.01556159326065404;0.015561277345410489;0.7178423246037877;-0.013405000839633183;0.7179394806172332
64.624954;1.044486014825593;0.8331791743399573;0.7977311202839732;6.230409406648692e-06;5.971951339686282e-06;1.0447837862260754;9.999562933806967;0.8334698022073652;0.015561585415950768;0.015561298051050875;0.7178411736042626;-0.013405000591831213;0.7179404403823143
64.634954;1.044485306298148;0.8331816984655395;0.797732669085865;6.23118944267566e-06;5.972113151550822e-06;1.0447838516009247;9.999547240090891;0.8334694139265023;0.0155615772890627;0.01556131878878603;0.7178400403426102;-0.01340500033846752;0.7179413936225949
64.644954;1.0444845447767117;0.8331841804857868;0.7977341536608802;6.231963620058903e-06;5.972281847954277e-06;1.0447839648612356;9.999532643447528;0.8334690643062328;0.015561568893688885;0.015561339536297647;0.7178389269732774;-0.013405000079955319;0.7179423422412964
64.654954;1.0444837321704763;0.8331866173517872;0.7977355752821572;6.232730918032123e-06;5.972457961056765e-06;1.0447841240264835;9.999519128562577;0.8334687516142549;0.01556156027133056;0.015561360256240487;0.7178378345042788;-0.013404999816927549;0.7179432868007389
64.664954;1.0444828727642372;0.8331890047566223;0.7977369352148973;6.233490510925336e-06;5.972641794545433e-06;1.0447843266797732;9.999506672474574;0.8334684736762181;0.015561551485705512;0.015561380896013808;0.7178367631204762;-0.01340499955018288;0.7179442266552734
64.674954;1.0444819726379453;0.8331913375524402;0.7977382343097786;6.2342417663936455e-06;5.972833522726533e-06;1.044784569824288;9.999495253965401;0.8334682284552072;0.015561542611861698;0.015561401396843564;0.7178357130441669;-0.013404999280641997;0.7179451602180807
64.684954;1.0444810381020149;0.833193610627802;0.7977394732587574;6.234984415297433e-06;5.973033221186132e-06;1.0447848503143649;9.999484860469407;0.8334680141114824;0.015561533720807883;0.015561421697453632;0.7178346850207363;-0.013404999009067109;0.7179460852028628
64.694954;1.0444800746424725;0.8331958196919367;0.7977406529460681;6.2357185805813495e-06;5.973240888900444e-06;1.044785164875943;9.999475489923839;0.8334678284656174;0.01556152487288901;0.015561441729973407;0.7178336802776456;-0.013404998735905924;0.717946999006018
64.704954;1.04447908711219;0.8331979615579034;0.7977417743966757;6.2364445988773825e-06;5.973456508975426e-06;1.0447855099052148;9.999467146265788;0.833467668772853;0.015561516119029051;0.015561461413642287;0.7178327001661265;-0.01340499846155474;0.7179478990799186
64.714954;1.0444780802215876;0.83320003380968;0.7977428388055807;6.2371627367693606e-06;5.973680018191299e-06;1.0447858810578003;9.999459834127897;0.8334675321567828;0.015561507498176584;0.015561480652901562;0.717831745552687;-0.013404998186664867;0.7179487831537436
64.724954;1.0444770587036265;0.8332020342482255;0.7977438473975734;6.237872978586017e-06;5.973911091175858e-06;1.0447862727601236;9.999453555459395;0.8334674159646661;0.01556149903595639;0.015561499342503959;0.7178308165423543;-0.013404997912159608;0.7179496490519549
64.734954;1.044476027430157;0.8332039607874646;0.7977448006806381;6.238575005291318e-06;5.974149000816257e-06;1.0447866788289046;9.999448303552336;0.8334673179199186;0.015561490750462783;0.01556151737460882;0.7178299128689402;-0.013404997639033354;0.71795049426371
64.744954;1.0444749915311013;0.8332058117439176;0.7977456978021206;6.23926821569444e-06;5.974392710116499e-06;1.0447870935729766;9.999444055797731;0.8334672361282388;0.015561482659644597;0.015561534644184019;0.7178290343015609;-0.013404997368271138;0.717951316142061
64.754954;1.0444739564262142;0.8332075860989707;0.7977465367978278;6.239951745299738e-06;5.974640911836533e-06;1.0447875114491796;9.999440778146573;0.8334671688845907;0.015561474787969192;0.015561551051304542;0.7178281804497249;-0.013404997101133844;0.7179521125373439
64.764954;1.0444729276311604;0.8332092838646732;0.7977473156397922;6.240624581547365e-06;5.974891948821347e-06;1.0447879260751918;9.999438445035706;0.8334671147113454;0.015561467165378765;0.015561566496908505;0.717827350420504;-0.013404996839315926;0.7179528817069443
64.774954;1.0444719099969992;0.8332109061360752;0.7977480333316858;6.241285690461238e-06;5.975143833789872e-06;1.0447883299321579;9.99943705369445;0.833467072600869;0.015561459812957151;0.015561580878426852;0.717826543136306;-0.013404996584589862;0.71795362171966
64.784954;1.044470906793718;0.8332124543841423;0.7977486902777606;6.241934134072267e-06;5.975394327172457e-06;1.0447887145675425;9.99943661795742;0.8334670419023665;0.01556145272924756;0.015561594092859577;0.7178257578449915;-0.013404996338498922;0.7179543304750411
64.794954;1.0444699196975202;0.8332139300190893;0.7977492881435452;6.242569242840007e-06;5.975641083580809e-06;1.044789071493001;9.999437155630218;0.8334670220767088;0.015561445887567;0.01556160604189104;0.7178249937925081;-0.013404996102388725;0.7179550063937635
64.804954;1.044468949584224;0.833215334718453;0.7977498296478901;6.243190694082948e-06;5.975881983626518e-06;1.0447893933312746;9.999438681725046;0.8334670130502904;0.015561439238904715;0.015561616631944556;0.7178242492977351;-0.013404995877407944;0.7179556489825962
64.814954;1.0444679972246058;0.8332166705013853;0.7977503178200646;6.243798372851998e-06;5.976115369934369e-06;1.044789674238098;9.99944120434273;0.8334670159647335;0.01556143271435012;0.01556162576766524;0.7178235216788482;-0.013404995664417397;0.7179562589848645
64.824954;1.044467063819162;0.8332179391668807;0.7977507549300626;6.244392168814571e-06;5.976339953681182e-06;1.0447899099212659;9.99944472604897;0.8334670332276767;0.015561426228095436;0.015561633350145218;0.7178228084119442;-0.013404995464025415;0.717956838408398
64.834954;1.0444661513265523;0.8332191421560143;0.7977511421071055;6.244971867331146e-06;5.976554679989566e-06;1.0447900975201094;9.999449251934095;0.8334670674717851;0.015561419688241289;0.015561639290569071;0.7178221078069918;-0.01340499527670214;0.7179573905643113
64.844954;1.0444652621351551;0.8332202812751828;0.797751479613816;6.24553706274747e-06;5.97675885417494e-06;1.0447902353326968;9.999454791823101;0.8334671205378837;0.01556141301401933;0.01556164352384265;0.7178214185054357;-0.013404995102788678;0.717957919941305
64.854954;1.044464398336834;0.8332213588783961;0.7977517671780873;6.246087030711779e-06;5.976952317674125e-06;1.0447903228023758;9.999461351854624;0.8334671931222097;0.015561406141820684;0.015561646005524772;0.7178207389555873;-0.013404994942429523;0.7179584318798352
64.864954;1.0444635613124773;0.8332223771427881;0.7977520042070106;6.246620630232568e-06;5.97713534078385e-06;1.0447903604567692;9.999468925739427;0.8334672847231341;0.015561399014984326;0.015561646697726594;0.7178200672530377;-0.0134049947954937;0.7179589323940949
64.874954;1.04446275187802;0.8332233378517498;0.7977521899681752;6.247136299332854e-06;5.97730836183236e-06;1.044790349532187;9.999477493933217;0.8334673943856497;0.01556139158173638;0.015561645556706654;0.7178194011698367;-0.013404994661542947;0.7179594279615199
64.884954;1.044461970844484;0.833224242835464;0.7977523240329175;6.247632166531509e-06;5.977471786042865e-06;1.044790291585054;9.999487026895327;0.8334675221875391;0.015561383811596193;0.015561642532488073;0.7178187384469712;-0.013404994539986457;0.7179599248275883
64.894954;1.044461219684639;0.8332250941892572;0.7977524067981999;6.248106213433239e-06;5.977625899619464e-06;1.0447901877775;9.999497486173844;0.8334676700501606;0.01556137570400136;0.015561637580344899;0.7178180770580561;-0.013404994430222885;0.7179604284684372
64.904954;1.044460500973738;0.833225894014074;0.7977524394235356;6.248556495177648e-06;5.977770961175091e-06;1.0447900379021973;9.999508827138078;0.8334678415786555;0.015561367275297014;0.01556163067209198;0.7178174152124578;-0.013404994331637549;0.7179609437093899
64.914954;1.0444598184610998;0.8332266440086762;0.7977524233358406;6.248981515057492e-06;5.977907337268933e-06;1.044789840100193;9.999521005367296;0.8334680414445549;0.01556135854753126;0.01556162179925504;0.7178167513774449;-0.013404994243766512;0.7179614748628731
64.924954;1.0444591766521296;0.8332273453636218;0.7977523599472082;6.249380563193819e-06;5.97803552165277e-06;1.0447895915907282;9.999533977748138;0.8334682743515435;0.015561349556674728;0.015561610969388514;0.7178160843830945;-0.013404994166522834;0.7179620255603563
64.934954;1.0444585801176443;0.8332279986281812;0.7977522506209984;6.249753601917525e-06;5.97815610071844e-06;1.0447892897550266;9.999547692649111;0.833468544247051;0.015561340363310699;0.015561598197559085;0.7178154133069123;-0.013404994100186899;0.7179625985192176
64.944954;1.0444580331021573;0.8332286032885873;0.7977520966536426;6.2501007316483486e-06;5.97826975190754e-06;1.044788932835438;9.999562077232714;0.8334688543186676;0.015561331044257833;0.01556158349855554;0.7178147372238768;-0.013404994045286962;0.7179631954259955
64.954954;1.0444575393956606;0.8332291580321869;0.7977518992648038;6.2504218792780426e-06;5.978377279071366e-06;1.0447885200339875;9.999577036993633;0.8334692072285692;0.01556132167312577;0.015561566893632703;0.7178140551970384;-0.013404994002411989;0.7179638171507517
64.964954;1.0444571019809512;0.8332296616982658;0.7977516597089148;6.250716873650312e-06;5.978479642119168e-06;1.0447880511982963;9.999592470150628;0.8334696053723977;0.015561312307843215;0.015561548429648221;0.7178133666745267;-0.013404993971989052;0.7179644642218648
64.974954;1.044456722395599;0.8332301133440724;0.7977513796374072;6.250985401248342e-06;5.978577806005503e-06;1.0447875262705333;9.999608282961521;0.8334700510175159;0.015561302979403027;0.015561528187626955;0.7178126719606901;-0.01340499395416727;0.7179651371578296
64.984954;1.0444564000750185;0.8332305115945401;0.7977510615687395;6.251226784362918e-06;5.978672316148101e-06;1.0447869446132343;9.999624394867809;0.8334705461560062;0.01556129368337759;0.015561506270165228;0.7178119720089109;-0.013404993948679177;0.7179658364920136
64.994954;1.0444561323160075;0.8332308546573208;0.7977507089982429;6.251439863349642e-06;5.9787629752358685e-06;1.044786304971496;9.999640735271763;0.8334710926754367;0.015561284392934685;0.015561482777397813;0.7178112674964314;-0.013404993954649811;0.717966562629539
65.004954;1.0444559153261832;0.8332311409859744;0.7977503259954261;6.2516230418208635e-06;5.978848983630076e-06;1.0447856066675234;9.99965723916838;0.833471692800875;0.015561275079278132;0.015561457791396267;0.717810558045841;-0.013404993970621419;0.7179673157204177
65.014954;1.0444557451756469;0.8332313702186153;0.7977499167566828;6.251774481901278e-06;5.97892936346275e-06;1.0447848506997106;9.99967384266445;0.8334723489535053;0.015561265713685633;0.01556143137622862;0.7178098423219305;-0.013404993994854958;0.7179680957880051
65.024954;1.044455617537251;0.8332315438273934;0.7977494854546433;6.251892425554768e-06;5.979003324410041e-06;1.0447840397747874;9.999690477684922;0.8334730628296795;0.015561256254449304;0.015561403581754313;0.7178091187028633;-0.013404994025633984;0.7179689030832144
65.034954;1.0444555273869964;0.8332316648668059;0.7977490361886616;6.251975560926582e-06;5.979070416418125e-06;1.044783178390206;9.999707071180667;0.8334738343979534;0.015561246642187613;0.01556137445035392;0.7178083856403263;-0.013404994061339505;0.7179697377701714
65.044954;1.044455469704201;0.8332317374967405;0.7977485727330823;6.252023247123026e-06;5.9791305052215864e-06;1.044782272879335;9.999723547365383;0.8334746617159718;0.015561236818610302;0.015561344028110446;0.7178076419878301;-0.013404994100349808;0.7179705987814642
65.054954;1.0444554402057866;0.8332317667551081;0.7977480980058879;6.252035527237384e-06;5.979183763632054e-06;1.0447813302572118;9.999739825854503;0.8334755416162947;0.015561226741046052;0.015561312372674684;0.7178068874499589;-0.013404994140945517;0.7179714833965634
65.064954;1.044455435297149;0.8332317581200721;0.797747613774071;6.25201314168788e-06;5.97923079724277e-06;1.0447803568677954;9.999755817869458;0.8334764704894;0.015561216367540386;0.015561279556511645;0.7178061221163211;-0.013404994181299663;0.7179723879653828
65.074954;1.044455451853113;0.8332317168049406;0.7977471212138557;6.251957568324305e-06;5.97927273533353e-06;1.0447793581791736;9.99977142828587;0.8334774447184841;0.015561205642864919;0.015561245665369065;0.7178053454412906;-0.013404994219541038;0.7179733085696416
65.084954;1.0444554873822909;0.8332316472045296;0.7977466217731305;6.251870794236512e-06;5.9793110773705175e-06;1.044778339061991;9.999786566363142;0.8334784610504393;0.015561194513719769;0.015561210795435185;0.7178045560616113;-0.01340499425396502;0.717974241377332
65.094954;1.044455540242607;0.8332315528714153;0.7977461171143794;6.251754867739974e-06;5.979347393519286e-06;1.044777303828874;9.999801157346255;0.8334795171738298;0.015561182952719797;0.015561175055299959;0.7178037527507738;-0.013404994283372227;0.7179751830363045
65.104954;1.044455609505497;0.8332314370231433;0.7977456081696904;6.251611701039652e-06;5.9793830564590015e-06;1.0447762563276672;9.999815146920595;0.8334806120361757;0.015561170959662213;0.015561138565763518;0.7178029358294903;-0.013404994307232776;0.7179761307714193
65.114954;1.0444556943465635;0.8332313030624078;0.7977450945272698;6.251443268768179e-06;5.979419086721918e-06;1.0447751999555281;9.999828501382337;0.8334817452461771;0.015561158541586647;0.015561101451064457;0.7178021079508765;-0.013404994325471525;0.7179770821508871
65.124954;1.0444557935406584;0.8332311544501635;0.7977445749233593;6.2512518507171635e-06;5.979456345298487e-06;1.0447741375219302;9.999841204506666;0.83348291593848;0.01556114570317667;0.015561063834259039;0.7178012735932618;-0.01340499433803348;0.717978034838638
65.134954;1.0444559058031242;0.8332309938557463;0.7977440484735067;6.2510399755587815e-06;5.9794959513649665e-06;1.0447730714846082;9.999853248624506;0.8334841224612111;0.015561132459376122;0.01556102584760745;0.7178004375329066;-0.013404994344669928;0.7179789863068955
65.144954;1.044456030183882;0.8332308225084487;0.7977435152571487;6.250810132049775e-06;5.979539328719789e-06;1.0447720040195936;9.999864624825513;0.8334853633113208;0.015561118845578448;0.015560987638746525;0.7177996034094786;-0.013404994345158626;0.717979933698658
65.154954;1.044456165765351;0.8332306409228398;0.7977429756072194;6.250564517748133e-06;5.97958787698853e-06;1.0447709362163495;9.99987531827508;0.833486637896224;0.015561104910167222;0.015560949352070646;0.7177987734551863;-0.013404994339603784;0.7179808738265689
65.164954;1.0444563113444836;0.8332304505396588;0.797742429264525;6.250304947071214e-06;5.9796428108798914e-06;1.044769867351509;9.99988530920641;0.8334879459874336;0.015561090698939368;0.015560911104904651;0.7177979492187512;-0.013404994328485657;0.7179818028988378
65.174954;1.0444564653940926;0.8332302543015734;0.7977418751848276;6.250032982301521e-06;5.979705362813794e-06;1.0447687952304823;9.999894576992792;0.8334892867311947;0.015561076247803134;0.01556087298810627;0.7177971322241565;-0.013404994312542788;0.7179827162996779
65.184954;1.0444566260089339;0.8332300556040801;0.7977413117986736;6.2497501302637025e-06;5.979777027871227e-06;1.0447677173374441;9.999903106109468;0.8334906588064256;0.015561061591062212;0.015560835086683374;0.7177963239528395;-0.013404994292627941;0.7179836090050427
65.194954;1.0444567909165838;0.8332298569955039;0.7977407375724013;6.249457701431658e-06;5.97985948916257e-06;1.0447666320847608;9.999910893054139;0.8334920617150913;0.015561046769261745;0.015560797492520925;0.7177955256310773;-0.013404994269493918;0.7179844762794894
65.204954;1.0444569576264837;0.8332296598667579;0.7977401514637797;6.249156390637284e-06;5.979954315808942e-06;1.0447655393216726;9.999917949721056;0.8334934963884191;0.01556103182396308;0.015560760296791796;0.7177947382978911;-0.013404994243574993;0.7179853138429809
65.214954;1.0444571234255737;0.8332294652248465;0.7977395529640209;6.248846235506872e-06;5.9800626909398065e-06;1.044764439788178;9.999924301034945;0.8334949643658528;0.015561016794678669;0.015560723580841903;0.717793962915653;-0.013404994214955921;0.7179861173895641
65.224954;1.0444572853857457;0.833229274567224;0.7977389417643053;6.248527171204628e-06;5.980185258733564e-06;1.0447633341750364;9.999929979091839;0.8334964669293816;0.015561001725743257;0.01556068742229317;0.7177932006159258;-0.013404994183500612;0.7179868821961147
65.234954;1.0444574407130922;0.8332290900484043;0.7977383173132291;6.248199522961625e-06;5.980322186781777e-06;1.044762222491017;9.999935017545482;0.8334980049522014;0.01556098666767027;0.015560651904844406;0.7177924531663796;-0.013404994149001587;0.7179876035550494
65.244954;1.0444575871087107;0.8332289141691843;0.7977376791117327;6.247863994869121e-06;5.980473314559428e-06;1.0447611040602625;9.99993944988651;0.8334995787511938;0.015560971666745397;0.01556061711111986;0.7177917229823545;-0.01340499411117081;0.7179882775461728
65.254954;1.0444577231704353;0.8332287495171992;0.7977370278840082;6.247521443475471e-06;5.980638154911233e-06;1.044759977804367;9.999943309356217;0.8335011877804583;0.015560956756497723;0.015560583096986526;0.7177910123381128;-0.01340499406946513;0.7179889010717242
65.264954;1.0444578487927012;0.833228598715402;0.7977363661252116;6.247172696026524e-06;5.980815933095295e-06;1.044758842095704;9.999946627382997;0.833502830685403;0.015560941962539968;0.015560549872135974;0.7177903226514954;-0.013404994023141612;0.717989471328384
65.274954;1.0444579648308405;0.8332284644338013;0.7977356971573318;6.246818433569039e-06;5.9810057461058676e-06;1.0447576944876973;9.999949433320419;0.8335045054993665;0.015560927308815456;0.015560517407134874;0.7177896547884265;-0.013404993971545176;0.7179899855068707
65.284954;1.0444580720928403;0.8332283494038449;0.7977350241445046;6.24645915751177e-06;5.981206584167052e-06;1.044756531827175;9.999951753873846;0.8335062095861209;0.015560912816307015;0.01556048565218387;0.7177890097918683;-0.013404993914082813;0.7179904409132388
65.294954;1.044458170517199;0.8332282562762788;0.7977343505086415;6.24609515506056e-06;5.981417202974165e-06;1.0447553504909197;9.999953610245477;0.8335079396097173;0.015560898510014961;0.015560454545848685;0.7177883889240233;-0.013404993849966995;0.7179908351541977
65.304954;1.044458259104188;0.8332281872493686;0.7977336807810809;6.245726447216501e-06;5.981636049493049e-06;1.0447541468944281;9.999955019699753;0.8335096919819519;0.015560884432396858;0.015560424016711804;0.7177877931079478;-0.013404993778298346;0.7179911660023308
65.314954;1.0444583362888271;0.8332281439893416;0.7977330201668559;6.2453528589467874e-06;5.981861339102141e-06;1.044752918353771;9.999956001560047;0.8335114636769394;0.015560870640678418;0.015560393988748117;0.7177872225207693;-0.013404993698392214;0.717991431164052
65.324954;1.0444584000668955;0.8332281279097422;0.7977323730621474;6.244974157953466e-06;5.9820912608680545e-06;1.04475166383877;9.999956579161493;0.833513252303839;0.015560857191431816;0.015560364386930385;0.7177866767089234;-0.013404993609948403;0.7179916284117149
65.334954;1.0444584480907138;0.8332281404211612;0.7977317422641702;6.244590157542798e-06;5.98232420697912e-06;1.0447503842430492;9.99995677888676;0.8335150549534454;0.015560844135841053;0.015560335138852535;0.7177861550803979;-0.013404993513057753;0.7179917559359046
65.344954;1.0444584782725332;0.8332281832589846;0.79773112944403;6.244200828854653e-06;5.982558729917485e-06;1.0447490819632013;9.99995663656472;0.8335168671726696;0.015560831523442425;0.015560306180822414;0.7177856573013881;-0.013404993408096784;0.7179918122543103
65.354954;1.044458489333401;0.8332282585540762;0.7977305359077683;6.243806390460079e-06;5.98279307708429e-06;1.0447477604885735;9.999956210634235;0.8335186833202821;0.015560819397064888;0.015560277464034366;0.7177851832114867;-0.013404993295535687;0.7179917960382044
65.364954;1.044458480474871;0.8332283681397131;0.7977299630487386;6.24340729403719e-06;5.983024794218407e-06;1.0447464245243145;9.99995558433181;0.8335204979026103;0.015560807785797052;0.015560248950803783;0.7177847326320506;-0.01340499317582011;0.7179917066608333
65.374954;1.044458450487527;0.8332285127609929;0.7977294126304796;6.243004075807731e-06;5.983250906921143e-06;1.0447450797320148;9.999954851743672;0.8335223066068425;0.015560796707107126;0.01556022061089211;0.7177843054534581;-0.013404993049495682;0.7179915446555342
65.384954;1.044458397120281;0.8332286918674624;0.7977288870906176;6.242597128340459e-06;5.983468454125674e-06;1.0447437318248325;9.999954106494236;0.8335241065707435;0.015560786179516194;0.015560192422047548;0.7177839016764882;-0.013404992917536503;0.7179913113574788
65.394954;1.0444583172549444;0.8332289037679396;0.7977283899324432;6.242186590423723e-06;5.98367476385429e-06;1.0447423863646508;9.999953442147058;0.833525896258606;0.01556077623635701;0.015560164367109585;0.7177835214905686;-0.013404992781518922;0.7179910084005374
65.404954;1.044458207452913;0.8332291461488741;0.7977279255814895;6.24177242919513e-06;5.983867384306892e-06;1.0447410497188498;9.999952957338833;0.8335276749193958;0.015560766917247346;0.015560136429464808;0.7177831657256447;-0.01340499264342647;0.7179906374561519
65.414954;1.044458063805504;0.8332294170494553;0.7977274980772362;6.241354664450401e-06;5.984044080153207e-06;1.0447397299191497;9.99995275620234;0.8335294416060212;0.015560758250581924;0.015560108588444347;0.7177828361303977;-0.013404992505341865;0.7179901999167791
65.424954;1.0444578814226575;0.8332297155613575;0.7977271098242134;6.240933738088547e-06;5.984202926938835e-06;1.0447384365560473;9.99995293550231;0.8335311946157422;0.015560750259963075;0.015560080814628487;0.7177825347932949;-0.013404992369294903;0.7179896965931363
65.434954;1.0444576547385216;0.8332300416562095;0.797726761812183;6.240510737028378e-06;5.9843423336157165e-06;1.044737179686065;9.99995356895207;0.8335329321099025;0.015560742981944403;0.01556005307473769;0.717782263027595;-0.013404992237175152;0.7179891278092043
