time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
65.444954;1.0444573786080107;0.8332303955611811;0.7977264542870576;6.240087188863757e-06;5.984461069771017e-06;1.0447359682576252;9.999954706708216;0.8335346531484522;0.015560736471998644;0.015560025340639088;0.7177820207965262;-0.013404992110692345;0.7179884937159382
65.454954;1.0444570486881157;0.8332307772373485;0.7977261867576465;6.239664685573007e-06;5.984558286305758e-06;1.0447348089698922;9.999956384506593;0.8335363579462702;0.015560730802927226;0.015559997584353202;0.7177818071355184;-0.013404991991602243;0.7179877943742141
65.464954;1.0444566604108092;0.8332311860405683;0.7977259583187188;6.239244618515019e-06;5.984633402269344e-06;1.0447337057853618;9.999958628576591;0.8335380471503887;0.015560726067694822;0.015559969767097214;0.7177816205933274;-0.013404991881939384;0.7179870297618666
65.474954;1.0444562084730977;0.8332316206262098;0.7977257686672705;6.238828072516277e-06;5.984685939222231e-06;1.0447326597245923;9.999961454769265;0.8335397208119035;0.015560722377078028;0.01555994183521458;0.7177814590518277;-0.013404991783877974;0.7179862002784797
65.484954;1.0444556878467908;0.8332320793660865;0.7977256184847583;6.2384158704330935e-06;5.984715500109585e-06;1.0447316692859143;9.999964868419148;0.8335413780899711;0.015560719835414903;0.015559913724484281;0.717781319746412;-0.013404991699535828;0.7179853074097645
65.494954;1.0444550950577414;0.8332325609607715;0.7977255089359012;6.238008697082962e-06;5.984721866486773e-06;1.044730731933507;9.999968867849608;0.833543017759003;0.01556071851581575;0.015559885375764694;0.717781199953974;-0.0134049916309018;0.7179843535438273
65.504954;1.044454429261778;0.8332330642401921;0.7977254409988134;6.23760717149438e-06;5.98470509172441e-06;1.0447298455795107;9.99997344634599;0.8335446387703107;0.015560718460329371;0.01555985675350586;0.7177810978062459;-0.013404991579580739;0.7179833413086568
65.514954;1.044453692465955;0.8332335872880212;0.7977254145443148;6.237211777324829e-06;5.9846655504313585e-06;1.0447290089210854;9.999978593035118;0.8335462405560066;0.015560719692976874;0.01555982785809209;0.7177810126209364;-0.013404991546525873;0.7179822733947104
65.524954;1.0444528882600757;0.833234127050712;0.7977254273568972;6.2368228511753275e-06;5.984603872000826e-06;1.0447282214193845;9.9999842992634;0.833547822786454;0.015560722227826425;0.015559798729862457;0.717780944320282;-0.01340499153210211;0.7179811525859815
65.534954;1.0444520206037888;0.8332346797829419;0.7977254748030859;6.236440735922528e-06;5.984520782951244e-06;1.0447274839796001;9.99999056617598;0.8335493847196259;0.015560726070134895;0.015559769444546708;0.7177808923547838;-0.013404991536273113;0.7179799815573683
65.544954;1.044451093632775;0.8332352420072114;0.7977255501605197;6.2360658022554e-06;5.984416986278858e-06;1.044726799836047;9.999997399776738;0.8335509250701901;0.015560731216316015;0.015559740106672607;0.7177808554235496;-0.013404991558708182;0.7179787625980083
65.554954;1.0444501116308338;0.8332358111739375;0.7977256452321952;6.235698404422912e-06;5.984293155480279e-06;1.0447261744625704;10.000004793035322;0.8335524424009533;0.01556073765282981;0.015559710842170548;0.7177808320483443;-0.013404991598925596;0.7179774974307084
65.564954;1.044449078976421;0.8332363854395612;0.7977257510062958;6.2353390134438955e-06;5.98415011347515e-06;1.0447256139702263;10.000012714771167;0.8335539354490996;0.015560745352611751;0.015559681788714443;0.7177808207802481;-0.013404991656412837;0.717976187428771
65.574954;1.0444480003236518;0.8332369633810364;0.7977258582394707;6.234988308627465e-06;5.983988988167245e-06;1.0447251233782342;10.000021114911727;0.8335554034907714;0.01556075427960613;0.015559653081184108;0.7177808199085164;-0.013404991730581598;0.7179748342835204
65.584954;1.0444468808716223;0.8332375443439695;0.7977259579591554;6.234647199192211e-06;5.983810956040642e-06;1.0447247065799987;10.000029931367866;0.8335568466382252;0.015560764401489461;0.015559624830121408;0.7177808273656152;-0.013404991820723718;0.7179734405154079
65.594954;1.0444457267150578;0.8332381288807914;0.7977260416601393;6.234316859395405e-06;5.9836167701635166e-06;1.0447243671477624;10.000039090738362;0.8335582656714109;0.015560775687046582;0.015559597109892133;0.7177808408373914;-0.013404991926009578;0.7179720094312944
65.604954;1.0444445449738482;0.8332387186542628;0.7977261014185172;6.233998581073875e-06;5.9834065348425474e-06;1.0447241085280692;10.000048510397091;0.8335596613638798;0.015560788079106025;0.015559569969345237;0.7177808580323202;-0.013404992045423843;0.7179705448106269
65.614954;1.0444433430556461;0.8332393156648924;0.7977261305092032;6.23369359675151e-06;5.983179709936031e-06;1.0447239337646903;10.000058098533916;0.8335610337980391;0.015560801471324649;0.015559543448283497;0.7177808773515583;-0.013404992177756399;0.717969050508327
65.624954;1.0444421274457993;0.8332399213540077;0.7977261237018395;6.233403027129721e-06;5.9829352186683585e-06;1.044723845286789;10.000067749873098;0.8335623825339566;0.015560815713660244;0.015559517580063928;0.717780898435365;-0.01340499232167731;0.7179675298611896
65.634954;1.0444409032263302;0.8332405364511528;0.797726076708552;6.233127709039141e-06;5.9826716913374065e-06;1.04472384500274;10.000077352414955;0.8335637076777637;0.01556083063517635;0.015559492386532554;0.7177809217296125;-0.013404992475852386;0.7179659853386509
65.644954;1.0444396745482283;0.8332411612992928;0.7977259861248187;6.2328680461582406e-06;5.982387764144415e-06;1.044723934297963;10.000086801153008;0.8335650107961886;0.015560846064492888;0.015559467877166508;0.7177809474693365;-0.01340499263908459;0.7179644186822337
65.654954;1.044438445533379;0.8332417957844716;0.7977258500975716;6.232624234017997e-06;5.9820823093202724e-06;1.0447241137504408;10.000095996736372;0.8335662947224483;0.01556086184423481;0.015559444046791805;0.7177809752055524;-0.013404992810408311;0.7179628309564525
65.664954;1.0444372210655728;0.833242438922703;0.7977256684048952;6.232396614241122e-06;5.981754614641395e-06;1.0447243831828263;10.000104835051085;0.8335675622384567;0.015560877838235114;0.015559420871773635;0.7177810041434786;-0.013404992989174493;0.7179612224333152
65.674954;1.0444360067561256;0.8332430889464689;0.797725441872061;6.232185690418415e-06;5.9814044566761645e-06;1.0447247420950752;10.000113206509203;0.8335688145778735;0.015560893923005793;0.015559398317753464;0.7177810335849089;-0.013404993175087502;0.7179595926137399
65.684954;1.0444348081085884;0.8332437442658983;0.7977251720671285;6.231991847018057e-06;5.981031917275633e-06;1.0447251898757006;10.000121003841258;0.8335700507319469;0.015560909973301874;0.01555937635758619;0.7177810627160215;-0.013404993368105968;0.7179579405271751
65.694954;1.0444336299251953;0.8332444043723903;0.7977248611636258;6.2318150782628395e-06;5.9806371628822855e-06;1.0447257262177627;10.000128127792143;0.8335712677880156;0.015560925865687872;0.015559354976797831;0.7177810900259827;-0.013404993568296662;0.7179562654725388
65.704954;1.0444324766311994;0.8332450696572867;0.7977245112970949;6.231654824010294e-06;5.980220503979479e-06;1.044726352132513;10.000134490864825;0.8335724620135089;0.01556094149143733;0.015559334160765718;0.7177811131459466;-0.013404993775707344;0.7179545678258364
65.714954;1.0444313525851534;0.8332457402371165;0.7977241236954555;6.2315100192109286e-06;5.979782432173478e-06;1.044727070371999;10.00014002860169;0.8335736298953467;0.01556095675690288;0.01555931388730472;0.7177811290744345;-0.01340499399036109;0.7179528490958443
65.724954;1.0444302613225647;0.8332464148791714;0.7977236982678356;6.231379428825524e-06;5.979323295210962e-06;1.0447278846734191;10.00014471019174;0.8335747684646905;0.015560971576715762;0.015559294129971016;0.7177811344078804;-0.013404994212419072;0.7179511110674676
65.734954;1.0444292048110686;0.8332470909850036;0.7977232338391331;6.231261919857849e-06;5.978842983217881e-06;1.0447287985219058;10.000148528368385;0.8335758753349146;0.015560985874684886;0.01555927485932575;0.7177811255508413;-0.013404994442264794;0.7179493551354423
65.744954;1.0444281836560465;0.8332477649839024;0.7977227288137121;6.231156504725149e-06;5.978341017042837e-06;1.0447298140230308;10.000151479728286;0.8335769488029195;0.01556099959022826;0.01555925604248015;0.7177810990102924;-0.013404994680404179;0.7179475825875805
65.754954;1.0444271973228936;0.8332484325646414;0.79772218170329;6.231062508204765e-06;5.9778168827534254e-06;1.0447309316080142;10.000153557655088;0.8335779874495419;0.015561012675213724;0.015559237642836973;0.7177810517833125;-0.013404994927421657;0.7179457949406909
65.764954;1.0444262440720424;0.833249089398821;0.7977215910230748;6.23097971875433e-06;5.977270328331912e-06;1.0447321507541945;10.000154750878782;0.8335789893367765;0.015561025086641632;0.015559219619303984;0.7177809816168125;-0.013404995183993573;0.7179439938881881
65.774954;1.0444253212010801;0.8332497317846236;0.7977209547262248;6.230908104001879e-06;5.976701469052177e-06;1.0447334709302412;10.000155043869661;0.8335799518762756;0.015561036788938979;0.015559201928683578;0.7177808869116168;-0.01340499545064392;0.7179421814634688
65.784954;1.0444244255593127;0.8332503562778548;0.7977202699239889;6.230847427522117e-06;5.9761106562218125e-06;1.0447348921098878;10.000154429365274;0.8335808725718771;0.015561047757271101;0.01555918453167518;0.7177807664373012;-0.013404995727363735;0.7179403600554938
65.794954;1.0444235542326756;0.8332509592479279;0.7977195336220164;6.230797209933788e-06;5.975498265089712e-06;1.0447364144788183;10.000152924571676;0.8335817496061271;0.015561057978076583;0.015559167393231804;0.7177806191074774;-0.013404996013558585;0.7179385319367271
65.804954;1.0444227050424106;0.8332515370105521;0.7977187440335615;6.2307569856391285e-06;5.9748646605443545e-06;1.044738037406409;10.000150574154492;0.8335825814447994;0.015561067449268355;0.0155591504780107;0.7177804439540239;-0.013404996308326056;0.7179366992654679
65.814954;1.0444218761895414;0.8332520860101601;0.7977179012375925;6.230726638674181e-06;5.9742103433930236e-06;1.0447397582116091;10.000147439513889;0.8335833657744575;0.015561076177714548;0.015559133757632645;0.7177802402674391;-0.013404996610701424;0.7179348645946488
65.824954;1.0444210658573985;0.8332526029499604;0.7977170071417523;6.230706514973631e-06;5.9735360705853856e-06;1.0447415716979835;10.000143588459563;0.8335840990571186;0.015561084177564225;0.015559117225326349;0.7177800076003767;-0.013404996919665806;0.7179330308871331
65.834954;1.0444202726656033;0.833253084787595;0.7977160653310041;6.230697232291095e-06;5.972842859496478e-06;1.0447434712342576;10.000139092778264;0.833584777473052;0.015561091467231537;0.015559100896377485;0.7177797457094437;-0.013404997233937774;0.7179312012020282
65.844954;1.0444194959164574;0.8332535284420447;0.797715080864377;6.2306994501638075e-06;5.972131874415452e-06;1.0447454502356;10.000134027293528;0.8335853981613845;0.015561098058937434;0.015559084793563428;0.7177794547472547;-0.013404997551855887;0.7179293784928468
65.854954;1.0444187351047192;0.8332539309050015;0.7977140600942179;6.230713714679166e-06;5.9714042979317014e-06;1.0447475026177022;10.000128468091152;0.8335859594271383;0.015561103945501144;0.015559068931256163;0.7177791354011628;-0.013404997871686714;0.7179275653910443
65.864954;1.04441798977374;0.8332542900956467;0.7977130102558488;6.230740287956968e-06;5.9706613894357585e-06;1.0447496225170387;10.000122491828296;0.8335864604284253;0.015561109096890574;0.015559053312729805;0.7177787886070177;-0.013404998192078545;0.7179257642049653
65.874954;1.0444172597799868;0.8332546052079626;0.797711938786179;6.230779000007419e-06;5.9699047130620035e-06;1.0447518039893544;10.000116172200048;0.8335869010838443;0.015561113470806201;0.01555903794593792;0.7177784153716298;-0.013404998512216314;0.71792397720339
65.884954;1.044416544981967;0.8332548758096348;0.79771085304271;6.230829290638902e-06;5.969136236957867e-06;1.0447540411986074;10.00010957074646;0.8335872817677153;0.015561117028272188;0.015559022856421377;0.7177780169812437;-0.01340499883170671;0.7179222069425167
65.894954;1.0444158446743739;0.8332551010175399;0.7977097605021224;6.2308904337073516e-06;5.9683581895896046e-06;1.044756329249613;10.000102731699952;0.8335876027298047;0.015561119743156675;0.015559008077784087;0.7177775949631039;-0.01340499915032301;0.7179204566172496
65.904954;1.0444151574929925;0.8332552795905479;0.7977086690122172;6.230961710516242e-06;5.967572958996445e-06;1.0447586649283704;10.000095691995986;0.8335878638331405;0.015561121599308144;0.015558993638145701;0.7177771510050749;-0.013404999467771314;0.7179187300202201
65.914954;1.0444144812410958;0.833255410006767;0.7977075868544551;6.231042448950578e-06;5.966783085352308e-06;1.0447610464689967;10.000088495890665;0.8335880645600475;0.015561122580586163;0.015558979564092646;0.7177766873771686;-0.013404999783666934;0.7179170309242587
65.924954;1.04441381285195;0.8332554901269428;0.797706522451789;6.231132038265908e-06;5.9659911102167586e-06;1.0447634725192982;10.000081197353655;0.8335882039922178;0.015561122666346308;0.015558965882486498;0.7177762072163295;-0.013405000097668504;0.7179153626249339
65.934954;1.044413149600116;0.8332555173051869;0.7977054836779224;6.2312298993110295e-06;5.965199475263803e-06;1.0447659415100168;10.000073854784214;0.8335882811960191;0.015561121834928787;0.015558952604033062;0.7177757140445326;-0.01340500040962545;0.7179137279760521
65.944954;1.0444124905777732;0.8332554893823211;0.7977044771948362;6.231335462287927e-06;5.96441071651655e-06;1.0447684516444078;10.000066526500676;0.8335882958755226;0.015561120062106167;0.015558939714927354;0.7177752110214023;-0.013405000719618266;0.7179121296900779
65.954954;1.0444118369035917;0.8332554057375822;0.7977035086137789;6.231448373978769e-06;5.9636276904277e-06;1.0447710005473838;10.00005926573499;0.8335882483505755;0.01556111730801959;0.015558927189866152;0.7177747007001534;-0.01340500102785285;0.7179105707904829
65.964954;1.0444111911676628;0.8332552672009373;0.7977025833400495;6.231568726467596e-06;5.962853594972487e-06;1.044773584941799;10.000052121632496;0.833588138888298;0.015561113511383473;0.015558915007116866;0.7177741851766818;-0.01340500133461043;0.7179090547639925
65.974954;1.0444105570350881;0.8332550751036709;0.797701707011873;6.231696908296513e-06;5.9620918661841305e-06;1.0447762011233055;10.000045147958303;0.8335879670479397;0.015561108602343733;0.015558903151603656;0.7177736660925925;-0.013405001640425506;0.7179075852786152
65.984954;1.0444099389565877;0.8332548308908035;0.7977008852497297;6.231833285538956e-06;5.961345985796639e-06;1.0447788455280194;10.000038406276126;0.8335877316015776;0.015561102518176509;0.015558891607091018;0.7177731446107549;-0.01340500194623436;0.7179061661040945
65.994954;1.0444093416778704;0.8332545361189556;0.7977001233341149;6.2319780959694365e-06;5.9606192402914256e-06;1.0447815149877249;10.000031965501126;0.8335874311716558;0.015561095211579763;0.01555888034969061;0.717772621748292;-0.0134050022531827;0.7179048010813599
66.004954;1.0444087698841829;0.8332541921577123;0.7976994261027354;6.232131486583937e-06;5.95991467321708e-06;1.0447842070614088;10.000025907376225;0.833587064773637;0.015561086655535733;0.01555886935258113;0.7177720988119379;-0.013405002562234099;0.7179034935992628
66.014954;1.0444082281834968;0.8332538004327317;0.7976987977212028;6.232293521555993e-06;5.959235205567451e-06;1.0447869199977713;10.000020324625941;0.8335866317321633;0.015561076846375484;0.015558858594566408;0.7177715773633444;-0.013405002873919518;0.7179022462229456
66.024954;1.0444077211296603;0.8332533630863435;0.7976982410142299;6.232464130492799e-06;5.958583633357366e-06;1.0447896519928659;10.00001530123846;0.8335861312683792;0.015561065807832166;0.015558848059504497;0.7177710589108255;-0.013405003188403375;0.7179010611525162
66.034954;1.0444072534273918;0.8332528829881618;0.7976977567914241;6.232642971453298e-06;5.957962609794555e-06;1.0447924005937899;10.000010890486232;0.83358556198916;0.015561053598905342;0.015558837729239692;0.7177705451243922;-0.013405003505773758;0.7178999408994554
66.044954;1.0444068301955498;0.833252363201886;0.7976973438973024;6.232829242617864e-06;5.957374753153143e-06;1.0447951628037053;10.000007104533955;0.8335849216098281;0.015561040316029106;0.015558827584190898;0.7177700382828978;-0.013405003826359995;0.7178988884606655
66.054954;1.0444064567977605;0.8332518063366108;0.7976970000994523;6.2330215965345916e-06;5.956822702240038e-06;1.0447979358076664;10.00000391869528;0.8335842071930353;0.015561026082713689;0.015558817613230268;0.7177695408548114;-0.013405004150930246;0.7178979068537841
66.064954;1.0444061383227135;0.8332512143362147;0.7976967230850154;6.233218251389899e-06;5.956309091924635e-06;1.0448007180402157;10.000001288430111;0.8335834157429947;0.015561011038717697;0.015558807820272144;0.7177690545875646;-0.01340500448061339;0.717896998162453
66.074954;1.0444058790639255;0.8332505887568682;0.7976965108561213;6.2334171724004945e-06;5.955836484669918e-06;1.0448035095113817;9.999999161247544;0.8335825450022766;0.015560995337025563;0.015558798221678789;0.7177685802037187;-0.013405004816667808;0.7178961632110116
66.084954;1.0444056825185808;0.8332499305444497;0.7976963619373337;6.23361627761226e-06;5.955407225664057e-06;1.0448063109257453;9.99999747481152;0.8335815940170876;0.01556097913938538;0.015558788839558779;0.7177681174218818;-0.013405005160390018;0.7178954024865016
66.094954;1.0444055521278566;0.8332492396029485;0.7976962755763114;6.233813667494141e-06;5.9550233305798104e-06;1.044809122901709;9.999996159392781;0.8335805631648191;0.015560962606771341;0.015558779693812379;0.7177676648877802;-0.01340500551299043;0.7178947167890724
66.104954;1.0444054918642602;0.8332485153279744;0.7976962512902664;6.234007675461211e-06;5.9546864251985e-06;1.0448119457050695;9.999995150583091;0.8335794539150089;0.015560945894882678;0.015558770796290554;0.7177672201600838;-0.013405005875217634;0.7178941067035605
66.114954;1.044405505739921;0.8332477574641253;0.7976962880866109;6.23419680755525e-06;5.954397645170366e-06;1.0448147787544624;9.999994397111427;0.8335782682888252;0.015560929155064577;0.015558762155711316;0.7177667796660434;-0.013405006247059112;0.7178935721415907
66.124954;1.0444055968672248;0.833246965964185;0.7976963839034946;6.234379784235825e-06;5.95415766465149e-06;1.044817620376974;9.999993857885661;0.8335770084615921;0.015560912529915209;0.015558753787578513;0.7177663390940259;-0.013405006627845793;0.7178931127087458
66.134954;1.0444057673936007;0.8332461402239079;0.7976965354266772;6.23455550984518e-06;5.953966957104238e-06;1.0448204685164577;9.999993493952385;0.8335756771703589;0.015560896143058077;0.015558745718146326;0.717765894562471;-0.013405007016604919;0.7178927282899501
66.144954;1.0444060190743139;0.8332452788410839;0.7976967387938148;6.234722815236975e-06;5.9538259296619054e-06;1.0448233217469558;9.9999932645253;0.833574278359109;0.015560880088883178;0.015558737986564427;0.7177654437233055;-0.013405007412261765;0.7178924193487353
66.154954;1.0444063533050885;0.833244380163765;0.797696990651442;6.234880255943381e-06;5.953734739262673e-06;1.0448261794070357;9.999993132436245;0.8335728175494429;0.015560864426332833;0.015558730643506073;0.7177649860388899;-0.013405007813621845;0.7178921866430148
66.164954;1.0444067707690783;0.8332434430854231;0.7976972883578162;6.235026280076386e-06;5.953693197847705e-06;1.0448290409413747;9.999993068224793;0.83357130178131;0.015560849181528932;0.015558723744470844;0.7177645223555675;-0.013405008219476842;0.7178920306659908
66.174954;1.0444072718041082;0.8332424674799688;0.7976976295381324;6.2351596288152435e-06;5.953700989138259e-06;1.0448319055165909;9.999993044507518;0.8335697390111579;0.015560834356940594;0.015558717349983292;0.7177640544587683;-0.01340500862887445;0.7178919516816133
66.184954;1.0444078577623508;0.8332414542987254;0.7976980116327207;6.235279674604537e-06;5.953757786083878e-06;1.0448347718883035;9.999993030680857;0.8335681378091034;0.015560819938797793;0.015558711531999512;0.7177635850392823;-0.013405009041274032;0.7178919500024662
66.194954;1.044408531895596;0.8332404053378173;0.797698431436044;6.235386608953055e-06;5.953863107340279e-06;1.0448376382126905;9.999992994631574;0.8335665076626031;0.015560805900949591;0.01555870637488754;0.7177631175020623;-0.01340500945658717;0.7178920256767836
66.204954;1.0444092982489175;0.8332393224500281;0.7976988850063712;6.235481371406737e-06;5.954016274844791e-06;1.0448405021664795;9.99999290775584;0.8335648589537221;0.015560792210437943;0.01555870197055485;0.7177626551482609;-0.01340500987519854;0.7178921782178657
66.214954;1.0444101597885729;0.8332382069333693;0.7976993681666263;6.235565236195643e-06;5.954216476935541e-06;1.0448433611509305;9.999992747559407;0.8335632025676663;0.015560778834574213;0.015558698405708836;0.7177622006142258;-0.013405010297850186;0.7178924070400592
66.224954;1.0444111180713178;0.8332370596635843;0.79769987681558;6.235639336748829e-06;5.95446269230649e-06;1.0448462121924809;9.999992494531993;0.8335615494703591;0.015560765741275255;0.015558695742430838;0.7177617561772006;-0.013405010725323536;0.7178927117855592
66.234954;1.0444121741774521;0.8332358813931171;0.7977004067283547;6.235704583664638e-06;5.95475363874043e-06;1.04484905167565;9.99999212809087;0.8335599096850804;0.015560752893301664;0.015558694014760658;0.717761323971309;-0.013405011158101917;0.7178930919157134
66.244954;1.0444133289593258;0.8332346727073747;0.7977009535336782;6.235761960573161e-06;5.955087892738747e-06;1.0448518751850013;9.999991623473884;0.8335582911500115;0.015560740249428153;0.015558693249122185;0.7177609056647325;-0.013405011596198571;0.7178935465085535
66.254954;1.0444145822367445;0.8332334338192797;0.7977015129945779;6.235812671365236e-06;5.955463966653349e-06;1.0448546777069152;9.999990948911021;0.8335566999575845;0.015560727776884638;0.01555869348147627;0.7177605024135211;-0.013405012039159619;0.7178940750320661
66.264954;1.0444159318263724;0.8332321647914963;0.7977020808819805;6.23585800739084e-06;5.955880280823988e-06;1.0448574540237254;9.999990069833554;0.8335551415481539;0.015560715458879533;0.015558694754011199;0.7177601151295685;-0.013405012486244702;0.7178946779856393
66.274954;1.0444173729784938;0.8332308659604238;0.7977026525568635;6.235899208905928e-06;5.956335172966781e-06;1.0448601989238828;9.999988956916855;0.8335536211781578;0.015560703284899387;0.015558697105494129;0.7177597444864697;-0.013405012936772598;0.7178953563959901
66.284954;1.0444188989944923;0.8332295380827676;0.7977032232566447;6.2359373010824065e-06;5.956826941314152e-06;1.0448629073022644;9.999987589084531;0.8335521433798535;0.0155606912404687;0.015558700573729952;0.7177593909421067;-0.013405013390340384;0.7178961107597644
66.294954;1.0444205031477447;0.8332281825615679;0.79770378908884;6.2359729230228955e-06;5.95735393451233e-06;1.0448655743678519;9.999985958419243;0.8335507112128683;0.01556067931467918;0.015558705205693324;0.7177590549266057;-0.013405013846656936;0.7178969403422175
66.304954;1.0444221803330744;0.8332268015882563;0.7977043476609305;6.236006342665299e-06;5.957914724820518e-06;1.044868195672809;9.999984077593844;0.8335493261594723;0.01556066751233471;0.015558711055535288;0.7177587368004001;-0.013405014305252115;0.7178978433795953
66.314954;1.0444239270616456;0.8332253979362119;0.7977048979823216;6.236037607850202e-06;5.9585081696313895e-06;1.0448707667928196;9.999981974635437;0.8335479888517174;0.015560655848573392;0.015558718169159817;0.7177584369148345;-0.01340501476539291;0.7178988178556954
66.324954;1.0444257405617527;0.8332239749366116;0.7977054398925227;6.236066697047323e-06;5.959133205171468e-06;1.0448732831386207;9.99997967879002;0.8335466998180687;0.015560644335817294;0.015558726575188087;0.7177581560988897;-0.013405015226151262;0.7178998621042384
66.334954;1.0444276183260077;0.8332225366961389;0.7977059731497942;6.236093658615193e-06;5.959788600063676e-06;1.0448757405311904;9.999977215432754;0.8335454597561017;0.015560632992459106;0.015558736294589953;0.7177578958713648;-0.013405015686429824;0.7179009752534955
66.344954;1.0444295576822435;0.8332210878731094;0.797706496834315;6.236118753049519e-06;5.960472893470048e-06;1.0448781363423;9.999974608961637;0.8335442694498274;0.015560621865267533;0.015558747363399808;0.7177576579353893;-0.013405016144951192;0.7179021574033461
66.354954;1.044431554979285;0.8332196329237448;0.7977070093075258;6.236142597724787e-06;5.961184439137861e-06;1.0448804698910235;9.99997188502657;0.8335431295566252;0.015560611026738214;0.015558759847886674;0.7177574436263248;-0.013405016600383814;0.7179034090840537
66.364954;1.0444336054445564;0.8332181758052609;0.7977075080676622;6.236166222292966e-06;5.961921495863494e-06;1.044882741915136;9.999969071045863;0.8335420405702213;0.015560600547066183;0.015558773832608598;0.7177572541204265;-0.013405017051437332;0.7179047302049824
66.374954;1.0444357039156074;0.8332167202974466;0.7977079896446544;6.2361907857426535e-06;5.962682295503748e-06;1.044884954292681;9.999966194115826;0.8335410028176561;0.01556059047634177;0.015558789391834624;0.7177570910874369;-0.013405017496634229;0.7179061191579034
66.384954;1.0444378453872756;0.8332152699233057;0.7977084500768049;6.2362170210888575e-06;5.963464960069962e-06;1.0448871098761061;9.99996327820123;0.8335400161524161;0.015560580845469543;0.015558806575809379;0.7177569568457542;-0.013405017934251494;0.7179075725611838
66.394954;1.044440025316129;0.8332138274767408;0.7977088856324455;6.236244980068105e-06;5.96426739238488e-06;1.044889211686321;9.99996034192941;0.8335390794320777;0.015560571668766511;0.015558825421195797;0.7177568539756572;-0.013405018362975675;0.7179090855722448
66.404954;1.0444422401012416;0.8332123947027211;0.7977092932503219;6.236274254627846e-06;5.965087395193687e-06;1.044891262132601;9.999957394366255;0.8335381904431819;0.015560562945856617;0.01555884596102365;0.7177567849642759;-0.013405018782503234;0.7179106522538053
66.414954;1.044444487132875;0.833210972092924;0.7977096706154705;6.236304231396489e-06;5.965922972889401e-06;1.04489326307422;9.999954433702444;0.8335373467092112;0.015560554662395068;0.01555886821530786;0.7177567519947816;-0.013405019193277808;0.7179122655784622
66.424954;1.0444467643955693;0.8332095589202426;0.7977100158713395;6.236334182937658e-06;5.966772556130676e-06;1.0448952160909326;9.999951454729146;0.8335365462793923;0.015560546784867268;0.015558892178641804;0.7177567565980394;-0.013405019595918475;0.7179139174605504
66.434954;1.044449070339416;0.8332081533703886;0.7977103268161069;6.236363385043014e-06;5.967635054680735e-06;1.0448971223894072;9.99994845872558;0.8335357875503102;0.015560539266281575;0.015558917825266192;0.7177567992966521;-0.013405019990951941;0.7179155997061499
66.444954;1.0444514037782964;0.833206752554858;0.7977106000966695;6.236391367633558e-06;5.968509697018613e-06;1.0448989829576518;9.999945457358365;0.8335350687276889;0.015560532072434272;0.015558945121072133;0.717756879596671;-0.013405020378773396;0.7179173053016034
66.454954;1.0444537636080942;0.8332053527918304;0.7977108313390998;6.236418042141927e-06;5.969395665263109e-06;1.0449007992306196;9.999942473079358;0.8335343879044511;0.01556052520108409;0.015558974026069787;0.7177569961325151;-0.01340502075973993;0.7179190285396405
66.464954;1.0444561485735095;0.8332039500042998;0.7977110159277384;6.236443425468663e-06;5.9702918566584795e-06;1.0449025737295436;9.999939542555769;0.8335337434055543;0.015560518671726737;0.01555900449270807;0.7177571468192111;-0.013405021134220478;0.7179207644529
66.474954;1.0444585570271923;0.8332025398906839;0.7977111495705222;6.236467253678524e-06;5.9711969492483005e-06;1.044904310225415;9.999936717236254;0.8335331334130734;0.015560512505628243;0.015559036464179754;0.7177573293329199;-0.013405021502405154;0.7179225089262273
66.484954;1.0444609866686834;0.8332011183749659;0.7977112286977582;6.236488896778971e-06;5.972109445690221e-06;1.0449060132730166;9.99993405106341;0.8335325549086624;0.015560506719390889;0.015559069868185975;0.7177575418354569;-0.013405021864168538;0.7179242591316217
66.494954;1.04446343433308;0.8331996824954805;0.797711251041141;6.2365075956048485e-06;5.973027575323768e-06;1.0449076873460397;9.999931583321999;0.8335320031261045;0.01556050132276678;0.015559104610169993;0.7177577830121029;-0.01340502221921809;0.7179260134139324
66.504954;1.0444658964842124;0.8331982310817367;0.7977112157788113;6.236522779186508e-06;5.973949302392888e-06;1.0449093364140387;9.999929332450487;0.8335314724730749;0.015560496315377498;0.01555914057347868;0.7177580511245829;-0.01340502256714861;0.7179277705730501
66.514954;1.0444683705002722;0.833196764727241;0.7977111227466928;6.236534141555587e-06;5.9748724413874935e-06;1.0449109642519858;9.99992730398254;0.8335309581435096;0.015560491689612663;0.01555917762838306;0.7177583432421508;-0.013405022907331502;0.717929528825194
66.524954;1.0444708549276067;0.8331952851430958;0.7977109718064834;6.236541517696591e-06;5.97579472645778e-06;1.0449125742798433;9.999925501907958;0.8335304566750792;0.01556048742855335;0.015559215641282308;0.7177586554479857;-0.013405023238952273;0.717931285112239
66.534954;1.04447334836786;0.833193794496432;0.7977107630146708;6.236544839534578e-06;5.9767139203647895e-06;1.044914168925399;9.999923931207679;0.8335299652554266;0.015560483496241435;0.015559254469908752;0.7177589837125924;-0.013405023561058759;0.7179330352693627
66.544954;1.0444758487417605;0.8331922948827932;0.7977104969738853;6.236544174419661e-06;5.977628064633793e-06;1.0449157504146047;9.999922590926733;0.8335294810206092;0.015560479840542537;0.01555929395177125;0.717759324884629;-0.013405023872530055;0.7179347748987916
66.554954;1.0444783530458526;0.8331907875515119;0.7977101752015984;6.236539737277383e-06;5.978535661033814e-06;1.044917322568145;9.9999214647844;0.8335290008738604;0.015560476408441683;0.015559333907386367;0.7177596771997293;-0.013405024172179864;0.7179365002960972
66.564954;1.0444808569592765;0.833189272516005;0.7977098005329428;6.23653183769532e-06;5.9794355086185445e-06;1.0449188910477998;9.999920517122161;0.8335285218366727;0.01556047315369068;0.015559374153894287;0.7177600400452212;-0.013405024458945957;0.7179382085896117
66.574954;1.0444833547215016;0.83318774933093;0.7977093770714297;6.2365207027197614e-06;5.980326309095642e-06;1.0449204619657562;9.999919699488142;0.833528041958963;0.015560470033846831;0.015559414510625216;0.7177604134350757;-0.013405024732002254;0.7179398971556745
66.584954;1.0444858394535121;0.8331862181287407;0.7977089094153197;6.2365062516115386e-06;5.9812065350263284e-06;1.0449220406530033;9.999918961989824;0.8335275608700587;0.015560467007167478;0.015559454799344593;0.7177607975884006;-0.013405024990774882;0.7179415627954429
66.594954;1.0444883033464567;0.8331846797347374;0.7977084018970652;6.236488123296103e-06;5.982074791996198e-06;1.044923631001812;9.999918260846242;0.8335270791859986;0.01556046403363376;0.015559494847593353;0.7177611925294103;-0.013405025234860016;0.7179432007769072
66.604954;1.0444907373591852;0.8331831351231986;0.7977078586761291;6.236466086453473e-06;5.982930145766555e-06;1.0449252351852096;9.999917564703214;0.8335265975684213;0.015560461076183746;0.015559534494913126;0.7177615978173237;-0.013405025463846924;0.7179448044193759
66.614954;1.0444931310330205;0.8331815850571306;0.7977072843179454;6.2364403937527925e-06;5.983771879527477e-06;1.0449268540690322;9.999916858134888;0.8335261164832628;0.015560458101314673;0.015559573605188259;0.7177620127447165;-0.013405025677184343;0.7179463658085387
66.624954;1.0444954734092011;0.8331800301167435;0.7977066840389421;6.236411644152217e-06;5.984599029252926e-06;1.044928487878776;9.999916136139404;0.833525636559114;0.015560455084104386;0.015559612078861388;0.7177624369399904;-0.013405025874273578;0.717947877010465
66.634954;1.044497754536492;0.8331784707323957;0.7977060634689097;6.2363803749610515e-06;5.985410270149969e-06;1.0449301362916008;9.999915399937843;0.83352515867197;0.015560452008884179;0.01555964985140302;0.7177628709226179;-0.013405026054641146;0.7179493310534144
66.644954;1.0444999656987615;0.8331769069602288;0.7977054284595669;6.236346722894052e-06;5.9862041094866e-06;1.0449317981321238;9.999914660809287;0.833524683715897;0.015560448853535995;0.0155596868798872;0.7177633162793311;-0.013405026217936966;0.7179507225135033
66.654954;1.0445020981621203;0.833175338184361;0.7977047852228456;6.2363102945830155e-06;5.9869791523960245e-06;1.0449334712300056;9.999913940886072;0.8335242128274042;0.01556044557617037;0.015559723130707618;0.7177637753097745;-0.013405026363928211;0.7179520475781319
66.664954;1.0445041424268104;0.8331737630645916;0.7977041403959649;6.236270354878337e-06;5.987734401186115e-06;1.0449351525046098;9.999913269104459;0.8335237475576651;0.015560442126700142;0.015559758578570724;0.7177642503060018;-0.013405026492598622;0.7179533035859853
66.674954;1.044506088912648;0.8331721798591949;0.7977035009839881;6.23622610841378e-06;5.988469367845289e-06;1.0449368380033819;9.999912679211869;0.8335232894938145;0.015560438467712476;0.015559793206917473;0.7177647431836298;-0.013405026604097177;0.7179544882250253
66.684954;1.0445079285875178;0.8331705870538582;0.7977028744124501;6.236176731128737e-06;5.989183798382184e-06;1.0449385227456651;9.999912207657472;0.8335228402162861;0.01556043457979803;0.015559826997625188;0.7177652556900395;-0.013405026698539655;0.7179555987491114
66.694954;1.0445096526748772;0.8331689839514559;0.7977022684559834;6.236121265348001e-06;5.989877375021394e-06;1.0449402009198683;9.999911890317897;0.8335224015843151;0.015560430455316888;0.01555985992374885;0.7177657893649607;-0.013405026775889808;0.7179566320828896
66.704954;1.044511252862129;0.833167370850417;0.7977016910100214;6.2360587235719325e-06;5.990549707562684e-06;1.0449418667537553;9.999911760583775;0.833521975740503;0.015560426094381194;0.015559891953127425;0.717766345008783;-0.013405026835973258;0.7179575858274325
66.714954;1.0445127225619493;0.8331657489857638;0.7977011498657332;6.235988416390616e-06;5.991200430901232e-06;1.0449435152637456;9.99991184531018;0.8335215650125765;0.015560421503693153;0.01555992304835983;0.7177669223793272;-0.013405026878644264;0.7179584586409814
66.724954;1.0445140575334306;0.8331641204437771;0.797700652487953;6.235910214387353e-06;5.991829380443294e-06;1.0449451425482856;9.999912160484655;0.833521171631462;0.015560416693723898;0.015559953161846395;0.7177675203043046;-0.01340502690395371;0.7179592497466195
66.734954;1.0445152547771508;0.8331624878041303;0.7977002059528784;6.235824546087634e-06;5.992436888394855e-06;1.044946745942564;9.9999127152894;0.8335207970917203;0.015560411671411619;0.015559982237759406;0.7177681369476786;-0.013405026911983623;0.7179599589209459
66.744954;1.0445163110599485;0.8331608537664197;0.7976998171093852;6.235732165993813e-06;5.993023888100369e-06;1.0449483238823714;9.999913522914156;0.8335204415883124;0.015560406432564525;0.015560010217823095;0.717768770160024;-0.013405026902509628;0.7179605869120332
66.754954;1.0445172228351138;0.8331592211722433;0.7976994927003663;6.23563387971525e-06;5.993591511488856e-06;1.0449498754773336;9.999914607445081;0.8335201038507721;0.01556040096716134;0.015560037046558596;0.717769417901258;-0.013405026874997257;0.7179611353816342
66.764954;1.0445179871977517;0.8331575928677846;0.7976992390954684;6.235530394195464e-06;5.994140419342401e-06;1.0449514002532971;9.999916001778544;0.8335197813627773;0.015560395278195489;0.015560062682550169;0.71777007897082;-0.01340502682883708;0.7179616066748619
66.774954;1.0445186025738955;0.8331559712863924;0.7976990617437414;6.235422326983114e-06;5.994670538229382e-06;1.0449528983181662;9.999917742300518;0.8335194707899263;0.015560389392989812;0.01556008710892804;0.7177707537615761;-0.01340502676344337;0.7179620036793257
66.784954;1.044519068861689;0.833154358366383;0.7976989648483531;6.235310248542371e-06;5.995181336866565e-06;1.0449543705523332;9.999919866207538;0.8335191684097876;0.015560383359921794;0.015560110327483874;0.7177714440068804;-0.013405026678315415;0.7179623291912448
66.794954;1.044519387168854;0.8331527556431212;0.7976989512733399;6.235194610205193e-06;5.995672122983664e-06;1.044955818044531;9.999922409390544;0.8335188706812864;0.015560377239970204;0.015560132345702601;0.7177721518059492;-0.013405026573239047;0.7179625851686996
66.804954;1.044519559168216;0.8331511641583909;0.7976990223455038;6.2350756819386895e-06;5.996142131938592e-06;1.044957240831233;9.999925402600896;0.8335185747908307;0.015560371092968508;0.015560153178655797;0.7177728790871226;-0.013405026448606057;0.7179627729364665
66.814954;1.0445195867272532;0.8331495845112133;0.797699177786979;6.234953704254793e-06;5.996590548644173e-06;1.0449586373543993;9.999928867115962;0.8335182786609359;0.015560364973247118;0.015560172860038253;0.7177736274816411;-0.013405026305631167;0.7179628940120576
66.824954;1.0445194723424314;0.8331480172878069;0.7976994160760525;6.234829074437488e-06;5.997016521597921e-06;1.0449600055130417;9.999932814654622;0.8335179807982581;0.01556035894526511;0.015560191442476279;0.7177743983572611;-0.013405026146144354;0.7179629507512114
66.834954;1.0445192195581137;0.8331464633602634;0.7976997348795508;6.234702242682812e-06;5.997419123799728e-06;1.044961343888411;9.999937256924758;0.8335176804987816;0.015560353086667346;0.015560208988149396;0.7177751928973941;-0.013405025972173922;0.7179629468534643
66.844954;1.04451883250388;0.8331449237812347;0.7977001315239164;6.234573444739108e-06;5.997797245297962e-06;1.0449626517605848;9.99994221603835;0.8335173778059093;0.015560347466306681;0.01556022555484513;0.7177760116036704;-0.013405025785763773;0.7179628873766624
66.854954;1.0445183148889792;0.8331433997212772;0.7977006035715044;6.234442626836172e-06;5.998149544961008e-06;1.0449639285645258;9.999947721358879;0.8335170729136727;0.015560342134335431;0.01556024118050357;0.717776853290795;-0.013405025588918483;0.7179627777744889
66.864954;1.0445176695243237;0.8331418923867108;0.7977011488857185;6.234309536501551e-06;5.998474639665224e-06;1.0449651732286491;9.999953798397586;0.8335167659983967;0.015560337134763324;0.0155602558869353;0.7177777146163187;-0.013405025383540149;0.7179626228171759
66.874954;1.0445168986700062;0.833140402667979;0.7977017652079822;6.234173804694948e-06;5.998771394826728e-06;1.0449663833489027;9.999960463889337;0.8335164579135924;0.015560332511629795;0.015560269701647679;0.717778590664316;-0.013405025171460697;0.717962426406475
66.884954;1.0445160040870958;0.833138930952424;0.7977024497168399;6.234035168604343e-06;5.999038984889712e-06;1.0449675549216295;9.999967726827633;0.8335161507293046;0.015560328301492765;0.01556028266878281;0.717779475997555;-0.013405024954365297;0.7179621922228278
66.894954;1.0445149862044265;0.8331374771958138;0.7977031988186591;6.233893849305389e-06;5.999276759132189e-06;1.0449686827523774;9.999975590477083;0.8335158474432259;0.015560324523465523;0.015560294850175491;0.7177803654535808;-0.013405024733474071;0.7179619247019556
66.904954;1.0445138432193106;0.8331360409997799;0.7977040087565288;6.233750660393002e-06;5.9994841234270825e-06;1.044969760824064;9.999984055385765;0.8335155513238847;0.015560321172278367;0.015560306331664981;0.717781254787182;-0.013405024509306468;0.7179616294578138
66.914954;1.0445125710448924;0.8331346218285874;0.7977048765156278;6.233606672723506e-06;5.999660512532036e-06;1.0449707826191956;9.999993121254821;0.8335152653618543;0.01556031822202293;0.015560317226507364;0.7177821414473483;-0.013405024281711931;0.7179613126172254
66.924954;1.044511164281841;0.8331332190511689;0.7977057997837875;6.233462824134815e-06;5.999805522345404e-06;1.0449717421154328;10.000002788202627;0.8335149918492852;0.015560315635702463;0.015560327664550155;0.7177830248068297;-0.013405024050072692;0.7179609799441481
66.934954;1.0445096174761361;0.8331318313900127;0.7977067765232991;6.23331983306258e-06;5.999919065548925e-06;1.0449726351152622;10.000013064454038;0.8335147321702574;0.015560313365091559;0.015560337775606729;0.7177839054196355;-0.01340502381356977;0.7179606367385575
66.944954;1.0445079256127938;0.8331304564081234;0.7977078053022979;6.233178302707582e-06;6.00000128888517e-06;1.0449734593695426;10.000023974383488;0.8335144869009617;0.015560311342188477;0.015560347683602727;0.7177847840529487;-0.013405023571376908;0.7179602882260153
66.954954;1.0445060839621014;0.8331290906620932;0.7977088857384802;6.233038804709425e-06;6.000052324771567e-06;1.0449742139238516;10.000035553916844;0.8335142560519321;0.01556030947564397;0.015560357511804866;0.717785661067437;-0.013405023322780488;0.7179599395497005
66.964954;1.0445040886807928;0.8331277303512202;0.7977100178461994;6.232901884128955e-06;6.0000721032912824e-06;1.0449748993870056;10.00004783784357;0.8335140392592807;0.015560307657831295;0.015560367386803069;0.7177865364199837;-0.013405023067277571;0.7179595952104415
66.974954;1.044501938218874;0.8331263719843628;0.7977112009648387;6.232767934835219e-06;6.0000602504782974e-06;1.0449755178128934;10.00006084702509;0.8335138355633516;0.015560305777155952;0.015560377434328612;0.7177874101591007;-0.013405022804509855;0.7179592585764829
66.984954;1.0444996334834704;0.8331250123328378;0.7977124335193732;6.23263715319555e-06;6.000016186434019e-06;1.0449760710931437;10.000074579382634;0.8335136430115047;0.015560303732736489;0.015560387774472311;0.7177882825747038;-0.013405022534067754;0.7179589318141848
66.994954;1.0444971763134518;0.8331236477599506;0.7977137133987662;6.2325098377443624e-06;5.999939512534738e-06;1.0449765600342205;10.000089009998812;0.8335134588289406;0.015560301444252165;0.015560398524526283;0.717789153923047;-0.013405022255503204;0.7179586162139282
67.004954;1.0444945684301066;0.8331222742094869;0.7977150384785594;6.2323866979192986e-06;5.999830311144581e-06;1.044976984630764;10.00010409634572;0.8335132796801448;0.015560298847450341;0.015560409798645404;0.7177900241626273;-0.013405021968527723;0.7179583128571169
67.014954;1.0444918119213438;0.8331208878428349;0.7977164069368546;6.232268698589564e-06;5.999689076850877e-06;1.04497734437471;10.00011978497967;0.8335131017203528;0.0155602958866371;0.015560421698576302;0.7177908924906535;-0.013405021672963457;0.7179580232517412
67.024954;1.0444889101062276;0.8331194851319075;0.7977178167753204;6.232156664934866e-06;5.999516501672414e-06;1.0449776387067404;10.000136023721916;0.8335129209817725;0.015560292515748114;0.015560434313310044;0.7177917569526449;-0.013405021368462241;0.717957749407225
67.034954;1.044485868023673;0.8331180625990197;0.7977192650209112;6.232051114937137e-06;5.999313386077654e-06;1.0449778673083514;10.00015277257583;0.8335127338038729;0.015560288702544675;0.015560447730766078;0.7177926148093798;-0.013405021054461945;0.717957493167544
67.044954;1.0444826928328537;0.8331166168323964;0.797720747469282;6.231952396605541e-06;5.999080678110867e-06;1.0449780299500735;10.00017000291894;0.8335125370230523;0.015560284426554534;0.015560462039115281;0.717793463384728;-0.013405020730388439;0.7179572552764535
67.054954;1.0444793937128232;0.8331151445681901;0.7977222587120084;6.231860990215055e-06;5.998819449802681e-06;1.0449781267031535;10.000187691173288;0.833512328044039;0.015560279674741861;0.015560477312411392;0.7177943006251924;-0.01340502039562482;0.7179570350969993
67.064954;1.0444759806595316;0.8331136429432011;0.7977237921472747;6.231777697925629e-06;5.99853075617401e-06;1.04497815868187;10.000205815535022;0.8335121046689579;0.015560274449955148;0.015560493598727495;0.7177951251404754;-0.013405020049144846;0.7179568309808693
67.074954;1.0444724631560542;0.8331121100778052;0.7977253403114086;6.231703643123193e-06;5.998215485056798e-06;1.0449781283009303;10.000224352828996;0.8335118646248472;0.015560268780450985;0.015560510921658484;0.7177959361250579;-0.013405019689233827;0.7179566404160899
67.084954;1.0444688500725723;0.8331105451783364;0.797726895626928;6.231640371316708e-06;5.997874293739478e-06;1.0449780385927683;10.000243272144559;0.833511604991325;0.015560262713179441;0.015560529283940827;0.7177967334759812;-0.013405019313630702;0.7179564596633922
67.094954;1.0444651504446758;0.8331089481617591;0.7977284509607533;6.231589856155026e-06;5.997507793330061e-06;1.044977892449327;10.000262529082327;0.8335113222817504;0.01556025630585249;0.015560548662009862;0.7177975178913358;-0.013405018920018589;0.7179562834712981
67.104954;1.0444613737971793;0.8331073200852092;0.7977299995525476;6.231554125568549e-06;5.9971169294237185e-06;1.0449776922755964;10.00028206818976;0.8335110134055368;0.015560249627070474;0.015560569003575253;0.7177982905872945;-0.013405018506532885;0.7179561056680017
67.114954;1.0444575297486223;0.8331056636735347;0.7977315347668537;6.231535028860815e-06;5.996703143651363e-06;1.0449774397259477;10.000301831241464;0.833510676258523;0.015560242759127483;0.015560590239566376;0.7177990525633449;-0.01340501807196529;0.7179559202055955
67.124954;1.0444536276103342;0.8331039825574964;0.7977330498104014;6.2315343228505085e-06;5.996268148039959e-06;1.0449771360850646;10.000321760408124;0.8335103096346291;0.015560235800781176;0.015560612299704556;0.7177998039217272;-0.013405017615597193;0.7179557216861374
67.134954;1.044449676152779;0.8331022803010211;0.7977345371763364;6.2315536094012695e-06;5.9958136159827465e-06;1.0449767834736368;10.000341798300047;0.8335099135590831;0.015560228865113816;0.015560635114753989;0.7178005440605049;-0.013405017136980476;0.7179555055637115
67.144954;1.0444456834003213;0.8331005602728432;0.7977359885290176;6.231594128118265e-06;5.995341087578383e-06;1.0449763852332716;10.000361894022088;0.8335094895409679;0.015560222070932505;0.015560658607893851;0.7178012726400786;-0.013405016635933409;0.717955268159622
67.154954;1.0444416566880894;0.8330988259278834;0.7977373954462855;6.2316566861533746e-06;5.994852050543865e-06;1.044975945355471;10.000382011888814;0.8335090399308496;0.015560215527712704;0.015560682690066252;0.7178019900907372;-0.013405016112552333;0.7179550063058598
67.164954;1.0444376028572395;0.8330970810332665;0.7977387501886003;6.231741783481291e-06;5.994348040859318e-06;1.0449754687024249;10.00040213340231;0.8335085674869491;0.01556020932330178;0.015560707260064961;0.7178026970893437;-0.013405015567128266;0.7179547172755395
67.174954;1.044433528438065;0.8330953295015788;0.7977400459121008;6.231849816625097e-06;5.99383077029445e-06;1.0449749619147253;10.000422251761243;0.833508075441462;0.015560203523920095;0.015560732206101494;0.7178033939000816;-0.01340501500016483;0.717954399148758
67.184954;1.0444294403446113;0.8330935748558237;0.7977412765646585;6.2319811320927395e-06;5.993302163984758e-06;1.0449744333381281;10.000442364929345;0.8335075671663555;0.015560198174778547;0.01556075741149464;0.7178040804895834;-0.013405014412466632;0.7179540506634324
67.194954;1.0444253467718823;0.8330918201478883;0.7977424368588482;6.232135842114804e-06;5.992764143573774e-06;1.044973891659589;10.00046247102583;0.8335070458822156;0.01556019329488244;0.01556078276356362;0.7178047571205632;-0.013405013805115036;0.7179536706096828
67.204954;1.044421256999621;0.8330900685262365;0.7977435222019276;6.232313601188391e-06;5.992218376075869e-06;1.04497334449817;10.000482566930456;0.8335065150444427;0.015560188875702367;0.015560808160204588;0.717805424644385;-0.013405013179346247;0.7179532580499274
67.214954;1.044417180472796;0.83308832359804;0.7977445283873871;6.232513606429427e-06;5.991666246813774e-06;1.0449727977725185;10.000502647399122;0.8335059785824078;0.015560184890842434;0.015560833509889436;0.71780608436237;-0.013405012536466454;0.7179528132725294
67.224954;1.0444131266057775;0.8330865895307802;0.7977454514645168;6.232734839431781e-06;5.991109058414898e-06;1.0449722556858096;10.000522700542042;0.8335054402981013;0.015560181313628801;0.015560858729043671;0.717806737708546;-0.013405011877807425;0.7179523378186726
