time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
67.234954;1.0444091048790798;0.8330848712271818;0.79774628793088;6.232976191099151e-06;5.990548293170189e-06;1.044971720796708;10.000542704285957;0.8335049030176416;0.015560178129329994;0.015560883741523862;0.7178073858641248;-0.01340501120469167;0.7179518333809718
67.244954;1.0444051244629686;0.8330831741820223;0.7977470348204234;6.23323623377541e-06;5.989985782719439e-06;1.0449711941147324;10.000562629052327;0.8335043681900512;0.015560175333131391;0.015560908480968224;0.7178080294652157;-0.01340501051855973;0.7179513009715093
67.254954;1.044401194293232;0.8330815039162781;0.79774768956843;6.2335130136271815e-06;5.989423800477019e-06;1.0449706758185053;10.000582441892412;0.8335038360826708;0.015560172921999215;0.015560932898785393;0.7178086686095111;-0.013405009821175512;0.7179507408175982
67.264954;1.0443973235418837;0.8330798654998679;0.7977482498876711;6.233804213954798e-06;5.988864946934036e-06;1.0449701658918673;10.000602109784618;0.8335033066491039;0.015560170896858743;0.015560956972685117;0.7178093031482915;-0.01340500911459001;0.7179501526434345
67.274954;1.0443935212385558;0.833078263780687;0.7977487138194505;6.234107522466282e-06;5.988311789023402e-06;1.0449696634846461;10.000621604375006;0.8335027806736053;0.015560169271425853;0.015560980705129665;0.7178099329222466;-0.013405008400889967;0.7179495363808183
67.284954;1.0443897959145647;0.8330767039426186;0.7977490799279324;6.234420852372126e-06;5.987766662998603e-06;1.0449691661379088;10.000640905885176;0.8335022602704628;0.015560168067613015;0.01556100411305953;0.7178105576528295;-0.013405007681894567;0.7179488930745436
67.294954;1.0443861558822944;0.8330751911141931;0.797749347431923;6.234742280365446e-06;5.987231679174194e-06;1.0449686700784875;10.000660001711196;0.8335017485402209;0.01556016730421612;0.015561027212308053;0.7178111768612004;-0.01340500695894153;0.7179482251605556
67.304954;1.0443826086757824;0.8330737293971423;0.797749516205836;6.235069964340041e-06;5.986708604704842e-06;1.044968170858407;10.00067888144488;0.8335012488845462;0.015560166999746699;0.015561049996001712;0.7178117901639367;-0.013405006232976932;0.7179475357510469
67.314954;1.0443791603329162;0.8330723217615074;0.7977495867989107;6.2354022043839605e-06;5.986198804229495e-06;1.0449676639302634;10.000697536678098;0.8335007643934946;0.015560167180159307;0.01556107242126958;0.7178123975596121;-0.013405005504897309;0.7179468276155592
67.324954;1.0443758160542327;0.8330709706435656;0.7977495604729602;6.235737411110196e-06;5.98570342762332e-06;1.044967145560082;10.00071596630808;0.8335002977727203;0.015560167873837925;0.015561094419064052;0.7178129993534509;-0.013405004775900812;0.7179461028906923
67.334954;1.0443725808819337;0.8330696783029402;0.7977494391121118;6.2360739841465544e-06;5.985223559621228e-06;1.04496661352795;10.00073417727123;0.8334998516851434;0.015560169104419885;0.015561115914334756;0.7178135959395973;-0.01340500404766298;0.7179453636023935
67.344954;1.0443694591286115;0.8330684469524146;0.7977492250741152;6.236410382508556e-06;5.984760265432988e-06;1.0449660663790867;10.000752177169533;0.8334994283815996;0.015560170894189243;0.015561136839658207;0.7178141877723258;-0.01340500332223041;0.7179446121287525
67.354954;1.0443664535183272;0.8330672790448893;0.7977489213947518;6.236745306525851e-06;5.984314694796021e-06;1.0449655018248187;10.00076996894696;0.8334990287317666;0.01556017326926637;0.015561157142214852;0.7178147754859807;-0.013405002601742365;0.7179438511698149
67.364954;1.0443635647946277;0.8330661772590051;0.7977485321199024;6.2370777145725166e-06;5.983888095791897e-06;1.0449649160568362;10.000787556086674;0.8334986523702995;0.015560176262102642;0.01556117678956215;0.7178153598930962;-0.013405001888228234;0.7179430836927367
67.374954;1.0443607917013564;0.83306514376328;0.79774806185466;6.237406653393071e-06;5.983481712808578e-06;1.0449643038364824;10.000804952395358;0.8334982988890505;0.015560179914882333;0.015561195776375703;0.7178159416138346;-0.01340500118356087;0.7179423133011419
67.384954;1.0443581315142894;0.8330641798785664;0.7977475152099306;6.2377310633907585e-06;5.983096770960457e-06;1.0449636587572002;10.000822186005381;0.8334979685039086;0.015560184281712679;0.015561214124325266;0.7178165205971737;-0.013405000489369523;0.7179415446831106
67.394954;1.0443555806820983;0.8330632867923843;0.7977468974698726;6.238049724891749e-06;5.982734367357171e-06;1.0449629741203978;10.000839293778876;0.8334976619449953;0.015560189423630862;0.015561231871345348;0.7178170962644704;-0.01340499980683247;0.7179407834929765
67.404954;1.044353135106882;0.8330624658263112;0.7977462153094245;6.238361360092349e-06;5.982395158310341e-06;1.0449622438194093;10.000856309266128;0.8334973801702141;0.015560195396786262;0.015561249066318027;0.71781766812677;-0.013404999136480564;0.7179400359012509
67.414954;1.0443507909160827;0.8330617175690204;0.7977454761600421;6.238664852224056e-06;5.982079177840331e-06;1.0449614623825012;10.000873255964693;0.8334971244949317;0.015560202249597303;0.015561265771808492;0.7178182360059159;-0.01340499847804695;0.7179393085237112
67.424954;1.0443485457967485;0.8330610412740408;0.7977446873873286;6.23895953229788e-06;5.981785940418992e-06;1.0449606245794578;10.000890151670081;0.8334968972541463;0.015560210027809895;0.015561282054215498;0.7178187994928912;-0.01340499783053459;0.7179386085316735
67.434954;1.0443463996963442;0.8330604351821062;0.797743856307553;6.23924521323261e-06;5.981514721130478e-06;1.0449597252660803;10.000907010715997;0.8334967020582265;0.015560218767894025;0.015561297964553225;0.7178193569501037;-0.013404997192634372;0.7179379434826628
67.444954;1.044344354347733;0.8330598970363274;0.7977429900596773;6.239521827936728e-06;5.981264756244516e-06;1.0449587600917818;10.000923838932982;0.8334965429768155;0.015560228486897212;0.015561313534375391;0.7178199051203421;-0.013404996563174381;0.7179373212022645
67.454954;1.0443424118470315;0.8330594243958926;0.7977420947030269;6.239789157032025e-06;5.9810350898719e-06;1.0449577267598475;10.000940634812453;0.833496423513307;0.015560239183462948;0.015561328791067964;0.7178204399909621;-0.013404995941351968;0.7179367498452156
67.464954;1.0443405731649567;0.833059014731984;0.7977411745099617;6.240046891451911e-06;5.9808243673299816e-06;1.0449566253660303;10.00095739743924;0.8334963462119315;0.01556025083964788;0.015561343772742505;0.7178209579784623;-0.013404995326874095;0.7179362376979639
67.474954;1.044338837506613;0.8330586653558254;0.7977402319409015;6.24029462597984e-06;5.980631022527624e-06;1.0449554573279745;10.00097412815901;0.833496312680816;0.015560263417676098;0.01556135852439803;0.7178214561970545;-0.013404994719949392;0.7179357927344552
67.484954;1.0443372024329514;0.8330583736134624;0.7977392677011391;6.2405316975333986e-06;5.98045362486642e-06;1.0449542242782377;10.000990825090867;0.8334963241179809;0.015560276862010152;0.015561373080651562;0.7178219319247939;-0.013404994120948671;0.7179354222691363
67.494954;1.0443356643243036;0.8330581373698976;0.7977382810467899;6.240757123873433e-06;5.980290921844043e-06;1.0449529279298815;10.001007477446587;0.8334963821905329;0.015560291111269485;0.015561387455628434;0.7178223824298394;-0.01340499353000568;0.7179351326524018
67.504954;1.044334218995329;0.8330579551649705;0.7977372707427192;6.240969563871544e-06;5.980141540269322e-06;1.044951570146271;10.00102406458231;0.8334964891991128;0.01556030611599968;0.015561401651615476;0.7178228052926726;-0.013404992946895247;0.7179349288190295
67.514954;1.044332862044512;0.8330578259349477;0.7977362357042842;6.241167289734464e-06;5.980003748207194e-06;1.0449501526394596;10.00104056238408;0.8334966472995767;0.015560321848139335;0.015561415672584834;0.7178231984523515;-0.013404992371212393;0.7179348139386508
67.524954;1.0443315886484048;0.8330577484415681;0.7977351747979493;6.241348434087733e-06;5.979875648706986e-06;1.0449486769263174;10.001056949391803;0.8334968574875488;0.01556033828801709;0.01556142952291511;0.7178235601663777;-0.013404991802725802;0.7179347894742024
67.534954;1.044330393537296;0.8330577203240642;0.7977340867585095;6.241511410430281e-06;5.979755533322625e-06;1.0449471450651406;10.001073203264978;0.8334971186688149;0.015560355406080377;0.015561443200212343;0.7178238892192716;-0.013404991241582877;0.7179348556806283
67.544954;1.0443292719415767;0.8330577375419772;0.7977329703429947;6.241655011771523e-06;5.9796419241508205e-06;1.0449455607394291;10.00108929403775;0.8334974272648016;0.015560373161180804;0.015561456698884134;0.7178241849867529;-0.013404990688198986;0.7179350126917547
67.554954;1.0443282206506752;0.8330577949051637;0.7977318243859991;6.241778114507678e-06;5.979533459288042e-06;1.0449439294287652;10.001105185439886;0.8334977783085862;0.015560391505289988;0.015561470021117975;0.717824447180221;-0.013404990142976855;0.7179352616462366
67.564954;1.0443272377483976;0.8330578868586507;0.7977306482604364;6.241879515390071e-06;5.979428937289421e-06;1.0449422572386116;10.001120839972035;0.8334981673701805;0.015560410386880425;0.015561483181915057;0.7178246756997037;-0.013404989606049768;0.7179356045962112
67.574954;1.044326321543748;0.8330580078659351;0.7977294424253928;6.241958117257604e-06;5.979327451294419e-06;1.0449405500488451;10.001136220055045;0.8334985911618348;0.015560429761414373;0.015561496198297855;0.7178248709649971;-0.013404989077270288;0.7179360436407142
67.584954;1.0443254700215092;0.8330581527467221;0.7977282081352288;6.2420130827367666e-06;5.979228428424355e-06;1.0449388140909053;10.001151289980921;0.8334990468479717;0.015560449598830045;0.015561509070687866;0.7178250341040165;-0.013404988556388392;0.7179365804816462
67.594954;1.044324680382385;0.8330583172236063;0.7977269464610633;6.242043768432263e-06;5.979131432935929e-06;1.044937056605213;10.001166018102877;0.8334995317418066;0.01556046987744066;0.015561521780564365;0.7178251662363615;-0.013404988043108997;0.7179372159598529
67.604954;1.0443239486477545;0.8330584983576818;0.7977256575493705;6.242049727761524e-06;5.9790358627444925e-06;1.0449352855638034;10.00118037041257;0.8335000435583557;0.01556049057943017;0.01556153430629254;0.7178252677425727;-0.013404987536897586;0.7179379495536421
67.614954;1.0443232703841703;0.8330586941565137;0.7977243408694177;6.24203089129602e-06;5.978940950677535e-06;1.0449335086596578;10.001194301486741;0.8335005806457964;0.015560511693801418;0.015561546623596488;0.7178253387036833;-0.01340498703670321;0.7179387796596489
67.624954;1.044322642086221;0.8330589026044927;0.7977229961757127;6.241987601235293e-06;5.978846083664396e-06;1.044931731547838;10.001207758145117;0.8335011421230216;0.015560533218805012;0.015561558684370605;0.7178253797352142;-0.013404986540973121;0.717939704312977
67.634954;1.0443220621095723;0.8330591212834775;0.7977216241607087;6.241920381858241e-06;5.978750970081997e-06;1.044929956598772;10.001220693750122;0.8335017275304238;0.015560555159609968;0.015561570412611999;0.7178253919601126;-0.013404986047958088;0.7179407217026593
67.644954;1.044321530498678;0.8330593475138667;0.7977202262688353;6.241829720846336e-06;5.97865547032321e-06;1.0449281840596787;10.001233073980787;0.8335023357245818;0.015560577521031956;0.015561581725100257;0.717825376335701;-0.013404985555933379;0.7179418301095591
67.654954;1.0443210476434523;0.8330595784421843;0.7977188039229723;6.241716018313166e-06;5.978559420162952e-06;1.0449264144741193;10.001244869246657;0.8335029640714232;0.015560600302226465;0.015561592547014693;0.7178253333872031;-0.013404985063289075;0.7179430272082375
67.664954;1.0443206130452425;0.8330598115817623;0.7977173579394081;6.2415797010959845e-06;5.9784626942543056e-06;1.0449246496290108;10.001256049190147;0.8335036086258801;0.015560623495809797;0.015561602812899316;0.7178252637808732;-0.013404984568586305;0.7179443095818294
67.674954;1.0443202253640063;0.8330600455902596;0.7977158885892528;6.241421441270475e-06;5.978365335700711e-06;1.044922891739024;10.001266582782666;0.8335042647132557;0.015560647090665998;0.015561612468227884;0.7178251687818352;-0.013404984070514436;0.7179456729374786
67.684954;1.0443198830404066;0.8330602801040782;0.7977143958870642;6.24124224923647e-06;5.978267516979667e-06;1.0449211425050167;10.00127643547351;0.8335049278036045;0.015560671078379763;0.015561621477814284;0.717825049866629;-0.013404983567790683;0.7179471125973077
67.694954;1.0443195842025754;0.8330605148722131;0.7977128798163952;6.241043369307122e-06;5.978169513986774e-06;1.0449194030029085;10.001285565597938;0.8335055941564367;0.015560695458631988;0.015561629825146592;0.7178249082609747;-0.013404983059174896;0.7179486240072906
67.704954;1.0443193261722308;0.8330607491858122;0.7977113405381245;6.240826085900589e-06;5.9780719519169945e-06;1.0449176739977857;10.001293926567982;0.8335062605292122;0.015560720237400908;0.015561637501071098;0.7178247451138443;-0.013404982543669333;0.7179502031638324
67.714954;1.0443191057389194;0.8330609819368132;0.7977097783825079;6.240591491134771e-06;5.977975940459493e-06;1.0449159560578982;10.001301476076309;0.8335069238358851;0.015560745419295731;0.015561644495287708;0.717824562139329;-0.013404982020726182;0.717951846938099
67.724954;1.0443189197919573;0.8330612121021133;0.7977081938685165;6.240340447497612e-06;5.977882724890814e-06;1.0449142496190027;10.00130818594976;0.8335075812379488;0.015560771008066795;0.015561650790291677;0.71782436209337;-0.013404981490196526;0.7179535530750442
67.734954;1.0443187652929198;0.833061438651225;0.7977065881798879;6.240073870875577e-06;5.977793290317439e-06;1.04491255537278;10.001314039187159;0.833508230385645;0.015560797017059055;0.015561656359236951;0.7178241486572027;-0.013404980952072012;0.7179553192902037
67.744954;1.0443186393439206;0.833061659611974;0.7977049637191499;6.239792949203216e-06;5.97770833299094e-06;1.0449108746343216;10.001319016467248;0.8335088697652723;0.015560823471731582;0.015561661168798663;0.7178239260008319;-0.013404980406387013;0.7179571421211438
67.754954;1.0443185402339519;0.8330618717424878;0.7977033243041975;6.2394990050541676e-06;5.977628328953293e-06;1.044909209277258;10.001323091175253;0.8335094986636543;0.015560850399227385;0.015561665181788155;0.7178236983933391;-0.013404979853331018;0.717959016959804
67.764954;1.0443184685306515;0.8330620716448072;0.7977016750839484;6.239193220577772e-06;5.977553458355476e-06;1.0449075614378542;10.001326233121048;0.8335101167925933;0.01556087781909168;0.015561668357172403;0.7178234701696524;-0.013404979293270579;0.7179609392123075
67.774954;1.0443184268948713;0.8330622573424541;0.7977000223317824;6.238876569035507e-06;5.977483590310425e-06;1.0449059328718617;10.00132840884054;0.8335107239334112;0.015560905740022382;0.015561670650920883;0.7178232460411137;-0.013404978726616574;0.7179629054145337
67.784954;1.044318418549968;0.8330624288522744;0.7976983729397951;6.238550085688321e-06;5.977418438448638e-06;1.0449043241604625;10.001329582666811;0.833511319570386;0.015560934157696885;0.015561672028589355;0.717823031078787;-0.013404978153718411;0.7179649134546601
67.794954;1.0443184459316028;0.8330625875468208;0.7976967335215223;6.238215190129026e-06;5.977357720348297e-06;1.0449027350438485;10.001329724048666;0.8335119029610512;0.015560963064102328;0.015561672480340343;0.7178228301518633;-0.013404977574981974;0.7179669618718267
67.804954;1.044318511097688;0.8330627353533173;0.7976951098249175;6.23787361052176e-06;5.977301183335324e-06;1.0449011657347358;10.001328812004967;0.8335124736019895;0.015560992470049046;0.015561672016594997;0.7178226474037245;-0.013404976991119737;0.717969048941741
67.814954;1.044318616638662;0.8330628742761135;0.7976935069377035;6.237526966710255e-06;5.977248506027116e-06;1.044899617627569;10.001326831173728;0.8335130312975507;0.015561022413544293;0.015561670654006526;0.7178224862691519;-0.013404976403206773;0.7179711723997289
67.824954;1.0443187650671109;0.8330630061452039;0.7976919296532418;6.237176482079847e-06;5.977199230185626e-06;1.044898093173001;10.001323767751126;0.8335135758534982;0.015561052941731412;0.015561668411319118;0.7178223498681516;-0.013404975812566562;0.7179733298821347
67.834954;1.0443189580370658;0.8330631325712371;0.7976903823986149;6.236823014893304e-06;5.977152856588847e-06;1.0448965952108844;10.001319609830402;0.8335141070779988;0.01556108408975266;0.01556166531310197;0.7178222412095799;-0.013404975220675141;0.7179755193934807
67.844954;1.0443191966147936;0.8330632549391715;0.7976888691479674;6.236467145815875e-06;5.9771090377798145e-06;1.044895126012034;10.00131434654587;0.8335146250185937;0.015561115879605182;0.015561661392615963;0.7178221630707813;-0.013404974628941106;0.7179777393390199
67.854954;1.0443194812249192;0.8330633747499951;0.7976873937590478;6.236109191305568e-06;5.9770677125888875e-06;1.0448936871556593;10.001307964990648;0.8335151300732517;0.015561148329247744;0.015561656691420426;0.7178221178642092;-0.013404974038401405;0.7179799882867168
67.864954;1.0443198111441305;0.8330634943154059;0.7976859600527849;6.2357492665386385e-06;5.977028968038821e-06;1.0448922800086058;10.001300453037148;0.8335156232036509;0.015561181449589899;0.015561651261692738;0.7178221077256738;-0.013404973449855853;0.717982264799751
67.874954;1.0443201846202739;0.8330636168228465;0.7976845712550037;6.235387369341888e-06;5.976992675724479e-06;1.0448909053444877;10.001291809221943;0.8335161061402321;0.015561215230276428;0.015561645172159303;0.7178221347336788;-0.013404972864399102;0.7179845674196123
67.884954;1.0443205995312905;0.833063745883127;0.7976832297993885;6.23502341928342e-06;5.976958406471181e-06;1.044889562592855;10.001282046987598;0.8335165811770874;0.015561249629350358;0.01556163850722898;0.7178222009537815;-0.013404972283562844;0.7179868945452794
67.894954;1.0443210537665162;0.833063885523922;0.7976819378218983;6.234657282489244e-06;5.976925648999817e-06;1.044888249753052;10.001271188952103;0.8335170504632526;0.015561284576799663;0.015561631359626056;0.7178223083087961;-0.013404971708948424;0.7179892440677265
67.904954;1.044321545145906;0.833064040262267;0.7976806975074139;6.234288844093368e-06;5.976893868380674e-06;1.0448869634598323;10.001259261363879;0.8335175153284127;0.01556131999229752;0.01556162382483222;0.7178224584679908;-0.013404971141977156;0.7179916130916967
67.914954;1.0443220715053387;0.8330642147130025;0.7976795110114739;6.23391813144585e-06;5.9768623552882074e-06;1.0448856989674087;10.001246292666215;0.8335179764914433;0.015561355803905419;0.015561615994354114;0.7178226525627954;-0.013404970583853131;0.717993997837221
67.924954;1.0443226308503912;0.8330644133213787;0.7976783799758882;6.233545349056652e-06;5.976830104017743e-06;1.0448844509470288;10.001232314309746;0.8335184348523687;0.015561391957144724;0.015561607941695635;0.7178228908175655;-0.013404970035442464;0.7179963934669726
67.934954;1.0443232209545212;0.8330646403962956;0.7976773047738352;6.233170749183914e-06;5.976795801444242e-06;1.0448832149641276;10.00121736628043;0.8335188920278542;0.015561428416297048;0.015561599708994494;0.7178231729320077;-0.013404969497202256;0.7179987939945597
67.944954;1.0443238388089284;0.8330648999114578;0.7976762844510369;6.232794475087364e-06;5.976757821742721e-06;1.0448819878164393;10.00120150148481;0.8335193501637588;0.015561465152706122;0.015561591306499856;0.7178234992094337;-0.013404968969359266;0.7180011923420604
67.954954;1.044324480559798;0.833065195118635;0.7976753175789932;6.232416563939226e-06;5.976714294203954e-06;1.0448807663528064;10.001184777268868;0.8335198112220158;0.015561502121529106;0.015561582720714139;0.717823871071665;-0.013404968452155844;0.7180035806473275
67.964954;1.044325141704715;0.8330655284114933;0.7976744025276029;6.232037131166404e-06;5.976663455947023e-06;1.0448795466791627;10.001167243070803;0.8335202768575732;0.015561539254898607;0.015561573920361305;0.7178242902659088;-0.013404967945934893;0.7180059510693679
67.974954;1.0443258175089074;0.833065901665797;0.797673536759935;6.231656548620039e-06;5.976604179049597e-06;1.04487832447104;10.001148940851355;0.8335207490471156;0.015561576484867203;0.015561564859596975;0.7178247576293977;-0.013404967451139586;0.7180082964755304
67.984954;1.044326503551812;0.8330663169068552;0.7976727167889461;6.231275498026177e-06;5.976536243003778e-06;1.0448770954032292;10.001129912753834;0.8335212304487002;0.015561613768715022;0.01556155549010756;0.7178252725966797;-0.013404966968470057;0.7180106106718941
67.994954;1.0443271953061692;0.833066776563237;0.7976719391707958;6.230894953857981e-06;5.976460002075589e-06;1.044875855503306;10.001110203265295;0.8335217242349076;0.015561651089641452;0.015561545787040073;0.7178258336102715;-0.013404966499183468;0.7180128887609203
68.004954;1.0443278870870543;0.8330672828170504;0.7976712011360502;6.230516087295683e-06;5.976375743544946e-06;1.0448746015774697;10.0010898548275;0.833522233840731;0.015561688443590726;0.015561535768944285;0.71782643870747;-0.013404966045063737;0.718015127398148
68.014954;1.0443285723931683;0.8330678368837905;0.7976705007641648;6.230140085998045e-06;5.976283556733481e-06;1.0448733311668403;10.001068901715763;0.8335227625428886;0.015561725835784728;0.015561525492341346;0.717827085831519;-0.013404965607858414;0.7180173243702014
68.024954;1.044329245484567;0.8330684390830052;0.7976698376442845;6.229767874385339e-06;5.976183811248416e-06;1.0448720423495987;10.0010473677421;0.8335233129050537;0.015561763283012396;0.015561515025204697;0.717827772816727;-0.013404965188774598;0.7180194780879328
68.034954;1.044329902078612;0.8330690890526851;0.7976692134208321;6.229399809048975e-06;5.97607743982616e-06;1.0448707342036303;10.00102526771466;0.8335238870433491;0.015561800807642554;0.015561504424677788;0.7178284970395117;-0.013404964788426711;0.7180215875742624
68.044954;1.0443305386284467;0.8330697854126742;0.7976686311419303;6.229035654318497e-06;5.975965667866302e-06;1.0448694071981868;10.001002609251739;0.8335244876651964;0.015561838431092146;0.01556149373724437;0.7178292549733766;-0.013404964406935024;0.718023652561797
68.054954;1.0443311518511864;0.8330705254135079;0.7976680938090472;6.228674871114682e-06;5.975849548017344e-06;1.0448680625953342;10.000979400538613;0.8335251185098652;0.0155618761765958;0.015561483002105908;0.7178300420860599;-0.013404964043985319;0.7180256734034056
68.064954;1.0443317398383507;0.8330713052349624;0.7976676032749447;6.2283170441198845e-06;5.9757296663958355e-06;1.04486670149619;10.00095566463675;0.8335257836104962;0.015561914069885685;0.015561472242117595;0.7178308531620057;-0.013404963699078192;0.7180276508621656
68.074954;1.0443323032318368;0.8330721208893367;0.7976671601785912;6.22796224588399e-06;5.975606164255598e-06;1.0448653245674422;10.000931446799065;0.8335264858767395;0.015561952124825989;0.015561461460002193;0.7178316826744421;-0.013404963371927496;0.7180295859542398
68.084954;1.044332844384318;0.8330729689446439;0.7976667645985442;6.227611028111498e-06;5.97547902295849e-06;1.0448639326349376;10.00090680850306;0.8335272259535832;0.01556199032386209;0.015561450651682514;0.7178325251491328;-0.013404963062522592;0.718031479965585
68.094954;1.0443333656735554;0.8330738464126498;0.7976664166740727;6.227264161146015e-06;5.975348351696248e-06;1.0448625273599643;10.000881812574788;0.8335280021260594;0.015562028615127612;0.01556143982178832;0.7178333756976719;-0.01340496277078725;0.7180333343489023
68.104954;1.044333869056916;0.8330747505075666;0.7976661169003099;6.2269224408137544e-06;5.975214339098722e-06;1.0448611112841353;10.000856508625368;0.8335288109265123;0.015562066931714344;0.015561428985069188;0.7178342304855415;-0.013404962496230428;0.7180351502934014
68.114954;1.0443343565492782;0.8330756791248468;0.7976658662002444;6.22658652266022e-06;5.975076941031892e-06;1.0448596874261882;10.000830931267023;0.8335296476030496;0.015562105213145492;0.015561418164738189;0.7178350871236293;-0.013404962237820704;0.7180369284217555
68.124954;1.0443348302412627;0.8330766313273179;0.7976656658043316;6.226256871947873e-06;5.974935754754319e-06;1.0448582588933497;10.000805108788635;0.8335305065688816;0.015562143408215177;0.01556140739793631;0.7178359450990395;-0.01340496199422959;0.7180386689924066
68.134954;1.0443352915270248;0.833077606951939;0.7976655170244974;6.225934033861084e-06;5.974790261516877e-06;1.0448568286608626;10.000779068182768;0.833531382340194;0.015562181466417238;0.01556139673717107;0.7178368055020441;-0.013404961764338991;0.7180403721971238
68.144954;1.0443357405271456;0.8330786060098926;0.7976654212078635;6.2256188675360364e-06;5.974640202564024e-06;1.044855399664927;10.000752835543244;0.8335322702606847;0.015562219338137269;0.015561386249399489;0.7178376697222679;-0.013404961547476404;0.7180420382513458
68.154954;1.0443361767365649;0.8330796290524006;0.7976653794365361;6.2253123034499996e-06;5.974485751525437e-06;1.044853975392473;10.000726438791679;0.8335331660493694;0.015562256979323005;0.015561376016078453;0.7178385383410222;-0.013404961343186491;0.7180436675802847
68.164954;1.0443366004700638;0.8330806780821293;0.7976653916125995;6.225014890271964e-06;5.9743274182290985e-06;1.044852560372366;10.000699911882549;0.8335340651153066;0.015562294344951617;0.01556136612108527;0.7178394110303793;-0.013404961150916748;0.7180452611856374
68.174954;1.0443370135933328;0.8330817563960268;0.7976654559219477;6.224726634801621e-06;5.974165835349545e-06;1.0448511599281314;10.000673296914728;0.8335349628035349;0.015562331378538649;0.015561356637294863;0.7178402867586644;-0.013404960969881228;0.7180468209212302
68.184954;1.0443374189257775;0.8330828672213139;0.7976655693015623;6.224447211342151e-06;5.974001476566093e-06;1.0448497794457523;10.000646642509098;0.8335358548071676;0.015562368007692505;0.015561347630962813;0.7178411640871986;-0.013404960799169488;0.718048349423005
68.194954;1.0443378193415793;0.8330840125301622;0.797665728203066;6.224176267806717e-06;5.973834388239519e-06;1.044848423390365;10.00061999804043;0.8335367371172938;0.015562404143126624;0.015561339163195496;0.7178420420741141;-0.013404960638008041;0.7180498496534166
68.204954;1.044338217557525;0.8330851927056666;0.7976659288765421;6.223913519755099e-06;5.9736640507947345e-06;1.0448470948066673;10.00059340999266;0.8335376059813979;0.0155624396867394;0.015561331276957073;0.7178429210371017;-0.013404960485742174;0.7180513242661081
68.214954;1.0443386162908517;0.8330864067324577;0.7976661671146702;6.223658596230582e-06;5.9734893945965585e-06;1.0448457963888182;10.000566923422305;0.8335384581210649;0.01556247454856713;0.015561323995978638;0.7178438023450465;-0.013404960341474363;0.7180527749279172
68.224954;1.0443390183496677;0.8330876524598605;0.7976664379500945;6.223410957029925e-06;5.973308979871829e-06;1.0448445318583357;10.0005405776507;0.8335392909445206;0.015562508652809698;0.01556131734234661;0.7178446878665012;-0.013404960203914693;0.7180542017515203
68.234954;1.044339426756696;0.8330889268480578;0.7976667356364565;6.223169966139377e-06;5.973121211741142e-06;1.0448433054870336;10.000514395161003;0.8335401022689909;0.01556254192886196;0.015561311356993209;0.7178455795117962;-0.013404960071589074;0.7180556032864364
68.244954;1.0443398448740275;0.8330902265060502;0.7976670540395076;6.222934885835395e-06;5.972924510341107e-06;1.0448421205267755;10.000488381083457;0.8335408897722028;0.01556257430851021;0.015561306111778741;0.7178464785275213;-0.013404959943084242;0.7180569770132449
68.254954;1.0443402766432193;0.8330915485813893;0.7976673872686225;6.222704845050861e-06;5.9727175619197e-06;1.0448409784695631;10.000462539273762;0.8335416511631053;0.01556260573922633;0.015561301701136772;0.7178473846253611;-0.013404959817131508;0.7180583197983949
68.264954;1.0443407271722913;0.8330928913751956;0.7976677297701362;6.222478872953949e-06;5.972499553291703e-06;1.044839879270914;10.00043688810651;0.8335423849673155;0.015562636203014043;0.015561298219535474;0.7178482958729552;-0.013404959692496127;0.7180596283723295
68.274954;1.04434120290649;0.8330942542437262;0.7976680759097343;6.222255994289984e-06;5.972270086124973e-06;1.0448388217549802;10.000411460901493;0.8335430906537507;0.015562665724862425;0.015561295750502116;0.7178492095726959;-0.01340495956791226;0.7180608996795345
68.284954;1.044341710192511;0.8330956373552462;0.7976684200011583;6.222035447025799e-06;5.972028873716919e-06;1.0448378037673103;10.000386296807223;0.8335437678703551;0.015562694353980647;0.015561294367022981;0.7178501228350623;-0.01340495944216002;0.7180621307074252
68.294954;1.044342253118608;0.833097041820585;0.7976687568532943;6.221816819822878e-06;5.971775636945199e-06;1.044836822316276;10.000361435241272;0.8335444158922605;0.01556272212319692;0.015561294122402092;0.7178510324261719;-0.013404959314010404;0.7180633184193042
68.304954;1.0443428329305282;0.8330984695043737;0.7976690820991051;6.221600014468243e-06;5.971510218556323e-06;1.0448358742720472;10.00033691538751;0.8335450338665139;0.015562749024351473;0.015561295039598482;0.7178519346515495;-0.013404959182065801;0.7180644602525881
68.314954;1.0443434490183805;0.8330999219071643;0.7976693919852462;6.221385219166224e-06;5.9712326267416e-06;1.044834957395231;10.000312774975031;0.8335456212151815;0.015562775015776222;0.015561297120371947;0.7178528252947483;-0.013404959044751101;0.7180655546303878
68.324954;1.0443440997353985;0.8331013991631415;0.7976696830477352;6.221172854100988e-06;5.970942987425149e-06;1.0448340707635702;10.000289048046174;0.8335461777070058;0.015562800038014404;0.015561300361027916;0.7178536994259459;-0.013404958900464566;0.7180666009506833
68.334954;1.044344782916761;0.8331029002327135;0.7976699522214659;6.220963457077432e-06;5.970641517539066e-06;1.0448332144106849;10.000265765386354;0.83354670328848;0.015562824022538554;0.01556130475359638;0.7178545512285729;-0.013404958747755222;0.7180675988451706
68.344954;1.0443454968293995;0.8331044236697911;0.7976701972541876;6.220757661345498e-06;5.970328438687768e-06;1.0448323886792168;10.00024295530054;0.83354719759088;0.015562846899643079;0.015561310283489428;0.7178553740554705;-0.013404958585426925;0.7180685470711347
68.354954;1.0443462409967887;0.8331059679786698;0.7976704169265488;6.2205562628690975e-06;5.970003842614448e-06;1.0448315936059744;10.000220640629276;0.8335476594669703;0.015562868608902544;0.015561316935153984;0.717856161033698;-0.013404958412515959;0.7180694430240876
68.364954;1.044347016104083;0.8331075314959162;0.7976706110909156;6.22036020460498e-06;5.969667654341483e-06;1.0448308288177146;10.000198836300626;0.8335480871061712;0.015562889103319957;0.015561324692333053;0.717856906000743;-0.01340495822808536;0.7180702830196676
68.374954;1.0443478232440087;0.8331091123554198;0.7976707806905308;6.2201704225084525e-06;5.96931966498443e-06;1.0448300940157826;10.000177551076806;0.8335484785436443;0.015562908347318369;0.015561333527929436;0.717857603921396;-0.013404958031055104;0.718071062654036
68.384954;1.0443486630171397;0.8331107085891498;0.797670927544296;6.2199877646166246e-06;5.9689595447555345e-06;1.044829389238875;10.000156790766416;0.8335488324251719;0.015562926318937714;0.015561343399388432;0.7178582505973504;-0.013404957820464773;0.7180717771933615
68.394954;1.0443495350349317;0.8331123176758762;0.7976710540037907;6.2198130875819835e-06;5.968586848591371e-06;1.044828714839716;10.000136564506034;0.8335491488495617;0.015562943007820696;0.015561354254469301;0.7178588426457138;-0.013404957595894907;0.7180724221036421
68.404954;1.0443504382159619;0.8331139356686229;0.7976711627324041;6.2196472770227005e-06;5.968201072144795e-06;1.044828071912382;10.000116891499804;0.8335494295106637;0.015562958405134964;0.01556136603621363;0.7178593780793252;-0.013404957357566699;0.7180729934669422
68.414954;1.0443513711550954;0.8331155567359566;0.7976712563446842;6.219491039956077e-06;5.967801721502853e-06;1.0448274629271932;10.000097798098098;0.8335496769432662;0.015562972502269755;0.015561378686646494;0.7178598563737618;-0.013404957106326866;0.7180734881526615
68.424954;1.0443523320593238;0.8331171734933415;0.7976713370354108;6.219344703626149e-06;5.96738832490751e-06;1.0448268915065015;10.000079312336442;0.8335498937587903;0.015562985296639235;0.015561392156200391;0.7178602775838965;-0.013404956843673736;0.7180739037738786
68.434954;1.0443533189241836;0.8331187779329731;0.7976714067002683;6.219208318550419e-06;5.966960374743049e-06;1.0448263611191955;10.000061467373136;0.8335500825615522;0.015562996796203836;0.015561406409484026;0.7178606414668343;-0.013404956571672165;0.7180742385413263
68.444954;1.0443543300371803;0.8331203622982246;0.7976714674836708;6.219081994269734e-06;5.96651727698756e-06;1.0448258736417118;10.000044304390238;0.8335502462382619;0.015563007027166344;0.01556142141494941;0.7178609472099557;-0.013404956292801834;0.7180744908912251
68.454954;1.0443553643045107;0.8331219194196746;0.7976715222753898;6.2189661273281555e-06;5.96605850448231e-06;1.0448254285728353;10.00002786774563;0.8335503878377101;0.015563016035322553;0.015561437129229206;0.7178611936010173;-0.013404956009747159;0.7180746588933545
68.464954;1.0443564213372794;0.8331234426113706;0.797671574622589;6.218861359802751e-06;5.965583871709404e-06;1.044825023040205;10.000012200374279;0.8335505097363426;0.015563023872498359;0.015561453494463766;0.7178613792332171;-0.01340495572507132;0.7180747399912175
68.474954;1.0443575012161;0.8331249257877102;0.7976716281911366;6.218768340818716e-06;5.9650937148729154e-06;1.0448246527007552;9.999997346871215;0.8335506125592965;0.015563030582123799;0.015561470443117684;0.7178615023707859;-0.013404955440953542;0.7180747312875428
68.484954;1.0443586040134136;0.8331263637817652;0.797671686628644;6.218687495659883e-06;5.964589058940907e-06;1.0448243131380586;9.999983357986979;0.8335506946510612;0.01556303619534256;0.015561487896951155;0.7178615610626888;-0.013404955159164896;0.7180746302048195
68.494954;1.044359729543783;0.8331277519546932;0.7976717538868242;6.218618993308852e-06;5.964071637538495e-06;1.0448240005735647;9.999970285513792;0.8335507525590763;0.015563040732207364;0.015561505770142302;0.7178615540670379;-0.013404954881182245;0.718074435070777
68.504954;1.0443608773726352;0.8331290856681689;0.7976718340556153;6.2185628140551165e-06;5.963543505964338e-06;1.0448237115240844;9.999958178553674;0.8335507822299566;0.015563044206279221;0.015561523983793412;0.7178614815228167;-0.013404954608314283;0.7180741448584333
68.514954;1.0443620465526324;0.8331303605995781;0.797671930744445;6.218518744699165e-06;5.963006472415796e-06;1.044823442517005;9.999947092859774;0.8335507802231942;0.015563046635566865;0.015561542476909407;0.7178613445233673;-0.01340495434179771;0.7180737585178897
68.524954;1.0443632352478418;0.8331315733756647;0.7976720470298576;6.218486371829446e-06;5.96246178391407e-06;1.0448231905529108;9.999937095055074;0.8335507442297709;0.01556304804119582;0.015561561204583865;0.7178611441830096;-0.013404954082804581;0.7180732750337807
68.534954;1.044364441197451;0.8331327218985797;0.7976721858727852;6.218465065177207e-06;5.961910218464702e-06;1.044822953368258;9.999928251163919;0.8335506726828477;0.015563048432397657;0.015561580129051697;0.7178608809765278;-0.013404953832346099;0.7180726940549249
68.544954;1.0443656627891598;0.8331338051174824;0.7976723504129278;6.218453929310664e-06;5.961352323875296e-06;1.044822728809879;9.999920617980965;0.833550564141688;0.015563047810974917;0.015561599218154787;0.7178605548895299;-0.013404953591133908;0.7180720165110664
68.554954;1.044366899360631;0.8331348227626144;0.797672544008789;6.21845195831563e-06;5.960788546547836e-06;1.0448225141133594;9.999914246877543;0.8335504170832481;0.01556304618862449;0.015561618462188747;0.7178601660969428;-0.013404953359563116;0.7180712448898741
68.564954;1.0443681505334825;0.8331357758615642;0.7976727696535246;6.2184583324823445e-06;5.960219242033162e-06;1.0448223055451946;9.99990918604032;0.8335502302627745;0.015563043587951115;0.015561637891979868;0.7178597150532852;-0.013404953137944578;0.7180703827752912
68.574954;1.0443694156569499;0.8331366670902581;0.7976730293417207;6.2184724219994e-06;5.959644640500097e-06;1.0448220982137941;9.999905474612337;0.8335500033314367;0.015563040034235259;0.015561657571893508;0.7178592020352367;-0.013404952926725396;0.7180694341119365
68.584954;1.0443706937546693;0.8331374999273866;0.7976733245009401;6.2184934707205905e-06;5.959064920769357e-06;1.044821886222408;9.99990313901046;0.8335497369979297;0.015563035549037003;0.015561677579400794;0.7178586272562094;-0.013404952726427846;0.7180684030576022
68.594954;1.0443719833365888;0.8331382776042253;0.7976736568797402;6.218520413953423e-06;5.958480458328335e-06;1.0448216631394056;9.999902192391307;0.8335494328028027;0.015563030144023144;0.01556169799536105;0.7178579916797061;-0.013404952537556736;0.7180672940682835
68.604954;1.0443732821536862;0.833139002841515;0.7976740290581955;6.218551944763085e-06;5.957892163471577e-06;1.0448214226475045;9.999902632863739;0.8335490931780426;0.015563023816823467;0.01556171890031809;0.7178572978681338;-0.013404952360611228;0.7180661114749507
68.614954;1.0443745876138673;0.8331396782020536;0.7976744447823004;6.218586570813916e-06;5.9573016436044e-06;1.0448211591130085;9.999904444620856;0.8335487215689459;0.015563016551539858;0.015561740368991536;0.7178565502338053;-0.013404952196103364;0.71806485899081
68.624954;1.0443758973107098;0.83314030634205;0.7976749089661258;6.21862274054784e-06;5.956710876991588e-06;1.0448208675475086;9.999907600664415;0.8335483219295285;0.015563008324442417;0.015561762459784667;0.717855754190883;-0.013404952044600566;0.7180635399941162
68.634954;1.0443772088882004;0.8331408895095938;0.797675426853343;6.2186591151930425e-06;5.95612166835909e-06;1.04482054339174;9.999912062046096;0.8335478980860085;0.015562999115159168;0.015561785197208949;0.7178549147708272;-0.013404951906638807;0.7180621582590877
68.644954;1.0443785200436446;0.8331414289721673;0.7976760026398871;6.2186946862930716e-06;5.9555354314293376e-06;1.0448201824892018;9.999917775807393;0.8335474539944443;0.01556298891933949;0.015561808560721991;0.717854036127895;-0.01340495178259343;0.7180607180081094
68.654954;1.0443798293749758;0.8331419254506105;0.7976766388505518;6.218728790897225e-06;5.954953372929852e-06;1.0448197808761661;9.99992467459598;0.8335469944945153;0.015562977752788204;0.015561832491862984;0.7178531221629495;-0.013404951672743472;0.7180592233060998
68.664954;1.0443811369564413;0.8331423800794747;0.7976773370729461;6.2187613129272545e-06;5.9543767511866346e-06;1.0448193349112826;9.999932676490385;0.833546525396847;0.015562965648281947;0.015561856915921032;0.7178521770381298;-0.013404951577270393;0.718057677944724
68.674954;1.04438244397785;0.8331427950340639;0.797678099048889;6.218792786851383e-06;5.9538068906330376e-06;1.0448188419289925;9.999941685936296;0.83354605273544;0.015562952656941055;0.01556188176410143;0.7178512049175785;-0.013404951496171177;0.718056085751708
68.684954;1.0443837524965354;0.8331431737965944;0.7976789271316327;6.218824067843625e-06;5.953244934699565e-06;1.0448183003210014;9.9999515986595;0.8335455817513037;0.015562938848763079;0.015561906986567868;0.7178502094004126;-0.013404951429435888;0.7180544505431423
68.694954;1.0443850651663047;0.8331435208857579;0.7976798238161413;6.218855962304902e-06;5.952691528994281e-06;1.044817708981835;9.999962305557505;0.8335451161494252;0.015562924300086938;0.015561932558963747;0.7178491933619837;-0.013404951377275225;0.7180527760406215
68.704954;1.0443863841283236;0.8331438408492916;0.7976807908745596;6.218889330311938e-06;5.952146765862494e-06;1.0448170672788821;9.999973693831604;0.8335446582675992;0.015562909078478297;0.015561958480926294;0.7178481595714414;-0.013404951340022644;0.7180510661187118
68.714954;1.044387710197198;0.8331441372534506;0.7976818293996585;6.2189253372113845e-06;5.95161055025763e-06;1.0448163755859545;9.999985652511153;0.8335442100619244;0.01556289323839836;0.015561984765241637;0.7178471115558149;-0.013404951317855452;0.7180493251168211
68.724954;1.044389043458406;0.8331444122247827;0.7976829406252615;6.2189653672122134e-06;5.9510830335318065e-06;1.0448156355362994;9.999998078481202;0.833543773853903;0.01556287682261029;0.015562011422203518;0.7178460536229487;-0.013404951310549236;0.7180475576087965
68.734954;1.0443903844493523;0.833144666388495;0.7976841261082585;6.2190108783457164e-06;5.950564735769674e-06;1.0448148500554715;10.00001087379817;0.8335433523560286;0.01556285986558686;0.015562038441357735;0.7178449901320768;-0.013404951317375138;0.7180457674587764
68.744954;1.0443917341263012;0.8331448993509487;0.7976853873235381;6.219063350044817e-06;5.9500563106027945e-06;1.0448140236034853;10.000023940122217;0.8335429481363261;0.015562842398283948;0.015562065778558383;0.7178439252543348;-0.013404951337219122;0.7180439573834171
68.754954;1.044393092150334;0.8331451105960476;0.7976867253576602;6.219124031150441e-06;5.949558230129016e-06;1.0448131623778416;10.000037180726455;0.8335425630136905;0.015562824448052237;0.015562093355165058;0.7178428633584567;-0.013404951368753108;0.7180421297658943
68.764954;1.0443944557061102;0.8331453000444459;0.7976881402841653;6.219193622818455e-06;5.949070718982104e-06;1.0448122736150123;10.000050508151494;0.833542197960849;0.015562806035507993;0.015562121063668373;0.7178418094077788;-0.013404951410566605;0.7180402877748616
68.774954;1.0443958204455768;0.8331454678224066;0.7976896303016124;6.219272216599728e-06;5.948593803671732e-06;1.0448113640568961;10.00006384986482;0.8335418534730141;0.015562787177720926;0.015562148772415896;0.717840769309734;-0.013404951461396426;0.7180384358206767
68.784954;1.0443971821036504;0.833145613644974;0.7976911914564155;6.219359460589463e-06;5.9481272739355945e-06;1.0448104394030968;10.00007715132902;0.8335415301561944;0.015562767897966064;0.015562176329231939;0.7178397497855551;-0.013404951520320401;0.7180365790862414
68.794954;1.0443985373295843;0.833145736898691;0.7976928176910216;6.2194547756702905e-06;5.9476707827778786e-06;1.0448095052220794;10.000090375654311;0.8335412291378473;0.015562748229573207;0.015562203567142479;0.7178387573083995;-0.013404951586667432;0.7180347225127585
68.804954;1.0443998840692483;0.8331458375256168;0.7976945008393479;6.219557551596499e-06;5.947224214249261e-06;1.0448085674933143;10.000103495820552;0.8335409520041973;0.015562728208378791;0.015562230311557044;0.7178377969889129;-0.013404951659830836;0.7180328702495434
68.814954;1.044401221530054;0.8331459165538484;0.7976962310787029;6.2196672806773085e-06;5.9467880125607465e-06;1.0448076319632482;10.000116482887877;0.8335407004142255;0.015562707864862767;0.015562256388960218;0.71783687251954;-0.013404951739360085;0.7180310261068681
68.824954;1.0444025487559874;0.8331459759163375;0.7976979980529663;6.219783518358566e-06;5.9463631632471115e-06;1.044806703197232;10.000129296578386;0.8335404754647167;0.015562687226178236;0.015562281640887006;0.7178359865776962;-0.013404951825224193;0.7180291942448026
68.834954;1.0444038626792407;0.83314601811283;0.7976997924123133;6.219905727970665e-06;5.94595091941173e-06;1.0448057841478873;10.000141886818644;0.8335402772478653;0.015562666329056707;0.015562305935846071;0.717835140536758;-0.013404951917757682;0.7180273791128663
68.844954;1.04440515814719;0.8331460458983811;0.7977016069678162;6.22003323562964e-06;5.945552610452253e-06;1.0448048764121838;10.000154209622318;0.8335401050899428;0.015562645230463445;0.015562329163674461;0.7178343338896388;-0.013404952017273281;0.7180255847614744
68.854954;1.0444064298700475;0.833146062006036;0.7977034364401988;6.220165328222303e-06;5.945169615817907e-06;1.04480398113129;10.000166236653381;0.833539958068302;0.015562623997363967;0.015562351219095872;0.7178335644187362;-0.013404952123841051;0.7180238141587151
68.864954;1.0444076741683614;0.8331460691041568;0.7977052761822279;6.22030133609579e-06;5.94480327059013e-06;1.044803099985918;10.000177943647188;0.8335398354585934;0.015562602689399761;0.01556237200180607;0.7178328291729261;-0.013404952237415748;0.7180220688456409
68.874954;1.0444088893410197;0.8331460698819446;0.7977071211842337;6.220440709983183e-06;5.944454679086725e-06;1.0448022354455415;10.000189296259792;0.8335397370907377;0.0155625813646379;0.01556239143475825;0.7178321253439846;-0.013404952358002308;0.7180203490478965
68.884954;1.0444100747604619;0.8331460670838163;0.7977089657462866;6.220583152435746e-06;5.944124625802333e-06;1.044801390534016;10.000200248994176;0.8335396631642304;0.015562560101540331;0.01556240947651855;0.7178314503838245;-0.013404952485584402;0.7180186539746662
68.894954;1.0444112297936017;0.833146063677112;0.7977108034394388;6.220728514600718e-06;5.9438135532794e-06;1.0448005687569848;10.000210752175034;0.8335396135418541;0.015562539010130704;0.015562426122430258;0.7178308017586619;-0.01340495261996072;0.7180169821027453
68.904954;1.044412353294271;0.8331460633612087;0.7977126274786318;6.220876415834728e-06;5.943521661549776e-06;1.0447997739636001;10.000220759285531;0.8335395872848478;0.015562518223628082;0.015562441399973106;0.717830176948477;-0.01340495276076029;0.7180153317803338
68.914954;1.044413443401647;0.8331460712359349;0.7977144315561403;6.2210262215726065e-06;5.9432492083383066e-06;1.0447990097592552;10.000230229956436;0.8335395825206497;0.015562497880694985;0.015562455357446197;0.7178295736932503;-0.013404952907606824;0.7180137019939179
68.924954;1.0444144976525167;0.8331460937607048;0.797716210215318;6.221177450111443e-06;5.942996643190878e-06;1.0447982788949857;10.00023913104627;0.8335395962405278;0.015562478112568478;0.015562468053840862;0.7178289900980822;-0.013404953060305138;0.7180120925409722
68.934954;1.0444155133535697;0.8331461377046853;0.7977179584496402;6.221329869169569e-06;5.942764379219708e-06;1.0447975836093235;10.00024743684979;0.8335396241762262;0.015562459038503723;0.015562479556079896;0.7178284245085406;-0.013404953218938238;0.7180105037271839
68.944954;1.0444164877377962;0.833146209120671;0.7977196715266486;6.2214831074197585e-06;5.942552538213211e-06;1.044796926590788;10.000255124631972;0.8335396611356951;0.01556244076770237;0.015562489939163109;0.7178278755659455;-0.013404953383793071;0.7180089363207867
68.954954;1.0444174181175607;0.8331463128145637;0.7977213454963399;6.221636229242445e-06;5.942361004443165e-06;1.0447963111143537;10.000262167874132;0.8335397018064042;0.015562423405128508;0.015562499288395178;0.7178273425984852;-0.013404953555261598;0.7180073916476951
68.964954;1.0444183022220328;0.8331464517883944;0.7977229777382119;6.221787606690906e-06;5.942189705515496e-06;1.044795740467219;10.00026852842646;0.8335397413931641;0.0155624070498477;0.015562507705321535;0.7178268256476716;-0.013404953733863297;0.7180058713679915
68.974954;1.0444191382063797;0.8331466266632016;0.7977245669190067;6.221935096994485e-06;5.94203869082542e-06;1.04479521792129;10.000274152888563;0.8335397753540444;0.015562391787285296;0.015562515310212317;0.7178263246493487;-0.013404953920279622;0.7180043768653771
68.984954;1.0444199243611778;0.8331468357911271;0.7977261123930954;6.22207628890864e-06;5.941907831644638e-06;1.0447947470992447;10.000278979838182;0.8335397986526736;0.015562377696130336;0.015562522234340407;0.7178258387766728;-0.01340495411522487;0.7180029082292597
68.994954;1.0444206590292295;0.8331470760372848;0.7977276135579463;6.22220869894662e-06;5.9417964587983905e-06;1.044794331495996;10.000282947663194;0.8335398056025062;0.015562364864068916;0.015562528609253123;0.7178253667940607;-0.013404954319176774;0.7180014634317815
69.004954;1.0444213409239271;0.8331473433781811;0.7977290695616599;6.222330013583264e-06;5.941703338748958e-06;1.0447939733168872;10.000285996965498;0.8335397905486909;0.015562353382308701;0.015562534563125162;0.7178249078427589;-0.013404954532182767;0.7180000386900216
69.014954;1.0444219694871026;0.8331476331471152;0.797730479467801;6.222438397166637e-06;5.941626981726562e-06;1.0447936728525358;10.000288074180759;0.8335397487000858;0.015562343324262252;0.015562540219906655;0.7178244621142617;-0.01340495475388051;0.7179986296251698
