time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
69.024954;1.0444225445824844;0.8331479403094303;0.7977318429195009;6.222532693095468e-06;5.941565874143441e-06;1.0447934288376628;10.00028913499412;0.8335396761448142;0.01556233473889864;0.01556254569041644;0.7178240309870658;-0.013404954983663066;0.7179972320160294
69.034954;1.04442306623675;0.8331482599546152;0.7977331608890486;6.222612478632543e-06;5.941518438939729e-06;1.0447932396944457;10.000289145621698;0.8335395690292712;0.015562327660459634;0.01556255106406248;0.7178236163876213;-0.013404955220922833;0.7179958420884496
69.044954;1.044423535393454;0.8331485877334266;0.7977344358003944;6.222678105724682e-06;5.941483031496421e-06;1.0447931044979928;10.000288087748128;0.8335394229442857;0.01556232211848116;0.01556255641763948;0.7178232202294516;-0.01340495546533185;0.7179944567894901
69.054954;1.0444239541950173;0.8331489194043984;0.7977356710126132;6.222730630166511e-06;5.941458202943376e-06;1.0447930225942437;10.000285966233289;0.8335392327068207;0.015562318145314166;0.015562561831776239;0.7178228444429336;-0.013404955716912177;0.7179930739038328
69.064954;1.0444243248011809;0.8331492498104786;0.7977368699845087;6.222771511162309e-06;5.941442839927443e-06;1.0447929933219466;10.000282811358687;0.8335389922381341;0.01556231578253517;0.015562567391315195;0.71782249099032;-0.013404955975853984;0.7179916920936998
69.074954;1.0444246480904769;0.8331495729655273;0.7977380357641349;6.222802296727985e-06;5.941435943185615e-06;1.0447930168715611;10.000278673131884;0.833538695225479;0.01556231508088859;0.01556257316566507;0.7178221614668835;-0.013404956242471967;0.7179903111415091
69.084954;1.044424923413457;0.8331498833934861;0.7977391714742026;6.222824547152576e-06;5.9414364966523355e-06;1.0447930945616246;10.000273614512771;0.8335383363366803;0.01556231609252126;0.015562579190087512;0.7178218567190252;-0.013404956517421646;0.7179889321826058
69.094954;1.044425149517955;0.8331501772753886;0.7977402808898983;6.222839942704085e-06;5.94144358484835e-06;1.0447932277770446;10.000267707104983;0.833537911911458;0.015562318860855726;0.01556258546453404;0.7178215770160316;-0.01340495680194241;0.7179875576256203
69.104954;1.044425325650143;0.8331504525818081;0.797741368037808;6.222850200473388e-06;5.9414564249126154e-06;1.0447934169623108;10.00026102544722;0.8335374205497749;0.015562323410710538;0.01556259196190891;0.7178213223041676;-0.013404957097925899;0.7179861906026177
69.114954;1.0444254517519913;0.8331507084287663;0.7977424361979328;6.222856622511707e-06;5.9414742637221245e-06;1.0447936612270017;10.000253642279597;0.8335368637075662;0.015562329741567366;0.015562598633524721;0.7178210919679099;-0.01340495740760803;0.7179848342559613
69.124954;1.0444255283177963;0.8331509444055102;0.7977434871463823;6.222859812303291e-06;5.941496323857973e-06;1.044793958468411;10.00024562619921;0.833536245343454;0.015562337829544658;0.015562605420389031;0.7178208846672858;-0.013404957733057124;0.7179834913523452
69.134954;1.0444255568010348;0.8331511603892429;0.7977445211191103;6.22285997998668e-06;5.941521853728437e-06;1.0447943060445506;10.00023703985456;0.8335355709561134;0.015562347637348725;0.01556261227616296;0.7178206984694504;-0.013404958076011806;0.7179821640958138
69.144954;1.0444255401965965;0.8331513567341419;0.797745537256922;6.222857400441297e-06;5.941550221804316e-06;1.0447947012351897;10.000227945678267;0.8335348472220361;0.015562359122748979;0.015562619181983102;0.7178205308001848;-0.013404958438065098;0.7179808539688334
69.154954;1.0444254829084358;0.833151534247245;0.7977465341479684;6.222852540085973e-06;5.941580997990982e-06;1.0447951409224894;10.000218414624564;0.8335340821219478;0.015562372238304771;0.015562626140418982;0.7178203784019346;-0.01340495882072748;0.7179795616916878
69.164954;1.0444253898509666;0.8331516937798884;0.7977475105422739;6.222845887571529e-06;5.94161401451288e-06;1.0447956213462506;10.000208521275253;0.8335332844337734;0.015562386928210787;0.015562633161374843;0.7178202376197479;-0.013404959225305513;0.7179782874362602
69.174954;1.0444252660200855;0.833151835863761;0.7977484660366918;6.2228378101795436e-06;5.941649314036314e-06;1.0447961386951425;10.00019833113574;0.8335324628303269;0.01556240313083499;0.015562640258522567;0.7178201048813976;-0.013404959652799331;0.7179770312954247
69.184954;1.0444251170457897;0.8331519605950077;0.7977494011314752;6.222828655426318e-06;5.941686963193944e-06;1.044796689366033;10.000187897070322;0.8335316255643105;0.015562420784272024;0.015562647458143397;0.7178199770311664;-0.01340496010393055;0.717975793593233
69.194954;1.0444249492647377;0.8331520677160257;0.7977503167133482;6.222818910663213e-06;5.9417269305439166e-06;1.0447972693426237;10.000177261426062;0.8335307803867771;0.015562439834294436;0.015562654801298474;0.7178198510996454;-0.013404960579241499;0.7179745750430531
69.204954;1.044424768550977;0.8331521565416163;0.7977512137045465;6.222809166277161e-06;5.94176905998744e-06;1.0447978741951085;10.000166454816467;0.8335299339941642;0.015562460243936718;0.01556266233191792;0.7178197235022911;-0.013404961079010928;0.7179733770752693
69.214954;1.0444245791680473;0.8331522256156652;0.7977520930561588;6.222799926515161e-06;5.941813003525387e-06;1.0447984994263881;10.000155496621671;0.8335290911278755;0.015562481986169607;0.015562670085723767;0.7178195893290359;-0.013404961603069804;0.7179722019524061
69.224954;1.0444243837731702;0.8331522726891041;0.7977529557742222;6.222791483536005e-06;5.941858244906067e-06;1.0447991397108325;10.000144401664054;0.8335282541772369;0.015562505021612737;0.01556267808772849;0.7178194424735195;-0.01340496215088163;0.7179710524826743
69.234954;1.044424184533274;0.8331522952094158;0.797753802963067;6.222784057754334e-06;5.94190441048111e-06;1.0447997882987192;10.000133187492732;0.8335274240415879;0.01556252929705254;0.015562686355453954;0.7178192765718768;-0.013404962721734286;0.7179699315783588
69.244954;1.0444239846925996;0.8331522908787843;0.7977546358098369;6.222778062477668e-06;5.941951585751036e-06;1.0448004381627818;10.000121876394052;0.8335266012367084;0.015562554761408763;0.015562694901769501;0.7178190859814426;-0.013404963314714014;0.7179688416475939
69.254954;1.0444237891668708;0.8331522581859794;0.7977554555965309;6.222774168316622e-06;5.942000326792056e-06;1.0448010835254737;10.000110492944513;0.8335257858284367;0.015562581361081778;0.015562703730411426;0.7178188663693897;-0.01340496392865535;0.7179677840493583
69.264954;1.0444236030583547;0.8331521969930832;0.7977562639433017;6.222773266522867e-06;5.942051527082075e-06;1.0448017201268809;10.0000990634814;0.8335249770413334;0.015562609018402344;0.015562712834047211;0.7178186151441152;-0.013404964562325821;0.7179667589556243
69.274954;1.0444234298538444;0.8331521087806644;0.7977570628714165;6.222776511915261e-06;5.942106238167658e-06;1.0448023449283486;10.000087616648951;0.8335241734753279;0.015562637623869575;0.015562722203579281;0.7178183317210558;-0.013404965214558426;0.7179657656692445
69.284954;1.0444232715826236;0.8331519963736365;0.7977578544783186;6.222785270384363e-06;5.942165405714944e-06;1.04480295639481;10.000076178618924;0.8335233733280302;0.015562667047051818;0.01556273183539385;0.7178180173958127;-0.01340496588400954;0.7179648031474263
69.294954;1.0444231295333888;0.8331518633078688;0.7977586407096229;6.2228009249917235e-06;5.942229643900094e-06;1.0448035546972294;10.000064768098822;0.8335225744321696;0.015562697146567049;0.01556274173507365;0.7178176749933615;-0.013404966568865733;0.7179638700902743
69.304954;1.0444230038810836;0.8331517129572596;0.797759423569083;6.222824702759961e-06;5.9422991465978815e-06;1.0448041410052484;10.000053396671476;0.8335217746253598;0.01556272777046958;0.01556275192045805;0.7178173082155184;-0.013404967266913887;0.7179629645553994
69.314954;1.0444228935233677;0.8331515481879421;0.7977602051575505;6.222857496865544e-06;5.942373716822886e-06;1.0448047167349037;10.000042071503591;0.8335209726476945;0.015562758760031386;0.01556276241297312;0.7178169205757575;-0.01340496797582325;0.7179620840588663
69.324954;1.0444227967860233;0.8331513719274399;0.7977609868666389;6.22289969791737e-06;5.942452891693799e-06;1.044805283216389;10.00003080106312;0.8335201691188183;0.015562789957105902;0.015562773231072892;0.7178165146893241;-0.013404968693400068;0.7179612264684481
69.334954;1.0444227118010423;0.8331511875769174;0.7977617685706505;6.2229511952235215e-06;5.9425361211788285e-06;1.044805841452925;10.000019602547642;0.8335193667781193;0.015562821205645184;0.015562784402976808;0.71781609234011;-0.013404969417773372;0.7179603909915212
69.344954;1.0444226364635936;0.8331509988989938;0.797762548543625;6.2230115626403906e-06;5.942622964948753e-06;1.0448063926390416;10.000008501883473;0.8335185693921331;0.015562852357128735;0.015562795975704175;0.717815654788085;-0.01340497014731441;0.7179595785665224
69.354954;1.0444225691231084;0.8331508103533202;0.7977633235003838;6.223080315817828e-06;5.942713216131017e-06;1.0448069390606831;9.999997521473595;0.8335177802789714;0.015562883285196262;0.015562808003025131;0.71781520299444;-0.013404970880337512;0.7179587911703588
69.364954;1.0444225096413782;0.8331506275892677;0.7977640885918994;6.223157061204241e-06;5.942806708836157e-06;1.044807483661818;9.99998666707245;0.8335170021169207;0.015562913900398873;0.015562820529435945;0.7178147377554815;-0.013404971615042623;0.7179580304246744
69.374954;1.044422459692798;0.8331504567214493;0.7977648377455523;6.223241469803614e-06;5.94290302839218e-06;1.044808028756082;9.999975927007563;0.8335162375058756;0.015562944157068912;0.015562833584269326;0.7178142600212452;-0.013404972349717768;0.7179572966520259
69.384954;1.0444224225952883;0.8331503027593474;0.7977655643993257;6.223333246855891e-06;5.943001625912465e-06;1.0448085757504075;9.999965278549086;0.8335154888867357;0.015562974045394563;0.015562847182822432;0.7178137715958621;-0.01340497308283727;0.7179565890987741
69.394954;1.0444224027627456;0.8331501689107088;0.7977662623384113;6.223432123836475e-06;5.943102107545246e-06;1.0448091257734058;9.999954695900295;0.8335147581661272;0.015563003572491433;0.01556286132792874;0.7178132754772546;-0.01340497381300831;0.7179559070162121
69.404954;1.0444224046534925;0.8331500573277105;0.7977669260707101;6.2235377449959756e-06;5.943204376202122e-06;1.044809679786248;9.999944161272277;0.8335140467636212;0.015563032740114778;0.015562876008929;0.7178127755683574;-0.013404974538989234;0.7179552502044103
69.414954;1.0444224321855757;0.8331499701434115;0.7977675505449604;6.223649636434556e-06;5.943308744906198e-06;1.044810238113679;9.999933669940662;0.833513355674145;0.01556306153020555;0.015562891202415248;0.7178122765203312;-0.013404975259810959;0.7179546183978367
69.424954;1.044422488752438;0.8331499094960666;0.7977681307387158;6.2237675473717015e-06;5.943415927114981e-06;1.0448108006070598;9.999923221667041;0.8335126851889201;0.01556308991576176;0.015562906878860604;0.7178117836144072;-0.013404975974748023;0.7179540106458077
69.434954;1.044422576913264;0.8331498770674075;0.7977686617279653;6.2238918479678796e-06;5.9435268385589825e-06;1.044811367486282;9.999912808785528;0.8335120350391235;0.015563117879779523;0.015562923006606345;0.7178113020702064;-0.013404976683173066;0.7179534252168197
69.444954;1.044422697937239;0.8331498744161353;0.7977691391904582;6.224023388391337e-06;5.943642409089713e-06;1.0448119394914515;9.999902415215846;0.8335114053331127;0.015563145413163525;0.015562939544969375;0.7178108361292538;-0.013404977384546823;0.7179528595236914
69.454954;1.0444228517801553;0.8331499037194596;0.7977695594696336;6.2241629365123625e-06;5.94376345410888e-06;1.0448125171249079;9.999892026350047;0.8335107971086229;0.015563172504473076;0.01556295643687183;0.7178103885654757;-0.013404978078394622;0.717952310163513
69.464954;1.0444230373032664;0.8331499679407087;0.7977699190112981;6.224310839172707e-06;5.943890575646303e-06;1.0448131001637113;9.99988163752892;0.8335102116831389;0.015563199137444078;0.015562973612275361;0.7178099606768964;-0.013404978764150555;0.7179517732570058
69.474954;1.0444232531012392;0.8331500702743144;0.7977702142977062;6.2244671167123835e-06;5.944024052229019e-06;1.0448136876814287;9.999871253122652;0.8335096497338558;0.015563225292940656;0.0155629909977561;0.7178095525949847;-0.013404979441103517;0.717951244970192
69.484954;1.044423499137497;0.8331502132850646;0.7977704426891761;6.22463167911307e-06;5.944163682560206e-06;1.0448142778847498;9.999860882377122;0.8335091112491042;0.01556325095478873;0.015563008526669413;0.7178091637406246;-0.013404980108536092;0.7179507220223842
69.494954;1.0444237775787466;0.8331503985452621;0.7977706032650456;6.2248044805133336e-06;5.944308772329924e-06;1.0448148677932707;9.999850539255762;0.8335085960286392;0.01556327611437676;0.015563026143785186;0.7178087932520362;-0.013404980765923651;0.7179502018772287
69.504954;1.0444240918943828;0.8331506268694707;0.7977706968571272;6.224985559232239e-06;5.944458329057824e-06;1.0448154535885477;9.999840241924145;0.8335081036216404;0.015563300769644779;0.015563043795762559;0.7178084403164798;-0.013404981413004068;0.7179496825881594
69.514954;1.0444244455287164;0.8331508987155433;0.7977707253530177;6.225174825432328e-06;5.944611248302078e-06;1.044816031692771;9.999830005060682;0.8335076327170714;0.015563324923534424;0.01556306141709628;0.7178081041987112;-0.01340498204973649;0.7179491624397001
69.524954;1.0444248413339328;0.8331512146663576;0.7977706907601904;6.225371706489293e-06;5.944766463683011e-06;1.044816599349922;9.999819826868324;0.833507181000799;0.015563348580851974;0.015563078930296629;0.7178077841281019;-0.013404982676316611;0.7179486399132585
69.534954;1.0444252814245054;0.8331515753861897;0.7977705944397306;6.2255749780928245e-06;5.94492298505433e-06;1.0448171545955833;9.999809683040212;0.8335067457410951;0.015563371740896772;0.01556309625953801;0.7178074796598432;-0.01340498329310351;0.717948114226588
69.544954;1.044425766907109;0.8331519809399327;0.7977704368924402;6.22578297173311e-06;5.945079691474847e-06;1.0448176964211364;9.999799535663898;0.8335063244288684;0.015563394391826055;0.015563113342610263;0.7178071911841147;-0.013404983900520187;0.7179475855564289
69.554954;1.044426298082641;0.8331524306888264;0.7977702181415567;6.2259939343842425e-06;5.945235241511911e-06;1.0448182246273405;9.99978934513893;0.8335059152757384;0.015563416510990042;0.01556313012988749;0.7178069197482553;-0.013404984499193933;0.7179470546638858
69.564954;1.0444268752685602;0.8331529238963431;0.7977699386021937;6.226206133806478e-06;5.9453883532568546e-06;1.0448187393020545;9.999779070903566;0.83350551807728;0.015563438070698335;0.015563146573299717;0.7178066666788133;-0.01340498508993169;0.7179465225540097
69.574954;1.0444274988434088;0.8331534599960485;0.797769599923294;6.226417869057678e-06;5.945538080618988e-06;1.0448192406847951;9.999768666691736;0.8335051350210921;0.015563459042091965;0.015563162620656485;0.7178064335123376;-0.013404985673294647;0.7179459900465723
69.584954;1.044428168084354;0.8331540384573473;0.7977692049278783;6.226627749570038e-06;5.945683706899213e-06;1.0448197291135513;9.99975808342789;0.8335047704275854;0.015563479394866825;0.015563178221237884;0.717806221538807;-0.013404986249333463;0.7179454571049246
69.594954;1.0444288802874042;0.8331546584472027;0.7977687571361283;6.2268349536595425e-06;5.9458244355288684e-06;1.0448202044878223;9.999747279569839;0.8335044296766828;0.015563499099979243;0.015563193330359859;0.7178060312841522;-0.013404986817758641;0.7179449225547495
69.604954;1.044429631528335;0.8331553181395737;0.7977682608169007;6.2270390275071365e-06;5.94595934800725e-06;1.0448206656569186;9.999736227148103;0.8335041180037672;0.015563518125948795;0.015563207905529402;0.7178058626200278;-0.01340498737829621;0.717944384385256
69.614954;1.0444304185370619;0.833156014474674;0.7977677211553791;6.227239352335726e-06;5.9460875009152815e-06;1.0448211105166596;9.999724908886408;0.8335038394177948;0.01556353642697302;0.015563221901499306;0.717805714810071;-0.013404987930956508;0.7179438402024212
69.624954;1.0444312397022735;0.8331567437756523;0.7977671438491275;6.227434703999963e-06;5.9462078269114576e-06;1.044821536720668;9.99971331437876;0.833503596516832;0.01556355394189442;0.01556323526937271;0.7178055863217698;-0.013404988476057278;0.7179432874962052
69.634954;1.0444320946172256;0.833157502148695;0.7977665344888577;6.227623225639657e-06;5.946319146894573e-06;1.0448219424426504;9.999701437965939;0.8335033914577724;0.01556357060694521;0.015563247961656129;0.7178054747861975;-0.013404989014079443;0.7179427237464815
69.644954;1.0444329833903236;0.8331582849743523;0.7977658984657047;6.227802828067567e-06;5.946420450936965e-06;1.0448223271839194;9.999689275655658;0.8335032268201911;0.015563586370193196;0.015563259942583459;0.7178053770067695;-0.01340498954554034;0.7179421468391786
69.654954;1.044433906033536;0.833159086175683;0.7977652410219195;6.227971705388831e-06;5.946511073140774e-06;1.0448226923741308;9.999676826649017;0.8335031054844606;0.015563601194281027;0.015563271196228705;0.7178052891330968;-0.013404990070919451;0.7179415556108201
69.664954;1.044434861601585;0.8331598989316421;0.7977645667936865;6.2281286719562384e-06;5.946590587633648e-06;1.044823041149593;9.999664100386282;0.8335030297193411;0.015563615046367645;0.015563281726913599;0.7178052072072187;-0.013404990590593717;0.7179409497522914
69.674954;1.0444358477778162;0.833160717705425;0.7977638792913506;6.228273214557945e-06;5.946658699861474e-06;1.0448233776274611;9.999651117341509;0.8335029999931574;0.015563627893510398;0.015563291549559625;0.7178051279168041;-0.013404991104759414;0.7179403295372176
69.684954;1.0444368612204724;0.8331615388856346;0.7977631807781153;6.228405288628743e-06;5.946715354951901e-06;1.0448237063562027;9.999637899742055;0.8335030146064144;0.015563639716088862;0.015563300677057055;0.7178050490447183;-0.01340499161337064;0.7179396959457895
69.694954;1.0444378977957234;0.8331623595328428;0.797762472435296;6.228525051972581e-06;5.946760781945284e-06;1.0448240319833138;9.999624465011717;0.8335030710467599;0.015563650525999439;0.015563309120927956;0.7178049692368199;-0.013404992116297051;0.7179390503633563
69.704954;1.0444389524963211;0.8331631765774529;0.7977617545515393;6.228632736952031e-06;5.9467953636338676e-06;1.0448243590840431;9.999610827305773;0.8335031678638164;0.015563660371077155;0.0155633169056635;0.7178048872814612;-0.013404992613677787;0.7179383938684594
69.714954;1.0444400196661328;0.8331639873174277;0.7977610267419774;6.228728705201564e-06;5.946819722232527e-06;1.0448246919678785;9.99959699641456;0.8335033049096124;0.015563669333459646;0.01556332407676289;0.717804801404843;-0.013404993106000514;0.7179377272696521
69.724954;1.044441093553169;0.8331647899903988;0.7977602886654045;6.228813632554289e-06;5.9468348633139455e-06;1.0448250341637009;9.999582973735352;0.8335034821513672;0.015563677530002496;0.015563330692668298;0.7178047089952899;-0.013404993593762229;0.7179370517104021
69.734954;1.0444421687372911;0.8331655838105079;0.7977595410538385;6.22888856045e-06;5.9468418765774065e-06;1.044825387839094;9.999568754383926;0.8335036992296828;0.015563685100167231;0.015563336820092418;0.7178046067645051;-0.013404994077064318;0.7179363689149298
69.744954;1.0444432401144783;0.8331663685877554;0.7977587861697875;6.228954541702664e-06;5.946841437126648e-06;1.0448257536477858;9.999554331345598;0.8335039564825703;0.015563692183881745;0.015563342541184482;0.7178044910617323;-0.013404994555373938;0.7179356809612158
69.754954;1.0444443025858383;0.8331671436700531;0.7977580275348154;6.229012172499545e-06;5.946833631912683e-06;1.0448261309338434;9.999539695414517;0.8335042556946757;0.01556369891288548;0.015563347948379668;0.7178043580381832;-0.013404995027465534;0.7179349898164998
69.764954;1.0444453509064817;0.8331679071379258;0.7977572694368913;6.229061552186988e-06;5.946818251418416e-06;1.044826518119386;9.999524834849446;0.8335045994084295;0.015563705412664865;0.01556335312531013;0.7178042036784725;-0.013404995491591196;0.7179342969819626
69.774954;1.044446379768587;0.833168656443064;0.797756516379778;6.229102650887257e-06;5.946795340587992e-06;1.0448269135756438;9.999509735273627;0.8335049901167165;0.015563711794560717;0.01556335813656632;0.7178040239459613;-0.013404995945900675;0.7179336034595624
69.784954;1.044447384266407;0.8331693891474975;0.7977557724666412;6.229135594939808e-06;5.9467654927876e-06;1.044827316451987;9.999494378014004;0.8335054302303752;0.015563718145594553;0.015563363026531453;0.7178038148108306;-0.01340499638878865;0.7179329097875238
69.794954;1.0444483610533832;0.8331701027211804;0.79775504115721;6.229160675887346e-06;5.946729593945131e-06;1.0448277264448358;9.999478745714688;0.8335059220643769;0.015563724531913842;0.015563367818842346;0.7178035722858224;-0.013404996818868371;0.717932215861836
69.804954;1.0444493089039713;0.8331707946448099;0.7977543255770981;6.2291783046711776e-06;5.946688398353292e-06;1.0448281430785662;9.999462837949975;0.8335064676023105;0.01556373100442091;0.015563372519618032;0.7178032931757332;-0.013404997234829326;0.7179315205981006
69.814954;1.0444502274451521;0.8331714629368836;0.7977536289630154;6.229189099778651e-06;5.9466423159102515e-06;1.0448285656398089;9.999446681569625;0.8335070683393369;0.015563737594732535;0.01556337712711276;0.7178029759604773;-0.013404997635488454;0.7179308219823642
69.824954;1.0444511157554157;0.8331721060685089;0.7977529547739337;6.229194052398584e-06;5.946591316218156e-06;1.0448289935019057;9.999430325082752;0.8335077251295117;0.015563744310845246;0.015563381642358839;0.7178026207675317;-0.013404998019986228;0.717930117678545
69.834954;1.0444519723014416;0.8331727227599228;0.7977523063395064;6.229194477806096e-06;5.946534853033082e-06;1.0448294259456945;9.999413824602385;0.8335084378360283;0.015563751144402362;0.015563386071027595;0.7178022287909822;-0.013404998387893509;0.7179294055737175
69.844954;1.0444527953717808;0.8331733121816075;0.7977516868641495;6.229191619668077e-06;5.946471932209686e-06;1.0448298614720648;9.99939723604482;0.8335092051806634;0.015563758089021471;0.015563390415973027;0.7178018016968251;-0.01340499873907384;0.7179286840026989
69.854954;1.044453583484635;0.8331738739438788;0.7977511002656525;6.229186213250072e-06;5.946401435681339e-06;1.0448302976746935;9.999380616473195;0.8335100255691502;0.015563765151393053;0.015563394670359372;0.7178013412822964;-0.013404999073565916;0.7179279517948222
69.864954;1.044454335792339;0.8331744080123769;0.7977505515909127;6.229178374920655e-06;5.946322550607768e-06;1.0448307320306571;9.999364023255305;0.8335108983010728;0.015563772341517748;0.015563398815784337;0.7178008496671021;-0.01340499939167872;0.7179272083357285
69.874954;1.044455051942887;0.8331749150424665;0.7977500464303273;6.229167859467818e-06;5.946235006346234e-06;1.0448311621411466;9.999347507716086;0.8335118238032103;0.015563779657416238;0.015563402827262315;0.7178003293144897;-0.013404999693944866;0.7179264536138221
69.884954;1.044455731633815;0.8331753965342835;0.7977495904376845;6.229154331509465e-06;5.946139121171484e-06;1.0448315851769707;9.999331112943558;0.8335128029091032;0.015563787082338607;0.01556340668586093;0.7177997825704798;-0.013404999980830886;0.7179256880051457
69.894954;1.0444563750869202;0.8331758541869141;0.7977491892164608;6.229137397242357e-06;5.946035765608055e-06;1.0448319979265317;9.99931487750091;0.8335138360157397;0.015563794594713874;0.015563410383436355;0.717799211625883;-0.013405000252662789;0.7179249121685616
69.904954;1.044456983878332;0.8331762892055378;0.7977488481089938;6.229116713368928e-06;5.945926143076402e-06;1.0448323971334417;9.999298836815546;0.8335149227979358;0.015563802181489193;0.015563413906423542;0.7177986187890646;-0.013405000509873869;0.7179241272340837
69.914954;1.044457560321205;0.8331767025572887;0.7977485720064025;6.22909229591617e-06;5.94581147115482e-06;1.0448327793887513;9.999283020282355;0.833516062805374;0.01556380983982329;0.015563417220012631;0.7177980062797344;-0.01340500075309941;0.7179233348041019
69.924954;1.044458106056051;0.8331770955367614;0.7977483650712375;6.229064510020174e-06;5.945692806666465e-06;1.0448331411108485;9.999267450816653;0.8335172562056113;0.015563817565685782;0.015563420278950276;0.7177973759974835;-0.013405000982878586;0.717922536595688
69.934954;1.0444586219901748;0.8331774698653245;0.7977482302751979;6.229033610794827e-06;5.945571023575493e-06;1.0448334786187876;9.999252148746853;0.833518503740929;0.015563825344677719;0.015563423047740587;0.7177967297211473;-0.013405001199347975;0.7179217338948672
69.944954;1.044459109600659;0.8331778277553672;0.7977481694446235;6.228999430743064e-06;5.945446806779453e-06;1.044833787783497;9.999237129999804;0.8335198062127082;0.015563833150362921;0.015563425505826066;0.7177960688909948;-0.013405001402351917;0.7179209275305616
69.954954;1.044459571731621;0.833178171882669;0.7977481841733937;6.228961517430876e-06;5.945320667131988e-06;1.0448340638036349;9.999222396150962;0.8335211643874346;0.015563840949152502;0.01556342764941973;0.7177953937968153;-0.01340500159178327;0.7179201188711901
69.964954;1.044460012563593;0.8331785048172826;0.797748276840222;6.228919336697116e-06;5.945193149835146e-06;1.0448343019829267;9.999207930950437;0.8335225794077099;0.015563848711413426;0.01556342949076017;0.7177947034979726;-0.01340500176768834;0.7179193107241822
69.974954;1.044460438034978;0.8331788282426479;0.7977484508100712;6.228872218557949e-06;5.9450651177725275e-06;1.0448344990217941;9.999193707629491;0.8335240527250839;0.015563856418231421;0.015563431040608115;0.7177939966995118;-0.013405001930129513;0.7179185070380416
69.984954;1.0444608562057898;0.8331791425767681;0.7977487096383193;6.228819254113817e-06;5.944937793687257e-06;1.044834653442793;9.999179696578045;0.8335255851485468;0.015563864057273384;0.015563432293939935;0.7177932723717395;-0.013405002079149714;0.7179177121913745
69.994954;1.0444612765251489;0.8331794472916332;0.7977490559853365;6.228759398487444e-06;5.944812610503878e-06;1.044834764661978;9.999165868817329;0.8335271762301342;0.015563871613145933;0.015563433233939184;0.7177925299391994;-0.013405002214844608;0.717916930779938
70.004954;1.0444617086261434;0.8331797415990879;0.7977494913013876;6.228691648158774e-06;5.94469108802561e-06;1.0448348321039935;9.99915219318878;0.8335288248795797;0.01556387906016202;0.015563433829730352;0.7177917695009857;-0.013405002337256444;0.7179161673465059
70.014954;1.0444621610639349;0.8331800248678642;0.7977500164504614;6.228615067863266e-06;5.9445748101917e-06;1.0448348556827116;9.999138630401623;0.8335305304457324;0.015563886367376791;0.015563434020445605;0.7177909919556568;-0.013405002446217834;0.7179154258141182
70.024954;1.0444626407872677;0.833180296791134;0.7977506321824186;6.228528712860634e-06;5.944465343229033e-06;1.0448348366389326;9.999125134729717;0.8335322928943638;0.015563893512915398;0.015563433712637947;0.7177901991140244;-0.01340500254142347;0.717914709476038
70.034954;1.0444631540926035;0.8331805577990706;0.7977513385695867;6.228431695063456e-06;5.944363956560066e-06;1.0448347771914723;9.999111659194229;0.8335341118656562;0.01556390048984554;0.015563432799592387;0.7177893937123307;-0.013405002622595731;0.717914021444944
70.044954;1.0444637070549998;0.8331808094756241;0.7977521341932491;6.228323413694183e-06;5.944271451955015e-06;1.0448346791034886;9.999098154640013;0.8335359861580165;0.01556390730034342;0.015563431177250408;0.7177885789504653;-0.013405002689473061;0.7179133648813434
70.054954;1.0444643046109916;0.8331810543567009;0.7977530162537073;6.228203645434276e-06;5.9441882813920195e-06;1.0448345424909251;9.999084570788444;0.8335379142227909;0.015563913950691507;0.015563428737793237;0.7177877579408998;-0.013405002741556555;0.7179127431822151
70.064954;1.0444649506662302;0.8331812952225397;0.7977539810822197;6.2280723791849145e-06;5.9441146262302895e-06;1.0448343660390835;9.99907086780841;0.8335398942638286;0.015563920451079905;0.015563425362793622;0.7177869335839019;-0.013405002777947308;0.7179121598847483
70.074954;1.0444656490113189;0.8331815340379457;0.7977550240223431;6.227929590992906e-06;5.944050413534986e-06;1.044834148440286;9.999057028538472;0.8335419235507283;0.01556392681333626;0.015563420940923953;0.7177861086628289;-0.013405002797463192;0.717911617775642
70.084954;1.04446640293525;0.8331817706467818;0.7977561390751667;6.227775146498124e-06;5.9439955448409065e-06;1.0448338896375915;9.999043055705881;0.8335439978412532;0.015563933042640693;0.015563415385754554;0.7177852856840999;-0.013405002798725071;0.7179111178628438
70.094954;1.0444672145907863;0.8331820023662452;0.797757319347927;6.227608897318322e-06;5.9439501276276e-06;1.0448335907568007;9.999028958876654;0.8335461114194818;0.015563939128422006;0.015563408631211983;0.7177844665088273;-0.013405002780142812;0.7179106588668972
70.104954;1.0444680854448662;0.8331822253963346;0.7977585580991047;6.227430904985372e-06;5.943914440375599e-06;1.0448332533226556;9.999014749909229;0.8335482576006784;0.015563945040955757;0.015563400627766908;0.7177836523383108;-0.01340500273994659;0.7179102371851067
70.114954;1.044469016611358;0.8331824366735011;0.7977598491971124;6.227241617971991e-06;5.943888790302305e-06;1.0448328792025816;9.999000447780656;0.8335504292108895;0.015563950735582203;0.015563391346491097;0.7177828442483211;-0.013405002676260536;0.7179098474948887
70.124954;1.0444700085200964;0.8331826341513361;0.7977611868222103;6.227041827069951e-06;5.943873406403439e-06;1.0448324712184716;9.998986080643778;0.8335526190408187;0.015563956165615407;0.01556338077020443;0.7177820437342661;-0.013405002587196286;0.7179094839965744
70.134954;1.0444710607437622;0.833182815999752;0.7977625650149117;6.226832350688141e-06;5.9438684647585975e-06;1.0448320333111145;9.99897168558615;0.8335548202095222;0.015563961297164143;0.015563368885707312;0.7177812528934037;-0.01340500247089826;0.7179091417445324
70.144954;1.0444721720019214;0.8331829804579551;0.7977639772415536;6.226613687662438e-06;5.943874233751569e-06;1.0448315703024948;9.998957311625086;0.8335570258819786;0.015563966117832005;0.01556335569971646;0.7177804744938469;-0.013405002325545238;0.717908817463838
70.154954;1.0444733400919854;0.8331831263592065;0.7977654163185443;6.22638604399918e-06;5.943890987670732e-06;1.044831087707244;9.998943018607005;0.8335592289516603;0.015563970640780717;0.015563341251240325;0.7177797117287651;-0.013405002149421173;0.7179085095231685
70.164954;1.0444745623956357;0.8331832533734042;0.7977668751909545;6.226149632246519e-06;5.9439187237877985e-06;1.0448305912242728;9.998928866062904;0.833561422660655;0.015563974902021159;0.015563325598404428;0.717778967474725;-0.013405001941106212;0.7179082173809519
70.174954;1.0444758368903555;0.8331833617121239;0.7977683478665747;6.225904751507927e-06;5.943957184618182e-06;1.0448300860628328;9.9989149026716;0.833563601500627;0.015563978952959247;0.015563308807531045;0.7177782438334476;-0.013405001699629953;0.7179079409578801
70.184954;1.0444771621287983;0.8331834516518459;0.7977698293142753;6.225651704823492e-06;5.94400615051222e-06;1.0448295767256062;9.998901165153624;0.8335657614489976;0.01556398285646948;0.015563290959846205;0.717777542133907;-0.013405001424311455;0.7179076800677047
70.194954;1.0444785362492768;0.833183523208458;0.7977713148044809;6.225390799304191e-06;5.9440655914964255e-06;1.044829067093069;9.998887682829606;0.8335678994888833;0.01556398668216808;0.015563272150353661;0.7177768629037858;-0.0134050011144313;0.7179074340726959
70.204954;1.0444799570013026;0.8331835761080862;0.7977727998439921;6.225122301994179e-06;5.944135588689933e-06;1.0448285605835426;9.998874481556712;0.8335700129785778;0.01556399049775125;0.015563252469729914;0.7177762059446561;-0.013405000769223038;0.717907201776688
70.214954;1.0444814227718864;0.8331836098389339;0.7977742804737211;6.224846350478519e-06;5.944216233502991e-06;1.0448280602107978;9.998861582751129;0.8335720994980966;0.015563994364936728;0.015563231991728528;0.7177755707798152;-0.013405000388184058;0.7179069814973357
70.224954;1.0444829327360943;0.8331836232062108;0.7977757533875385;6.224562921068377e-06;5.944307731415683e-06;1.0448275683126542;9.998849000836907;0.8335741569595106;0.015563998340647908;0.015563210776785687;0.7177749573919057;-0.013404999971291817;0.7179067713128151
70.234954;1.044484485933612;0.833183613616426;0.7977772159746731;6.224271816395275e-06;5.944410556582848e-06;1.0448270864841376;9.99883674536104;0.8335761834129426;0.015564002474036142;0.015563188880401795;0.717774366754943;-0.01340499951891474;0.7179065693024177
70.244954;1.044486080642055;0.8331835770485002;0.7977786663527751;6.223972747682373e-06;5.944525305539239e-06;1.0448266160199378;9.998824822748434;0.833578176557417;0.015564006797675117;0.01556316635460362;0.7177738006281694;-0.013404999031524593;0.7179063736777473
70.254954;1.044487714435919;0.8331835088061375;0.7977801033548363;6.223665508884643e-06;5.944652283219181e-06;1.044826158263185;9.998813232485846;0.8335801332680877;0.015564011322148302;0.015563143247638796;0.7177732608270455;-0.01340499850952737;0.7179061826891087
70.264954;1.0444893843455427;0.8331834043828559;0.7977815264087257;6.223350095646894e-06;5.9447910902930225e-06;1.0448257144789368;9.998801966461718;0.8335820491267603;0.015564016034478581;0.015563119609039533;0.7177727487371779;-0.013404997953337995;0.7179059943064571
70.274954;1.0444910870317647;0.8331832599393687;0.7977829354715865;6.223026873836264e-06;5.944940440294188e-06;1.04482528557029;9.998791014685251;0.8335839184086995;0.015564020889275899;0.015563095486358926;0.7177722655174757;-0.013404997363527082;0.7179058063243875
70.284954;1.044492819134575;0.8331830722623689;0.7977843314105831;6.222696796530968e-06;5.9450983745963005e-06;1.044824871972723;9.998780369574277;0.8335857353696601;0.015564025801757657;0.015563070904540668;0.7177718124215018;-0.013404996740933943;0.7179056170072387
70.294954;1.0444945771933076;0.8331828384803535;0.7977857163347825;6.222361301259757e-06;5.94526272615977e-06;1.0448244735427903;9.998770029640852;0.8335874958585622;0.015564030665550743;0.015563045856113155;0.7177713903592762;-0.013404996086697665;0.7179054253452483
70.304954;1.0444963568302121;0.8331825559048089;0.7977870932621036;6.222021836348553e-06;5.945431416819914e-06;1.0448240894467877;9.99876000151879;0.8335891975101947;0.015564035381687895;0.015563020322501099;0.717770999292082;-0.013404995402138398;0.7179052309605898
70.314954;1.044498152479722;0.8331822222754007;0.797788465861658;6.221679410504572e-06;5.945602537670875e-06;1.0448237185443165;9.998750295058413;0.8335908387191209;0.015564039862046356;0.015562994288831086;0.7177706387634268;-0.013404994688599929;0.7179050342653956
70.324954;1.0444999581038243;0.8331818363758888;0.7977898386579125;6.221334369849766e-06;5.945774547371349e-06;1.0448233601503922;9.998740919738962;0.8335924178731151;0.015564044011961235;0.01556296773198608;0.7177703091490212;-0.013404993947477654;0.7179048361927383
70.334954;1.0445017676592372;0.8331813983074222;0.7977912169068905;6.220986457957565e-06;5.945946541551409e-06;1.0448230142764234;9.998731889538277;0.8335939332973007;0.015564047723527503;0.015562940623482156;0.7177700121057338;-0.013404993180434241;0.7179046371327098
70.344954;1.0445035754239351;0.8331809090748924;0.7977926058013437;6.220635210644785e-06;5.9461183032281624e-06;1.0448226813977668;9.998723228616033;0.8335953829305386;0.015564050879593762;0.015562912960616772;0.7177697497017748;-0.013404992389531249;0.7179044362270729
70.354954;1.044505376843815;0.833180370111085;0.7977940094522447;6.220280328147352e-06;5.94629021916337e-06;1.0448223625792814;9.99871496818416;0.8335967636143982;0.015564053358315257;0.015562884791099055;0.7177695232748554;-0.013404991577110132;0.7179042318514635
70.364954;1.0445071691368037;0.8331797830743837;0.7977954303704766;6.219921735522981e-06;5.946463127897255e-06;1.0448220592717263;9.99870713659512;0.8335980711334147;0.01556405504171233;0.015562856209064594;0.7177693335661325;-0.01340499074572021;0.7179040226846952
70.374954;1.0445089512474455;0.833179149603847;0.7977968698402104;6.219559600613554e-06;5.946637985799858e-06;1.044821772087048;9.998699751438046;0.8335993012303167;0.015564055818593252;0.015562827330127083;0.7177691817326044;-0.013404989898322624;0.7179038084187875
70.384954;1.0445107236263955;0.8331784707375435;0.7977983284013813;6.2191943624104885e-06;5.946815520112915e-06;1.0448214999135348;9.998692815543532;0.8336004505244973;0.015564055576852809;0.015562798268410692;0.7177690695201736;-0.013404989038398369;0.7179035897754654
70.394954;1.0445124876841614;0.8331777462659032;0.797799805474672;6.2188265522494565e-06;5.946996154376838e-06;1.0448212403418047;9.998686318542706;0.8336015166219604;0.01556405420277617;0.015562769126813989;0.7177689990048846;-0.01340498816973171;0.7179033678844227
70.404954;1.044514244689508;0.8331769749005112;0.7978012987925387;6.218456583040784e-06;5.9471801773262966e-06;1.044820990675333;9.99868024488542;0.8336024979959937;0.015564051591595783;0.015562739992472228;0.7177689729758021;-0.013404987296096496;0.7179031435016636
70.414954;1.0445159949006144;0.8331761551880134;0.7978028046867365;6.218084739398778e-06;5.9473677991922e-06;1.0448207484896421;9.99867457844873;0.8336033941315499;0.015564047656999072;0.015562710931337834;0.7177689949779711;-0.013404986420937402;0.7179029168425167
70.424954;1.044517737710604;0.8331752861792131;0.7978043188397183;6.21771137158379e-06;5.947558880578028e-06;1.0448205114871676;9.998669302548917;0.8336042057707678;0.015564042336033755;0.015562681988625864;0.7177690685255297;-0.013404985547150467;0.7179026879732966
70.434954;1.0445194721541862;0.8331743678714992;0.7978058366145308;6.217337208775725e-06;5.947752670841257e-06;1.0448202775395667;9.998664404378781;0.8336049350612683;0.01556403559058149;0.015562653201223086;0.7177691967569119;-0.013404984677172906;0.7179024568746585
70.444954;1.044521196663551;0.8331734015744264;0.7978073529025813;6.2169635150387075e-06;5.947947902461515e-06;1.0448200455645775;9.998659877739417;0.8336055851290309;0.015564027405026805;0.015562624604315034;0.717769382857741;-0.013404983813147267;0.7179022229571834
70.454954;1.0445229087319363;0.8331723896989818;0.7978088620201138;6.2165919393618885e-06;5.948143091883743e-06;1.044819816136903;9.998655717711717;0.8336061592354511;0.015564017781407218;0.015562596218656789;0.7177696300390803;-0.013404982956900948;0.7179019847739021
70.464954;1.044524605453781;0.8331713353105521;0.7978103578235783;6.216224227765903e-06;5.948336876118103e-06;1.0448195907375186;9.998651917513449;0.8336066602808098;0.015564006735048872;0.01556256804564379;0.7177699408181266;-0.013404982110078246;0.7179017403310279
70.474954;1.0445262841501934;0.8331702421067457;0.7978118338905853;6.215861974747265e-06;5.948528337348268e-06;1.0448193710860274;9.998648470373356;0.8336070905859744;0.015563994295541887;0.01556254008548397;0.7177703166713213;-0.013404981274450174;0.7179014874001902
70.484954;1.044527942392886;0.8331691140944281;0.7978132836109486;6.215506591405947e-06;5.9487171458366205e-06;1.0448191595303382;9.998645370159267;0.8336074519110139;0.015563980509729613;0.015562512351732265;0.7177707581303002;-0.013404980451888884;0.7179012232597568
70.494954;1.04452957758182;0.8331679545527012;0.7978147000284882;6.215159430434611e-06;5.948903489095025e-06;1.0448189584744365;9.998642613219808;0.8336077458158143;0.015563965432881353;0.015562484867460891;0.7177712647927842;-0.013404979644121068;0.7179009443755555
70.504954;1.04453118633274;0.8331667658261946;0.7978160758002344;6.214821778098036e-06;5.949087919695921e-06;1.044818769027148;9.998640204261406;0.8336079736888712;0.015563949113287746;0.015562457654617591;0.7177718354884988;-0.01340497885263777;0.7179006468266602
70.514954;1.0445327644812876;0.8331655504850791;0.7978174034744625;6.214494645291028e-06;5.949271149750155e-06;1.0448185914050503;9.998638160475316;0.8336081362202757;0.01556393159607261;0.01556243072608599;0.7177724686601205;-0.013404978078607951;0.7179003271706287
70.524954;1.0445343081361675;0.8331643122041871;0.7978186757627087;6.2141784858811365e-06;5.949453850528693e-06;1.044818426125107;9.998636506554416;0.8336082332080309;0.015563912941716839;0.015562404085124335;0.7177731626349003;-0.013404977322802153;0.7178999827085117
70.534954;1.0445358144696533;0.8331630556767532;0.7978198859396394;6.213873164057962e-06;5.949636551271974e-06;1.044818274060399;9.998635265470824;0.8336082642448109;0.015563893225076788;0.015562377731397558;0.7177739155245183;-0.013404976585804185;0.7178996109854656
70.544954;1.0445372814767777;0.8331617865326763;0.7978210283651396;6.213578248684457e-06;5.949819626944125e-06;1.0448181359100632;9.998634457926102;0.8336082294319401;0.015563872511224363;0.015562351667862663;0.7177747247585058;-0.013404975868367253;0.7178992092828278
70.554954;1.0445387078204216;0.833160511510149;0.7978220987056786;6.213293259610012e-06;5.9500034172808395e-06;1.0448180116336732;9.998634105712437;0.8336081293789782;0.015563850836834805;0.01556232591357805;0.7177755868942327;-0.013404975171404609;0.7178987743958162
70.564954;1.0445400926431945;0.8331592379374629;0.797823093642792;6.213017815779327e-06;5.950188349105882e-06;1.0448179003142053;9.998634226123237;0.8336079651398097;0.015563828212543046;0.015562300518753115;0.7177764980959312;-0.013404974495540437;0.7178983026776803
70.574954;1.0445414345645307;0.83315797257615;0.7978240104157934;6.2127517593350855e-06;5.950374763891555e-06;1.0448178006684814;9.998634826082508;0.8336077382862365;0.01556380463772427;0.015562275558843035;0.7177774548017108;-0.013404973840823535;0.7178977904602596
70.584954;1.044542730739683;0.8331567211838674;0.7978248471290967;6.212495125474748e-06;5.950562756864905e-06;1.044817711130316;9.998635907132439;0.8336074506738536;0.015563780113572432;0.015562251109072129;0.7177784538042745;-0.013404973206989072;0.7178972344564414
70.594954;1.0445439767687483;0.8331554886850145;0.7978256037037638;6.212248076263229e-06;5.950752473317614e-06;1.044817629633362;9.998637471412138;0.8336071044233939;0.01556375465063351;0.01556222722256058;0.7177794914190749;-0.013404972593956918;0.7178966318467842
70.604954;1.0445451676359718;0.8331542789338181;0.797826282074977;6.212010943694789e-06;5.950944424302488e-06;1.0448175543413663;9.998639522526009;0.8336067022275797;0.015563728273042865;0.015562203923136916;0.7177805627408633;-0.013404972002015405;0.7178959803005648
70.614954;1.0445462989820238;0.8331530947006641;0.7978268852643726;6.211784301110358e-06;5.951139469563483e-06;1.044817484848494;9.998642069128122;0.8336062470667016;0.015563701018465848;0.015562181213582426;0.7177816621009421;-0.013404971431538834;0.7178952779470174
70.624954;1.0445473670837835;0.8331519380985047;0.7978274162913874;6.211568870320139e-06;5.95133884739731e-06;1.0448174226604823;9.998645129250114;0.8336057415662447;0.015563672935368492;0.015562159088303794;0.717782784090885;-0.013404970882582315;0.7178945233118837
70.634954;1.0445483677899894;0.8331508105522036;0.79782787752228;6.2113651907903636e-06;5.951544256150577e-06;1.0448173709282396;9.998648729761214;0.8336051879757482;0.015563644082882397;0.01556213753712457;0.717783923885739;-0.013404970354706218;0.7178937154490392
70.644954;1.0445492958058389;0.8331497124956792;0.7978282704254405;6.211173463023515e-06;5.951757684526451e-06;1.0448173336335074;9.998652902160226;0.8336045883538057;0.015563614533670103;0.015562116545339696;0.717785076902315;-0.013404969847096219;0.7178928540513411
70.654954;1.044550144586436;0.8331486433781595;0.7978285957767569;6.210993872315846e-06;5.951981104562378e-06;1.044817314663241;9.998657671067463;0.8336039441526413;0.015563584374300776;0.01556209609482773;0.7177862385951579;-0.013404969358762836;0.7178919393321784
70.664954;1.0445509069749221;0.8331476020948656;0.7978288541006707;6.210826883235248e-06;5.952216130028387e-06;1.0448173179970301;9.998663042462733;0.8336032558514067;0.015563553695682705;0.015562076154448492;0.7177874043148875;-0.013404968888670054;0.7178909720864138
70.674954;1.0445515764499513;0.8331465874555841;0.7978290459459803;6.210673024309299e-06;5.952463678485581e-06;1.044817348652687;9.998669007352794;0.8336025234895351;0.015563522570583332;0.015562056665739038;0.7177885690773486;-0.013404968435848248;0.7178899540149875
70.684954;1.0445521479038207;0.833145598299209;0.7978291724519064;6.210532550467171e-06;5.952723979160141e-06;1.0448174126495648;9.998675553024752;0.8336017476476415;0.015563491034489422;0.015562037548681408;0.7177897276415424;-0.013404967999448606;0.7178888877498211
70.694954;1.044552617442828;0.8331446339601517;0.797829236477349;6.2104053183171595e-06;5.952996992162787e-06;1.0448175161189046;9.998682668311464;0.8336009303279096;0.015563459091687775;0.015562018723809157;0.717790874532241;-0.013404967578604406;0.717887776628932
70.704954;1.0445529822353998;0.8331436952003881;0.7978292429526305;6.210290632739426e-06;5.953282721804272e-06;1.0448176643709814;9.998690345237142;0.8336000754461507;0.015563426737321551;0.015562000123079026;0.7177920037031887;-0.013404967172220226;0.7178866249864817
70.714954;1.0445532410508942;0.8331427843360998;0.7978291976724928;6.210187251756567e-06;5.953581170890158e-06;1.0448178610720062;9.998698579924103;0.8335991881366969;0.01556339397125992;0.015561981683075031;0.717793108449835;-0.013404966778930692;0.7178854386033313
70.724954;1.0445533942960672;0.8331419047032567;0.7978291059880281;6.210093843942537e-06;5.953892200512e-06;1.0448181082947026;9.998707372385324;0.8335982731996635;0.01556336080073611;0.015561963344125292;0.7177941815892774;-0.013404966397106317;0.7178842240040443
70.734954;1.0445534430935404;0.8331410604938865;0.7978289728352019;6.210009373424807e-06;5.954215497636278e-06;1.0448184072329227;9.998716724725343;0.8335973343478623;0.015563327235789326;0.01556194506463068;0.7177952153971792;-0.01340496602488477;0.7178829871601778
70.744954;1.0445533888961782;0.8331402563412954;0.7978288033664035;6.2099330146076624e-06;5.9545506786449924e-06;1.0448187584745334;9.998726639560427;0.8335963745590583;0.015563293278410453;0.015561926826216921;0.7177962015271298;-0.013404965660399141;0.7178817333060117
70.754954;1.0445532338813293;0.8331394964872297;0.7978286027517102;6.209864030641571e-06;5.954897438765073e-06;1.0448191618749167;9.998737121592326;0.8335953962871677;0.015563258918956494;0.015561908620716138;0.7177971313953683;-0.01340496530197005;0.7178804674804984
70.764954;1.044552980836438;0.8331387845733174;0.7978283756379542;6.209801937443804e-06;5.955255577262938e-06;1.044819616160829;9.998748177481842;0.8335944010224742;0.015563224142518156;0.015561890440846214;0.7177979966963264;-0.013404964948151427;0.7178791948076735
70.774954;1.0445526328439965;0.833138123765611;0.7978281264604581;6.209746651238345e-06;5.9556248859182826e-06;1.0448201185296984;9.998759808312448;0.8335933892517927;0.01556318892805141;0.015561872286060872;0.717798789460509;-0.013404964597800396;0.7178779207683742
70.784954;1.0445521936016444;0.8331375168303731;0.7978278599359396;6.209698348819924e-06;5.956004996474537e-06;1.0448206647635694;9.998772001082228;0.8335923615124984;0.015563153249854583;0.015561854172824763;0.7177995018510489;-0.01340496425011673;0.7178766512315078
70.794954;1.044551667655572;0.8331369663436956;0.7978275807081066;6.2096570913561895e-06;5.9563952288672824e-06;1.0448212494380305;9.998784730818226;0.8335913193979847;0.01556311709870755;0.015561836136383726;0.7178001261875059;-0.013404963904561827;0.717875392069442
70.804954;1.044551060099365;0.8331364744144492;0.7978272928088691;6.2096224427974405e-06;5.956794478624016e-06;1.0448218661285882;9.998797971093081;0.833590265481082;0.01556308049899558;0.015561818219255608;0.7178006554068984;-0.013404963560711082;0.7178741490796108
