time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
70.814954;1.044550376152582;0.8331360421860343;0.7978269995747359;6.209593447685986e-06;5.957201171479802e-06;1.0448225080901117;9.998811698359761;0.8335892026024687;0.015563043499696727;0.015561800452659156;0.7178010836984617;-0.013404963218153656;0.7178729279932168
70.824954;1.0445496206855518;0.8331356701350909;0.7978267035683227;6.209568957457502e-06;5.957613317420885e-06;1.0448231690853447;9.99882588735774;0.8335881328629878;0.015563006153664523;0.01556178284857463;0.7178014067579445;-0.013404962876422231;0.7178717337951619
70.834954;1.0445487979426835;0.8331353588823165;0.797826406464143;6.209547852165951e-06;5.9580287506483595e-06;1.0448238439287918;9.998840511875486;0.8335870565235141;0.015562968504706946;0.015561765413634679;0.717801621648789;-0.013404962534856278;0.7178705700515448
70.844954;1.0445479120256236;0.8331351096082044;0.7978261091929464;6.2095289535281554e-06;5.958445384495307e-06;1.0448245288917333;9.998855555233867;0.833585971771502;0.015562930587444367;0.015561748175342576;0.7178017266315563;-0.013404962192653436;0.717869439132581
70.854954;1.0445469677009704;0.8331349235595835;0.797825812274001;6.2095107874955954e-06;5.958861203151085e-06;1.0448252218032363;9.998871017032856;0.8335848757078719;0.0155628924311819;0.015561731200602391;0.7178017213596916;-0.013404961849298411;0.717868342506977
70.864954;1.0445459707391724;0.8331348008872008;0.7978255161842813;6.209491576867154e-06;5.959274258970312e-06;1.044825921499878;9.998886909923936;0.833583765603991;0.01556285406020159;0.015561714590332435;0.7178016074679938;-0.013404961504892456;0.7178672807290088
70.874954;1.0445449278839791;0.8331347399269601;0.7978252212460613;6.2094696227388615e-06;5.959682913200688e-06;1.0448266273635507;9.998903251466034;0.8335826394437026;0.015562815494984573;0.01556169845477033;0.7178013885341326;-0.013404961160037837;0.7178662539636508
70.884954;1.0445438464684274;0.8331347377138906;0.7978249268704087;6.2094435918992666e-06;5.960085990462009e-06;1.0448273396466827;9.99892005642691;0.8335814956045949;0.015562776756413824;0.015561682894316834;0.7178010688955347;-0.01340496081555945;0.7178652626725988
70.894954;1.044542733499469;0.8331347910290523;0.7978246312536186;6.2094124696105765e-06;5.960482740298764e-06;1.0448280596001513;9.998937332081354;0.8335803322287663;0.015562737869708394;0.015561668002112157;0.717800652520434;-0.013404960472396671;0.7178643075455005
70.904954;1.0445415950261132;0.833134896593587;0.7978243319332966;6.209375483263126e-06;5.9608727919433855e-06;1.0448287889839447;9.998955074077932;0.8335791470436316;0.015562698865144078;0.01556165387325981;0.7178001430051294;-0.013404960131808653;0.7178633889569808
70.914954;1.044540436543288;0.8331350505228928;0.7978240261354663;6.209332001669158e-06;5.961256018377115e-06;1.0448295300070174;9.998973264079707;0.8335779379410417;0.01556265977649633;0.015561640596576831;0.7177995441607653;-0.013404959795589741;0.7178625066679362
70.924954;1.044539263456094;0.8331352485364139;0.7978237106903702;6.2092812761563846e-06;5.961632194454994e-06;1.0448302853313576;9.998991872489036;0.8335767036404967;0.015562620641601913;0.015561628240602995;0.7177988604314637;-0.01340495946592313;0.7178616598572757
70.934954;1.0445380807087175;0.8331354868266623;0.79782338226917;6.209222291094343e-06;5.962000619445796e-06;1.0448310573717208;9.999010858954076;0.833575443488154;0.015562581503801121;0.015561616857707693;0.7177980973480981;-0.013404959145218038;0.7178608470253742
70.944954;1.044536892319311;0.8331357620131539;0.7978230379834901;6.209154051732912e-06;5.962359887182879e-06;1.0448318477712124;9.999030164809428;0.8335741566917361;0.0155625424136207;0.015561606492264072;0.7177972615953717;-0.013404958836078229;0.717860065820161
70.954954;1.0445357014224799;0.833136070181246;0.7978226759640654;6.209076099581441e-06;5.962707920138817e-06;1.044832657421504;9.999049708294436;0.8335728421151068;0.015562503429823052;0.015561597172151557;0.7177963600973305;-0.013404958541076713;0.7178593132814208
70.964954;1.0445345103551729;0.8331364064979306;0.7978222959728098;6.2089886722662815e-06;5.96304239802713e-06;1.0448334865628879;9.999069393739932;0.8335714989301771;0.015562464615729533;0.015561588898268119;0.7177953993145659;-0.013404958262586164;0.7178585863921322
70.974954;1.044533320513503;0.8331367657314502;0.7978218996742107;6.2088924251511114e-06;5.963361296424679e-06;1.0448343350387086;9.99908912561824;0.8335701276497334;0.015562426035269288;0.015561581653789024;0.7177943854603468;-0.013404958002842617;0.7178578825591049
70.984954;1.0445321326601613;0.8331371425622167;0.7978214897918221;6.208788071760205e-06;5.963663119150357e-06;1.0448352026243894;9.999108810304064;0.8335687306666684;0.015562387756010201;0.015561575426635534;0.7177933244609561;-0.013404957763918878;0.7178571997522584
70.994954;1.0445309478145972;0.83313753142641;0.7978210689432134;6.2086761283424115e-06;5.963946960551424e-06;1.0448360889033004;9.999128347449371;0.8335673115782024;0.015562349855053783;0.015561570220691795;0.717792221366227;-0.013404957547589663;0.7178565361251982
71.004954;1.0445297675641882;0.833137926448784;0.7978206392292019;6.208556927715128e-06;5.964212557097546e-06;1.0448369924312424;9.999147627865646;0.8335658738729839;0.015562312416715289;0.015561566047266237;0.7177910802307211;-0.01340495735523163;0.7178558896546321
71.014954;1.0445285933056532;0.8331383215156487;0.7978202020209645;6.2084308019948435e-06;5.9644601950952115e-06;1.044837909931445;9.999166542863561;0.8335644199494222;0.015562275521171924;0.015561562914787566;0.7177899044145892;-0.01340495718781416;0.7178552584283646
71.024954;1.0445274255738752;0.8331387106536619;0.7978197576460366;6.208298019455893e-06;5.964690515924588e-06;1.0448388370343997;9.999184996853968;0.8335629507223037;0.015562239232498496;0.015561560833712476;0.7177886966303084;-0.013404957046031899;0.7178546412749721
71.034954;1.0445262645230902;0.833139088754309;0.7978193056305471;6.208158641567104e-06;5.964904338017807e-06;1.0448397700429386;9.999202913978442;0.8335614658065614;0.015562203592985805;0.015561559832216954;0.7177874591576474;-0.013404956930539839;0.7178540381596945
71.044954;1.0445251108699887;0.8331394518232695;0.7978188457671044;6.208012763927056e-06;5.9651024309246275e-06;1.0448407064306398;9.999220233127998;0.8335599639745449;0.015562168624560108;0.0155615599667395;0.7177861943738892;-0.013404956842150546;0.717853450210654
71.054954;1.044523966115416;0.8331397964704887;0.7978183793267507;6.20786088175907e-06;5.965285239365575e-06;1.0448416442315323;9.9992368983956;0.8335584435001757;0.015562134331703935;0.015561561318574973;0.7177849049651278;-0.013404956781925164;0.7178528792626807
71.064954;1.0445228322298286;0.8331401197387146;0.7978179093445267;6.207703855561025e-06;5.9654527712779045e-06;1.044842581635896;9.999252855391811;0.8335569023320839;0.01556210070582667;0.015561563978067464;0.7177835940320552;-0.013404956751262832;0.7178523269029129
71.074954;1.0445217115532026;0.8331404196011998;0.7978174397617868;6.2075425606588126e-06;5.965604815269057e-06;1.044843516546057;9.999268053093852;0.8335553378461514;0.015562067734355738;0.01556156802680214;0.717782265240376;-0.013404956751843175;0.7178517937804637
71.084954;1.044520606983398;0.8331406951564789;0.7978169742671222;6.207377605018845e-06;5.9657412880205306e-06;1.0448444461200015;9.99928244930636;0.8335537461734638;0.015562035411092155;0.015561573530988356;0.7177809223123783;-0.013404956785327379;0.7178512797603306
71.094954;1.044519522049427;0.8331409461759266;0.7978165158485688;6.207209320589451e-06;5.965862267387184e-06;1.0448453670714142;9.999296014015279;0.8335521222822208;0.015562003740278814;0.015561580542779228;0.7177795682272169;-0.013404956853106817;0.7178507843964927
71.104954;1.0445184607353226;0.8331411721716635;0.7978160672170301;6.207037942243461e-06;5.9659677260735734e-06;1.044846276419211;9.999308721045217;0.833550461247476;0.015561972731599975;0.015561589096408158;0.7177782052933003;-0.013404956956140872;0.7178503074317231
71.114954;1.0445174274049314;0.8331413717929256;0.797815631357834;6.2068635427538414e-06;5.966057411446737e-06;1.0448471714744458;9.999320537971391;0.8335487594461718;0.015561942398211556;0.015561599196570235;0.7177768356053387;-0.013404957094918776;0.7178498494882833
71.124954;1.0445164269277745;0.8331415435649693;0.7978152116585805;6.206685656769859e-06;5.966130929877121e-06;1.0448480490155097;9.999331433746995;0.8335470149803893;0.015561912763898827;0.015561610813658372;0.7177754608857186;-0.013404957269702913;0.7178494123764364
71.134954;1.0445154647023773;0.8331416867963201;0.7978148116539895;6.206503248964411e-06;5.96618789049159e-06;1.044848904618014;9.999341397198387;0.8335452274446622;0.015561883862473674;0.015561623901156363;0.7177740825271062;-0.013404957480781948;0.7178489986001736
71.144954;1.044514546460807;0.8331418011844433;0.7978144347121381;6.2063151951433946e-06;5.966228055432967e-06;1.0448497325998742;9.99935044220506;0.8335433975187264;0.015561855722135448;0.015561638414798703;0.7177727024562799;-0.013404957728394899;0.71784861058429
71.154954;1.0445136779043995;0.8331418860304922;0.7978140838667073;6.206120604082553e-06;5.9662513136944745e-06;1.0448505265202441;9.99935859574577;0.833541526788014;0.015561828355552794;0.015561654311071753;0.7177713237319242;-0.013404958012413227;0.717848250153443
71.164954;1.0445128643202888;0.8331419399170236;0.7978137616324225;6.205918696997123e-06;5.966257469005695e-06;1.04485127981039;9.999365887101094;0.8335396173089011;0.0155618017688758;0.015561671543536854;0.7177699501665327;-0.013404958332117493;0.717847918378654
71.174954;1.0445121103353128;0.8331419605538996;0.7978134698336619;6.205708627341328e-06;5.966246105325565e-06;1.0448519861108527;9.99937234583311;0.8335376710673791;0.015561775972446155;0.015561690062134832;0.7177685854799091;-0.013404958686176222;0.7178476154342667
71.184954;1.0445114192656595;0.8331419451451683;0.797813209899176;6.205489469213191e-06;5.966216754426737e-06;1.0448526396076974;9.999378000757817;0.833535689887207;0.015561750980214006;0.01556170980333913;0.7177672330046835;-0.013404959072649249;0.717847340332339
71.194954;1.0445107918539753;0.833141891534967;0.7978129835652954;6.2052603122041685e-06;5.966169348324697e-06;1.0448532358678166;9.999382879504202;0.8335336752460889;0.015561726805619005;0.015561730685525996;0.7177658961108156;-0.013404959489074006;0.7178470911221836
71.204954;1.0445102258340506;0.8331417990729552;0.7978127932955356;6.205020442273111e-06;5.966104582798934e-06;1.0448537724105431;9.999387011025402;0.8335316278334279;0.015561703460647993;0.015561752616047473;0.717764578342478;-0.013404959932766754;0.717846865635246
71.214954;1.0445097172415598;0.8331416686546128;0.7978126421166232;6.2047694942661115e-06;5.966023841879852e-06;1.0448542478702119;9.999390426879822;0.833529547859731;0.015561680960565006;0.015561775495351326;0.717763283223523;-0.013404960401078442;0.7178466621065727
71.224954;1.0445092623981842;0.8331415026500864;0.7978125329635926;6.204507497271876e-06;5.965928864056299e-06;1.044854660641317;9.99939315981078;0.833527436370372;0.015561659327657356;0.01556179921631045;0.7177620141828468;-0.013404960891503285;0.7178464793443745
71.234954;1.0445088591279958;0.8331413043898317;0.7978124676819212;6.204234897901214e-06;5.965821517858883e-06;1.0448550086095223;9.999395241991834;0.8335252962851607;0.015561638583111976;0.01556182366927689;0.7177607743939001;-0.013404961401917577;0.7178463166383491
71.244954;1.0445085066578756;0.8331410766404235;0.7978124462932035;6.203952454356439e-06;5.965703601647656e-06;1.0448552900363655;9.999396706513227;0.8335231322348692;0.01556161873698401;0.015561848754338062;0.7177595667011774;-0.013404961930842974;0.7178461735739241
71.254954;1.0445082044934204;0.8331408204717358;0.7978124672909753;6.2036610123884764e-06;5.965576441580926e-06;1.0448555046329653;9.999397592816965;0.8335209497573549;0.015561599790959658;0.015561874386465398;0.7177583935485194;-0.013404962477321597;0.7178460497803685
71.264954;1.0445079510583972;0.8331405355305945;0.7978125286139343;6.2033614287509015e-06;5.965440665321922e-06;1.0448556537767362;9.999397949287859;0.8335187549573316;0.015561581748073653;0.015561900481972722;0.7177572567883457;-0.013404963040413758;0.7178459446378783
71.274954;1.0445077431910401;0.8331402208830372;0.7978126278593382;6.2030547152690584e-06;5.9652965626149445e-06;1.0448557399562017;9.999397829784046;0.8335165545591915;0.015561564616193202;0.015561926939617542;0.7177561578618193;-0.013404963618788335;0.7178458568813785
71.284954;1.0445075768667331;0.8331398756658012;0.7978127615953988;6.202742311652447e-06;5.965144454719288e-06;1.0448557664341558;9.999397289156759;0.8335143552281962;0.015561548404996304;0.01556195363951697;0.7177550981016801;-0.013404964210786508;0.7178457842709277
71.294954;1.0445074482115624;0.8331394995396908;0.797812925350085;6.202426275447501e-06;5.964984637150269e-06;1.0448557373647267;9.999396377286896;0.8335121623788975;0.015561533127949556;0.0155619804550597;0.7177540787071833;-0.013404964814707933;0.717845723869118
71.304954;1.0445073542124352;0.8331390931444581;0.7978131145955172;6.202109179611867e-06;5.964817499366627e-06;1.044855657651386;9.999395131554753;0.8335099798533722;0.015561518808912314;0.015562007258239328;0.717753100728396;-0.013404965428827959;0.7178456728594512
71.314954;1.0445072932483037;0.8331386583171339;0.7978133254960714;6.201793798253459e-06;5.964643880466474e-06;1.0448555318377242;9.999393579848833;0.8335078106455273;0.015561505482072151;0.015562033923241188;0.7177521651808991;-0.01340496605122997;0.717845629065111
71.324954;1.04450726477911;0.833138197632003;0.7978135551927068;6.2014827938412685e-06;5.964465006426847e-06;1.0448553626457375;9.999391754621943;0.8335056577559982;0.015561493181925705;0.01556206033475983;0.7177512727722544;-0.013404966679834745;0.7178455909259501
71.334954;1.044507267916117;0.8331377136154854;0.7978138020434716;6.2011784736108964e-06;5.9642820523635e-06;1.0448551505991721;9.999389700456941;0.8335035246592549;0.015561481925425282;0.015562086385527574;0.7177504232303699;-0.013404967312672834;0.7178455573073699
71.344954;1.0445073004488743;0.8331372081952301;0.7978140654690312;6.200882615558855e-06;5.96409576267556e-06;1.0448548949651157;9.99938747148949;0.8335014154312868;0.015561471696814412;0.015562111964687101;0.7177496149985316;-0.013404967948184627;0.7178455271225637
71.354954;1.0445073593586853;0.8331366826981145;0.7978143452281308;6.200596439415977e-06;5.963906218317584e-06;1.0448545950328614;9.999385125623178;0.8334993346853636;0.015561462446712885;0.01556213695854069;0.7177488457445231;-0.013404968585349857;0.7178454989151132
71.364954;1.044507441825491;0.8331361384478684;0.7978146406397613;6.200320690612834e-06;5.9637128260809974e-06;1.044854250812426;9.999382715570636;0.8334972873539982;0.015561454098580004;0.015562161258752285;0.717748113411648;-0.01340496922359713;0.7178454708970369
71.374954;1.044507545887041;0.8331355772764265;0.7978149502578307;6.2000556401301375e-06;5.963514610916526e-06;1.0448538628732418;9.99938028296312;0.8334952783491365;0.015561446555646041;0.015562184764774304;0.7177474167772724;-0.013404969862620464;0.7178454413160079
71.384954;1.0445076710352783;0.8331350015706472;0.7978152724079434;6.1998010688859655e-06;5.963310591956559e-06;1.0448534317946057;9.999377860528131;0.8334933126339259;0.015561439717926012;0.01556220738990985;0.717746755029519;-0.013404970502263257;0.7178454086890389
71.394954;1.044507818479507;0.833134414268095;0.7978156063229562;6.199556548964756e-06;5.963100022659677e-06;1.0448529577275836;9.999375474738308;0.8334913959325769;0.015561433505475666;0.015562229070992958;0.7177461273798087;-0.01340497114248589;0.7178453716834965
71.404954;1.0445079904740426;0.8331338189783766;0.7978159524755823;6.199321949121742e-06;5.962882413556075e-06;1.0448524400818424;9.99937314892975;0.833489534805505;0.0155614278658824;0.015562249765749188;0.71774553298695;-0.013404971783375786;0.7178453288447222
71.414954;1.0445081895243993;0.8331332199909887;0.7978163116126458;6.1990976969254205e-06;5.962657406524332e-06;1.0448518777222544;9.999370910102284;0.833487735224107;0.015561422765800501;0.01556226944229771;0.7177449706542454;-0.013404972425134023;0.7178452788521044
71.424954;1.0445084184176752;0.8331326216861905;0.7978166838938977;6.198884689216787e-06;5.962424780693608e-06;1.044851269777669;9.999368790019568;0.8334860010593008;0.015561418184075864;0.015562288080256203;0.717744438811999;-0.013404973067960693;0.7178452211159382
71.434954;1.044508680419896;0.8331320271276221;0.79781706901781;6.198684267954469e-06;5.962184540793839e-06;1.0448506163297673;9.999366817538352;0.8334843338186095;0.015561414111892154;0.01556230567627756;0.7177439361125862;-0.013404973711990838;0.7178451556377508
71.444954;1.0445089789359583;0.8331314369231615;0.7978174666346205;6.198498292679043e-06;5.9619368559190104e-06;1.0448499185747815;9.999365012963034;0.8334827330538864;0.015561410555995058;0.015562322233176428;0.7177434620761775;-0.013404974357355853;0.7178450822824608
71.454954;1.0445093173032214;0.8331308495919266;0.7978178764286283;6.198329026555959e-06;5.96168207135099e-06;1.0448491784526157;9.99936338896481;0.833481197050693;0.01556140753675778;0.015562337742700376;0.7177430174938397;-0.013404975004247732;0.7178450003875977
71.464954;1.0445096988427172;0.833130263155218;0.7978182980567272;6.1981790408022406e-06;5.961420781109031e-06;1.0448483982377221;9.999361954032851;0.833479724067771;0.01556140507740773;0.01556235218269568;0.7177426045018238;-0.01340497565299495;0.717844908775628
71.474954;1.044510126397771;0.8331296767768107;0.7978187311099232;6.198051114792734e-06;5.961153587709116e-06;1.0448475801779327;9.999360716561121;0.8334783133960877;0.015561403197623816;0.015562365525544113;0.7177422262853665;-0.01340497630404907;0.7178448061055702
71.484954;1.0445106020897486;0.8331290910481222;0.7978191751409397;6.197947828299161e-06;5.960880821899315e-06;1.0448467260578236;9.999359686014067;0.8334769653190384;0.01556140191956047;0.015562377746230871;0.7177418864363607;-0.013404976957902642;0.7178446917298918
71.494954;1.0445111279217463;0.833128506768263;0.7978196299311011;6.197871132799798e-06;5.960602561201951e-06;1.0448458376559042;9.999358870365425;0.833475680446019;0.015561401272449548;0.015562388829128162;0.7177415879168304;-0.013404977615200667;0.7178445664941417
71.504954;1.0445117061580278;0.8331279239409917;0.7978200957155507;6.19782213798396e-06;5.960318709995797e-06;1.0448449178090855;9.999358277433602;0.8334744595421457;0.015561401285949175;0.015562398770360085;0.7177413323922448;-0.013404978276779419;0.7178444327783292
71.514954;1.0445123389880884;0.8331273417182552;0.7978205727148139;6.197801034254616e-06;5.960029061239454e-06;1.044843970740088;9.999357918245062;0.8334733038089437;0.01556140197793921;0.015562407567964258;0.7177411207526286;-0.013404978943292713;0.717844294111678
71.524954;1.0445130277913677;0.8331267585208408;0.7978210602720434;6.197807257903327e-06;5.959733428127415e-06;1.0448430014416843;9.999357803995263;0.833472214875278;0.015561403347961125;0.015562415210727619;0.7177409540919811;-0.013404979614948796;0.7178441549567166
71.534954;1.0445137728554537;0.833126172161193;0.7978215565989621;6.197839846812932e-06;5.959431779351113e-06;1.0448420144880821;9.999357940529192;0.8334711946735218;0.015561405386977487;0.015562421680685746;0.7177408340768119;-0.013404980291809782;0.7178440204849973
71.544954;1.0445145745036117;0.8331255801104995;0.7978220592038939;6.197897603063553e-06;5.959124258629917e-06;1.0448410131279506;9.999358324409682;0.8334702456015846;0.015561408092687117;0.015562426967774238;0.7177407625348476;-0.013404980974153364;0.717843895949749
71.554954;1.0445154340521097;0.8331249798288598;0.7978225653419665;6.197979012442257e-06;5.95881103793544e-06;1.0448399992590656;9.999358935681558;0.8334693705659153;0.015561411468276942;0.015562431091621143;0.7177407405955678;-0.013404981662458373;0.7178437857362647
71.564954;1.0445163528295567;0.833124369404309;0.7978230720818856;6.198082421399728e-06;5.9584922156910044e-06;1.044838974106099;9.999359729547523;0.8334685726695396;0.015561415511391726;0.015562434114985051;0.717740768028564;-0.01340498235723322;0.7178436927888052
71.574954;1.0445173309335454;0.8331237484929227;0.7978235761274738;6.198206522816654e-06;5.958167947638475e-06;1.04483793917463;9.999360638779445;0.8334678550425272;0.015561420207992796;0.015562436131753038;0.7177408435429266;-0.013404983058926293;0.71784361908862
71.584954;1.0445183671812517;0.8331231186797039;0.7978240738181364;6.198350612498494e-06;5.957838673013444e-06;1.044836896531044;9.999361588521507;0.8334672207960471;0.015561425524503803;0.015562437238114145;0.7177409658238533;-0.013404983767872561;0.7178435664185615
71.594954;1.0445194595738436;0.8331224828221866;0.7978245615944514;6.1985144951441716e-06;5.9575052087031944e-06;1.044835848226896;9.999362510090751;0.8334666727145382;0.01556143139887206;0.015562437507241731;0.717741134113877;-0.013404984484172303;0.7178435361894584
71.604954;1.0445206059653256;0.8331218441499776;0.7978250369197426;6.198698161180469e-06;5.957168648972059e-06;1.0448347959653;9.999363343362381;0.833466213011432;0.015561437742761768;0.01556243698304613;0.7177413479886275;-0.013404985207607911;0.7178435289829184
71.614954;1.0445218045756677;0.8331212055743384;0.7978254988231399;6.1989013687477284e-06;5.9568302393585e-06;1.0448337411817696;9.999364031452814;0.8334658431627008;0.01556144445259129;0.0155624356939478;0.7177416069538777;-0.013404985937738458;0.7178435449635859
71.624954;1.0445230536445635;0.8331205691565523;0.7978259472207382;6.1991236102747245e-06;5.956491244362145e-06;1.04483268517823;9.999364519928355;0.8334655636054473;0.015561451418553866;0.01556243366769213;0.7177419102315721;-0.013404986674097978;0.7178435846437632
71.634954;1.0445243503961166;0.8331199361952996;0.797826381808537;6.199364538648254e-06;5.956152728750655e-06;1.0448316294422495;9.999364766042481;0.8334653738298401;0.015561458532119505;0.01556243093332014;0.7177422568829007;-0.013404987416362613;0.7178436491468021
71.644954;1.044525690193009;0.8331193078327346;0.7978268017567345;6.199624276411479e-06;5.955815499299538e-06;1.0448305756871847;9.999364746031466;0.8334652726453354;0.015561465693290161;0.015562427520758837;0.7177426461493424;-0.013404988164311935;0.717843739846979
71.654954;1.0445270665718787;0.8331186854364285;0.7978272060720649;6.199903345862974e-06;5.955480249941151e-06;1.0448295255579652;9.999364445524568;0.833465257813397;0.01556147280645545;0.015562423465613361;0.7177430774246303;-0.013404988917591546;0.7178438575350274
71.664954;1.0445284718992678;0.833118070773181;0.7978275939619096;6.2002024257427684e-06;5.955147615271086e-06;1.044828480790786;9.999363844726654;0.8334653256203891;0.015561479771217492;0.015562418804786647;0.7177435498041644;-0.013404989675618047;0.7178440020591381
71.674954;1.0445298980559827;0.8331174660522432;0.7978279649128712;6.200522193583755e-06;5.954818134207324e-06;1.0448274437272056;9.999362920288634;0.8334654713352984;0.015561486490722998;0.015562413565341209;0.7177440618612542;-0.013404990437642183;0.7178441731296451
71.684954;1.0445313372617837;0.8331168737688284;0.7978283183831997;6.2008633112288655e-06;5.954492353717566e-06;1.0448264174582589;9.999361655773082;0.8334656901987489;0.015561492888614152;0.015562407769799572;0.7177446119016778;-0.013404991202710558;0.7178443709320195
71.694954;1.0445327831082973;0.8331162967405294;0.79782865344285;6.201226429413594e-06;5.954171074397342e-06;1.044825405563313;9.99936004570699;0.833465978195327;0.015561498909758411;0.015562401455410305;0.7177451983103339;-0.013404991969672722;0.7178445954891776
71.704954;1.0445342311045052;0.8331157384795431;0.797828968675484;6.2016121743430165e-06;5.953855430009513e-06;1.0448244118614527;9.999358095530768;0.8334663323902415;0.015561504509125497;0.015562394680641576;0.7177458195678895;-0.01340499273733155;0.7178448458910499
71.714954;1.044535678533172;0.8331152036645518;0.7978292622257911;6.202021071171812e-06;5.953546707971496e-06;1.0448234398805352;9.999355819561753;0.8334667508538243;0.015561509647157622;0.015562387511889495;0.7177464741458082;-0.013404993504440839;0.7178451204932941
71.724954;1.0445371239946173;0.8331146982798425;0.7978295320270453;6.202453385645011e-06;5.953246253252909e-06;1.0448224921638547;9.999353236588572;0.8334672325089619;0.015561514294291002;0.015562380012062461;0.7177471607145851;-0.013404994269605097;0.7178454178701102
71.734954;1.0445385665160782;0.8331142290046736;0.7978297761139144;6.202908973798299e-06;5.9529554984285205e-06;1.0448215702963024;9.99935036446046;0.8334677772252619;0.015561518437015842;0.01556237223920311;0.717747878373668;-0.013404995031423683;0.7178457375917761
71.744954;1.0445400049042712;0.8331138022141935;0.7978299929281034;6.203387135139707e-06;5.9526757792058215e-06;1.0448206751831948;9.999347222270051;0.8334683858492927;0.015561522078135622;0.015562364244235741;0.7177486264297761;-0.013404995788757049;0.7178460801250293
71.754954;1.044541438102223;0.8331134234301243;0.7978301816425436;6.203886591837822e-06;5.952408007164488e-06;1.0448198070760184;9.999343842815975;0.8334690596798088;0.015561525228974549;0.015562356073217156;0.7177494036355893;-0.013404996540823015;0.7178464463400065
71.764954;1.0445428654193396;0.8331130973589438;0.7978303422550129;6.2044057535539785e-06;5.952152646445272e-06;1.0448189660484364;9.999340273312818;0.8334697996977544;0.01556152790400182;0.015562347779108938;0.7177502072948152;-0.01340499728703944;0.7178468374661369
71.774954;1.0445442859943308;0.8331128279440945;0.7978304755824758;6.2049429392271705e-06;5.951910028921679e-06;1.044818153029273;9.999336557863503;0.8334706061690113;0.015561530122937733;0.015562339427308815;0.717751032995178;-0.013404998026693126;0.7178472551105624
71.784954;1.044545698296549;0.8331126182357517;0.7978305833240724;6.205496223719173e-06;5.951680462115012e-06;1.044817370135658;9.999332729247033;0.8334714783984012;0.015561531903904397;0.015562331087893204;0.7177518748295968;-0.013404998758800931;0.7178477005096136
71.794954;1.0445471000757989;0.8331124703493923;0.7978306679956583;6.206063212236618e-06;5.951463895077199e-06;1.0448166194423452;9.999328815713215;0.8334724142737558;0.015561533244886693;0.015562322820999465;0.7177527255995122;-0.01340499948243613;0.7178481736334923
71.804954;1.0445484888531715;0.8331123853455709;0.7978307328625626;6.206641209171357e-06;5.951259657565236e-06;1.0448159017425283;9.999324842377208;0.8334734100441245;0.015561534114622381;0.015562314662553572;0.7177535774416867;-0.01340500019714448;0.7178486731060942
71.814954;1.044549862754527;0.8331123630898403;0.7978307821049067;6.2072277412774975e-06;5.951066664207619e-06;1.0448152168588707;9.999320828723775;0.8334744611417996;0.015561534459401723;0.015562306627940939;0.7177544227920204;-0.013405000902869488;0.717849196652039
71.824954;1.0445512207952015;0.8331124027230655;0.7978308210433048;6.207820906382264e-06;5.950883788451421e-06;1.0448145643391569;9.999316792404404;0.8334755634083626;0.015561534212698987;0.015562298737956684;0.717755254763363;-0.013405001599565168;0.7178497418299249
71.834954;1.0445525621297078;0.8331125032423552;0.7978308558383497;6.208419227890065e-06;5.95071002213391e-06;1.0448139431663614;9.99931275299532;0.8334767131140138;0.01556153329774675;0.015562291034123694;0.7177560671567965;-0.013405002287100228;0.7178503066813361
71.844954;1.0445538848371398;0.8331126635317431;0.7978308924556693;6.209021354483572e-06;5.9505444907568666e-06;1.0448133511422955;9.999308732081913;0.8334779061134092;0.015561531627962321;0.015562283564400585;0.7177568549488458;-0.013405002965412307;0.71785088951961
71.854954;1.0445551849967485;0.833112882477999;0.7978309354310521;6.209625997993113e-06;5.95038646517135e-06;1.0448127848041722;9.999304751843738;0.8334791373311623;0.015561529113825827;0.015562276367949393;0.7177576148588874;-0.013405003634531024;0.7178514884512344
71.864954;1.0445564566052565;0.8331131593016406;0.797830986933164;6.210232061551556e-06;5.950235293521908e-06;1.0448122398541297;9.999300830053107;0.8334804007135586;0.015561525672049078;0.015562269480475958;0.7177583452678027;-0.01340500429447941;0.7178521014079511
71.874954;1.0445576927063;0.8331134933065021;0.7978310464188164;6.210838727169104e-06;5.9500902498843216e-06;1.0448117120602176;9.999296976790117;0.8334816894228728;0.015561521234182231;0.015562262944795319;0.7177590460123737;-0.013405004945211631;0.717852726207843
71.884954;1.0445588873746319;0.8331138830306705;0.797831111054377;6.211445241068414e-06;5.94995048159316e-06;1.0448111977301895;9.999293200839267;0.83348299642688;0.015561515758750586;0.015562256810373811;0.7177597186663521;-0.013405005586551964;0.7178533604732219
71.894954;1.0445600374763442;0.8331143257179571;0.7978311767622697;6.2120504189142405e-06;5.949815176049216e-06;1.0448106929458165;9.999289517028362;0.8334843155668902;0.01556150923598134;0.01556225111933523;0.7177603667747631;-0.01340500621803127;0.717854001715109
71.904954;1.0445611433324105;0.8331148174113922;0.7978312391969815;6.212652337248094e-06;5.949683797146326e-06;1.0448101931878468;9.999285946707873;0.8334856418275741;0.015561501672318942;0.015562245890777704;0.7177609954752224;-0.01340500683873041;0.7178546472504518
71.914954;1.044562208233655;0.8331153533127661;0.7978312941258257;6.213248482992342e-06;5.949556183678075e-06;1.0448096946855159;9.999282517010212;0.8334869705891137;0.015561493074428648;0.015562241124171572;0.7177616107340583;-0.013405007447376846;0.7178552937361401
71.924954;1.0445632376775866;0.8331159283400242;0.7978313376250584;6.213836112205393e-06;5.9494324503079515e-06;1.0448091958417582;9.99927925716191;0.8334882975951162;0.015561483456510964;0.015562236816286277;0.717762218513885;-0.013405008042597808;0.7178559369746668
71.934954;1.044564238932536;0.8331165376440011;0.7978313662470011;6.214412447900299e-06;5.949312831420612e-06;1.044808697200896;9.999276187281563;0.8334896192849877;0.015561472854973534;0.015562232963836636;0.7177628240996213;-0.013405008622995792;0.7178565725096002
71.944954;1.0445652201794215;0.8331171767374845;0.7978313769938545;6.214974621858394e-06;5.949197653793408e-06;1.0448082007231543;9.999273306102225;0.8334909321243225;0.015561461330639445;0.015562229547891701;0.7177634319663783;-0.013405009187062722;0.7178571965774853
71.954954;1.0445661895317404;0.8331178415255246;0.7978313672494634;6.215519579697314e-06;5.9490873843772425e-06;1.04480770930164;9.999270590112765;0.833492231774494;0.015561448960319565;0.015562226521905375;0.7177640459255995;-0.013405009733220577;0.7178578065609622
71.964954;1.044567154908317;0.8331185285925184;0.797831334755494;6.216044166415054e-06;5.948982757812722e-06;1.0448072264743125;9.999268006585497;0.8334935134712635;0.015561435821500496;0.015562223816975728;0.7177646689741843;-0.01340501026004777;0.7178584007901608
71.974954;1.044568123522172;0.8331192354092415;0.7978312777565276;6.2165453475423696e-06;5.9488849787945316e-06;1.0448067560039775;9.999265523746308;0.8334947732859366;0.015561421982922466;0.015562221358921106;0.7177653032281012;-0.01340501076642213;0.7178589782841064
71.984954;1.0445691008780724;0.8331199601313842;0.7978311951407054;6.217020425636561e-06;5.9487956472693706e-06;1.0448063015780056;9.999263112245195;0.8334960088780989;0.015561407509405134;0.015562219082341129;0.7177659503963255;-0.013405011251462744;0.7178595387394623
71.994954;1.0445700908891187;0.8331207014086585;0.7978310862544917;6.217467180802893e-06;5.94871636047578e-06;1.0448058671029414;9.99926074878828;0.8334972192266377;0.015561392469085661;0.015562216929262183;0.7177666123257327;-0.013405011714519324;0.7178600826135937
72.004954;1.0445710963708759;0.833121458704267;0.7978309505943687;6.217883876813177e-06;5.948648401279521e-06;1.044805456882259;9.99925841810998;0.8334984037086121;0.015561376935829846;0.015562214837996293;0.7177672910901958;-0.013405012155335351;0.7178606111469702
72.014954;1.0445721188150985;0.8331222324499435;0.7978307877386163;6.218269146621655e-06;5.948592704051461e-06;1.0448050753418907;9.999256105360768;0.8334995608959087;0.01556136098796615;0.015562212737453649;0.7177679887675685;-0.01340501257425314;0.7178611262963092
72.024954;1.0445731579742505;0.8331230232638023;0.7978305975453212;6.218621947231671e-06;5.948549986005559e-06;1.0448047268564327;9.999253786132652;0.8335006877534984;0.015561344700334476;0.015562210547503562;0.7177687074334123;-0.013405012972255523;0.717861630479241
72.034954;1.044574211857269;0.8331238313143959;0.7978303801908041;6.218941642690526e-06;5.948520849030195e-06;1.0448044151082334;9.999251421440325;0.8335017798078858;0.015561328134737052;0.015562208181358434;0.717769449372962;-0.013405013350774929;0.7178621260438659
72.044954;1.0445752776603694;0.8331246566351324;0.7978301358324306;6.219227906122004e-06;5.948505767943258e-06;1.0448041421992393;9.9992489575533;0.8335028319227455;0.015561311338066748;0.015562205554143447;0.7177702169540767;-0.013405013711480765;0.7178626148376797
72.054954;1.0445763532541725;0.8331254994421725;0.7978298641910603;6.219480457578171e-06;5.948505108610127e-06;1.0448039087767809;9.999246334047589;0.8335038388208021;0.015561294338713371;0.015562202596067333;0.7177710123626305;-0.013405014056146487;0.7178630980879385
72.064954;1.0445774378338362;0.8331263599206371;0.7978295640844567;6.219699058106324e-06;5.9485193072158305e-06;1.0448037145030449;9.999243498795716;0.8335047952666526;0.015561277136240876;0.015562199261959026;0.7177718375349024;-0.01340501438654853;0.7178635765461795
72.074954;1.0445785316325646;0.8331272378169705;0.7978292329349292;6.219883717233493e-06;5.94854905031721e-06;1.0448035579251818;9.999240416838658;0.8335056967622887;0.015561259701599783;0.015562195537727204;0.7177726937930412;-0.013405014704419443;0.7178640511943122
72.084954;1.0445796353463266;0.8331281322811411;0.7978288668803653;6.220034764281257e-06;5.948595140071543e-06;1.0448034364835943;9.999237071236697;0.8335065407024813;0.015561241993412552;0.015562191443655457;0.7177735813437043;-0.01340501501128635;0.7178645240595446
72.094954;1.044580748913173;0.8331290422100696;0.7978284617386872;6.220152690937456e-06;5.948658066131336e-06;1.0448033470937308;9.999233465533909;0.833507326755503;0.015561223970863451;0.01556218702120989;0.7177744994944166;-0.013405015308099726;0.717864998368608
72.104954;1.0445818703675607;0.8331299668298702;0.7978280137799008;6.220238060198907e-06;5.94873781460896e-06;1.044803286624997;9.999229626530937;0.8335080560531376;0.015561205586997034;0.015562182306783063;0.7177754473326733;-0.013405015595033685;0.7178654783612509
72.114954;1.0445829960801885;0.8331309058723199;0.7978275194781036;6.220291812720304e-06;5.948834271299122e-06;1.0448032520548947;9.999225601619857;0.8335087302142822;0.015561186776876597;0.015562177317006374;0.7177764239641975;-0.013405015871674683;0.7178659689908771
72.124954;1.0445841215383405;0.8331318590115898;0.7978269751768132;6.22031567765269e-06;5.948947722493335e-06;1.044803240692821;9.999221450792655;0.8335093510759943;0.015561167462994584;0.015562172053170205;0.7177774284544364;-0.013405016137322803;0.7178664753393086
72.134954;1.044585242194457;0.8331328255709699;0.7978263774409984;6.2203121889396985e-06;5.949078795049988e-06;1.044803250506565;9.999217233699339;0.8335099204645947;0.015561147570558848;0.015562166516885712;0.7177784597908293;-0.013405016391340983;0.71786700211663
72.144954;1.044586354706097;0.8331338052569606;0.7978257232520206;6.220284397872607e-06;5.949228109339017e-06;1.0448032805943095;9.999212995652409;0.8335104392447713;0.01556112703645141;0.015562160727240057;0.717779516647654;-0.013405016633608506;0.7178675536276542
72.154954;1.044587457541278;0.8331347983879038;0.7978250097097459;6.22023564291349e-06;5.949396165518744e-06;1.0448033311237042;9.99920876495657;0.8335109065514479;0.015561105812039032;0.015562154721646538;0.717780597243675;-0.01340501686463112;0.7178681339776364
72.164954;1.044588550614706;0.8331358048728793;0.7978242339936015;6.220169417561413e-06;5.9495832401996846e-06;1.0448034017389825;9.999204563404815;0.8335113203780268;0.0155610838698508;0.015562148533709309;0.717781699601324;-0.013405017085138252;0.7178687470440934
72.174954;1.044589634721082;0.8331368234771043;0.7978233937486201;6.220089179931014e-06;5.949789136408883e-06;1.0448034901894443;9.99920041010685;0.8335116791711493;0.015561061216900197;0.015562142169440322;0.7177828220144871;-0.013405017295745277;0.7178693963111065
72.184954;1.0445907110420551;0.8331378519556976;0.7978224874750262;6.219998063287451e-06;5.950013131408289e-06;1.0448035930340578;9.999196314699683;0.8335119830225602;0.01556103789972922;0.015562135609560305;0.7177839632869467;-0.01340501749701691;0.7178700850287661
72.194954;1.0445917804988467;0.8331388875380128;0.7978215146030145;6.219898635407333e-06;5.950254144784459e-06;1.0448037068668352;9.99919228319912;0.8335122335659528;0.01556101399240988;0.015562128836534846;0.7177851223504236;-0.01340501768972935;0.717870816525069
72.204954;1.0445928429278577;0.8331399275656808;0.797820475230457;6.219792912697301e-06;5.950510871943632e-06;1.0448038286169563;9.999188335387181;0.83351243302759;0.015560989571831534;0.0155621218497417;0.7177862977156159;-0.013405017874994471;0.7178715941702747
72.214954;1.0445938965989943;0.8331409698024668;0.7978193697295606;6.219682586423735e-06;5.9507819132445145e-06;1.0448039552596342;9.999184506953354;0.833512583507753;0.015560964690549862;0.015562114651348592;0.7177874873313406;-0.013405018054183449;0.7178724209296743
72.224954;1.0445949380865498;0.8331420122088955;0.7978181983035201;6.219569258941289e-06;5.951066010551992e-06;1.0448040834024983;9.999180837061106;0.8335126869683936;0.015560939371119279;0.015562107232631234;0.7177886887386452;-0.01340501822891042;0.7178732989572512
72.234954;1.0445959625122576;0.8331430529499094;0.7978169605539885;6.219454480808203e-06;5.951362298270764e-06;1.0448042091257004;9.999177359526332;0.8335127455250885;0.01556091362694698;0.015562099586986917;0.7177898996189257;-0.013405018401008616;0.7178742297321103
72.244954;1.0445969645924462;0.8331440906401403;0.7978156553178148;6.219339639221004e-06;5.951670439313215e-06;1.0448043283302342;9.99917409862341;0.8335127614794817;0.01556088748110438;0.015562091738072591;0.717791118550308;-0.013405018572323636;0.7178752144190442
72.254954;1.0445979396779712;0.8331451238666798;0.7978142810675257;6.219226049604265e-06;5.9519905770045265e-06;1.044804437837585;9.999171067956027;0.8335127371178759;0.015560860967332892;0.01556208375153314;0.7177923451611403;-0.013405018744552927;0.7178762534723678
72.264954;1.0445988839723739;0.833146150606916;0.7978128367670234;6.219115009512451e-06;5.952323025987572e-06;1.044804536346407;9.999168272404214;0.8335126747044344;0.015560834123513348;0.015562075720806989;0.7177935797822191;-0.013405018919217238;0.7178773454092501
72.274954;1.044599794412134;0.8331471686757771;0.7978113224520668;6.219007484567154e-06;5.952667880699647e-06;1.0448046236519435;9.9991657064478;0.8335125765251011;0.015560806985264353;0.015562067746470499;0.7177948232429563;-0.013405019097615373;0.7178784860543937
72.284954;1.0446006682923779;0.8331481764154847;0.7978097390312472;6.218903943245332e-06;5.9530248681454334e-06;1.0448046993656508;9.999163350113955;0.8335124446027337;0.015560779577982112;0.015562059917907102;0.7177960766537749;-0.01340501928074751;0.7178796691812079
72.294954;1.0446015027759132;0.8331491728324403;0.7978080876459573;6.218804602642063e-06;5.953393403856488e-06;1.0448047631182449;9.99916117022542;0.8335122804938099;0.015560751907115127;0.015562052297461557;0.7177973408316208;-0.013405019469211727;0.7178808880906268
72.304954;1.0446022952743212;0.8331501573848327;0.7978063692973693;6.2187097292771275e-06;5.953772719391545e-06;1.0448048153065232;9.999159125713332;0.8335120856189357;0.015560723954215596;0.015562044918045916;0.7177986159558296;-0.013405019663091707;0.7178821370634513
72.314954;1.0446030444172256;0.8331511294169027;0.7978045849630914;6.218619838623856e-06;5.954162008615328e-06;1.0448048573654847;9.99915717073736;0.8335118617820348;0.015560695689661007;0.015562037789049158;0.7177999020580231;-0.013405019862083867;0.7178834117012983
72.324954;1.0446037502739733;0.8331520874864964;0.7978027356358728;6.2185357111352325e-06;5.954560405903161e-06;1.0448048914566888;9.99915525594977;0.8335116110831844;0.01556066709811672;0.015562030894714056;0.7178011996502494;-0.013405020065984135;0.7178847081656647
72.334954;1.0446044138580624;0.8331530294110632;0.7978008221667603;6.218458156430722e-06;5.954966801965542e-06;1.044804919341946;9.999153334692178;0.83351133487029;0.01556063819680639;0.015562024195798187;0.717802509790362;-0.013405020274994866;0.7178860224463347
72.344954;1.044605036698792;0.8331539532784962;0.7977988455254813;6.218387770012267e-06;5.955379762558854e-06;1.0448049417517125;9.999151373526491;0.8335110330853199;0.015560609034585638;0.015562017638831395;0.7178038338799756;-0.013405020489384512;0.7178873503270775
72.354954;1.0446056206058107;0.8331548584855828;0.7977968074178188;6.218324904606275e-06;5.955797651965191e-06;1.0448049594978817;9.999149355573124;0.8335107053870567;0.015560579676832172;0.01556201115907819;0.7178051733785782;-0.01340502070895977;0.7178886878606968
72.364954;1.0446061676557898;0.8331557461194018;0.7977947104583359;6.218269776800556e-06;5.95621872695033e-06;1.0448049749200683;9.999147272283928;0.8335103523343841;0.01556055018889746;0.015562004690184846;0.7178065293710025;-0.013405020932925433;0.7178900318761945
72.374954;1.0446066806084875;0.8331566188447257;0.7977925573916569;6.218222573504932e-06;5.956641001173547e-06;1.0448049920034528;9.999145113477399;0.8335099747299045;0.015560520626114446;0.015561998184903838;0.7178079024302056;-0.013405021160078221;0.7178913800598677
72.384954;1.044607163388363;0.8331574802818419;0.7977903499497789;6.218183525142857e-06;5.957062161350798e-06;1.0448050155645425;9.99914286679581;0.8335095724756718;0.01556049102360613;0.015561991618406563;0.7178092928700907;-0.01340502138915693;0.7178927307580187
72.394954;1.04460762075841;0.8331583340143544;0.797788088554898;6.2181527976095095e-06;5.957479857252589e-06;1.0448050502410093;9.999140525720298;0.8335091444682611;0.015560461381476067;0.015561984971130333;0.7178107007333928;-0.013405021619154231;0.7178940827154233
72.404954;1.0446080571989136;0.8331591826712272;0.7977857731085866;6.21813011741832e-06;5.957892095168147e-06;1.0448050997353335;9.999138097879877;0.8335086893871743;0.015560431659937049;0.015561978219889042;0.7178121255509402;-0.013405021849280396;0.7178954347081706
72.414954;1.0446084759772587;0.8331600272899812;0.7977834040733996;6.2181145733044965e-06;5.958297359822336e-06;1.0448051670704581;9.99913561345247;0.8335082066166928;0.015560401791260146;0.015561971347679757;0.7178135662901447;-0.013405022078659814;0.7178967853604231
72.424954;1.0446088790492256;0.833160867052719;0.797780983199627;6.218104839623501e-06;5.958694534586992e-06;1.0448052554931526;9.999133130380606;0.8335076964465061;0.015560371693614503;0.015561964352302955;0.7178150214112116;-0.013405022306217868;0.717898133115395
72.434954;1.0446092677822472;0.833161699477108;0.797778513619048;6.2180994677529645e-06;5.959082788897817e-06;1.0448053690364352;9.999130726054648;0.8335071597467714;0.015560341279745293;0.015561957240125216;0.7178164892683432;-0.013405022530898396;0.717899476091198
72.444954;1.0446096436154029;0.8331625210232448;0.7977759992209799;6.218097130552323e-06;5.959461474456192e-06;1.0448055126709719;9.999128480696955;0.8335065978253607;0.0155603104687905;0.015561950017492703;0.7178179688832076;-0.013405022751857563;0.7179008119873151
72.454954;1.0446100078402132;0.8331633275108171;0.7977734438054432;6.218096767488819e-06;5.959830040812085e-06;1.0448056919690651;9.999126464675411;0.8335060127057565;0.015560279200201466;0.015561942695280342;0.7178194601824807;-0.01340502296840541;0.7179021380021904
72.464954;1.0446103613378765;0.8331641137959684;0.7977708509354398;6.2180974465763315e-06;5.960187940393188e-06;1.0448059121737712;9.999124732220373;0.8335054075685678;0.015560247439487395;0.015561935299918136;0.7178209634382476;-0.01340502317985408;0.7179034506217836
72.474954;1.0446107049017512;0.8331648733892884;0.7977682244723758;6.218098174805692e-06;5.960534562002309e-06;1.0448061777234168;9.999123323698141;0.8335047865322281;0.01556021517536227;0.015561927872901962;0.7178224787742916;-0.013405023385374948;0.7179047454801517
72.484954;1.0446110392915886;0.8331655989410623;0.7977655687681369;6.218097963323033e-06;5.960869325752189e-06;1.044806492885016;9.999122277769994;0.8335041539136483;0.015560182414666068;0.015561920455372772;0.7178240059901412;-0.013405023583912842;0.7179060173748719
72.494954;1.0446113650004434;0.833166283281317;0.7977628883266628;6.218096046199503e-06;5.961191874257007e-06;1.0448068621707505;9.99912164510647;0.8335035140120675;0.015560149179325295;0.015561913069409343;0.7178255442669423;-0.013405023774426804;0.7179072605254436
72.504954;1.0446116821636051;0.8331669200195654;0.797760187610306;6.218091956252033e-06;5.961502056532429e-06;1.0448072894933647;9.999121492003438;0.8335028713368007;0.015560115509750309;0.015561905713183553;0.717827091965729;-0.01340502395633113;0.7179084693319682
72.514954;1.0446119900380504;0.8331675034557952;0.7977574711569495;6.218085397100124e-06;5.961799673118402e-06;1.0448077768859727;9.999121889947777;0.8335022306300787;0.015560081474338043;0.01556189837121378;0.7178286467173957;-0.01340502412955362;0.7179096393335891
72.524954;1.0446122866208263;0.8331680282243297;0.7977547436503029;6.218076172421479e-06;5.9620842951610374e-06;1.044808324240085;9.999122901662977;0.8335015968565891;0.015560047178114041;0.015561891019010926;0.7178302054647313;-0.013405024294270172;0.7179107676517532
72.534954;1.044612569088199;0.8331684888499518;0.797752009655128;6.218064240914722e-06;5.962355263123619e-06;1.0448089303395518;9.999124580319858;0.8335009753442358;0.015560012765518272;0.015561883619091155;0.7178317645951285;-0.013405024450834094;0.7179118528697366
72.544954;1.0446128337180958;0.8331688794342829;0.7977492734726098;6.218049621657744e-06;5.962611786646237e-06;1.0448095936928827;9.999126981804217;0.8335003714599223;0.015559978415997624;0.015561876118471582;0.7178333202023981;-0.013405024599859221;0.7179128948225124
72.554954;1.044613075165799;0.8331691937041794;0.7977465395767552;6.2180321615087726e-06;5.962853092230311e-06;1.0448103123655037;9.999130172130137;0.8334997895852893;0.015559944328861104;0.015561868450734416;0.7178348681111734;-0.013405024742041442;0.7179138943382783
72.564954;1.044613286323887;0.8331694252406587;0.7977438128107179;6.218011445617392e-06;5.963078455442002e-06;1.0448110838133546;9.99913421740761;0.8334992322645359;0.015559910701622798;0.015561860553970425;0.7178364039229214;-0.013405024877744516;0.7179148529292538
72.574954;1.044613458518924;0.8331695678384272;0.7977410978866946;6.2179868515757845e-06;5.963287110863899e-06;1.0448119048161868;9.99913916550051;0.8334987005047667;0.015559877719955843;0.015561852397390266;0.7178379232664691;-0.013405025006856478;0.7179157727008324
72.584954;1.044613582084429;0.8331696159823576;0.7977383990160563;6.217957661046222e-06;5.963478307855508e-06;1.044812771007589;9.99914503864371;0.8334981950824841;0.015559845562342968;0.01556184398855115;0.7178394219072031;-0.013405025128988073;0.7179166563423156
72.594954;1.0446136481346668;0.833169565248855;0.7977357199926104;6.217923310994203e-06;5.963651458686804e-06;1.0448136770597634;9.999151842540373;0.8334977174004;0.01555981440251585;0.01556183536165144;0.7178408958374974;-0.013405025243440442;0.7179175069783211
