time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
72.604954;1.0446136504645849;0.8331694126764657;0.7977330643935392;6.217883741682599e-06;5.963806076014687e-06;1.0448146179426234;9.999159584045454;0.8334972690615583;0.015559784400640155;0.015561826566909033;0.7178423415615607;-0.013405025348982596;0.7179183277757314
72.614954;1.0446135857731365;0.8331691571472235;0.7977304355495736;6.217839448397266e-06;5.963941616736963e-06;1.0448155895127298;9.999168281312343;0.8334968510267793;0.015559755693479107;0.015561817664735595;0.7178437561238764;-0.013405025444084593;0.71791912149766
72.624954;1.0446134525577497;0.8331687995406752;0.7977278362883051;6.2177910628244705e-06;5.9640574900092114e-06;1.0448165876798365;9.999177952141327;0.8334964632107631;0.015559728398333953;0.015561808716617206;0.7178451366690409;-0.013405025527361048;0.7179198904938825
72.634954;1.044613250205475;0.8331683424727659;0.7977252691051564;6.217738925000028e-06;5.964153230127856e-06;1.0448176077126974;9.999188594247466;0.8334961046819145;0.015559702619248323;0.01556179977363272;0.7178464800364643;-0.013405025597569264;0.7179206367890123
72.644954;1.0446129790020386;0.833167789595326;0.7977227366956811;6.217683021496904e-06;5.96422866539235e-06;1.0448186446461103;9.99920018451083;0.8334957744120144;0.015559678438233075;0.015561790874065862;0.7178477827732165;-0.013405025653362403;0.717921361800371
72.654954;1.044612640440165;0.8331671446885957;0.7977202420402223;6.217623213836257e-06;5.9642837826280585e-06;1.044819694121272;9.999212694207358;0.8334954719130315;0.015559655900269254;0.015561782050914566;0.7178490414108963;-0.013405025693315475;0.7179220661389557
72.664954;1.0446122365243005;0.8331664113894686;0.7977177881584011;6.217559481495901e-06;5.964318358196574e-06;1.0448207527145748;9.999226095378184;0.8334951970491409;0.015559635000956258;0.015561773338518462;0.7178502526581084;-0.013405025716222731;0.7179227499725197
72.674954;1.0446117684876775;0.8331655937035487;0.7977153780127662;6.217491898939744e-06;5.964331832721446e-06;1.0448218173226513;9.999240354984032;0.8334949496218047;0.015559615685691268;0.015561764770680496;0.7178514132377705;-0.013405025721326966;0.7179234138376972
72.684954;1.0446112366588558;0.8331646963146622;0.7977130145478326;6.217420453220356e-06;5.964323492689739e-06;1.0448228846155896;9.99925543536836;0.8334947296041554;0.01555959787183766;0.01556175637174126;0.7178525193502672;-0.013405025708284281;0.7179240594664914
72.694954;1.044610641475166;0.8331637245136982;0.7977107009050229;6.217345000648443e-06;5.964292704769345e-06;1.0448239517911537;9.999271303035489;0.8334945374770846;0.015559581479992823;0.015561748153614292;0.7178535662554898;-0.013405025677014945;0.7179246900314323
72.704954;1.044609984550233;0.833162684058075;0.7977084404884958;6.2172654235955855e-06;5.9642391193769124e-06;1.0448250175118217;9.999287930736235;0.8334943740831418;0.015559566449942018;0.015561740121746813;0.7178545484544379;-0.013405025627753522;0.7179253094696605
72.714954;1.0446092693995377;0.8331615809748508;0.7977062362791396;6.217181933304284e-06;5.96416277463075e-06;1.0448260811260905;9.999305295489227;0.8334942402851353;0.015559552733562186;0.015561732283396917;0.7178554605268123;-0.013405025561174986;0.7179259216058471
72.724954;1.0446085014955329;0.8331604215093882;0.7977040898471944;6.217095244146014e-06;5.9640640160085916e-06;1.0448271411348375;9.999323380260531;0.8334941361835067;0.015559540279829597;0.01556172465759568;0.7178562982764809;-0.013405025478202933;0.7179265298770172
72.734954;1.0446076874945454;0.8331592122158399;0.7977020009997651;6.217006406391546e-06;5.9639432199162795e-06;1.0448281950969154;9.999342165513504;0.8334940599227512;0.01555952903436024;0.01556171727261257;0.7178570591022805;-0.013405025379735949;0.7179271372987702
72.744954;1.0446068346569988;0.8331579597375997;0.7976999683056784;6.216916633075748e-06;5.9638004037584226e-06;1.0448292405537658;9.999361610844911;0.8334940074053487;0.015559518948470895;0.01556171014221713;0.7178577410500724;-0.013405025266762637;0.7179277463192736
72.754954;1.044605951067546;0.8331566701002678;0.7976979902210384;6.216827293033625e-06;5.963635032034501e-06;1.0448302754949104;9.999381653807772;0.8334939732867999;0.015559509979433707;0.015561703244632292;0.7178583418018525;-0.013405025140674168;0.7179283587847516
72.764954;1.044605045560438;0.8331553483491383;0.7976960660289214;6.2167397447379405e-06;5.963446346601019e-06;1.044831298322274;9.999402227613116;0.8334939520750874;0.015559502085137336;0.015561696525467737;0.7178588589032964;-0.013405025003414521;0.7179289761210983
72.774954;1.044604126899138;0.8331539990482306;0.7976941956572134;6.216655091731833e-06;5.963233986053782e-06;1.0448323078907344;9.999423272813022;0.833493938722244;0.015559495225432656;0.015561689916569546;0.7178592908259018;-0.013405024857444513;0.7179295997887635
72.784954;1.0446032030510934;0.8331526268546537;0.7976923787031517;6.216574209872203e-06;5.962998234731366e-06;1.0448333034426915;9.999444738633738;0.8334939288731661;0.0155594893752506;0.015561683349886942;0.7178596374449642;-0.013405024705580876;0.7179302317607146
72.794954;1.044602280702839;0.833151236747211;0.797690613653132;6.216497778044856e-06;5.962739760145007e-06;1.044834283994089;9.999466585104088;0.8334939188983803;0.015559484542145606;0.015561676757824282;0.717859899379167;-0.013405024550781424;0.7179308744279951
72.804954;1.0446013646699934;0.833149834208527;0.7976888972598576;6.216426107386677e-06;5.962459348455403e-06;1.044835247971486;9.999488783145315;0.8334939059529426;0.015559480767638117;0.01556167006896059;0.7178600772545861;-0.013405024395889283;0.7179315301061767
72.814954;1.0446004574846715;0.8331484252240071;0.7976872241473757;6.216359263888958e-06;5.962157972809077e-06;1.0448361938256465;9.99951130626656;0.8334938882064785;0.015559478104313742;0.015561663208289982;0.7178601718324186;-0.013405024243271191;0.7179322008659433
72.824954;1.0445995594737876;0.8331470158016935;0.7976855872981115;6.216297428851444e-06;5.96183694653523e-06;1.0448371207483849;9.999534123291976;0.8334938648583495;0.015559476589035035;0.015561656101784914;0.7178601846393515;-0.013405024094482819;0.7179328886783385
72.834954;1.0445986693042568;0.833145611271283;0.7976839791049931;6.216240790854798e-06;5.961497814595102e-06;1.0448380286304793;9.999557202141947;0.833493835756554;0.01555947623258516;0.015561648681606395;0.7178601183286123;-0.013405023950372083;0.7179335954883733
72.844954;1.044597784832824;0.8331442159470847;0.7976823922685063;6.216189175750573e-06;5.9611420497941696e-06;1.044838917478752;9.999580520556325;0.8334938011203887;0.015559477022593271;0.015561640888041236;0.7178599764116047;-0.013405023811624214;0.717934323097562
72.854954;1.0445969036883496;0.8331428333846623;0.7976808205769718;6.21614203011912e-06;5.96077083141846e-06;1.044839787123565;9.999604073361457;0.8334937614062404;0.015559478928520045;0.015561632662371159;0.7178597627666109;-0.013405023679090787;0.7179350729265235
72.864954;1.0445960236176899;0.8331414665537458;0.7976792594225958;6.21609861657526e-06;5.960385083888338e-06;1.0448406377277448;9.999627869164888;0.8334937169715056;0.015559481909030488;0.01556162393685656;0.7178594815342917;-0.01340502355370938;0.7179358459327297
72.874954;1.0445951431501181;0.8331401173730139;0.7976777052924496;6.216058124933689e-06;5.959985712113486e-06;1.0448414703155062;9.999651920234564;0.8334936680840871;0.0155594859245008;0.015561614641148053;0.7178591372982045;-0.013405023436420496;0.7179366425581934
72.884954;1.0445942616984922;0.833138786396992;0.7976761546085402;6.2160197032096435e-06;5.959573793274028e-06;1.0448422867348648;9.999676233969566;0.833493615516964;0.015559490941194777;0.015561604721673696;0.717858734899057;-0.013405023328088806;0.7179374624510797
72.894954;1.0445933783998818;0.8331374730994799;0.7976746033915696;6.21598257345172e-06;5.959150680465762e-06;1.0448430892826108;9.99970080987534;0.8334935606693149;0.015559496919475115;0.015561594148609938;0.7178582788586955;-0.01340502322930922;0.7179383043424162
72.904954;1.0445924910481135;0.8331361761229469;0.7976730476871849;6.215946194603631e-06;5.958718123588319e-06;1.0448438797167179;9.999725640251086;0.8334935051631198;0.015559503799793853;0.015561582899682682;0.7178577732995586;-0.013405023140302893;0.7179391664974274
72.914954;1.0445915963546246;0.8331348935275998;0.7976714835178614;6.215910155738213e-06;5.958278340562865e-06;1.0448446582734192;9.999750707995453;0.8334934508698935;0.015559511492567278;0.015561570941629034;0.7178572225413036;-0.013405023061013035;0.7179400476629506
72.924954;1.0445906912865481;0.8331336232828696;0.7976699064692262;6.215873933016888e-06;5.957833856691529e-06;1.0448454239194602;9.99977598184154;0.8334934002515725;0.015559519877619056;0.015561558237216533;0.7178566314501288;-0.01340502299126014;0.7179409477287593
72.934954;1.0445897742802142;0.833132363523584;0.7976683119290937;6.2158369169144554e-06;5.9573871464829245e-06;1.0448461756118026;9.999801419635377;0.8334933565860092;0.015559528824922592;0.01556154476359371;0.7178560049538572;-0.013405022930772907;0.7179418675636325
72.944954;1.0445888447760292;0.8331311123825267;0.7976666960190044;6.215798654818335e-06;5.95694037313122e-06;1.0448469137207617;9.999826981774696;0.8334933237088271;0.015559538219667919;0.015561530514706478;0.7178553472735334;-0.013405022879116536;0.7179428087462885
72.954954;1.0445879013233998;0.8331298676274365;0.79766505613126;6.215758995162558e-06;5.956495314309656e-06;1.0448476408235583;9.99985263879834;0.8334933053261955;0.015559547962595077;0.01556151549767384;0.7178546619160218;-0.013405022835717262;0.7179437734960336
72.964954;1.0445869408283348;0.833128626208246;0.7976633905974857;6.215717952985324e-06;5.95605338867554e-06;1.0448483612121384;9.999878363514403;0.8334933050089708;0.01555955795313534;0.015561499735091298;0.7178539523960188;-0.013405022799995765;0.717944764101334
72.974954;1.0445859593849995;0.8331273839542003;0.7976616983227665;6.215675454456585e-06;5.955615813105687e-06;1.04484907924925;9.999904120181348;0.8334933268942449;0.015559568084061323;0.015561483265467494;0.7178532224807425;-0.01340502277140066;0.7179457822114097
72.984954;1.0445849526775062;0.8331261357127178;0.7976599785876866;6.215631345771511e-06;5.955183797453277e-06;1.0448497979968456;9.999929862222405;0.8334933758987176;0.015559578247700762;0.015561466135682166;0.7178524756015146;-0.013405022749372083;0.7179468289411043
72.994954;1.0445839161240378;0.8331248760222322;0.7976582306675822;6.215585663861729e-06;5.954758664724831e-06;1.0448505193151165;9.99995553444471;0.8334934572784953;0.015559588339320016;0.015561448386538076;0.7178517145048733;-0.013405022733333717;0.7179479053794563
73.004954;1.044582845661177;0.8331235999140639;0.7976564539925499;6.2155387188072775e-06;5.954341913765676e-06;1.0448512439845195;9.999981075583245;0.8334935759452311;0.015559598260889936;0.015561430043079295;0.7178509416367425;-0.01340502272247768;0.7179490126870918
73.014954;1.0445817384267526;0.8331223031153027;0.7976546490841947;6.215490869135563e-06;5.953935186912788e-06;1.0448519706911557;10.000006424865596;0.8334937359741783;0.015559607926141075;0.015561411120756374;0.7178501593638997;-0.013405022715489556;0.717950151933656
73.024954;1.0445805930664287;0.8331209817460945;0.7976528180915983;6.215442382332427e-06;5.953540108430755e-06;1.044852695573843;10.000031528426408;0.8334939409279009;0.015559617262255082;0.01556139163761783;0.7178493697543153;-0.013405022710696686;0.717951324192913
73.034954;1.0445794095474539;0.8331196321945412;0.797650964163172;6.215393533985338e-06;5.953158134421244e-06;1.044853413259559;10.000056336934835;0.8334941944079005;0.015559626205519253;0.015561371620374556;0.7178485748301366;-0.013405022706553976;0.7179525306837569
73.044954;1.0445781881139562;0.8331182513607763;0.7976490903235668;6.215344671476846e-06;5.952790601070125e-06;1.0448541183787239;10.00008080116305;0.8334944998912825;0.015559634690542973;0.015561351103707901;0.7178477772536704;-0.013405022701990678;0.7179537722931784
73.054954;1.044576928401346;0.8331168367848749;0.7976471989341278;6.2152961387925854e-06;5.952438842550011e-06;1.0448548064602146;10.00010487303912;0.8334948603044195;0.015559642646220114;0.01556133012354415;0.7178469805688394;-0.013405022696271671;0.7179550488447731
73.064954;1.0445756297271156;0.8331153863004341;0.7976452918378026;6.215248192905289e-06;5.9521042126515e-06;1.0448554736584765;10.000128507217624;0.8334952778503113;0.015559649999323286;0.015561308710904343;0.7178461889594808;-0.013405022688612782;0.7179563589926702
73.074954;1.044574292259714;0.8331138979093502;0.7976433708155634;6.215201031874056e-06;5.951788184238346e-06;1.0448561159854597;10.000151660751447;0.8334957538131339;0.015559656673740681;0.01556128689463585;0.7178454067388939;-0.013405022678159925;0.7179577006121034
73.084954;1.0445729183203012;0.8331123703392361;0.7976414381166872;6.215154942511846e-06;5.951492540623654e-06;1.0448567290465185;10.000174292687227;0.8334962881282646;0.01555966259209912;0.015561264715254047;0.7178446375698745;-0.013405022664334382;0.7179590713066042
73.094954;1.0445715127793802;0.8331108036796883;0.7976394966812241;6.2151103676232486e-06;5.9512193123458245e-06;1.044857308247815;10.000196363160978;0.8334968792411268;0.015559667683331002;0.01556124224238746;0.7178438837373079;-0.013405022647026274;0.7179604689377141
73.104954;1.04457008195104;0.8331091996838176;0.7976375500577116;6.2150678952871e-06;5.950970354089503e-06;1.0448578488970222;10.000217833817844;0.833497524613829;0.015559671890144134;0.015561219574156503;0.7178431458621384;-0.013405022626484386;0.7179618918856914
73.114954;1.0445686318402716;0.8331075615787613;0.797635602479937;6.215028356106904e-06;5.9507468678364835e-06;1.0448583458338252;10.00023867278508;0.8334982214587638;0.01555967517844261;0.015561196811022098;0.7178424233502042;-0.013405022603153856;0.7179633387867074
73.124954;1.0445671674256993;0.8331058933580022;0.7976336589961966;6.214992870694683e-06;5.950549236798934e-06;1.0448587928173136;10.000258860274466;0.8334989675467593;0.015559677546600923;0.015561174025044542;0.7178417153108672;-0.013405022577552784;0.7179648080985662
73.134954;1.0445656932294436;0.8331041991374869;0.7976317250207597;6.21496273690713e-06;5.950377288355537e-06;1.044859182547207;10.00027838746848;0.8334997616961854;0.015559679022196004;0.015561151249858369;0.7178410209432022;-0.013405022550168705;0.7179662980826832
73.144954;1.044564213679536;0.8331024828379078;0.7976298057228866;6.214939343270091e-06;5.950230668928362e-06;1.044859507641527;10.00029725170034;0.8335006034609996;0.015559679642137265;0.015561128500119658;0.7178403394080872;-0.013405022521425404;0.717967806974531
73.154954;1.0445627329417788;0.8331007477549806;0.7976279062505349;6.214924123289387e-06;5.9501089582757445e-06;1.0448597614650048;10.000315456457965;0.8335014926585214;0.01555967943723508;0.01556110580378818;0.7178396700941779;-0.01340502249170276;0.7179693329303701
73.164954;1.0445612549632188;0.8330989962621353;0.7976260320913717;6.214918418160619e-06;5.950011577554163e-06;1.0448599383704957;10.000333015829028;0.8335024293963447;0.015559678444920618;0.015561083225417006;0.7178390130982267;-0.013405022461405363;0.7179708738894904
73.174954;1.0445597831669595;0.8330972300045194;0.7976241884359276;6.214923312460912e-06;5.949937766023838e-06;1.0448600342157364;10.000349955702617;0.8335034142868316;0.015559676734912464;0.015561060866761128;0.7178383692903372;-0.01340502243102647;0.7179724276240149
73.184954;1.0445583192898253;0.8330954499498701;0.7976223793191726;6.21493961912497e-06;5.949886655964222e-06;1.0448600469119351;10.000366307242873;0.833504448239685;0.01555967440782892;0.015561038846794724;0.7178377400671593;-0.013405022401136567;0.7179739919528841
73.194954;1.044556862747579;0.833093656260633;0.7976206076442814;6.2149679501642225e-06;5.949857244212404e-06;1.0448599761843032;10.000382096715972;0.833505531996905;0.015559671564569878;0.015561017285428821;0.7178371271259953;-0.013405022372376023;0.7179755648061205
73.204954;1.0445554114025009;0.8330918487134074;0.7976188758044342;6.215008713913485e-06;5.94984831272784e-06;1.0448598226740282;10.000397341092919;0.8335066658421161;0.015559668286057425;0.015560996293891311;0.7178365322871546;-0.013405022345416498;0.7179771443071626
73.214954;1.0445539623106743;0.83309002732936;0.7976171863526381;6.215062138645165e-06;5.9498584811056225e-06;1.0448595870443862;10.000412055291502;0.8335078494097358;0.015559664643851093;0.01556097595539994;0.7178359573555314;-0.01340502232078107;0.7179787291492166
73.224954;1.0445525117582137;0.8330881925419095;0.7976155424760205;6.215128440685873e-06;5.949886324507904e-06;1.0448592699482904;10.000426261025558;0.8335090817554385;0.015559660717085935;0.015560956310554264;0.7178354042193249;-0.013405022298677315;0.717980318790616
73.234954;1.0445510558474416;0.8330863451874271;0.797613947932801;6.215207903682014e-06;5.949930550791994e-06;1.0448588728157273;10.000439982538545;0.8335103617066668;0.01555965658833286;0.015560937366160054;0.7178348750354746;-0.013405022278994877;0.7179819129760497
73.244954;1.0445495916983827;0.8330844866651553;0.7976124067989918;6.2153006135620055e-06;5.949990218168363e-06;1.0448583984836872;10.00045323704285;0.8335116880263155;0.015559652328273036;0.015560919109805641;0.7178343722825608;-0.013405022261423807;0.7179835108841826
73.254954;1.0445481176497164;0.8330826190899991;0.79761092357202;6.215406148010894e-06;5.950064685050105e-06;1.044857851318744;10.000466033063706;0.8335130594775875;0.015559647988995416;0.015560901509258795;0.7178338990656007;-0.013405022245717057;0.7179851107112555
73.264954;1.0445466324333899;0.8330807451338715;0.797609503128648;6.215523670199468e-06;5.950153325621034e-06;1.0448572365136775;10.000478371131289;0.8335144752919197;0.015559643607876112;0.015560884508418952;0.7178334592749749;-0.013405022231899339;0.7179867100851132
73.274954;1.0445451352669355;0.8330788677355055;0.7976081501659052;6.215652338448374e-06;5.9502554270220735e-06;1.044856558236489;10.000490240004773;0.8335159356387666;0.01555963921685496;0.015560868030522104;0.7178330568370196;-0.013405022220112804;0.7179883067958358
73.284954;1.0445436269310562;0.8330769903006344;0.7976068686179703;6.215791574644611e-06;5.9503701960346594e-06;1.0448558181569492;10.000501611167095;0.8335174412438823;0.015559634854320716;0.015560851979557677;0.7178326949222016;-0.013405022210407389;0.717989899167482
73.294954;1.0445421097919256;0.8330751170408666;0.7976056615166797;6.215940928192782e-06;5.95049662724944e-06;1.0448550159031982;10.000512441763632;0.8335189927726879;0.015559630575777954;0.015560836245629683;0.7178323758139102;-0.013405022202786233;0.7179914858690889
73.304954;1.0445405865469704;0.833073252589199;0.7976045313525992;6.2160998151372815e-06;5.950633496068916e-06;1.0448541506446316;10.00052269246693;0.83352059076745;0.015559626449099468;0.015560820722886197;0.7178321010407008;-0.013405022197196846;0.7179930652778238
73.314954;1.0445390592035861;0.8330714012751134;0.7976034805468669;6.216267544976798e-06;5.950779653313619e-06;1.0448532224556748;10.000532343489649;0.833522235479207;0.015559622533961467;0.015560805325187756;0.7178318716174779;-0.013405022193288037;0.7179946349672246
73.324954;1.0445375287862755;0.8330695666506527;0.7976025115057899;6.216443559488854e-06;5.950934281572223e-06;1.044852233064827;10.000541391943997;0.8335239264150144;0.015559618870850257;0.015560789985875203;0.7178316881518801;-0.013405022190280304;0.7179961920630048
73.334954;1.0445359955879485;0.8330677511070661;0.7976016262471594;6.216627530451089e-06;5.951096939888739e-06;1.044851185778303;10.000549840150638;0.8335256623151893;0.015559615488978556;0.01556077465022934;0.7178315507802541;-0.013405022187187777;0.7179977341405716
73.344954;1.0445344600133015;0.8330659557210282;0.79760082591519;6.216819211847137e-06;5.951267586174538e-06;1.0448500843598871;10.000557690380194;0.833527441819769;0.015559612417158255;0.015560759275721175;0.7178314593372229;-0.01340502218304375;0.7179992595919352
73.354954;1.0445329232316332;0.8330641806204446;0.7976001104885722;6.217018274180666e-06;5.951446595525662e-06;1.0448489319594696;10.000564950420069;0.8335292642546408;0.015559609686008637;0.015560743839347264;0.7178314136059399;-0.013405022176857366;0.7180007674946239
73.364954;1.0445313870713835;0.8330624255279521;0.7975994790641645;6.217224372817532e-06;5.951634692118252e-06;1.0448477313731217;10.000571640255728;0.8335311300384936;0.01555960732218971;0.015560728338325893;0.7178314132138812;-0.01340502216757363;0.7180022575130313
73.374954;1.0445298538181296;0.8330606901548753;0.7975989304102785;6.217437338635622e-06;5.95183285638433e-06;1.0448464856515896;10.000577787638719;0.8335330408302185;0.015559605342852991;0.015560712776061697;0.717831457405263;-0.013405022154173316;0.7180037294924523
73.384954;1.044528325843007;0.8330589743772547;0.7975984630199487;6.2176571646873704e-06;5.952042252392095e-06;1.0448451978814888;10.000583418394926;0.8335349988311174;0.015559603755485556;0.015560697146894469;0.7178315451826014;-0.01340502213568629;0.7180051825951808
73.394954;1.0445268048908185;0.8330572779701444;0.7975980748816732;6.217883837657124e-06;5.9522641475876615e-06;1.044843870717476;10.00058855225088;0.8335370052700279;0.015559602557291967;0.015560681439048507;0.7178316755215359;-0.013405022111101315;0.7180066146303361
73.404954;1.0445252917796584;0.8330556003388897;0.7975977635397142;6.218117287912943e-06;5.952499798046008e-06;1.0448425064377729;10.000593200288318;0.8335390599378286;0.01555960173438861;0.015560665651175311;0.7178318474567703;-0.013405022079461577;0.718008022150453
73.414954;1.0445237866441324;0.8330539411294247;0.7975975262710641;6.218357442105506e-06;5.952750258418031e-06;1.0448411073409372;10.00059735776999;0.8335411622275125;0.01555960126562361;0.015560649803745198;0.717832060350363;-0.013405022040220574;0.7180094009644072
73.424954;1.044522289462069;0.8330523012699514;0.7975973600037372;6.218604216498949e-06;5.953016185096802e-06;1.0448396761227818;10.000601004015685;0.8335433120031941;0.015559601125479508;0.01556063393307236;0.7178323136726174;-0.01340502199350021;0.718010746393836
73.434954;1.0445208007828009;0.833050683110131;0.7975972610302048;6.218857435436874e-06;5.95329783673247e-06;1.0448382164412402;10.000604120681054;0.8335455092496298;0.015559601286129437;0.015560618074627613;0.7178326059802548;-0.013405021939962111;0.7180120535859968
73.444954;1.0445193221077458;0.833049089422293;0.7975972249100258;6.219116843722609e-06;5.953595230620187e-06;1.0448367330894917;10.000606708775745;0.8335477532313049;0.015559601723633213;0.015560602256719782;0.7178329343900045;-0.01340502188045777;0.7180133184617818
73.454954;1.044517855493999;0.8330475223968324;0.7975972465722623;6.219382342314626e-06;5.953908205380563e-06;1.0448352312575222;10.000608783897883;0.833550042393995;0.015559602422395888;0.015560586509904138;0.7178332951430799;-0.013405021815731121;0.7180145385452289
73.464954;1.0445164028280742;0.8330459836270016;0.7975973203046214;6.219654251952161e-06;5.95423638409319e-06;1.0448337160771446;10.00061035952531;0.8335523748235253;0.015559603371191616;0.015560570874139479;0.717833684476705;-0.013405021746207349;0.7180157124850829
73.474954;1.0445149657420723;0.8330444749046083;0.7975974400490267;6.21993338192879e-06;5.954579303208486e-06;1.044832192818628;10.000611436244895;0.8335547485443425;0.01555960455764576;0.015560555386675638;0.7178340988262224;-0.01340502167188798;0.718016838914184
73.484954;1.0445135464376734;0.8330429989672405;0.797597600324654;6.2202210587833675e-06;5.954936758489109e-06;1.0448306671464265;10.000612006659484;0.8335571619486184;0.015559605969065892;0.015560540060481293;0.7178345341430068;-0.013405021592489625;0.7180179160259187
73.494954;1.0445121482364468;0.8330415596086168;0.797597796728733;6.220519195943776e-06;5.95530890956523e-06;1.0448291456631285;10.000612068552805;0.8335596140144316;0.015559607590453951;0.01556052487932058;0.7178349854302231;-0.013405021507666063;0.7180189417436976
73.504954;1.0445107749857816;0.8330401613913718;0.7975980254089668;6.220830089324634e-06;5.955695937965719e-06;1.0448276361832647;10.000611629534804;0.8335621036334526;0.015559609396914103;0.01556050981259615;0.7178354471628399;-0.013405021417019826;0.7180199139057092
73.514954;1.044509429738191;0.8330388090310427;0.7975982826302259;6.221155881765253e-06;5.956097800169941e-06;1.0448261470335103;10.000610704969501;0.8335646291501124;0.015559611357232259;0.01556049483093672;0.7178359139768739;-0.013405021320062754;0.7180208306453418
73.524954;1.044508113484017;0.8330375059584659;0.7975985652697581;6.221498130061668e-06;5.956514376707106e-06;1.0448246861267396;10.000609317458506;0.8335671888825762;0.015559613445814201;0.015560479913421793;0.7178363811913923;-0.01340502121629331;0.7180216910753338
73.534954;1.0445068247439784;0.8330362530713369;0.7975988715519776;6.221857775069829e-06;5.956945613162611e-06;1.044823260227989;10.00060749849922;0.8335697816190368;0.015559615642393014;0.015560465050472644;0.7178368448910455;-0.013405021105256642;0.718022495643638
73.544954;1.044505560116056;0.8330350492757672;0.7975992011272104;6.222235339619257e-06;5.957391419240342e-06;1.0448218744440148;10.000605289787948;0.8335724063749845;0.015559617929095841;0.015560450245079661;0.7178373017092617;-0.013405020986630451;0.718023245636614
73.554954;1.044504315136713;0.8330338930768679;0.7975995546268839;6.2226309849533645e-06;5.957851553951626e-06;1.0448205323823156;10.000602734941053;0.8335750619952236;0.015559620303087027;0.01556043551098448;0.7178377490749569;-0.013405020860422076;0.7180239422316804
73.564954;1.0445030850510113;0.8330327833481735;0.7975999330969648;6.223044375688122e-06;5.958325625498622e-06;1.0448192365497702;10.000599862823984;0.8335777473453038;0.015559622785626526;0.01556042086399045;0.7178381856086149;-0.013405020727043434;0.7180245861218311
73.574954;1.044501865434524;0.8330317189833607;0.7976003373014338;6.223474632343077e-06;5.958813102327494e-06;1.0448179883387063;10.000596678287414;0.8335804613118635;0.015559625408075473;0.015560406307583523;0.7178386108844862;-0.013405020587048117;0.718025178129933
73.584954;1.0445006527054115;0.8330306983620172;0.7976007675342383;6.223920451835966e-06;5.959313368378893e-06;1.044816787867026;10.000593165618856;0.8335832022037408;0.015559628192229301;0.015560391822270467;0.7178390249302271;-0.013405020440794448;0.7180257198785726
73.594954;1.0444994443325843;0.8330297191599824;0.797601224316597;6.224380128950984e-06;5.959825946082572e-06;1.0448156338908803;10.000589299483789;0.8335859680710893;0.015559631140339416;0.015560377368062468;0.7178394278339397;-0.013405020288430792;0.7180262137647092
73.604954;1.0444982385710908;0.8330287788178877;0.7976017087532298;6.224851369317532e-06;5.960350592106501e-06;1.0448145239840554;10.000585059023669;0.8335887578665191;0.015559634233278441;0.015560362904128638;0.7178398192442254;-0.013405020130032407;0.7180266624716483
73.614954;1.0444970340927777;0.8330278756318809;0.797602221825992;6.22533132083698e-06;5.960887021285142e-06;1.044813455283094;10.000580436070406;0.8335915717572278;0.015559637441848836;0.015560348409668323;0.7178401980734469;-0.013405019965607808;0.7180270683152703
73.624954;1.0444958298427427;0.8330270094623228;0.7976027633937726;6.225817085879181e-06;5.961434685048106e-06;1.0448124248618982;10.000575429636795;0.8335944105549731;0.015559640739587604;0.01556033388693227;0.7178405627140061;-0.013405019795260263;0.7180274328805338
73.634954;1.044494624724381;0.8330261814721875;0.7976033317278346;6.226306239497914e-06;5.961992845084799e-06;1.0448114285553654;10.000570036209975;0.8335972749661833;0.015559644098807694;0.015560319356177492;0.7178409111885592;-0.0134050196195896;0.7180277571647673
73.644954;1.0444934169689624;0.8330253934592031;0.7976039237835362;6.226796968247557e-06;5.962560611437259e-06;1.0448104600944539;10.000564248124983;0.8336001649562076;0.015559647486913188;0.015560304847408462;0.7178412410654842;-0.013405019439830305;0.7180280416647069
73.654954;1.0444922042615252;0.8330246471992026;0.7976045356601371;6.227287886795562e-06;5.963136761465624e-06;1.0448095128702106;10.000558054651266;0.8336030797569136;0.015559650875986621;0.015560290384798989;0.7178415496287703;-0.013405019257660787;0.7180282863060078
73.664954;1.0444909850823458;0.8330239439149506;0.7976051629093521;6.227777639084668e-06;5.963719553291745e-06;1.0448085821564177;10.00055144327645;0.8336060183898305;0.01555965424688841;0.015560275982762606;0.7178418344968821;-0.013405019075068624;0.7180284908764867
73.674954;1.0444897597377933;0.8330232842949808;0.7976058012845139;6.228264605320106e-06;5.964306802435207e-06;1.0448076652245275;10.00054440852826;0.8336089797506623;0.015559657577322462;0.01556026165929856;0.7178420945391759;-0.013405018894216036;0.7180286557837089
73.684954;1.0444885302126503;0.8330226686962968;0.797606447588634;6.228747013810848e-06;5.964896180877732e-06;1.0448067605069735;10.000536962115614;0.833611961922284;0.015559660831092847;0.015560247444951799;0.7178423301543447;-0.01340501871716428;0.71802878219677
73.694954;1.0444872998284453;0.833022096825396;0.7976070993993225;6.2292232012602155e-06;5.9654854552536925e-06;1.0448058671752718;10.000529133348172;0.8336149614922551;0.015559663966651583;0.015560233376350839;0.7178425424970444;-0.013405018545731002;0.7180288717739868
73.704954;1.044486073121571;0.8330215673314043;0.797607754334737;6.2296916686468804e-06;5.9660724122411255e-06;1.0448049847146164;10.000520958134885;0.8336179738450259;0.015559666954446511;0.015560219485010787;0.7178427327781162;-0.013405018381525469;0.7180289266892149
73.714954;1.0444848554408341;0.8330210779657788;0.7976084101878458;6.230151063207792e-06;5.966654596775729e-06;1.044804112173375;10.00051246340358;0.8336209940608257;0.015559669783225037;0.015560205797537868;0.7178429022466927;-0.013405018225813097;0.7180289493642728
73.724954;1.0444836518966285;0.8330206263846629;0.7976090654596111;6.230600272660312e-06;5.967229341553095e-06;1.0448032481801581;10.000503661353594;0.8336240172148196;0.015559672453549622;0.015560192342112549;0.7178430525415039;-0.013405018079350938;0.7180289414536232
73.734954;1.0444824661454044;0.8330202109389709;0.7976097196428578;6.2310385408987085e-06;5.967794115589429e-06;1.0448023923026324;10.000494557272326;0.8336270382329751;0.015559674964149329;0.015560179146936895;0.7178431856689266;-0.013405017942542105;0.7180289030611388
73.744954;1.0444812998821762;0.8330198306469412;0.7976103733773913;6.231465519192895e-06;5.968346685944342e-06;1.0448015461171845;10.000485158502892;0.8336300520764726;0.015559677301833757;0.015560166242757316;0.7178433031596908;-0.0134050178156593;0.7180288328285096
73.754954;1.0444801529077123;0.8330194844252594;0.7976110283419963;6.231881118829582e-06;5.96888501499626e-06;1.044800712664247;10.000475476991648;0.8336330537421307;0.015559679447922177;0.015560153677120206;0.7178434055622956;-0.0134050176988453;0.7180287283440777
73.764954;1.0444790238536528;0.8330191703153139;0.7976116867743436;6.2322851965668595e-06;5.9694072975057546e-06;1.044799894618732;10.0004655314843;0.8336360377632761;0.015559681389596689;0.015560141515916948;0.7178434927719243;-0.013405017591978628;0.7180285863569205
73.774954;1.0444779116618308;0.8330188852110014;0.7976123508766654;6.232677526314528e-06;5.969912019463904e-06;1.0447990927033621;10.000455353012052;0.8336389979566334;0.01555968311607106;0.015560129820976218;0.7178435641476094;-0.013405017494669364;0.7180284029847488
73.784954;1.0444768166565916;0.8330186248862372;0.7976130226829115;6.233058131885416e-06;5.970397680635273e-06;1.0447983064546247;10.000444984309826;0.8336419274557128;0.015559684613498949;0.01556011863013514;0.7178436185362628;-0.013405017406485658;0.718028173988935
73.794954;1.0444757406720704;0.833018384304072;0.7976137044841164;6.233427503065395e-06;5.970862556438063e-06;1.0447975366928346;10.00043446980614;0.8336448187235687;0.01555968587114702;0.015560107965111427;0.7178436547736803;-0.013405017327151133;0.7180278948972089
73.804954;1.0444746862333358;0.833018158486946;0.7976143987707641;6.233786595574608e-06;5.971304830319409e-06;1.0447967865228285;10.000423848273158;0.8336476638056226;0.015559686876317631;0.015560097851629408;0.7178436719549786;-0.013405017256512178;0.7180275612176258
73.814954;1.0444736546555142;0.8330179435558608;0.7976151074478519;6.234136835334683e-06;5.971722844369466e-06;1.044796060043269;10.000413154319132;0.83365045493354;0.015559687601208514;0.015560088323682506;0.7178436691554618;-0.013405017194321758;0.7180271686606011
73.824954;1.04447264461782;0.8330177372717542;0.7976158312710064;6.234480055016101e-06;5.972115285501227e-06;1.0447953609551606;10.000402421722727;0.8336531854836978;0.015559688008659346;0.01556007941213698;0.7178436454658425;-0.01340501714002123;0.7180267129627991
73.834954;1.0444716526642264;0.8330175389200629;0.7976165698582135;6.234818152956412e-06;5.97248123486489e-06;1.0447946925038991;10.000391682778465;0.8336558508285847;0.015559688068758407;0.01556007112979618;0.7178436003188058;-0.013405017092818045;0.7180261898781888
73.844954;1.0444706746282943;0.8330173490350375;0.7976173221541082;6.235152495601411e-06;5.972820106264952e-06;1.0447940577353523;10.000380965375449;0.8336584481852302;0.015559687769960891;0.015560063466668708;0.7178435334006339;-0.013405017052021288;0.7180255958339217
73.854954;1.044469706802498;0.8330171695347196;0.7976180868642212;6.235483483659654e-06;5.973131602888587e-06;1.0447934593871715;10.000370292274562;0.833660975577087;0.015559687119982459;0.015560056405052635;0.7178434446635376;-0.013405017017267686;0.7180249286586096
73.864954;1.044468746466796;0.833017004042273;0.7976188623919853;6.235810712274415e-06;5.973415639482971e-06;1.0447929002402185;10.00035968375937;0.8336634307505741;0.015559686135842256;0.015560049941196781;0.7178433347401997;-0.013405016988580173;0.7180241877786393
73.874954;1.0444677918648675;0.8330168576013494;0.797619646935361;6.236133540648833e-06;5.973672117885264e-06;1.0447923835555855;10.000349159579567;0.8336658105910726;0.015559684838248987;0.015560044092613566;0.7178432049413047;-0.013405016966298476;0.7180233740496538
73.884954;1.0444668423552894;0.8330167357539815;0.7976204391496056;6.236451496618324e-06;5.9739006964879796e-06;1.0447919124748775;10.000338735024592;0.8336681112451156;0.015559683257829715;0.015560038889318378;0.7178430567148101;-0.013405016950858087;0.7180224895799826
73.894954;1.044465898873499;0.8330166438840835;0.7976212386877382;6.236764298381812e-06;5.974100799420963e-06;1.0447914893858623;10.000328414202626;0.833670328501601;0.015559681437557942;0.015560034364525466;0.7178428912170183;-0.013405016942565413;0.7180215373298862
73.904954;1.0444649642798325;0.8330165871870209;0.7976220460208189;6.237071829244085e-06;5.974271819670063e-06;1.0447911161868468;10.000318186281284;0.8336724579078327;0.015559679422731804;0.01556003055344465;0.7178427090982342;-0.013405016941449124;0.7180205205201579
73.914954;1.0444640432376155;0.833016570716019;0.7976228614137428;6.237374300595797e-06;5.974413277855251e-06;1.044790794057996;10.00030802303411;0.8336744949907747;0.015559677251594647;0.015560027496049244;0.717842510223383;-0.013405016947206872;0.7180194426825794
73.924954;1.0444631413854615;0.8330165991646298;0.797623683747242;6.23767230846541e-06;5.97452481193828e-06;1.044790522905819;10.00029788036777;0.8336764355728851;0.015559674956653216;0.015560025240698922;0.717842293542017;-0.013405016959297487;0.7180183082486321
73.934954;1.0444622641105659;0.8330166766564021;0.7976245104464206;6.23796659923547e-06;5.97460610499387e-06;1.0447903019442741;10.000287708001938;0.8336782757919184;0.015559672570147634;0.01556002384961564;0.7178420574192721;-0.01340501697711501;0.7180171225754586
73.944954;1.0444614156254604;0.8330168069461604;0.7976253388410809;6.238257851356351e-06;5.974656986352109e-06;1.044790130186719;10.000277461763009;0.8336800121821621;0.015559670126021951;0.01556002340394219;0.7178418000617818;-0.013405017000040412;0.7180158915304827
73.954954;1.044460599037673;0.833016993985381;0.7976261674839648;6.238546644313563e-06;5.974677620290784e-06;1.0447900056986934;10.000267109892764;0.8336816415017722;0.0155596676578598;0.015560023995305197;0.7178415193950087;-0.01340501702723978;0.7180146212899681
73.964954;1.044459817073978;0.8330172420191962;0.7976269960081316;6.238833484644442e-06;5.974668523827835e-06;1.0447899248044508;10.000256626186214;0.8336831600983571;0.015559665200069222;0.015560025702044015;0.7178412123776674;-0.013405017057489041;0.7180133179881083
73.974954;1.0444590720587879;0.8330175548344098;0.7976278241567616;6.239118870364164e-06;5.974630489221907e-06;1.0447898822629238;10.000245979325072;0.8336845638744388;0.015559662795106092;0.015560028575180435;0.7178408746317533;-0.013405017089385712;0.7180119872798364
73.984954;1.0444583650452357;0.8330179350319191;0.7976286512000311;6.239403366821721e-06;5.97456445992508e-06;1.0447898720536337;10.00023513548243;0.8336858489718103;0.015559660497254985;0.0155600326439394;0.7178405010972886;-0.013405017121856167;0.7180106343347004
73.994954;1.0444576954477416;0.8330183836916886;0.7976294759992548;6.239687612644846e-06;5.974471322480551e-06;1.04478988812805;10.000224066971567;0.8336870124294651;0.015559658365986159;0.015560037918261256;0.7178400871332837;-0.013405017154634635;0.7180092638295971
74.004954;1.044457061556714;0.8330189003881644;0.7976302972196815;6.239972271161413e-06;5.974351827145075e-06;1.0447899253640944;10.000212753932384;0.8336880525802081;0.015559656453931847;0.015560044379452397;0.7178396292240073;-0.01340501718845037;0.718007879986392
74.014954;1.0444564611586253;0.8330194840790633;0.7976311131521809;6.240257901681431e-06;5.974206684457097e-06;1.044789980445568;10.000201181623138;0.8336889691284471;0.015559654801868095;0.015560051977968531;0.7178391252548453;-0.013405017224787359;0.7180064871048932
74.024954;1.0444558916700235;0.8330201342659863;0.7976319211054593;6.24054492556034e-06;5.974036591780068e-06;1.0447900515499104;10.000189338739103;0.8336897628818962;0.015559653444834154;0.015560060644225144;0.7178385743520818;-0.013405017265339391;0.718005089688554
74.034954;1.044455350007693;0.8330208513235826;0.7976327165558833;6.240833868328612e-06;5.973842111176327e-06;1.0447901374896047;10.000177218831215;0.8336904352250629;0.015559652422402447;0.015560070300586381;0.7178379764979304;-0.013405017311579441;0.7180036919215546
74.044954;1.0444548328457146;0.8330216361916206;0.7976334928121792;6.2411254539906425e-06;5.973623641930825e-06;1.0447902376754592;10.000164821444862;0.833690987582477;0.015559651781662718;0.015560080879610583;0.7178373325463904;-0.013405017364677257;0.7180022974535848
74.054954;1.04445433689183;0.8330224899942184;0.79763424207844;6.241420366528068e-06;5.973381611693563e-06;1.0447903523816489;10.000152148466192;0.8336914210673727;0.015559651569104492;0.015560092345835908;0.7178366443215523;-0.013405017425481114;0.7180009093111134
74.064954;1.044453858206613;0.8330234140210809;0.7976349572151561;6.241719144982441e-06;5.973116555895828e-06;1.0447904822914296;10.00013919866667;0.8336917364956088;0.015559651829916915;0.01556010469368851;0.717835914166285;-0.013405017494422779;0.7179995296391586
74.074954;1.0444533912160832;0.8330244100426838;0.7976356326694978;6.242022202347538e-06;5.972828900488287e-06;1.0447906274558267;10.000125966561006;0.8336919349935384;0.015559652621322015;0.01556011792776368;0.7178351442684564;-0.01340501757155711;0.7179981597962248
74.084954;1.0444529291492304;0.8330254801309496;0.7976362641335538;6.242329707884341e-06;5.972518792402328e-06;1.0447907865265802;10.000112447991388;0.8336920186927222;0.015559654016046254;0.01556013205742831;0.7178343361578311;-0.013405017656721278;0.7179968009314749
74.094954;1.0444524658832295;0.8330266257516242;0.7976368476743082;6.242641571615598e-06;5.972186292533123e-06;1.044790956918023;10.000098648621885;0.8336919907707259;0.015559656093707767;0.015560147107256346;0.7178334906609639;-0.013405017749607064;0.7179954547539908
74.104954;1.0444519971498931;0.8330278471240827;0.7976373794094476;6.242957607753233e-06;5.971831795366462e-06;1.0447911352624675;10.000084589317813;0.8336918551043139;0.015559658938049442;0.015560163125796386;0.7178326083821532;-0.013405017849830198;0.7179941239835282
74.114954;1.0444515200039988;0.8330291435079469;0.797637855980227;6.243277600340691e-06;5.971456270296047e-06;1.044791317389193;10.000070308023245;0.8336916159639308;0.015559662637877435;0.015560180181902057;0.7178316898260074;-0.013405017957159569;0.7179928120826273
74.124954;1.0444510311862583;0.8330305137256148;0.7976382750870472;6.24360114443075e-06;5.97106116791022e-06;1.0447914986381546;10.000055857694212;0.8336912775426973;0.01555966728723299;0.015560198351959839;0.7178307349060024;-0.013405018071571554;0.7179915224139647
74.134954;1.0444505251856187;0.8330319563443812;0.7976386358342874;6.243927400867054e-06;5.970648186782518e-06;1.0447916751202488;10.00004129581495;0.8336908435831062;0.015559672984128059;0.015560217709461133;0.7178297428314633;-0.013405018192954681;0.7179902574042161
74.144954;1.0444499934170355;0.8330334697712393;0.7976389392433234;6.244255047972745e-06;5.970218993332776e-06;1.0447918450338098;10.000026671842582;0.8336903176717418;0.015559679822091879;0.01556023831754493;0.7178287125796262;-0.013405018321011567;0.7179890184411758
74.154954;1.0444494254120016;0.8330350519289929;0.79763918857367;6.244582450876611e-06;5.969774920637994e-06;1.044792009082728;10.000012025748115;0.8336897036147578;0.01555968788164815;0.015560260220037297;0.7178276432517695;-0.013405018455513656;0.7179878063012144
74.164954;1.0444488105336829;0.8330366995117172;0.7976393887928772;6.244907847683706e-06;5.969316857193886e-06;1.044792169851231;9.999997395083605;0.8336890051928574;0.015559697232232309;0.015560283435406271;0.7178265340683979;-0.013405018596386051;0.7179866214701405
74.174954;1.0444481389665436;0.8330384080950131;0.7976395454651173;6.2452294545066395e-06;5.968845417780203e-06;1.044792330488452;9.999982819786771;0.8336882255993997;0.015559707936634143;0.015560307955998791;0.7178253841981422;-0.013405018743476212;0.7179854643074851
74.184954;1.0444474024908053;0.8330401730427522;0.797639663805725;6.245545484058693e-06;5.968361220580039e-06;1.0447924932461687;9.99996834424857;0.8336873668446796;0.015559720046000019;0.015560333755520146;0.7178241925400484;-0.013405018896297187;0.7179843346526984
74.194954;1.0444465950479767;0.833041989934241;0.7976397481661247;6.245854240554528e-06;5.967865105016001e-06;1.0447926587878165;9.999954018521953;0.833686429577813;0.015559733582622802;0.01556036080719528;0.7178229575136711;-0.013405019053939721;0.7179832311922242
74.204954;1.044445712967968;0.833043854457991;0.7976398018555125;6.24615433937645e-06;5.967358281124152e-06;1.044792827075298;9.999939891945163;0.8336854138187492;0.01555974852332194;0.015560389096380373;0.7178216769429557;-0.013405019215208489;0.7179821517914652
74.214954;1.0444447554202054;0.8330457622346427;0.7976398272389155;6.246444849042693e-06;5.966842419906445e-06;1.0447929990504548;9.999926001639508;0.8336843197378081;0.015559764807717919;0.015560418618184036;0.7178203482269312;-0.013405019378819463;0.7179810942868856
74.224954;1.0444437243742846;0.8330477086573818;0.7976398261510065;6.246725282844887e-06;5.966319574707449e-06;1.0447931773272598;9.999912372967925;0.8336831476274538;0.015559782365467779;0.015560449366977388;0.7178189687070102;-0.013405019543441452;0.7179800566556445
74.234954;1.044442623565917;0.8330496887561749;0.7976398003892685;6.246995461403817e-06;5.965791899647886e-06;1.044793365787688;9.999899029537158;0.8336818978291525;0.015559801132608303;0.015560481321487473;0.7178175356453037;-0.013405019707689635;0.7179790368355192
74.244954;1.0444414576320575;0.8330516972022769;0.7976397517000299;6.2472553331146145e-06;5.965261318833498e-06;1.0447935692932466;9.999885993534704;0.8336805711585483;0.015559821050872159;0.01556051443748329;0.7178160458732169;-0.013405019870101221;0.7179780325641527
74.254954;1.0444402314728447;0.8330537287772405;0.7976396814366208;6.247504958127135e-06;5.964729321788212e-06;1.0447937930687108;9.999873277649456;0.8336791691673305;0.015559842061405912;0.015560548653066332;0.7178144958550711;-0.013405020029000273;0.7179770412497766
74.264954;1.0444389494296806;0.8330557790941404;0.7976395906999086;6.247744593466406e-06;5.964197052432302e-06;1.0447940408610663;9.999860883575419;0.8336776940859139;0.015559864104706545;0.015560583888816551;0.7178128822822463;-0.013405020182580083;0.7179760601218633
74.274954;1.0444376151600172;0.8330578448635532;0.797639480715069;6.247974596743714e-06;5.963665624968874e-06;1.0447943132196398;9.999848810188123;0.8336761487258927;0.015559887122996356;0.015560620042553793;0.7178112026574208;-0.013405020329238638;0.7179750864464626
74.284954;1.044436232426055;0.8330599238263895;0.7976393525368086;6.248195151913062e-06;5.9631362987203e-06;1.044794607706125;9.999837062031439;0.8336745360471797;0.015559911050888709;0.015560656998720064;0.7178094553259835;-0.01340502046765008;0.7179741175102491
74.294954;1.0444348057637214;0.8330620149868586;0.7976392062789369;6.248405972748454e-06;5.962610377075271e-06;1.0447949211292347;9.999825648475069;0.8336728585165657;0.01555993580528858;0.015560694642168481;0.7178076390010424;-0.013405020596676219;0.7179731507721137
74.304954;1.0444333404814496;0.8330641189108472;0.7976390405701346;6.2486061371702065e-06;5.962089041617834e-06;1.044795251700838;9.99981457344558;0.8336711178676152;0.015559961288284695;0.01556073285320719;0.7178057523302878;-0.013405020715500246;0.7179721840314556
74.314954;1.044431842266338;0.8330662372717712;0.7976388522631337;6.248794288522184e-06;5.961573340787115e-06;1.044795598984513;9.99980382796776;0.8336693153850455;0.015559987395825719;0.015560771495880156;0.7178037936204242;-0.013405020823682706;0.7179712153590224
74.324954;1.0444303164137867;0.8330683714506069;0.7976386366929988;6.248969039501949e-06;5.961064293241707e-06;1.044795962886622;9.99979339703446;0.8336674523296271;0.015560014027752634;0.015560810416953223;0.7178017606151316;-0.01340502092092625;0.7179702432283731
74.334954;1.0444287669227434;0.8330705210836752;0.7976383888696972;6.249129184583343e-06;5.960562803203354e-06;1.0447963435572032;9.999783270453072;0.8336655301503013;0.015560041092956185;0.01556084944843143;0.7177996507679298;-0.013405021006878105;0.7179692667690133
74.344954;1.0444271967892806;0.8330726837915635;0.7976381045666529;6.2492737871388206e-06;5.960069414869402e-06;1.0447967414833814;9.999773440986175;0.8336635506204909;0.015560068495765881;0.015560888406488178;0.7177974621016717;-0.01340502108112282;0.7179682857410064
74.354954;1.0444256095975708;0.8330748561025225;0.797637780225455;6.249402259065828e-06;5.959584259155406e-06;1.0447971570592565;9.999763896378159;0.8336615158413228;0.015560096115654634;0.015560927095903855;0.7177951936573421;-0.013405021143313984;0.717967300286253
74.364954;1.044424010220799;0.8330770344143978;0.7976374125149377;6.249514399358286e-06;5.9591071414226896e-06;1.0447975902181632;9.99975461911103;0.8336594281430534;0.015560123810275262;0.015560965326888051;0.7177928450574177;-0.013405021193438203;0.7179663106487034
74.374954;1.0444224038631684;0.8330792154710402;0.7976369985752381;6.249610415574182e-06;5.9586375585798644e-06;1.0447980404141863;9.999745593586091;0.8336572903714368;0.015560151437659252;0.015561002927302389;0.7177904162466741;-0.01340502123193835;0.7179653171007494
74.384954;1.0444207951807967;0.8330813964261671;0.7976365362826441;6.249690837151373e-06;5.958174766322277e-06;1.044798506704985;9.99973681186001;0.8336551060749066;0.015560178871599273;0.015561039734666333;0.7177879080831457;-0.013405021259450138;0.7179643204060439
