time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
74.394954;1.0444191882753397;0.8330835745795837;0.7976360239914564;6.2497564164645435e-06;5.957717983035945e-06;1.0447989881382713;9.999728272154488;0.8336528792725365;0.015560206003092858;0.015561075590963746;0.7177853227453237;-0.013405021276411513;0.7179633220212147
74.404954;1.0444175867851209;0.8330857471476552;0.797635460336574;6.2498081149699445e-06;5.957266537744653e-06;1.0447994846377964;9.999719974468517;0.8336506146142835;0.015560232734373349;0.015561110360965837;0.7177826633030001;-0.013405021282951539;0.7179623230349551
74.414954;1.0444159937817934;0.8330879111709292;0.797634844209519;6.249846896193191e-06;5.956819832517119e-06;1.0447999976709708;9.99971191611746;0.8336483176923346;0.015560258974937001;0.01556114394772898;0.7177799335041049;-0.01340502127914207;0.7179613234807619
74.424954;1.0444144118038823;0.8330900636418478;0.7976341750277487;6.249873499711409e-06;5.956377312754809e-06;1.0448005299482277;9.999704082311924;0.8336459946897946;0.015560284641820186;0.015561176283617709;0.7177771381223031;-0.013405021265305652;0.7179603235042451
74.434954;1.0444128431296362;0.8330922020052932;0.7976334534648599;6.249888668005598e-06;5.955938616076301e-06;1.044801084720651;9.999696436544038;0.8336436520236388;0.015560309655860223;0.015561207314541975;0.7177742830208955;-0.013405021242074384;0.7179593247749334
74.444954;1.0444112900218507;0.833094324503758;0.7976326816564189;6.249893439252002e-06;5.955503728327203e-06;1.0448016654881547;9.999688925237775;0.8336412968517577;0.015560333938246323;0.015561236997085965;0.71777137505155;-0.013405021210199325;0.7179583304267456
74.454954;1.0444097545532953;0.8330964298714818;0.7976318626922756;6.249889024193474e-06;5.9550729431923e-06;1.0448022755587207;9.999681495369352;0.8336389373338452;0.01556035742110551;0.015561265308812352;0.7177684221012184;-0.013405021170221562;0.7179573438016318
74.464954;1.04440823814107;0.8330985169434975;0.7976310002698553;6.249876676097006e-06;5.954646677743249e-06;1.044802917330466;9.999674102926043;0.8336365815063862;0.015560380062780805;0.015561292257873215;0.7177654329202137;-0.01340502112210353;0.7179563674969617
74.474954;1.0444067416339442;0.8331005847574485;0.7976300983949371;6.24985783342523e-06;5.954225327007734e-06;1.0448035924811252;9.999666703653777;0.8336342361944451;0.015560401845898537;0.015561317879991649;0.7177624167285169;-0.013405021064970829;0.7179554033431029
74.484954;1.0444052660012866;0.8331026325163088;0.7976291610383908;6.249834218391838e-06;5.9538091418344855e-06;1.0448043029043106;9.999659248110145;0.8336319069366406;0.015560422759570416;0.015561342225758393;0.7177593827337889;-0.013405020997163501;0.7179544523221947
74.494954;1.0444038125825839;0.8331046591379933;0.7976281920017948;6.24980768804344e-06;5.9533980469214934e-06;1.044805050595041;9.999651693989712;0.8336295980254954;0.015560442786192815;0.015561365349868052;0.7177563395462631;-0.013405020916603486;0.7179535142435813
74.504954;1.0444023828325384;0.8331066631253743;0.7976271947515978;6.2497799485663885e-06;5.952991660603579e-06;1.0448058364365842;9.999644018207006;0.8336273124768209;0.015560461905449446;0.01556138730631212;0.7177532950597529;-0.013405020821181403;0.7179525880653989
74.514954;1.0444009782306267;0.83310864271846;0.7976261724313771;6.2497524523502225e-06;5.952589658539113e-06;1.0448066601659078;9.999636216571867;0.8336250520076621;0.015560480102226902;0.0155614081418777;0.7177502570096236;-0.013405020709033919;0.7179516727632346
74.524954;1.044399600125941;0.8331105956201782;0.797625128284654;6.2497265241550084e-06;5.952192100170217e-06;1.044807522055708;9.999628298099807;0.8336228169967533;0.015560497364180557;0.015561427891085392;0.7177472330345367;-0.01340502057881556;0.7179507677282525
74.534954;1.0443982492731048;0.8331125181690023;0.7976240659104465;6.249703410335071e-06;5.951799448920623e-06;1.0448084241513378;9.999620281557402;0.833620607007031;0.015560513685372552;0.0155614465817382;0.7177442299601715;-0.01340502042980806;0.7179498723935553
74.544954;1.0443969258289232;0.8331144047145508;0.7976229889533926;6.249684327979408e-06;5.95141241187223e-06;1.0448093699357957;9.99961219712695;0.8336184215774214;0.01556052908421855;0.015561464240324134;0.7177412535483787;-0.013405020261702262;0.7179489860132092
74.554954;1.0443956305316155;0.8331162479215909;0.7976219004551804;6.249670618355261e-06;5.951031753319403e-06;1.044810363384517;9.99960408581049;0.8336162604130457;0.015560543616319544;0.015561480889847108;0.7177383087856409;-0.013405020074224092;0.7179481081652132
74.564954;1.0443943662191135;0.8331180394709564;0.7976208023865999;6.249663643174961e-06;5.9506582222462154e-06;1.0448114084104398;9.999595986773288;0.8336141233625343;0.015560557374447356;0.015561496551650886;0.7177354000528016;-0.013405019866918572;0.717947239353589
74.574954;1.0443931377683366;0.8331197705770745;0.7976196956617657;6.249664479520025e-06;5.9502926112769035e-06;1.0448125088332012;9.999587920727746;0.8336120106361851;0.015560570481622002;0.015561511253196745;0.7177325314669284;-0.01340501963923934;0.7179463809551259
74.584954;1.0443919504877075;0.8331214326932223;0.7976185803233807;6.249673930402998e-06;5.94993572073836e-06;1.0448136682617013;9.999579885693889;0.8336099229052252;0.015560583076491611;0.015561525029554536;0.7177297073024259;-0.013405019390666444;0.717945534687022
74.594954;1.0443908090548022;0.8331230183755668;0.7976174557927752;6.24969278264004e-06;5.9495881609921255e-06;1.0448148897047727;9.999571868353893;0.833607861395663;0.015560595293381068;0.015561537917202349;0.7177269320099026;-0.013405019120682359;0.7179447023751996
74.604954;1.0443897175511672;0.8331245216769397;0.7976163215078462;6.249721820558641e-06;5.949250149539202e-06;1.0448161758807686;9.999563857722048;0.8336058280540058;0.015560607248402858;0.015561549952771177;0.7177242102088542;-0.01340501882870002;0.717943885954453
74.614954;1.0443886798092845;0.8331259375359144;0.7976151773780547;6.249761530443322e-06;5.948921375979074e-06;1.0448175302425655;9.999555848734413;0.8336038253770596;0.015560619036404813;0.015561561182965271;0.7177215467748428;-0.013405018513884853;0.7179430871900756
74.624954;1.0443876995705208;0.8331272604170282;0.7976140233124394;6.249811838781365e-06;5.9486009960953665e-06;1.0448189572202884;9.999547843356668;0.833601855959038;0.015560630732355533;0.015561571680302628;0.7177189466836303;-0.01340501817517417;0.7179423073556234
74.634954;1.0443867800885738;0.833128483418991;0.7976128586150925;6.24987208555004e-06;5.948287800278436e-06;1.0448204612623235;9.999539856976554;0.8335999221794244;0.015560642389819574;0.015561581548818235;0.7177164148378752;-0.013405017811788432;0.7179415472569607
74.644954;1.0443859235964932;0.8331295983798761;0.7976116819833214;6.249941142337112e-06;5.947980521493729e-06;1.0448220458555892;9.999531917953199;0.8335980261530652;0.015560654039177389;0.015561590909250706;0.7177139559591247;-0.013405017423712971;0.7179408074835923
74.654954;1.0443851310972905;0.8331305965798219;0.7976104917110062;6.2500176048584656e-06;5.9476782460202076e-06;1.0448237134394165;9.999524059501473;0.8335961696191512;0.015560665693111002;0.015561599880336209;0.7177115742127023;-0.013405017011726887;0.7179400884932321
74.664954;1.0443844025328077;0.8331314698230164;0.7976092859912963;6.250100066178005e-06;5.947380685930919e-06;1.0448254660819996;9.999516318302337;0.8335943537609726;0.015560677357177194;0.015561608569204471;0.7177092728336208;-0.013405016577187328;0.7179393905772793
74.674954;1.0443837375528093;0.833132211415682;0.7976080632566811;6.250187331747188e-06;5.9470879800354545e-06;1.0448273061029631;9.999508736966456;0.833592579293953;0.015560689037349636;0.015561617064051144;0.7177070543629896;-0.013405016121773857;0.7179387140615192
74.684954;1.0443831365701481;0.8331328165281643;0.7976068221953879;6.250278383917303e-06;5.9468002041718815e-06;1.04482923609572;9.99950136390709;0.8335908465167609;0.015560700742763603;0.015561625432805962;0.7177049210232774;-0.013405015647240738;0.7179380595634113
74.694954;1.0443826016627455;0.8331332822355025;0.7976055618516296;6.250372223575461e-06;5.9465171613904666e-06;1.0448312587245607;9.999494254621204;0.8335891547703541;0.015560712490276248;0.015561633731626778;0.7177028742219395;-0.013405015155289385;0.7179374281261821
74.704954;1.0443821370050015;0.8331336074310476;0.7976042823728513;6.2504678985508144e-06;5.946238562731863e-06;1.0448333764580269;9.999487472252437;0.8335875018517059;0.015560724312304158;0.01556164200815561;0.7177009137744502;-0.013405014647588923;0.7179368215278891
74.714954;1.0443817482907607;0.8331337923895736;0.7976029858060256;6.2505646129448465e-06;5.945964246661244e-06;1.0448355909708247;9.999481083523193;0.8335858847602484;0.015560736258775581;0.015561650294600344;0.7176990381044572;-0.013405014125812968;0.7179362425708888
74.724954;1.0443814416490222;0.8331338383694575;0.7976016761323124;6.250661692071216e-06;5.945694294076876e-06;1.044837902275806;9.999475154916556;0.8335843015154538;0.015560748389638064;0.015561658606598099;0.7176972450857411;-0.013405013591617233;0.7179356949239455
74.734954;1.0443812227260736;0.8331337477653831;0.7976003587245636;6.250758621782254e-06;5.945429077044783e-06;1.0448403077233728;9.999469752132772;0.8335827519442436;0.015560760768231466;0.01556166695447147;0.7176955325510525;-0.013405013046489039;0.7179351828250795
74.744954;1.0443810955935307;0.8331335243526956;0.7975990397589051;6.250855231282894e-06;5.945169238508536e-06;1.04484280175698;9.999464937060322;0.833581237053336;0.015560773464674426;0.0155616753541621;0.717693898089884;-0.013405012491521498;0.7179347108788513
74.754954;1.044381062063502;0.8331331731587749;0.7975977259079303;6.250951670868961e-06;5.944915715156541e-06;1.0448453770308805;9.999460758778666;0.8335797583788473;0.015560786557357605;0.015561683831244573;0.7176923385588576;-0.013405011927397084;0.7179342836514444
74.764954;1.0443811219597587;0.8331327002199123;0.7975964244068412;6.251048142195702e-06;5.9446699092284685e-06;1.0448480254557413;9.999457247114508;0.833578317445886;0.015560800121626254;0.015561692426859421;0.7176908503702487;-0.013405011354668296;0.7179339051147068
74.774954;1.0443812734724194;0.8331321121514138;0.7975951432592123;6.251144728005444e-06;5.944433821165785e-06;1.044850738482922;9.999454416217539;0.833576915004103;0.015560814223284104;0.015561701204216861;0.7176894304265772;-0.01340501077408237;0.7179335784484411
74.784954;1.0443815138182997;0.8331314155310934;0.7975938914418982;6.2512414855759045e-06;5.944209915000206e-06;1.044853507731;9.999452268701518;0.8335755506132326;0.015560828928302742;0.015561710239023831;0.7176880765714557;-0.013405010186688602;0.7179333063219299
74.794954;1.0443818406238088;0.8331306168925515;0.7975926788961245;6.251338630937793e-06;5.944000814484537e-06;1.044856325798142;9.999450793579399;0.8335742229740493;0.015560844314539787;0.01556171959461882;0.7176867874796123;-0.013405009593741711;0.7179330911573518
74.804954;1.04438225257574;0.8331297232820992;0.7975915158612331;6.251436565089357e-06;5.943809060684203e-06;1.044859186078366;9.999449967075412;0.8335729308281215;0.015560860476154594;0.015561729312685554;0.717685562212449;-0.013405008996553848;0.7179329350746224
74.814954;1.0443827486957804;0.8331287421590394;0.7975904117472972;6.2515356251107844e-06;5.9436369830157e-06;1.0448620820471022;9.999449759850195;0.8335716739238586;0.015560877519089697;0.015561739428312963;0.7176843995702784;-0.013405008396393105;0.7179328399407108
74.824954;1.0443833273622412;0.8331276803939397;0.7975893744651438;6.251635770740635e-06;5.94348659460097e-06;1.0448650075101256;9.99945014418114;0.8335704533421042;0.015560895546521653;0.015561749975455097;0.7176832977578381;-0.013405007794471561;0.7179328079843441
74.834954;1.044383986007594;0.8331265436290939;0.7975884105487081;6.251736665486092e-06;5.943359462026954e-06;1.0448679575294064;9.999451097801645;0.8335692711840493;0.015560914645252048;0.015561760978542186;0.7176822541947367;-0.013405007191930397;0.7179328425533115
74.844954;1.044384721491315;0.8331253366351512;0.7975875252399821;6.251838043046896e-06;5.943256609146859e-06;1.0448709284292172;9.999452606973964;0.8335681303428731;0.015560934882149427;0.01556177245429546;0.7176812653580233;-0.013405006589853292;0.7179329479785854
74.854954;1.0443855305341916;0.8331240637526585;0.797586722155132;6.251939754330494e-06;5.943178574422386e-06;1.0448739167359486;9.9994546693216;0.8335670344354776;0.015560956304042474;0.015561784412225266;0.7176803272613441;-0.013405005989456596;0.7179331282991409
74.864954;1.0443864100439402;0.8331227290488736;0.7975860032459258;6.252041583338221e-06;5.943125656431845e-06;1.0448769182992834;9.99945728950353;0.8335659876726212;0.015560978934188516;0.015561796843387907;0.7176794361837857;-0.01340500539225843;0.7179333860847799
74.874954;1.0443873572808975;0.8331213368716828;0.7975853693392657;6.252143228401022e-06;5.9430981988734065e-06;1.044879928196823;9.999460466863598;0.8335649945337447;0.015561002767563763;0.015561809721869524;0.7176785890047079;-0.013405004800000338;0.7179337225108262
74.884954;1.0443883696931278;0.833119892638223;0.7975848207993579;6.2522444008564005e-06;5.943096713806056e-06;1.0448829407878182;9.999464188425922;0.8335640589105876;0.015561027772442669;0.01556182302559006;0.7176777834256299;-0.013405004214360234;0.7179341384851873
74.894954;1.0443894448177724;0.833118402990975;0.7975843577181376;6.252344982903398e-06;5.943121723667622e-06;1.0448859495910934;9.999468434257789;0.8335631834295802;0.015561053899405;0.015561836752687509;0.7176770178065285;-0.013405003636565861;0.7179346358728385
74.904954;1.044390579971725;0.8331168750836091;0.7975839795255495;6.252445152591168e-06;5.943173412841019e-06;1.0448889478555334;9.999473183399829;0.8335623697619503;0.015561081088115214;0.015561850922879154;0.7176762903241561;-0.013405003067233506;0.7179352176473929
74.914954;1.0443917713876052;0.8331153154674779;0.797583684865734;6.252545332610288e-06;5.943251482515339e-06;1.044891929803425;9.999478411571781;0.8335616188317422;0.015561109265465181;0.01556186556863172;0.7176755985967954;-0.013405002506588938;0.7179358869536692
74.924954;1.0443930139190574;0.833113729497109;0.7975834722614907;6.252645980274365e-06;5.943355315828308e-06;1.0448948910071252;9.999484087955196;0.8335609302048141;0.015561138342149821;0.015561880722635152;0.7176749403133938;-0.013405001954680243;0.7179366463286463
74.934954;1.0443943019281252;0.8331121219386517;0.797583340899612;6.2527473612329455e-06;5.943484056706346e-06;1.0448978276109266;9.99949017794649;0.8335603021025884;0.015561168216201496;0.015561896412748773;0.7176743135861094;-0.013405001411427806;0.7179374973118132
74.944954;1.0443956301230601;0.8331104981455437;0.7975832908860315;6.2528495074705994e-06;5.943636575419391e-06;1.0449007357402664;9.999496648703335;0.8335597324685927;0.015561198781386001;0.015561912667313077;0.7176737165565295;-0.013405000876726724;0.7179384402033833
74.954954;1.04439699335777;0.8331088644389156;0.797583323008905;6.252952292147061e-06;5.9438115448553365e-06;1.0449036116312953;9.999503469662411;0.8335592193383605;0.015561229936611748;0.015561929520991839;0.7176731472508731;-0.013405000350498832;0.7179394742289182
74.964954;1.0443983860777328;0.8331072271910567;0.7975834381827906;6.2530554402752514e-06;5.944007497182807e-06;1.0449064519438125;9.999510606621934;0.8335587602147966;0.015561261595608371;0.015561947013550284;0.7176726039092051;-0.01340499983263716;0.7179405977877414
74.974954;1.0443998021539127;0.8331055914491755;0.7975836368209247;6.2531584868892475e-06;5.944222854771032e-06;1.0449092542062446;9.999518016851027;0.8335583520110651;0.015561293692017045;0.015561965184785866;0.7176720851503107;-0.013404999323074079;0.7179418083906312
74.984954;1.044401235041534;0.8331039606466997;0.7975839185550186;6.253260853616026e-06;5.9444560792858194e-06;1.0449120170247803;9.999525648570046;0.8335579918612251;0.01556132617554708;0.015561984071946675;0.7176715897824796;-0.01340499882194775;0.7179431025260675
74.994954;1.0444026784967984;0.8331023376290658;0.797584282403776;6.25336218698863e-06;5.9447058104352705e-06;1.0449147391070421;9.99953344255328;0.833557677542701;0.015561359002174651;0.015562003703694257;0.7176711165933087;-0.013404998329698044;0.7179444758306399
75.004954;1.0444041278941998;0.8331007253767466;0.7975847271447486;6.2534625724391964e-06;5.944970893240457e-06;1.044917418199064;9.999541335714943;0.8335574067942563;0.015561392119854182;0.0155620240861682;0.7176706643378086;-0.013404997846980526;0.7179459234495905
75.014954;1.044405580863292;0.8330991267435816;0.7975852515244559;6.25356230739939e-06;5.945250374839209e-06;1.0449200516350872;9.999549266263545;0.8335571764546434;0.01556142545526031;0.015562045196764249;0.7176702318793429;-0.013404997374444878;0.7179474401357463
75.024954;1.044407036322779;0.833097544273415;0.7975858538915944;6.253661666675925e-06;5.945543501951145e-06;1.0449226376300187;9.999557176783203;0.8335569825367477;0.015561458916390264;0.015562066997635784;0.7176698185520615;-0.013404996912699033;0.717949020193061
75.034954;1.0444084931644813;0.8330959805732457;0.7975865313501108;6.253760909091062e-06;5.9458497073072145e-06;1.044925175788723;9.999565016334278;0.8335568210276046;0.015561492409810609;0.01556208945432466;0.7176694247268359;-0.013404996462453227;0.7179506575630908
75.044954;1.044409950073401;0.8330944385938719;0.7975872793136926;6.253860311907011e-06;5.946168576615181e-06;1.0449276668951346;9.999572746499092;0.8335566885387641;0.015561525852925218;0.0155621125350484;0.7176690520624501;-0.013404996024485527;0.7179523458955158
75.054954;1.0444114060872585;0.8330929217504168;0.7975880919994764;6.2539601953391675e-06;5.946499721579526e-06;1.0449301123988985;9.99958034546736;0.8335565820245957;0.015561559175036177;0.01556213619487352;0.717668703132421;-0.013404995599559844;0.7179540785435238
75.064954;1.044412860916316;0.8330914341789529;0.7975889632584845;6.254060968802992e-06;5.9468425365835325e-06;1.0449325135728968;9.999587802911721;0.8335564980306972;0.015561592321612083;0.015562160372492398;0.7176683808706928;-0.013404995188591038;0.7179558485842863
75.074954;1.0444143149133467;0.8330899807139635;0.7975898870958105;6.254163057643234e-06;5.947196065418715e-06;1.0449348711077941;9.999595111227716;0.833556432745029;0.01556162526264975;0.015562184999661258;0.7176680882516603;-0.013404994792819048;0.7179576488995629
75.084954;1.0444157689178657;0.8330885665466419;0.7975908577371572;6.254266719138426e-06;5.947559118021176e-06;1.0449371856667113;9.999602260075223;0.8335563823628054;0.015561657983091297;0.015562210004505642;0.717667828218074;-0.013404994413732628;0.7179594725498717
75.094954;1.0444172240316383;0.8330871968622099;0.7975918694000572;6.254371994596719e-06;5.947930374407502e-06;1.0449394584861806;9.999609234723948;0.8335563431000039;0.015561690460073106;0.015562235307725712;0.717667603688461;-0.013404994052766022;0.7179613132454857
75.104954;1.0444186814323404;0.8330858763603444;0.7975929164814329;6.254478819330218e-06;5.94830821318435e-06;1.0449416916342327;9.999616016602257;0.833556311604276;0.015561722660614577;0.015562260817804046;0.7176674172796511;-0.013404993710990748;0.7179631652701365
75.114954;1.044420142346967;0.8330846090077142;0.7975939944393573;6.254587110445642e-06;5.948690373633381e-06;1.0449438878729023;9.999622585629043;0.8335562854439759;0.015561754560016091;0.015562286431759845;0.7176672707510761;-0.01340499338910942;0.7179650230495542
75.124954;1.0444216078852033;0.8330833981524256;0.7975951004563019;6.254696807405913e-06;5.949073928022157e-06;1.0449460497584837;9.999628921511567;0.8335562629454571;0.0155617861522765;0.01556231204603765;0.7176671648421851;-0.01340499308769593;0.7179668809412819
75.134954;1.0444230788386497;0.8330822466564524;0.7975962330822851;6.254807880737189e-06;5.949455852718888e-06;1.0449481787212958;9.99963500337087;0.8335562429382071;0.015561817446127188;0.01556233756919007;0.7176670997572875;-0.013404992807419655;0.7179687331321106
75.144954;1.0444245564417647;0.8330811573946517;0.7975973912075148;6.254920287137434e-06;5.949833623999462e-06;1.0449502745315253;9.999640815396527;0.8335562247857733;0.015561848460143888;0.015562362927490187;0.7176670757805413;-0.013404992549085974;0.7179705735992238
75.154954;1.0444260437556332;0.833080134050764;0.7975985734112155;6.255033946345487e-06;5.95020527116207e-06;1.04495233470669;9.999646355524375;0.833556208299922;0.015561879219791049;0.015562388063930843;0.7176670937830147;-0.013404992313404902;0.7179723965013148
75.164954;1.0444275457942753;0.8330791813221886;0.7975997781193161;6.2551487358631985e-06;5.950569285053888e-06;1.044954354696605;9.99965163537943;0.8335561933217484;0.015561909748813245;0.015562412930665535;0.7176671554449331;-0.0134049921006889;0.7179741968179796
75.174954;1.0444290677021308;0.8330783044537681;0.7976010038363176;6.255264427993334e-06;5.950924726481104e-06;1.044956329184088;9.999656676494226;0.8335561795575873;0.015561940060801463;0.015562437478072453;0.7176672625617692;-0.01340499191084027;0.7179759707308558
75.184954;1.0444306123893596;0.833077508559174;0.7976022489648005;6.255380751929887e-06;5.951271148420492e-06;1.044958252957546;9.999661509942136;0.8335561671124704;0.015561970161944915;0.015562461646944145;0.7176674157560207;-0.013404991743597156;0.7179777155332405
75.194954;1.0444321799142597;0.8330767980353647;0.7976035116683718;6.255497686520747e-06;5.951608192826015e-06;1.0449601211125437;9.999666172274795;0.8335561568756363;0.01556200005680877;0.01556248536171459;0.7176676140379743;-0.013404991598644824;0.7179794290591265
75.204954;1.044433769209181;0.8330761763545284;0.7976047901323946;6.255615658040614e-06;5.951935346707762e-06;1.0449619294775634;9.999670696847955;0.8335561499823052;0.015562029750016726;0.01556250852581287;0.7176678556561088;-0.013404991475517592;0.717981109122125
75.214954;1.0444353797318617;0.8330756457965754;0.7976060830245633;6.255735363699e-06;5.952252015073765e-06;1.0449636745940127;9.999675110295321;0.8335561469497547;0.015562059244474109;0.015562531024403066;0.7176681391720637;-0.013404991373589227;0.7179827535423701
75.224954;1.0444370112832035;0.8330752069071854;0.797607389472554;6.2558574192747854e-06;5.952557538224877e-06;1.044965353010838;9.999679436175352;0.8335561472520372;0.015562088529476154;0.015562552732771476;0.717668463767201;-0.013404991292200344;0.7179843604924038
75.234954;1.044438663440171;0.8330748586638452;0.7976087082214657;6.2559822934248725e-06;5.952851085861317e-06;1.0449669613822574;9.99968369813236;0.8335561492018874;0.015562117564218528;0.015562573529351179;0.7176688286665838;-0.013404991230713582;0.7179859285024516
75.244954;1.044440335782078;0.8330745992849935;0.7976100369632526;6.256110601565134e-06;5.953131689927567e-06;1.0449684975310463;9.999687916578111;0.8335561499383006;0.015562146274677703;0.015562593308333353;0.7176692322021595;-0.013404991188506061;0.7179874562195723
75.254954;1.0444420281432294;0.8330744264278142;0.7976113726396191;6.256243268241402e-06;5.953398422687539e-06;1.044969960629548;9.999692104454189;0.8335561460111931;0.01556217456981125;0.015562611987317461;0.7176696715217251;-0.013404991165081202;0.717988942401385
75.264954;1.0444437405315865;0.8330743366907205;0.7976127120624857;6.256381317918133e-06;5.953650542810809e-06;1.044971349953691;9.999696271092079;0.8335561345314173;0.015562202366057293;0.015562629513365895;0.717670143583517;-0.013404991160295376;0.7179903860096478
75.274954;1.0444454728787747;0.833074325446222;0.7976140523244007;6.256525616158683e-06;5.9538875821870544e-06;1.0449726638637566;9.999700429092751;0.8335561137974393;0.01556222960291118;0.015562645864183046;0.7176706463521637;-0.013404991174548228;0.7179917863836308
75.284954;1.044447224436546;0.8330743876284887;0.7976153911296856;6.256676730185284e-06;5.95410944635335e-06;1.0449739000326514;9.999704595813625;0.8335560830877603;0.015562256244266706;0.015562661042733619;0.7176711786829993;-0.013404991208832939;0.7179931435473206
75.294954;1.0444489934666055;0.833074518730389;0.7976167267698688;6.256834896035319e-06;5.954316481109454e-06;1.044975056328576;9.999708792758867;0.8335560420879666;0.015562282275437782;0.015562675072458837;0.7176717393722527;-0.013404991264656019;0.717994457944863
75.304954;1.0444507779297203;0.8330747149163844;0.7976180576345184;6.257000212396127e-06;5.9545093477121544e-06;1.0449761311694323;9.999713045938543;0.833555990109475;0.015562307703419216;0.015562687991465157;0.7176723268927977;-0.013404991343866595;0.7179957298186611
75.314954;1.044452576294906;0.833074972945135;0.7976193819581324;6.257172822404704e-06;5.954688831672389e-06;1.0449771229719842;9.99971738184942;0.8335559257517015;0.0155623325555405;0.015562699839658613;0.7176729399543504;-0.013404991448361474;0.7179969592454908
75.324954;1.0444543875488963;0.8330752911349119;0.7976206979936182;6.25735265827418e-06;5.954855789902217e-06;1.0449780298459392;9.999721818780325;0.8335558475261883;0.015562356872951898;0.015562710642128077;0.7176735776273034;-0.013404991579709934;0.7179981464500536
75.334954;1.0444562105270634;0.833075670435379;0.7976220038051067;6.2575390035309685e-06;5.9550111295999405e-06;1.0449788500231816;9.999726360713183;0.8335557545675316;0.015562380706458094;0.015562720399089593;0.7176742387644792;-0.013404991738927518;0.7179992918863844
75.344954;1.044458043435853;0.8330761140125876;0.7976232965997724;6.257730470537615e-06;5.955155870006372e-06;1.0449795821154806;9.999730998908795;0.8335556466657579;0.015562404116988835;0.015562729095141396;0.7176749218098478;-0.013404991926569942;0.7180003963315088
75.354954;1.044459884163438;0.8330766256159077;0.7976245728424243;6.257925393777773e-06;5.955291309726906e-06;1.0449802247696118;9.999735721311929;0.8335555240569923;0.015562427165957191;0.015562736721545066;0.7176756249388511;-0.013404992142895311;0.7180014609447669
75.364954;1.0444617305957058;0.8330772079947116;0.7976258296330674;6.258122109858251e-06;5.955418998135435e-06;1.0449807760299157;9.99974052167113;0.8335553872949095;0.01556244989048831;0.015562743290354043;0.717676345739261;-0.013404992387758522;0.7180024874425697
75.374954;1.0444635805854692;0.833077862157908;0.7976270659984541;6.258318917655821e-06;5.955540589135672e-06;1.0449812332886204;9.99974540468844;0.8335552368772603;0.015562472288370988;0.015562748838371132;0.7176770809113432;-0.013404992660445831;0.7180034784424852
75.384954;1.0444654320957247;0.8330785873249481;0.7976282827228157;6.2585140896927985e-06;5.955657804176207e-06;1.0449815943004306;9.999750387968326;0.8335550727814222;0.015562494327901768;0.015562753423852525;0.7176778264339609;-0.013404992959777108;0.7180044374667182
75.394954;1.0444672832600363;0.8330793809122412;0.7976294809236745;6.25870611700485e-06;5.955772328620706e-06;1.0449818579939565;9.999755493999073;0.8335548945179708;0.015562515966719774;0.015562757115372918;0.7176785775984126;-0.013404993284282227;0.7180053683769947
75.404954;1.0444691321733761;0.8330802384943375;0.7976306609587918;6.258893886748908e-06;5.955885623766602e-06;1.0449820240696106;9.999760739678011;0.8335547016557311;0.015562537166290597;0.015562759983372785;0.7176793291053674;-0.013404993632171238;0.7180062744931031
75.414954;1.0444709767809273;0.8330811543271678;0.7976318227677213;6.259076656193383e-06;5.955998842794097e-06;1.0449820922097046;9.999766134932795;0.8335544942390967;0.015562557897820278;0.015562762095262778;0.7176800759044526;-0.01340499400129569;0.7180071580061906
75.424954;1.0444728148034457;0.8330821226212403;0.7976329667697472;6.259253955118893e-06;5.956112768617968e-06;1.0449820616593803;9.999771679663938;0.8335542727033287;0.015562578138448779;0.015562763510137646;0.7176808140534533;-0.013404994389274139;0.7180080201342576
75.434954;1.0444746438054415;0.8330831385016416;0.7976340941675815;6.259425466733222e-06;5.956227776700723e-06;1.0449819312450552;9.999777354772585;0.8335540374642103;0.015562597866314497;0.015562764283697723;0.7176815408493964;-0.013404994793602172;0.7180088616792956
75.444954;1.0444764617826428;0.8330841978362591;0.7976352067750143;6.2595909203374396e-06;5.9563440668876164e-06;1.0449817000334245;9.999783122596765;0.8335537888422637;0.015562617060181036;0.015562764477677467;0.7176822544589844;-0.013404995211734331;0.7180096831145267
75.454954;1.0444782675386772;0.8330852969420254;0.7976363064676865;6.259750076058537e-06;5.9564619682083885e-06;1.0449813681408315;9.999788941473419;0.8335535272411282;0.015562635703818285;0.015562764155231805;0.7176829530576253;-0.013404995641165965;0.7180104840046155
75.464954;1.0444800604456754;0.8330864330867327;0.7976373941969734;6.259902826735378e-06;5.956581889103576e-06;1.044980936832913;9.999794779524274;0.8335532529239388;0.015562653790317838;0.015562763373096781;0.7176836338347768;-0.013404996079377167;0.7180112627882616
75.474954;1.044481840404777;0.8330876050630452;0.7976384693564054;6.260049292669696e-06;5.956704148744687e-06;1.0449804081754412;9.999800615208699;0.8335529658540543;0.015562671314538843;0.01556276218715602;0.7176842928697968;-0.01340499652378958;0.7180120172603148
75.484954;1.0444836076375226;0.8330888127505055;0.797639529926024;6.260189718044871e-06;5.9568291642755515e-06;1.0449797848853157;9.999806432102211;0.8335526661142142;0.015562688255665135;0.015562760663726832;0.7176849258928355;-0.01340499697190004;0.7180127451369315
75.494954;1.0444853617933971;0.8330900560158079;0.7976405727288802;6.260324258733345e-06;5.956957709468033e-06;1.0449790701940842;9.999812222730938;0.8335523541520836;0.015562704567835704;0.01556275888884316;0.7176855290033128;-0.013404997421340391;0.7180134447579081
75.504954;1.0444871014159554;0.8330913342871291;0.7976415938134954;6.260453004522386e-06;5.9570907133321155e-06;1.0449782673282821;9.999817997203953;0.833552030427086;0.015562720188648705;0.0155627569745693;0.7176860988185335;-0.013404997869749018;0.7180141156001781
75.514954;1.0444888239931156;0.8330926467698481;0.797642589561714;6.260576287855643e-06;5.957228887769244e-06;1.0449773791632424;9.999823782373563;0.8335516951097299;0.015562735053322731;0.015562755060355793;0.7176866323073761;-0.013404998314677152;0.7180147580605111
75.524954;1.0444905257517572;0.833093992596417;0.7976435578231351;6.260694873213485e-06;5.957372677790246e-06;1.0449764087442477;9.99982961298362;0.8335513482191855;0.015562749100117453;0.015562753308237899;0.7176871266739293;-0.013404998753580675;0.7180153731598355
75.534954;1.0444922012456606;0.8330953712920267;0.7976444979922378;6.2608096604881e-06;5.9575224261726295e-06;1.0449753602637042;9.99983552676025;0.8335509897300155;0.015562762268036576;0.015562751885674863;0.7176875789850713;-0.013404999183857149;0.7180159624234179
75.544954;1.0444938434457307;0.8330967832918802;0.7976454103321872;6.2609211261516225e-06;5.9576785043904065e-06;1.0449742395412436;9.99984156445255;0.8335506193844708;0.015562774493015102;0.015562750938036232;0.717687985740408;-0.013404999603006895;0.7180165276459298
75.554954;1.044495444583561;0.8330982296550049;0.7976462951883301;6.261029095814971e-06;5.957841281293035e-06;1.0449730539269484;9.99984776435585;0.8335502363663325;0.015562785712415832;0.015562750572356185;0.7176883432449795;-0.013405000008763584;0.7180170707806082
75.564954;1.0444969969294955;0.8330997116897751;0.7976471522458308;6.261132963641764e-06;5.958010980499801e-06;1.0449718122995812;9.99985415552192;0.8335498387568034;0.015562795877400292;0.015562750864089618;0.7176886482410297;-0.013405000399047773;0.7180175939818224
75.574954;1.04449849276026;0.8331012311050261;0.7976479804939358;6.261231903400554e-06;5.958187745221721e-06;1.0449705246529455;9.999860759750584;0.8335494232824913;0.015562804957929638;0.015562751871551532;0.7176888980213582;-0.013405000772015141;0.7180180997118306
75.584954;1.0444999241562545;0.8331027898002686;0.7976487791198322;6.261324808507946e-06;5.9583719421126466e-06;1.0449692008415272;9.999867592824774;0.8335489858684323;0.015562812936255908;0.015562753647069891;0.7176890905376074;-0.013405001126252977;0.7180185907566956
75.594954;1.0445012832738712;0.8331043891094969;0.797649548037731;6.261410233573366e-06;5.958564296214164e-06;1.0449678496540915;9.99987465971686;0.8335485220450285;0.015562819797002036;0.015562756243350224;0.7176892244949143;-0.013405001460853643;0.7180190696644744
75.604954;1.0445025625668118;0.8331060294788026;0.7976502873815406;6.261486606145688e-06;5.958765685560873e-06;1.0449664786343666;9.999881953536708;0.8335480269081537;0.01556282552435039;0.015562759707223888;0.7176892990831348;-0.013405001775380633;0.7180195378360239
75.614954;1.0445037544004558;0.8331077108305897;0.7976509970497129;6.261552415439638e-06;5.958976848603666e-06;1.0449650940038102;9.99988946251392;0.8335474954607438;0.015562830110881106;0.015562764070699982;0.7176893137846165;-0.013405002069723504;0.7180199952429395
75.624954;1.044504850721132;0.8331094329516718;0.7976516770925753;6.261606052111484e-06;5.959198365354849e-06;1.0449637005797419;9.999897180117093;0.8335469228868367;0.015562833567231406;0.015562769354298117;0.7176892683469515;-0.013405002343785272;0.7180204408881387
75.634954;1.0445058437774397;0.8331111954499605;0.7976523282768215;6.261645601854126e-06;5.959430931815928e-06;1.044962302098723;9.999905109725354;0.8335463040966712;0.015562835920803767;0.015562775570850854;0.7176891628720283;-0.013405002597284114;0.7180208733690364
75.644954;1.0445067273556827;0.8331129973486269;0.7976529521890371;6.261669005001465e-06;5.959675443395206e-06;1.0449609018650758;9.999913261003488;0.8335456332899904;0.015562837208658958;0.015562782720568444;0.717688998444277;-0.01340500282980474;0.718021291444506
75.654954;1.0445074974680986;0.8331148366271708;0.7976535511897178;6.261674420131671e-06;5.959932774605925e-06;1.0449595030563958;9.999921643260452;0.8335449044129348;0.015562837478144138;0.015562790785253473;0.7176887778850436;-0.01340500304089575;0.7180216946700664
75.664954;1.044508152647911;0.8331167099894928;0.797654128409158;6.261660387739591e-06;5.960203680358146e-06;1.044958108464401;9.999930261406535;0.8335441122147313;0.01556283679319356;0.015562799723305524;0.7176885057042092;-0.013405003230058981;0.7180220838206915
75.674954;1.0445086937075072;0.8331186130145194;0.7976546872617037;6.261625875270228e-06;5.960488825807987e-06;1.0449567200737788;9.999939116792703;0.8335432529719204;0.015562835233155811;0.015562809468059824;0.7176881874535911;-0.0134050033966656;0.7180224606362752
75.684954;1.0445091224818397;0.833120540552794;0.7976552303773624;6.261570394302691e-06;5.960788740172904e-06;1.0449553387020911;9.999948206003394;0.833542324504225;0.015562832886242281;0.015562819940635665;0.7176878292343385;-0.013405003539983426;0.7180228267539283
75.694954;1.0445094406531552;0.8331224869374124;0.7976557589262617;6.261493914915496e-06;5.961103817097815e-06;1.0449539637117269;9.999957514574698;0.8335413254353261;0.015562829845959693;0.015562831069268578;0.7176874375875915;-0.013405003659349064;0.7180231828390847
75.704954;1.044509649989102;0.8331244459516891;0.7976562729167784;6.261396417427441e-06;5.961434415041572e-06;1.0449525934681894;9.999967019230274;0.8335402542210482;0.015562826207887305;0.015562842794272927;0.7176870196663995;-0.013405003754354014;0.718023528835102
75.714954;1.044509753434598;0.8331264110040169;0.7976567718992492;6.26127745333187e-06;5.9617808371293115e-06;1.0449512264231364;9.99997670165057;0.8335391090860503;0.015562822064022595;0.015562855062260256;0.7176865833345326;-0.013405003825005434;0.7180238648035688
75.724954;1.0445097550244662;0.8331283756656385;0.7976572554962471;6.261136170393775e-06;5.962143169321281e-06;1.044949861405793;9.999986560795694;0.8335378885496352;0.015562817500432832;0.01556286782496783;0.7176861368721963;-0.01340500387174555;0.7180241917224417
75.734954;1.0445096582080684;0.8331303342575845;0.797657723568442;6.260971727277271e-06;5.962521370833415e-06;1.0449484972651841;9.999996615925813;0.8335365915464765;0.015562812602655365;0.015562881040790883;0.7176856884589405;-0.013405003895226593;0.7180245119783712
75.744954;1.0445094651433497;0.8331322823219989;0.7976581760019458;6.260783641424285e-06;5.962915636761691e-06;1.044947132800434;10.00000689746597;0.8335352171503638;0.015562807464960667;0.01556289467434728;0.7176852457864155;-0.013405003895928873;0.718024828852264
75.754954;1.044509178037677;0.833134217162688;0.797658612434972;6.260571892847632e-06;5.963326453385964e-06;1.0449457667373752;10.00001743217757;0.8335337641789468;0.01556280219513804;0.015562908697101592;0.7176848159202802;-0.01340500387377284;0.7180251452100602
75.764954;1.0445088004046614;0.8331361381808641;0.7976590323007335;6.260336826294352e-06;5.9637542057731905e-06;1.0449443977793031;10.000028236285543;0.8335322314919471;0.015562796907469022;0.015562923082910346;0.7176844052457018;-0.013405003827927699;0.7180254629051891
75.774954;1.0445083371218404;0.8331380462759755;0.7976594351414277;6.2600789391704895e-06;5.9641988423505135e-06;1.0449430253968426;10.000039318098063;0.8335306192757297;0.015562791714026974;0.015562937798165206;0.7176840195850935;-0.013405003756917121;0.7180257831053425
75.784954;1.044507793895986;0.8331399426220034;0.7976598209278931;6.259798878119843e-06;5.964659939535036e-06;1.0449416508038254;10.000050684210734;0.8335289299138801;0.015562786729629042;0.015562952803647024;0.7176836648341071;-0.01340500365896859;0.7180261064940971
75.794954;1.0445071764051976;0.833141827929955;0.7976601903492887;6.259497675608228e-06;5.965137020330849e-06;1.04494027656421;10.000062347079089;0.8335271674581413;0.015562782077772097;0.015562968065347994;0.7176833475896549;-0.013405003532389612;0.7180264332847365
75.804954;1.0445064896320444;0.8331437024565149;0.7976605449851499;6.259176732987982e-06;5.965629763008194e-06;1.0449389051262723;10.000074327860887;0.8335253364775117;0.015562777882363134;0.015562983555518979;0.7176830750708576;-0.013405003375703736;0.7180267634278144
75.814954;1.0445057380532796;0.8331455663637839;0.7976608869377941;6.25883752438975e-06;5.966137923119259e-06;1.0449375380286052;10.00008664911612;0.833523441631031;0.01556277425378683;0.015562999247142247;0.7176828547719541;-0.013405003187690726;0.7180270968900044
75.824954;1.044504926251422;0.8331474201598549;0.7976612180252272;6.258481433268128e-06;5.966661115503674e-06;1.0449361761816622;10.000099326123209;0.8335214879482421;0.01556277127644231;0.015563015115896238;0.7176826942728254;-0.01340500296749435;0.7180274339588769
75.834954;1.044504059295416;0.8331492648548268;0.7976615392956615;6.258109678333766e-06;5.96719870003051e-06;1.0449348204798006;10.0001123651971;0.8335194805915025;0.015562768998604638;0.015563031149332251;0.717682600881495;-0.013405002714578035;0.7180277754944879
75.844954;1.0445031429399387;0.8331511015762761;0.7976618509876812;6.257723190155288e-06;5.967749843539497e-06;1.044933471855634;10.000125763594188;0.8335174240536196;0.01556276743507952;0.015563047351573878;0.7176825809927007;-0.01340500242853189;0.7180281227275015
75.854954;1.0445021834810184;0.8331529310503603;0.7976621525681173;6.257322660947236e-06;5.968313540214035e-06;1.0449321308413448;10.00013951029428;0.8335153219001719;0.015562766586990932;0.015563063737261273;0.7176826394558149;-0.013405002108911334;0.7180284763748462
75.864954;1.0445011871011054;0.8331547536195719;0.7976624428807658;6.256908773004789e-06;5.968888512806664e-06;1.0449307976645799;10.000153591102558;0.8335131774356404;0.015562766461231028;0.015563080318865937;0.7176827791563168;-0.013405001755172733;0.7180288356250077
75.874954;1.0445001593238052;0.8331565695782691;0.7976627204463038;6.256482313241276e-06;5.96947328083929e-06;1.0449294724204905;10.000167992259852;0.8335109947718824;0.015562767075682927;0.015563097094161251;0.7176830011016452;-0.01340500136683571;0.7180291977796087
75.884954;1.0444991051312063;0.8331583790204906;0.7976629837054939;6.256044165632966e-06;5.9700663774059805e-06;1.0449281542735724;10.000182699200522;0.8335087794388358;0.015562768457380784;0.01556311403733592;0.717683304978683;-0.013405000943786926;0.7180295583586418
75.894954;1.0444980293083352;0.8331601813674571;0.7976632311641533;6.2555952996985e-06;5.970666464901393e-06;1.044926840688018;10.000197692327848;0.8335065380693776;0.015562770638966477;0.015563131100155171;0.7176836893790765;-0.013405000486438964;0.7180299113688278
75.904954;1.044496936273199;0.8331619752029061;0.7976634615135648;6.255136768832295e-06;5.971272430346348e-06;1.0449255276992213;10.000212945639081;0.8335042775406235;0.015562773647626128;0.015563148228955617;0.7176841517340339;-0.013404999995654577;0.718030250110084
75.914954;1.0444958299226628;0.8331637584957244;0.7976636733771875;6.254669742725401e-06;5.971883535345314e-06;1.0449242103592098;10.00022843479768;0.8335020042162914;0.015562777486314247;0.01556316538506711;0.7176846888725326;-0.013404999472555168;0.7180305680346238
75.924954;1.0444947143069967;0.833165529204505;0.7976638647479866;6.254195564680432e-06;5.972499372215972e-06;1.0449228829172013;10.000244142894354;0.8334997237132581;0.015562782120094086;0.015563182552697227;0.7176852978667759;-0.013404998918357898;0.7180308589467423
75.934954;1.0444935946515956;0.8331672858412181;0.7976640329750738;6.253715791092227e-06;5.973119493661167e-06;1.0449215393576095;10.000260052539376;0.8334974411288765;0.015562787480784775;0.015563199730439672;0.7176859761373531;-0.013404998334179661;0.7180311170013238
75.944954;1.044492478179986;0.8331690270739381;0.7976641749629079;6.253232052831892e-06;5.973743112295479e-06;1.0449201739997869;10.000276137843278;0.8334951613032704;0.015562793483292191;0.015563216912588367;0.7176867209095417;-0.013404997720870816;0.7180313368183603
75.954954;1.0444913742155373;0.8331707507749831;0.7976642869839797;6.252745710279199e-06;5.974369245100343e-06;1.0449187814678793;10.000292366401437;0.8334928888834656;0.015562800036326747;0.015563234077542036;0.7176875291497025;-0.013404997079255522;0.7180315137379499
75.964954;1.0444902928736126;0.8331724539067019;0.7976643651783798;6.252257651148152e-06;5.974997061619245e-06;1.0449173565698775;10.000308706463334;0.8334906280781229;0.015562807043258397;0.015563251191944197;0.7176883983001185;-0.013404996410630561;0.7180316442210074
75.974954;1.0444892432669446;0.8331741331984318;0.7976644068601837;6.251768413721008e-06;5.975626040416025e-06;1.0449158950076793;10.000325133241159;0.8334883819637586;0.015562814397699095;0.015563268218661736;0.7176893265110722;-0.013404995716941518;0.7180317258639993
75.984954;1.0444882329604943;0.8331757857673281;0.7976644109661158;6.251278384553836e-06;5.9762559988276305e-06;1.044914394395013;10.000341625954102;0.8334861517405677;0.015562821979528163;0.015563285122835599;0.7176903117717731;-0.013404995000582572;0.7180317569407033
75.994954;1.0444872686097761;0.8331774092473823;0.7976643774477381;6.250787935346759e-06;5.976887157338249e-06;1.0449128544946453;10.000358156800145;0.8334839368963509;0.01556282965803322;0.015563301883376712;0.7176913509417069;-0.013404994264038243;0.7180317359117457
76.004954;1.0444863566830223;0.8331790013800959;0.7976643069087104;6.250297603091712e-06;5.977519991578171e-06;1.044911277108114;10.000374688291176;0.8334817362003927;0.015562837299413284;0.015563318504224335;0.7176924394510171;-0.013404993509522588;0.718031661079515
76.014954;1.0444855039160807;0.8331805596021594;0.797664200498998;6.2498081804419906e-06;5.9781549034594216e-06;1.04490966604716;10.00039118276438;0.8334795482931288;0.01556284477002842;0.015563335012276051;0.7176935715275778;-0.013404992738822053;0.7180315305422591
76.024954;1.044484717139345;0.8331820807947122;0.7976640595310865;6.249320646421873e-06;5.978792202587864e-06;1.044908026092704;10.000407606780863;0.8334773718411719;0.015562851941848924;0.015563351441556818;0.7176947404793694;-0.013404991953330732;0.7180313425853776
76.034954;1.044484002549736;0.8331835609087986;0.7976638851721374;6.248836207044552e-06;5.979432382335555e-06;1.0449063613462357;10.000423921321659;0.8334752062212896;0.015562858706397686;0.015563367815822685;0.717695939026487;-0.013404991154183163;0.7180310963902026
76.044954;1.0444833654920496;0.8331849946932746;0.7976636783197225;6.248356424718198e-06;5.980076296258217e-06;1.0449046751373032;10.00044007060098;0.8334730521300785;0.01556286498183695;0.015563384141608797;0.7176971600737836;-0.01340499034238263;0.7180307925237953
76.054954;1.044482810431489;0.8331863759745349;0.7976634396946453;6.2478831937118264e-06;5.98072506340283e-06;1.0449029711869737;10.00045598571414;0.8334709108944199;0.01556287070343167;0.015563400409993976;0.7176983976578258;-0.013404989518840135;0.7180304330165634
76.064954;1.0444823402504737;0.8331876985399778;0.7976631701767326;6.24741860718335e-06;5.981379673129818e-06;1.0449012541025104;10.0004716008093;0.8334687835715782;0.015562875809081148;0.015563416603440572;0.7176996474142188;-0.013404988684607893;0.7180300216311901
76.074954;1.0444819561651084;0.8331889571388486;0.7976628708535927;6.246964862361965e-06;5.982040544620436e-06;1.0448995292398087;10.00048686497232;0.8334666713522708;0.015562880236611952;0.015563432706204285;0.7177009065346405;-0.013404987841256176;0.7180295641193556
76.084954;1.0444816591391366;0.8331901481497651;0.7976625425181514;6.246524197484376e-06;5.9827073777973675e-06;1.0448978027115994;10.000501740544921;0.833464576054564;0.01556288393263857;0.015563448708223949;0.7177021734148483;-0.013404986990868279;0.7180290675018045
76.094954;1.0444814508452125;0.8331912697898822;0.7976621849873017;6.246098738712414e-06;5.98337916144209e-06;1.0448960809726386;10.000516192447991;0.8334624995455882;0.01556288685816297;0.015563464601013184;0.7177034472513164;-0.01340498613582889;0.7180285385192998
76.104954;1.0444813327113285;0.8331923215556393;0.7976617968527924;6.2456902770857955e-06;5.984054229244093e-06;1.044894369547733;10.000530181052174;0.8334604434707102;0.015562888988289166;0.015563480378813013;0.7177047279608612;-0.013404985278811496;0.7180279825415438
76.114954;1.0444813047691583;0.833193303200455;0.7976613758227913;6.2453002033103335e-06;5.984730595623475e-06;1.0448926721206757;10.000543667744743;0.8334584103206404;0.015562890307441672;0.015563496044878207;0.7177060161298703;-0.013404984422751764;0.7180274035936421
76.124954;1.0444813663385812;0.8331942144735449;0.7976609194364308;6.244929556615183e-06;5.985406382722978e-06;1.0448909905733632;10.000556625051965;0.8334564046105165;0.01556289079952508;0.015563511611130391;0.717707312610025;-0.013404983570623634;0.7180268047475389
76.134954;1.0444815173981246;0.8331950555266389;0.7976604258103108;6.2445789650785396e-06;5.986079928343032e-06;1.0448893250710751;10.000569035974399;0.8334544325528833;0.015562890440314335;0.015563527090788863;0.7177086180904009;-0.013404982725118553;0.7180261884395599
76.144954;1.044481758407679;0.8331958267181896;0.7976598937573259;6.244248666455495e-06;5.9867497274674015e-06;1.0448876743177915;10.000580883097658;0.8334525004999201;0.015562889200015096;0.01556354249326169;0.7177099330831591;-0.013404981888369787;0.7180255570809235
76.154954;1.0444820892407172;0.8331965280565199;0.7976593222423127;6.2439387565777045e-06;5.987414453606619e-06;1.0448860361907717;10.000592138284095;0.833450613931443;0.015562887057690822;0.015563557825380957;0.7177112583565429;-0.01340498106187396;0.7180249137315813
76.164954;1.0444825088716305;0.8331971596076364;0.7976587100595448;6.243649330842961e-06;5.9880729765181475e-06;1.0448844081852842;10.000602759204469;0.8334487777115557;0.015562884007009413;0.015563573091535622;0.7177125951960349;-0.013404980246599377;0.7180242623757662
76.174954;1.0444830154837628;0.833197722762517;0.7976580560500256;6.243380459749068e-06;5.988724225083808e-06;1.0448827880727525;10.000612696372896;0.8334469965884983;0.015562880042080913;0.015563588289434115;0.7177139451533461;-0.013404979443098257;0.71802360786881
