time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
76.184954;1.0444836065276701;0.8331982208129524;0.7976573592315972;6.243132291475464e-06;5.989366965535205e-06;1.0448811747949505;10.00062190633741;0.8334452750541744;0.015562875156313674;0.015563603406546831;0.7177153099454507;-0.013404978651490354;0.7180229555906071
76.194954;1.044484278863112;0.8331986581058967;0.7976566185988847;6.242905156429831e-06;5.989999796575859e-06;1.0448795685220496;10.00063035744646;0.8334436168523931;0.015562869364405024;0.015563618422909748;0.7177166914246834;-0.01340497787152222;0.7180223107666668
76.204954;1.0444850287271765;0.8331990386679181;0.7976558329531633;6.242699540302989e-06;5.990621239943461e-06;1.0448779698289137;10.000638024006076;0.8334420245553456;0.015562862711761298;0.015563633326264668;0.7177180910071334;-0.013404977103050967;0.7180216778033139
76.214954;1.044485851890866;0.8331993654371549;0.7976550010182886;6.242516093248289e-06;5.9912296210099765e-06;1.044876379183573;10.00064488217782;0.8334404992992024;0.01556285525805127;0.015563648130401384;0.7177195093415716;-0.013404976346626468;0.7180210598657591
76.224954;1.044486744461955;0.833199640452033;0.7976541218534539;6.242355411992858e-06;5.991823109341982e-06;1.0448747972741825;10.000650916877374;0.8334390408136105;0.015562847052834838;0.015563662877786091;0.7177209466112241;-0.013404975603465416;0.7180204586341097
76.234954;1.044487703263558;0.8331998653486944;0.797653195132297;6.242217495826841e-06;5.992400227286069e-06;1.0448732254035582;10.000656127988242;0.8334376477472779;0.015562838118110755;0.01556367762988337;0.7177224023961295;-0.013404974874895625;0.7180198743576922
76.244954;1.044488725024884;0.8332000412662455;0.7976522211214064;6.2421016207913374e-06;5.992960221289158e-06;1.044871665397246;10.000660524331883;0.8334363184239998;0.015562828441078773;0.015563692455900495;0.7177238750314436;-0.013404974161902105;0.7180193063282984
76.254954;1.0444898053951004;0.8332001685059366;0.7976512008985261;6.2420067857951565e-06;5.993502789616996e-06;1.0448701195765633;10.000664112959797;0.8334350518706409;0.01556281797482277;0.01556370741863483;0.7177253614210981;-0.013404973464985578;0.718018753592367
76.264954;1.044490938659772;0.8332002467090299;0.7976501365673256;6.2419319460814125e-06;5.994027663770537e-06;1.0448685910563047;10.000666896606848;0.8334338483457098;0.015562806651483638;0.01556372256705423;0.7177268573576926;-0.013404972784162505;0.7180182154732825
76.274954;1.0444921179627962;0.8332002752259263;0.7976490309729776;6.241875819638583e-06;5.994534567708579e-06;1.0448670833141709;10.000668881555079;0.8334327093262882;0.015562794408675255;0.015563737940510093;0.7177283578896243;-0.013404972119049053;0.7180176915848343
76.284954;1.0444933354071846;0.8332002533570485;0.7976478876202063;6.241836746657977e-06;5.995023429761961e-06;1.044865598856987;10.00067008829068;0.8334316370043405;0.015562781211697995;0.01556375357237284;0.7177298578312608;-0.01340497146899668;0.7180171815012719
76.294954;1.0444945822491194;0.8332001804447547;0.7976467108524163;6.241812834961535e-06;5.9954945749582565e-06;1.0448641385442083;10.000670553293007;0.8334306330429626;0.01556276705637282;0.01556376949220972;0.7177313524225185;-0.013404970833120478;0.7180166844699041
76.304954;1.04449584960956;0.8332000556882285;0.7976455053528019;6.241802107631029e-06;5.9959486963853535e-06;1.0448627021015724;10.000670317894524;0.8334296974971873;0.01556275195516004;0.015563785733054615;0.717732837546845;-0.013404970210215281;0.7180161991829593
76.314954;1.0444971284839881;0.8331998782520005;0.7976442753514968;6.241802450889461e-06;5.9963866347526204e-06;1.0448612889659927;10.00066941791878;0.8334288286674346;0.015562735925376412;0.01556380233962873;0.7177343095548842;-0.013404969598806426;0.7180157233125444
76.324954;1.0444984091835317;0.8331996478222959;0.7976430245725854;6.241811649015021e-06;5.996809207175859e-06;1.0448598989357487;10.000667887246943;0.8334280235366427;0.015562718989880897;0.015563819363771077;0.7177357653503741;-0.013404968997428794;0.7180152530184568
76.334954;1.0444996818683003;0.8331993646966693;0.7976417566513816;6.24182763800109e-06;5.997217159905824e-06;1.0448585321144905;10.000665764160448;0.8334272783604652;0.01556270117583694;0.01556383684654368;0.7177372025806041;-0.013404968404861266;0.7180147832363147
76.344954;1.0445009377939323;0.8331990293840724;0.7976404752165562;6.241848653119823e-06;5.997611186899373e-06;1.0448571880093835;10.00066308776447;0.8334265891647985;0.01556268250928642;0.015563854808121053;0.7177386196895544;-0.013404967820170664;0.7180143087241695
76.354954;1.0445021706927853;0.8331986425235124;0.79763918371537;6.241873088755581e-06;5.997991905280505e-06;1.0448558647963655;10.000659894378305;0.8334259521744589;0.01556266301687636;0.015563873255158312;0.7177400159336613;-0.013404967242762526;0.7180138247610561
76.364954;1.0445033776872354;0.8331982052241949;0.7976378855315459;6.241899336165826e-06;5.99835970256185e-06;1.0448545593202405;10.00065621970169;0.8334253638853073;0.015562642725228415;0.015563892189180546;0.7177413911555396;-0.013404966672503559;0.718013327182036
76.374954;1.0445045583691346;0.8331977192188423;0.7976365843416636;6.241925869484342e-06;5.9987146073914715e-06;1.0448532676307891;10.000652102635584;0.8334248205324204;0.015562621653259907;0.015563911598500534;0.7177427456578568;-0.013404966109779893;0.7180128123830105
76.384954;1.0445057129910418;0.8331971864997301;0.7976352843534034;6.241951373951627e-06;5.999056330691116e-06;1.0448519859220178;10.000647591187512;0.833424318019538;0.015562599815415105;0.015563931438480172;0.7177440804409391;-0.013404965555335996;0.7180122774346159
76.394954;1.0445068418339158;0.83319660890276;0.79763399028015;6.241974728326215e-06;5.999384564382692e-06;1.0448507110682852;10.000642741965661;0.8334238527731347;0.0155625772399599;0.015563951619127152;0.7177453971852356;-0.013404965009869771;0.7180117200269068
76.404954;1.044507945576573;0.8331959881444797;0.7976327069916224;6.2419951077738974e-06;5.999699474493559e-06;1.0448494402243989;10.000637610749859;0.8334234221934113;0.015562553988174802;0.015563972009270016;0.7177466982188376;-0.01340496447375612;0.7180111381942215
76.414954;1.0445090251973634;0.8331953263172891;0.7976314391812753;6.242012221029415e-06;6.000001773233847e-06;1.0448481705334012;10.000632249896915;0.8334230241738763;0.015562530162628062;0.015563992454865607;0.7177479869324639;-0.013404963947178107;0.7180105300655819
76.424954;1.0445100808286025;0.8331946263770914;0.7976301913359221;6.242026389439066e-06;6.000292219118303e-06;1.0448468995388531;10.000626712352418;0.8334226565642721;0.015562505899914635;0.015564012803771107;0.7177492675091277;-0.013404963430448152;0.7180098937705166
76.434954;1.0445111103446825;0.8331938919180509;0.7976289678121888;6.242038513218668e-06;6.000571403893212e-06;1.0448456257581356;10.000621046145438;0.8334223171933801;0.015562481351841096;0.015564032922826508;0.7177505435292981;-0.013404962924309252;0.7180092272763613
76.444954;1.0445121087493228;0.8331931262015175;0.7976277730677183;6.242049911817453e-06;6.000840114932776e-06;1.0448443492978303;10.000615280583238;0.8334220043084276;0.01556245666136861;0.015564052701218432;0.7177518170304534;-0.013404962430033467;0.7180085282332392
76.454954;1.0445130685110178;0.8331923315132965;0.7976266119287017;6.2420618441625905e-06;6.001099663308647e-06;1.0448430722763198;10.00060942143387;0.8334217167136541;0.015562431946030738;0.01556407205054546;0.7177530887308474;-0.013404961949165673;0.7180077942357505
76.464954;1.0445139805949986;0.8331915096934088;0.7976254893243879;6.24207502153181e-06;6.001351891488111e-06;1.0448417984657623;10.000603462564557;0.8334214533500798;0.01556240730434232;0.015564090900714912;0.7177543585100308;-0.013404961483264402;0.718007023231018
76.474954;1.0445148360371759;0.8331906632731451;0.797624409560678;6.242089538638682e-06;6.001598996447551e-06;1.0448405328101198;10.00059740463764;0.8334212132108706;0.015562382838030778;0.01556410918197275;0.7177556256759301;-0.013404961034048134;0.7180062134399191
76.484954;1.0445156271805427;0.8331897962076898;0.7976233758656937;6.242105073900309e-06;6.001843201421586e-06;1.044839281491164;10.000591268728082;0.8334209959578674;0.01556235866541969;0.015564126815221898;0.7177568891822631;-0.01340496060373381;0.7180053631300631
76.494954;1.0445163479219584;0.8331889139131229;0.7976223905233627;6.242121013253585e-06;6.002086389810597e-06;1.044838051491317;10.000585096659991;0.8334208023988665;0.015562334914101096;0.015564143731753332;0.7177581477139853;-0.013404960195055509;0.7180044707969303
76.504954;1.0445169939018513;0.8331880230702907;0.7976214552478145;6.242136462356899e-06;6.002329982806517e-06;1.044836849807924;10.000578936171925;0.8334206343854269;0.015562311706182618;0.015564159888775098;0.7177593995537015;-0.013404959810834359;0.7180035352554305
76.514954;1.044517563058914;0.8331871311728625;0.7976205715921842;6.242150384878667e-06;6.0025750294350606e-06;1.0448356839479729;10.000572821524726;0.8334204942098584;0.01556228915250321;0.015564175252993797;0.7177606425599794;-0.013404959453511533;0.7180025551816106
76.524954;1.0445180553380131;0.8331862452073282;0.7976197413778963;6.242161835777786e-06;6.002822283939648e-06;1.0448345628869717;10.000566764003432;0.8334203836862981;0.015562267354815303;0.015564189783427013;0.7177618745872061;-0.013404959125023439;0.7180015288063852
76.534954;1.0445184711519906;0.8331853702502507;0.7976189667163018;6.242169868908127e-06;6.003072286229254e-06;1.0448334967019266;10.00056075469664;0.8334203035365214;0.015562246410296252;0.015564203434775358;0.7177630938224527;-0.013404958826932531;0.7180004543091466
76.544954;1.044518809618906;0.8331845091343524;0.7976182493766572;6.242173183449368e-06;6.003325422496528e-06;1.0448324951874146;10.000554771691416;0.8334202533002586;0.0155622264129514;0.015564216158822624;0.7177642983242327;-0.013404958560602143;0.7179993303244827
76.554954;1.0445190678749383;0.8331836628590351;0.7976175899853835;6.242170207933371e-06;6.003581895672645e-06;1.0448315665017076;10.00054878689681;0.8334202315711521;0.015562207445926755;0.015564227899296722;0.7177654853905444;-0.013404958327315638;0.7179981562136559
76.564954;1.0445192424695466;0.8331828312482044;0.7976169876063008;6.242159784827712e-06;6.003841640446237e-06;1.0448307165912565;10.000542773010574;0.8334202367709095;0.015562189569493816;0.015564238598110968;0.7177666515855536;-0.013404958128228676;0.7179969321444568
76.574954;1.044519331912142;0.8331820137296175;0.7976164398714681;6.242141692620148e-06;6.004104153584664e-06;1.044829949717205;10.000536709257947;0.8334202681111431;0.0155621728157677;0.015564248203547605;0.7177677930708001;-0.013404957964236606;0.7179956588602932
76.584954;1.0445193376913873;0.8331812101866032;0.797615943614373;6.242116486426267e-06;6.004368420754745e-06;1.0448292695378476;10.00053058322551;0.8334203260060572;0.015562157194486746;0.015564256664856899;0.7177689057481702;-0.013404957835967783;0.7179943374500908
76.594954;1.0445192630770979;0.8331804217670213;0.7976154957747624;6.242085050603154e-06;6.004633147739548e-06;1.044828679841936;10.000524387665807;0.8334204121711067;0.015562142706626498;0.01556426392566786;0.7177699852453603;-0.013404957743823042;0.7179929695410514
76.604954;1.0445191122305286;0.833179650949943;0.7976150938559952;6.242048306677485e-06;6.004897031145034e-06;1.0448281842155898;10.000518114452841;0.833420529553151;0.015562129356537639;0.015564269927050829;0.717771027046478;-0.013404957687953977;0.717991557927681
76.614954;1.044518891129456;0.8331789006776285;0.7976147353115112;6.242007123380344e-06;6.0051588028348534e-06;1.0448277850470162;10.000511754158225;0.8334206818151968;0.015562117149941369;0.015564274610118986;0.7177720268606368;-0.013404957668218965;0.71799010689546
76.624954;1.0445186084239262;0.8331781736038834;0.7976144167720697;6.241962380557087e-06;6.005417185072771e-06;1.0448274832075568;10.000505303478123;0.8334208729964552;0.015562106086253295;0.015564277914313753;0.7177729807941073;-0.013404957684172259;0.7179886214657825
76.634954;1.0445182749914617;0.8331774719749112;0.797614134303554;6.241914930418806e-06;6.005670954399079e-06;1.0448272784500476;10.000498766355028;0.8334211075515798;0.015562096165723308;0.01556427977965772;0.7177738852253005;-0.013404957735268263;0.7179871062816623
76.644954;1.044517903026727;0.8331767973122273;0.7976138839919478;6.241865341479871e-06;6.005919081897784e-06;1.0448271694757787;10.000492144496413;0.8334213898716472;0.01556208740095903;0.015564280152564516;0.717774736901014;-0.013404957821241348;0.7179855650053302
76.654954;1.0445175047086397;0.8331761497846387;0.7976136621237194;6.241813790081489e-06;6.0061607542644e-06;1.0448271534343765;10.000485435405876;0.8334217235553202;0.015562079816799497;0.015564278993698805;0.7177755333624211;-0.013404957942295287;0.7179840001484913
76.664954;1.0445170905021166;0.8331755286081675;0.7976134655379101;6.241760253025707e-06;6.0063951718323295e-06;1.0448272254453637;10.000478643191919;0.8334221112276559;0.01556207344494905;0.01556427628584507;0.7177762731867442;-0.013404958098946457;0.7179824134341667
76.674954;1.044516668390998;0.8331749333344816;0.7976132920266319;6.2417047275981795e-06;6.0066211774771034e-06;1.044827379037567;10.000471784830882;0.8334225546492231;0.015562068320191035;0.01556427203219991;0.7177769554474525;-0.013404958291789516;0.7179808063274769
76.684954;1.0445162445092333;0.8331743642269419;0.7976131402616954;6.241647300558406e-06;6.006836962531699e-06;1.044827607381679;10.000464885008558;0.8334230550201898;0.01556206448157368;0.015564266248095244;0.7177775788282235;-0.013404958521419959;0.7179791798589307
76.694954;1.0445158236366847;0.8331738218230026;0.7976130094086226;6.241588080660198e-06;6.007040211032884e-06;1.0448279037429389;10.00045797100263;0.8334236134112258;0.015562061974134638;0.015564258959008837;0.7177781418985099;-0.013404958788360882;0.7179775342373953
76.704954;1.0445154084640431;0.8331733069392058;0.7976128983304545;6.241527060136163e-06;6.00722855796067e-06;1.0448282611573174;10.000451073279281;0.8334242305833806;0.015562060841427399;0.015564250207145235;0.7177786442347097;-0.013404959092866707;0.7179758692969455
76.714954;1.0445149990811855;0.8331728210815337;0.7976128047550558;6.241464031828882e-06;6.007399879381108e-06;1.0448286726919573;10.000444225510847;0.833424906072285;0.015562061116381247;0.015564240057798853;0.7177790864409951;-0.013404959434677005;0.7179741853524586
76.724954;1.0445145941421219;0.8331723668325772;0.7976127253635262;6.24139866979069e-06;6.007552390429429e-06;1.0448291316973155;10.000437459317572;0.8334256374475768;0.01556206282259982;0.01556422859523637;0.7177794693158648;-0.013404959812958205;0.7179724834761462
76.734954;1.0445141926095802;0.8331719478690185;0.797612656415165;6.241330745964991e-06;6.0076847678706215e-06;1.044829631396808;10.00043079832674;0.8334264203546276;0.015562065978943192;0.015564215911996348;0.7177797936095925;-0.013404960226603032;0.7179707652379774
76.744954;1.0445137945309253;0.8331715684186078;0.7976125942658543;6.241260355085019e-06;6.007796246111681e-06;1.044830164883294;10.00042426072252;0.8334272490956279;0.01556207059865909;0.015564202103980481;0.7177800603090807;-0.01340496067449536;0.7179690324867861
76.754954;1.0445134007525856;0.8331712324628021;0.7976125361464516;6.241188040919089e-06;6.00788662827782e-06;1.0448307257610059;10.000417867100195;0.8334281173309517;0.015562076690780817;0.01556418726660706;0.7177802711095804;-0.013404961155367321;0.7179672873087126
76.764954;1.0445130119769357;0.833170943054693;0.7976124807915214;6.241114795386533e-06;6.007956253830905e-06;1.0448313087422905;10.00041164111484;0.833429018719069;0.015562084270625347;0.015564171482644535;0.7177804287674523;-0.013404961667481294;0.7179655321752402
76.774954;1.0445126280519639;0.8331707019420436;0.7976124280949533;6.241041899869488e-06;6.008005827302734e-06;1.0448319098523895;10.00040560343512;0.8334299473229123;0.015562093364824569;0.015564154813714006;0.7177805367467583;-0.013404962208470065;0.7179637702339994
76.784954;1.04451224822249;0.8331705092898687;0.7976123783177645;6.240970622969157e-06;6.00803602645616e-06;1.0448325259384144;10.000399767722046;0.833430897533512;0.0155621039945388;0.015564137306309633;0.7177805984979809;-0.013404962775447381;0.7179620053221831
76.794954;1.0445118715842465;0.8331703634608237;0.7976123316988656;6.240901942193027e-06;6.0080471260673425e-06;1.0448331538986328;10.000394140843747;0.8334318639727577;0.015562116159955569;0.015564119002148375;0.717780616749801;-0.01340496336537925;0.7179602417575198
76.804954;1.0445114971832412;0.8331702612788305;0.7976122884417036;6.240836421619525e-06;6.008038977672955e-06;1.0448337904887242;10.000388726036233;0.8334328419447692;0.015562129850930043;0.015564099943763168;0.7177805928931987;-0.013404963975522826;0.7179584844273995
76.814954;1.0445111243185028;0.8331701987221237;0.7976122486573289;6.240774254106047e-06;6.008011285630524e-06;1.0448344324564778;10.000383523671587;0.8334338277063525;0.015562145057972428;0.015564080176549535;0.7177805272055214;-0.013404964603579577;0.7179567390398509
76.824954;1.0445107530948923;0.8331701714712346;0.797612212255873;6.240715447379966e-06;6.0079638711586525e-06;1.0448350766952585;10.000378525034632;0.8334348181703093;0.015562161768174404;0.015564059750242172;0.7177804197572654;-0.013404965247474455;0.7179550121547521
76.834954;1.0445103846511579;0.8331701750733141;0.7976121790056345;6.24065998376202e-06;6.007896874840451e-06;1.0448357210919794;10.000373707735605;0.8334358109713611;0.015562179967539023;0.01556403872419054;0.7177802707759152;-0.013404965905162146;0.7179533110512227
76.844954;1.0445100211891365;0.8331702051264217;0.7976121485412649;6.240607785436516e-06;6.007810992922687e-06;1.0448363657121593;10.000369041155155;0.8334368049099634;0.015562199643685723;0.015564017176611857;0.7177800803627277;-0.013404966574772468;0.7179516434511375
76.854954;1.044509666018472;0.8331702575877488;0.7976121202024353;6.2405586369892535e-06;6.0077075946924066e-06;1.0448370123978634;10.000364493400639;0.8334378001526804;0.015562220772536325;0.015563995206993624;0.7177798483918728;-0.013404967254914014;0.7179500169487281
76.864954;1.0445093228754034;0.8331703287139272;0.7976120930015722;6.240512214075352e-06;6.007588501891683e-06;1.044837662711722;10.000360030237752;0.8334387985363348;0.015562243310135906;0.015563972928832255;0.7177795748132386;-0.013404967944845816;0.7179484384591727
76.874954;1.044508994577003;0.8331704148339497;0.7976120658332677;6.240468090055098e-06;6.007455574028786e-06;1.0448383166295951;10.000355613798963;0.8334398037029372;0.015562267204778327;0.015563950465567609;0.7177792597697127;-0.013404968644377712;0.7179469141268028
76.884954;1.0445086824287089;0.8331705124252834;0.7976120376622665;6.2404256680233814e-06;6.007310335833861e-06;1.044838972734895;10.000351209011779;0.8334408202895071;0.015562292413032452;0.015563927950297245;0.7177789032561075;-0.013404969353558194;0.7179454492762976
76.894954;1.044508386858192;0.833170618232702;0.7976120073332309;6.240384197516008e-06;6.0071537478227924e-06;1.0448396288950612;10.000346787826446;0.8334418528159233;0.015562318908116613;0.015563905519313519;0.7177785049721223;-0.01340497007238769;0.7179440480868483
76.904954;1.0445081083601628;0.8331707293540981;0.7976119730676601;6.240342952871986e-06;6.006986244931084e-06;1.0448402829398662;10.000342325101276;0.8334429048945502;0.015562346680617385;0.015563883298519198;0.7177780648795625;-0.013404970800761223;0.7179427135367913
76.914954;1.044507847935234;0.8331708434865032;0.7976119322712174;6.2403014147325e-06;6.006807938821133e-06;1.044840932858867;10.000337795748939;0.8334439786819484;0.015562375736437456;0.015563861393713749;0.7177775840439787;-0.013404971538502165;0.71794144789203
76.924954;1.0445076072430486;0.833170959020138;0.7976118819974797;6.240259286075457e-06;6.006618805884095e-06;1.0448415769815937;10.000333176583242;0.8334450750499546;0.015562406096906279;0.015563839900842905;0.7177770648949464;-0.013404972285209031;0.7179402530991406
76.934954;1.0445073885931189;0.8331710746336551;0.7976118193951338;6.240216318921621e-06;6.006418920398211e-06;1.0448422151009313;10.000328446610924;0.8334461943978938;0.015562437790810187;0.015563818928721837;0.7177765107373565;-0.013404973040198283;0.7179391304463838
76.944954;1.044507194226221;0.8331711884615558;0.7976117417484927;6.24017203560877e-06;6.0062087034541334e-06;1.044842849432547;10.000323584032383;0.8334473369747403;0.01556247083252721;0.01556379860370324;0.7177759252653911;-0.013404973802850785;0.7179380801671368
76.954954;1.0445070256395415;0.8331712972441147;0.7976116466802754;6.2401255649818244e-06;6.005989109257107e-06;1.044843484157861;10.000318565865124;0.8334485022715034;0.015562505202364522;0.015563779047593295;0.7177753122627885;-0.01340497457297649;0.7179371019021238
76.964954;1.0445068840065572;0.8331713962526578;0.7976115323404162;6.240075764726663e-06;6.005761721515262e-06;1.044844124183797;10.000313376301445;0.8334496881407681;0.01556254084318643;0.015563760351589842;0.7177746751348809;-0.013404975350827408;0.7179361952630519
76.974954;1.044506770948927;0.8331714803439817;0.7976113971432534;6.240021566971977e-06;6.00552859815012e-06;1.044844774034769;10.000308015181153;0.8334508905775523;0.015562577671268707;0.015563742569924646;0.7177740167209151;-0.013404976136871919;0.7179353592993868
76.984954;1.0445066883399399;0.8331715453568772;0.7976112397264856;6.23996227224754e-06;6.005291878734157e-06;1.0448454371584284;10.000302493693955;0.8334521045151294;0.015562615592007266;0.01556372573642289;0.7177733399021563;-0.01340497693163891;0.7179345917330142
76.994954;1.04450663714287;0.833171588876111;0.797611059429117;6.239897508686461e-06;6.005053519237096e-06;1.044846115771842;10.000296826186474;0.8334533250970703;0.015562654512557603;0.015563709880892498;0.7177726483610744;-0.013404977735775266;0.7179338895749043
77.004954;1.0445066167016699;0.8331716101236835;0.7976108567574987;6.2398268901821086e-06;6.0048152792373265e-06;1.0448468111024007;10.000291030741025;0.8334545485229389;0.01556269434608042;0.015563695025890636;0.7177719465582907;-0.013404978550148232;0.7179332501063111
77.014954;1.044506624575327;0.8331716094553673;0.7976106333909568;6.239749679379435e-06;6.004578640837322e-06;1.0448475236069834;10.000285134761672;0.8334557719133285;0.015562735009013583;0.01556368117670389;0.7177712390858121;-0.013404979375742586;0.7179326704142948
77.024954;1.0445066561508243;0.8331715880803825;0.7976103915440376;6.239664686223799e-06;6.0043446108268084e-06;1.0448482533065633;10.000279180935113;0.8334569928846985;0.015562776420850261;0.015563668318536386;0.7177705300830612;-0.013404980213245269;0.7179321464569771
77.034954;1.044506704848618;0.8331715479357459;0.7976101335361191;6.2395704040469885e-06;6.004113776319439e-06;1.04484900045353;10.0002732297279;0.8334582096974998;0.015562818507639237;0.01556365642090263;0.7177698227411204;-0.01340498106260043;0.7179316731970743
77.044954;1.0445067629395803;0.8331714911868279;0.7976098619749132;6.239465305455182e-06;6.003886630067024e-06;1.0448497657932492;10.000267354240703;0.8334594215994965;0.01556286120161638;0.015563645446835438;0.7177691188592639;-0.01340498192302672;0.7179312451958777
77.054954;1.0445068220959048;0.8331714194250768;0.7976095796006949;6.239348208837087e-06;6.003663765729552e-06;1.044850550323312;10.000261631564248;0.8334606288076368;0.015562904437915318;0.015563635353646478;0.7177684190569559;-0.013404982793310531;0.7179308567541505
77.064954;1.0445068739454961;0.8331713331003217;0.797609289113316;6.239218558233056e-06;6.003445761635811e-06;1.0448513557979529;10.00025613556758;0.8334618317855116;0.015562948155684778;0.015563626082030093;0.7177677236594091;-0.013404983671834441;0.7179305019446154
77.074954;1.0445069105231461;0.833171231618462;0.7976089936863878;6.2390763965586865e-06;6.003232860182704e-06;1.0448521856250215;10.000250932419066;0.833463030311694;0.015562992303922595;0.015563617555181403;0.7177670331236788;-0.013404984556522084;0.7179301749159099
77.084954;1.044506924183885;0.8331711140726045;0.7976086972800995;6.238922017783454e-06;6.003024689275108e-06;1.0448530443643749;10.00024608190484;0.8334642237113681;0.015563036842257606;0.015563609692981935;0.7177663474359279;-0.013404985445150676;0.7179298702481058
77.094954;1.0445069074707545;0.8331709796848731;0.7976084043366842;6.238755762456396e-06;6.002820285074462e-06;1.0448539360037825;10.000241642613592;0.833465411668479;0.0155630817310177;0.015563602423490716;0.7177656656381721;-0.013404986335997003;0.7179295832453797
77.104954;1.044506853102747;0.8331708276097733;0.797608119730427;6.238578172189845e-06;6.002618408032063e-06;1.0448548629925047;10.00023767200505;0.8334665939699303;0.015563126919473083;0.015563595689017369;0.7177649863888993;-0.013404987228334135;0.7179293100473076
77.114954;1.0445067539249073;0.8331706569402839;0.7976078488786841;6.238390070225688e-06;6.0024178938006155e-06;1.0448558269541577;10.000234222543606;0.8334677697098948;0.015563172343293961;0.015563589450537492;0.7177643085275869;-0.0134049881222814;0.717929047501037
77.124954;1.0445066033938923;0.8331704672933327;0.797607597127805;6.238192452834366e-06;6.002217743299391e-06;1.044856829839119;10.000231339581855;0.8334689371122083;0.015563217930888206;0.015563583683892488;0.7177636308719151;-0.013404989018182786;0.7179287931775086
77.134954;1.0445063963506933;0.8331702595439778;0.7976073691943165;6.23798640586921e-06;6.002016999333572e-06;1.0448578740948695;10.00022905912162;0.8334700940892527;0.015563263608238556;0.015563578373672662;0.7177629518612604;-0.013404989916206598;0.7179285456711116
77.144954;1.0445061286883122;0.8331700359440837;0.7976071693285552;6.237772947165426e-06;6.001814717100049e-06;1.044858961951434;10.000227409661685;0.8334712391519187;0.015563309299583234;0.015563573517955401;0.7177622695782213;-0.013404990816406828;0.7179283049173163
77.154954;1.0445057962321982;0.8331697996714829;0.7976070012592296;6.237552869245499e-06;6.001609971904198e-06;1.0448600947119149;10.000226418643267;0.8334723719147996;0.015563354929045821;0.015563569134732653;0.7177615820932423;-0.013404991718906497;0.7179280722576784
77.164954;1.0445053947110443;0.83316955478177;0.7976068680293902;6.237326843505021e-06;6.001401788205211e-06;1.0448612725668296;10.000226111093664;0.8334734929695805;0.015563400418231699;0.015563565254601149;0.7177608876839806;-0.013404992623946442;0.7179278500163271
77.174954;1.0445049208240835;0.8331693062911557;0.7976067721934196;6.237095585554804e-06;6.001189188979156e-06;1.0448624949495462;10.000226499865397;0.83347460349881;0.015563445681924772;0.01556356189966736;0.7177601848393133;-0.013404993531818494;0.717927640731472
77.184954;1.0445043727632326;0.8331690595875746;0.797606715845351;6.236859850512315e-06;6.000971373428343e-06;1.0448637613016523;10.00022757783499;0.8334757049814268;0.015563490635010686;0.01556355905971319;0.7177594724793708;-0.013404994442833747;0.7179274464672322
77.194954;1.0445037500484984;0.8331688199274147;0.7976067007030255;6.236620387236311e-06;6.000747815594596e-06;1.0448650717306722;10.000229316986868;0.8334767991185171;0.015563535202657493;0.015563556689786413;0.717758750240052;-0.013404995357392344;0.7179272685393098
77.204954;1.0445030538689504;0.8331685925721911;0.7976067283424472;6.236377865631932e-06;6.000518193108791e-06;1.0448664266059962;10.00023167878131;0.833477887536211;0.015563579316616765;0.015563554736270625;0.7177580182734107;-0.013404996276040531;0.7179271077703117
77.214954;1.044502287865042;0.8331683826943417;0.7976067997954055;6.23613266517753e-06;6.000282294246674e-06;1.0448678249871963;10.000234631176133;0.8334789712034237;0.015563622907647899;0.015563553156504479;0.7177572768624595;-0.013404997199469096;0.7179269647817602
77.224954;1.0445014580674166;0.8331681946865271;0.7976069151332493;6.235884633640424e-06;6.000040109191511e-06;1.0448692634754166;10.000238153167219;0.8334800501842253;0.015563665910399904;0.015563551909228788;0.717756526430916;-0.013404998128398366;0.7179268398972002
77.234954;1.0445005718199936;0.8331680315601356;0.7976070739741986;6.235633062602917e-06;5.999791991486791e-06;1.044870736636214;10.000242222360736;0.8334811239845097;0.015563708270368527;0.015563550931653257;0.7177557675613729;-0.013404999063316995;0.7179267329951889
77.244954;1.0444996369599058;0.8331678948208969;0.7976072760646808;6.2353769615322054e-06;5.999538799313692e-06;1.0448722379938138;10.000246804186181;0.8334821921906717;0.01556374994389965;0.01556355012601516;0.7177550006496203;-0.0134050000043485;0.7179266434491677
77.254954;1.0444986618108834;0.8331677843663412;0.7976075215179335;6.2351153724768636e-06;5.9992819164726e-06;1.0448737603110867;10.000251852055747;0.8334832549350095;0.01556379089735368;0.01556354937211844;0.7177542257024443;-0.013405000951445426;0.7179265701068215
77.264954;1.0444976550106484;0.8331676982892404;0.7976078112482878;6.234847433607702e-06;5.999022831733789e-06;1.0448752954274587;10.000257309435577;0.8334843129694416;0.015563831102521273;0.01556354855662182;0.71775344255354;-0.013405001904590843;0.7179265116317926
77.274954;1.0444966246851652;0.8331676333752659;0.7976081471014769;6.234572316880106e-06;5.998762552493214e-06;1.0448768345806707;10.000263111269865;0.8334853671213464;0.015563870531844678;0.015563547586414254;0.7177526511667701;-0.013405002863647061;0.717926466952118
77.284954;1.0444955778262235;0.8331675862674132;0.7976085312657425;6.234289301516895e-06;5.998501390637525e-06;1.044878369297428;10.000269188656366;0.83348641732165;0.015563909162183911;0.01556354637274911;0.7177518517514446;-0.013405003828062426;0.7179264352057865
77.294954;1.0444945203850449;0.8331675540887029;0.7976089658145298;6.23399798037324e-06;5.998239083363052e-06;1.044879892402317;10.000275475436974;0.8334874623586004;0.015563946976483846;0.015563544807962099;0.7177510447725738;-0.013405004796811391;0.717926415442486
77.304954;1.0444934577214429;0.83316753395286;0.7976094528162935;6.233698433919531e-06;5.99797510357153e-06;1.04488139835886;10.000281916482326;0.8334885006967082;0.015563983958800095;0.01556354275749197;0.7177502313168158;-0.013405005768605894;0.7179264065232225
77.314954;1.0444923948990656;0.8331675221958273;0.7976099943077897;6.233391201261896e-06;5.9977089730383245e-06;1.0448828822257001;10.000288473324112;0.8334895311721116;0.015564020091681377;0.015563540063424924;0.7177494138211806;-0.013405006742250125;0.7179264071642226
77.324954;1.0444913367162727;0.8331675143922719;0.7976105917542775;6.233077121587507e-06;5.997440355037203e-06;1.0448843380872024;10.000295122559553;0.8334905528644893;0.015564055354398821;0.015563536557594314;0.7177485961425895;-0.013405007716945083;0.7179264162370574
77.334954;1.0444902877510878;0.8331675059768774;0.7976112454265762;6.232757259989677e-06;5.997169110347183e-06;1.044885758439993;10.000301852913921;0.8334915648484897;0.01556408972242931;0.015563532086866888;0.7177477825028354;-0.01340500869229551;0.7179264332628825
77.344954;1.0444892522738105;0.8331674927174815;0.7976119541397586;6.232432859643557e-06;5.996895436898164e-06;1.0448871350014948;10.000308659795017;0.833492566386174;0.015564123170849726;0.015563526529393388;0.7177469764695582;-0.013405009668041859;0.7179264586053137
77.354954;1.044488233712178;0.8331674708972264;0.7976127155902479;6.232105213415143e-06;5.996619838102893e-06;1.0448884605163518;10.000315532506423;0.8334935571559263;0.015564155668427103;0.015563519789892295;0.7177461807510696;-0.013405010643851047;0.7179264935214864
77.364954;1.0444872341235;0.8331674372151715;0.7976135270424738;6.231775590823431e-06;5.996342864881152e-06;1.0448897301302151;10.0003224437288;0.8334945374172781;0.015564187170126016;0.015563511792219356;0.7177453971346609;-0.013405011619298664;0.7179265402608836
77.374954;1.0444862540454292;0.8331673883092534;0.7976143858400844;6.231445285939424e-06;5.996064909822519e-06;1.0448909411920486;10.000329348893679;0.8334955085188719;0.01556421763065509;0.015563502477796622;0.717744626519053;-0.013405012593919683;0.7179266016901747
77.384954;1.044485292492915;0.8331673202023049;0.797615289611364;6.231115589911889e-06;5.995786192769221e-06;1.0448920921545755;10.000336191340988;0.8334964734648753;0.015564247015626425;0.0155634918022922;0.7177438696122911;-0.013405013567311339;0.7179266805552029
77.394954;1.044484347493886;0.8331672285401946;0.7976162362518946;6.2307875979358125e-06;5.995506861079713e-06;1.0448931816991303;10.000342909237443;0.8334974366653757;0.015564275292497189;0.015563479728636285;0.717743127650672;-0.013405014539274562;0.7179267789459576
77.404954;1.0444834173816258;0.8331671097927265;0.7976172237195427;6.230462112198029e-06;5.9952272469685675e-06;1.0448942084039352;10.000349442342648;0.8334984028222969;0.015564302430476835;0.01556346622109592;0.7177424025270892;-0.013405015509837954;0.7179268981528771
77.414954;1.0444825016560886;0.8331669621712332;0.7976182496084282;6.230139841664373e-06;5.994948140220037e-06;1.0448951706547591;10.0003557378724;0.8334993758927765;0.01556432841099934;0.01556345124232944;0.7177416968531888;-0.013405016479092329;0.7179270389723342
77.424954;1.0444816006526456;0.8331667855375711;0.7976193106523328;6.229821610903826e-06;5.994670715884414e-06;1.0448960666287326;10.000361754659464;0.8335003587665916;0.015564353222981903;0.015563434748477113;0.7177410141164873;-0.013405017447015926;0.7179272020871522
77.434954;1.0444807147170463;0.833166580976865;0.7976204024753025;6.22950833878724e-06;5.99439621911256e-06;1.0448968946889132;10.000367462909358;0.8335013536006172;0.015564376851404427;0.015563416683067799;0.7177403584993897;-0.013405018413449082;0.7179273882512269
77.444954;1.044479843909152;0.833166350660072;0.7976215196634381;6.22920109764901e-06;5.994125763775222e-06;1.0448976538021753;10.000372843917004;0.8335023623850105;0.015564399278445766;0.015563396980634765;0.7177397343427917;-0.013405019378081202;0.7179275984098895
77.454954;1.0444789883242644;0.8331660976478324;0.7976226562018209;6.2289013507867486e-06;5.993860342839362e-06;1.044898343164179;10.000377895937106;0.8335033872721028;0.015564420486978533;0.01556337558234018;0.7177391457314888;-0.013405020340411833;0.7179278333532371
77.464954;1.0444781481605496;0.8331658251796701;0.7976238062665904;6.228610946031948e-06;5.993600831423996e-06;1.0448989613205293;10.000382639779923;0.83350443054399;0.015564440452375018;0.01556335244575353;0.7177385965631513;-0.013405021299853824;0.7179280929844214
77.474954;1.0444773234195017;0.8331655360385775;0.7976249649017594;6.228331793643945e-06;5.993347829983716e-06;1.0448995053177519;10.000387114699828;0.8335054944580248;0.01556445913389895;0.015563327541135768;0.7177380908359383;-0.013405022255855782;0.7179283762195928
77.484954;1.044476513878595;0.8331652323848467;0.7976261281370509;6.2280656411663775e-06;5.993101635794116e-06;1.044899970545171;10.000391366316332;0.8335065811650053;0.015564476482300567;0.015563300856960062;0.7177376325910841;-0.013405023207924303;0.7179286815191138
77.494954;1.0444757192965601;0.8331649154228341;0.7976272928771717;6.2278140694391154e-06;5.992862351554841e-06;1.0449003520792302;10.00039543520444;0.8335076924998964;0.015564492455326293;0.015563272421098538;0.7177372254728368;-0.013405024155626125;0.7179290071517238
77.504954;1.044474939424416;0.8331645850906592;0.7976284568846499;6.227578509516617e-06;5.992629907232663e-06;1.0449006465524235;10.00039934863195;0.8335088294305664;0.015564507021961226;0.015563242303191305;0.7177368723647736;-0.01340502509847015;0.7179293509818196
77.514954;1.0444741737533996;0.8331642407033101;0.7976296183293818;6.2273602581617345e-06;5.992404273495625e-06;1.0449008526253223;10.000403118979232;0.8335099916272344;0.015564520153825971;0.01556321057765028;0.717736575360562;-0.013405026035835193;0.7179297102032602
77.524954;1.0444734215681126;0.8331638818308995;0.7976307748988838;6.227160515855836e-06;5.99218580444015e-06;1.0449009701208178;10.000406753643967;0.8335111778368133;0.01556453181574203;0.01556317728756232;0.7177363359849457;-0.013405026967172818;0.7179300812328397
77.534954;1.0444726828914306;0.8331635081816378;0.7976319234760597;6.226980361792769e-06;5.991975247180156e-06;1.0449009994228489;10.000410264945296;0.8335123867468612;0.015564541963982062;0.01556314244879867;0.7177361554653832;-0.013405027892111272;0.7179304595311196
77.544954;1.0444719597569239;0.8331631190832095;0.7976330607012436;6.226820621920252e-06;5.991773502057762e-06;1.0449009415079216;10.000413667856053;0.833513617345671;0.015564550550318036;0.015563106070026922;0.7177360350490042;-0.0134050288102678;0.7179308393994381
77.554954;1.0444712565886969;0.8331627133918527;0.7976341836815666;6.226681765242425e-06;5.9915812836882925e-06;1.0449007981121503;10.000416971519964;0.8335148683861451;0.015564557531617798;0.015563068165228159;0.7177359762527724;-0.013405029721128899;0.7179312143268662
77.564954;1.044470579337565;0.8331622895410622;0.7976352903323816;6.226564069880028e-06;5.991398653538153e-06;1.0449005720734588;10.000420178416675;0.8335161375694103;0.015564562880612776;0.01556302876625535;0.7177359806385343;-0.013405030624190826;0.7179315778491215
77.574954;1.0444699342467454;0.8331618453206118;0.7976363795409797;6.226467858479055e-06;5.991224740242867e-06;1.0449002671789844;10.00042329249386;0.8335174216362295;0.015564566585053528;0.015562987927350364;0.7177360492611866;-0.013405031519124094;0.7179319243765493
77.584954;1.0444693271367238;0.8331613776590944;0.7976374512854502;6.226393494136198e-06;5.991057960433394e-06;1.0448998870177617;10.000426322789451;0.8335187178261229;0.015564568643539924;0.015562945713480188;0.7177361823822335;-0.013405032405659625;0.7179322497134873
77.594954;1.044468763204836;0.8331608829899187;0.7976385065322016;6.226341400837756e-06;5.99089647425097e-06;1.0448994338457653;10.000429277043311;0.8335200252720147;0.015564569064622297;0.015562902188562749;0.7177363797201701;-0.013405033283342888;0.7179325509971729
77.604954;1.0444682471466766;0.8331603581532475;0.7976395468964973;6.2263122093873115e-06;5.9907384273546856e-06;1.0448989078848738;10.00043215378575;0.833521344667395;0.01556456785454946;0.015562857415702284;0.7177366407554854;-0.013405034151568703;0.7179328266256785
77.614954;1.0444677832841252;0.8331598011711747;0.7976405741142304;6.226306711019947e-06;5.990582012959281e-06;1.0448983070960403;10.00043494270516;0.8335226767791737;0.015564565002840028;0.015562811458561612;0.7177369641968634;-0.01340503500978402;0.7179330766655986
77.624954;1.0444673755072098;0.8331592113635972;0.7976415894633425;6.226325643501883e-06;5.99042555211418e-06;1.0448976281464166;10.00043763400325;0.8335240213346609;0.015564560487527248;0.015562764376837469;0.7177373469837304;-0.013405035857518751;0.7179333025017527
77.634954;1.0444670275380386;0.8331585886560767;0.7976425935132166;6.226369584284579e-06;5.990267541963392e-06;1.0448968680290192;10.000440225244123;0.8335253769882703;0.015564554288235317;0.015562716226785851;0.7177377842274194;-0.013405036694257874;0.7179335055913916
77.644954;1.0444667431615904;0.8331579324012727;0.7976435862143327;6.2264388942638415e-06;5.9901067357500545e-06;1.0448960249727544;10.000442717483907;0.833526742313244;0.015564546389257347;0.01556266706593863;0.7177382700599237;-0.013405037519217452;0.7179336868616845
77.654954;1.0444665256815668;0.8331572409331083;0.7976445670473981;6.226533594066632e-06;5.98994224830066e-06;1.0448950983884069;10.000445107935315;0.8335281168657706;0.015564536782495208;0.01556261694870499;0.717738798111424;-0.013405038331269204;0.71793384669229
77.664954;1.0444663772129896;0.8331565124731055;0.7976455352769414;6.22665341459712e-06;5.989773415283548e-06;1.0448940885525704;10.000447387383092;0.8335295013724106;0.015564525476547518;0.015562565917552694;0.7177393613965227;-0.013405039129184214;0.7179339847176285
77.674954;1.0444662986143023;0.8331557459619813;0.7976464901878316;6.226797974391911e-06;5.989599532592933e-06;1.044892996497675;10.00044954156718;0.8335308971436457;0.015564512500896624;0.015562514008357528;0.7177399525946886;-0.013405039911796627;0.717934099886654
77.684954;1.0444662901492825;0.8331549408888773;0.7976474309659705;6.226966657001431e-06;5.9894197801811236e-06;1.0448918235271345;10.000451555185318;0.8335323056105354;0.015564497902731898;0.015562461263985968;0.7177405651233465;-0.013405040677880863;0.7179341909910765
77.694954;1.0444663525308362;0.8331540968333992;0.7976483564799108;6.227158312095509e-06;5.989233302079208e-06;1.0448905706106117;10.000453416627376;0.8335337285669541;0.01556448174517545;0.015562407734234684;0.7177411939445878;-0.013405041426096444;0.7179342572626547
77.704954;1.0444664878825123;0.8331532132186854;0.7976492653480257;6.227371226906452e-06;5.9890394437402956e-06;1.0448892387513642;10.000455117958705;0.8335351685738338;0.015564464107560856;0.015562353470549004;0.7177418352014779;-0.013405042155229937;0.7179342988461056
77.714954;1.04446670004818;0.8331522896473034;0.797650155974322;6.227603346049648e-06;5.988838018742117e-06;1.0448878296649107;10.000456651499077;0.8335366289320633;0.01556444508154489;0.015562298531255696;0.7177424855235929;-0.013405042864320144;0.7179343167107972
77.724954;1.044466993598305;0.8331513268408097;0.7976510265046177;6.227852478662738e-06;5.988629253520385e-06;1.044886345766416;10.000458013520783;0.8335381131946921;0.015564424771603153;0.015562242984958131;0.7177431419770728;-0.013405043552376495;0.7179343119230625
77.734954;1.0444673723311104;0.8331503271492015;0.7976518750982443;6.228116508488894e-06;5.988413453198675e-06;1.0448847897896152;10.000459216074876;0.8335396245774441;0.015564403307293796;0.01556218689955089;0.7177438023775224;-0.013405044218301469;0.7179342852812453
77.744954;1.0444678392613478;0.8331492939830911;0.7976527002717457;6.228393658793148e-06;5.988190755795434e-06;1.0448831647294705;10.000460293603604;0.8335411659859504;0.01556438084695586;0.0155621303281278;0.7177444658061019;-0.01340504486125074;0.7179342377427717
77.754954;1.0444683976858018;0.8331482309223198;0.7976535013370137;6.228682654179378e-06;5.987961149977612e-06;1.0448814744260146;10.000461295324557;0.8335427403522762;0.015564357556919515;0.01556207330462677;0.7177451331585049;-0.013405045480840283;0.7179341710287052
77.764954;1.0444690510617711;0.8331471415944689;0.7976542791210912;6.228982803496999e-06;5.987724666912875e-06;1.044879724063498;10.000462270629061;0.8335443503497119;0.015564333584817382;0.015562015842494423;0.7177458066630255;-0.013405046076938933;0.7179340877750806
77.774954;1.044469802051956;0.8331460298689322;0.7976550362139418;6.229294061212278e-06;5.987481605935694e-06;1.044877919497731;10.00046326378923;0.8335459978365896;0.015564309051629869;0.015561957933791027;0.7177464885665615;-0.013405046649251729;0.7179339910012577
77.784954;1.0444706523921359;0.8331448992103939;0.7976557764299447;6.229616967120943e-06;5.987232600914069e-06;1.0448760660345107;10.000464319312371;0.8335476837225244;0.015564284062260075;0.015561899560608411;0.7177471807623559;-0.013405047197199248;0.7179338834723076
77.794954;1.0444716030270746;0.8331437519772619;0.797656503990213;6.229952563792979e-06;5.986978383617437e-06;1.0448741681929081;10.000465483999887;0.833549408261674;0.015564258718838993;0.015561840710617014;0.7177478854996135;-0.013405047720244282;0.7179337674847189
77.804954;1.0444726539871863;0.8331425900724932;0.797657222665199;6.230302213542474e-06;5.986719608946454e-06;1.0448722303932174;10.00046680280798;0.8335511714538574;0.015564233127614705;0.015561781375951387;0.7177486055419064;-0.013405048217963594;0.7179336448959508
77.814954;1.0444738045490765;0.8331414160207049;0.7976579352912335;6.230667083554032e-06;5.986457048844419e-06;1.0448702574988946;10.000468313835835;0.8335529730756817;0.015564207396598067;0.015561721547344452;0.7177493434841011;-0.013405048689629107;0.7179335171595049
77.824954;1.044475053038979;0.8331402328983888;0.7976586441315023;6.231047616437288e-06;5.986191650095595e-06;1.0448682548751134;10.000470042345354;0.833554812187029;0.01556418162144422;0.01556166122620203;0.7177501014099016;-0.013405049133969366;0.7179333850934879
77.834954;1.0444763963198584;0.8331390438381197;0.7976593515337993;6.2314433048560874e-06;5.985924177674412e-06;1.0448662283775325;10.000471992069981;0.8335566866614926;0.015564155871037785;0.01556160044201345;0.7177508809789139;-0.013405049549446877;0.7179332483684822
77.844954;1.0444778301833333;0.833137852264411;0.7976600600317866;6.2318526814585245e-06;5.98565504489757e-06;1.0448641841269937;10.000474139946048;0.8335585935622063;0.015564130189505412;0.015561539252242889;0.7177516834039083;-0.013405049934651992;0.7179331054017551
77.854954;1.0444793500267449;0.833136662023969;0.7976607718750172;6.232273617964774e-06;5.985384592287283e-06;1.0448621276315984;10.000476444111934;0.8335605299382045;0.01556410461042618;0.015561477727683754;0.7177525095082781;-0.013405050288425526;0.7179329539564253
77.864954;1.044480951082073;0.8331354765776945;0.7976614884207728;6.232703853803444e-06;5.985113307324159e-06;1.0448600630188123;10.000478859556928;0.833562492649183;0.015564079168111056;0.015561415941986225;0.7177533599502237;-0.013405050609801664;0.7179327915906133
77.874954;1.0444826287204425;0.8331342983730108;0.7976622098677034;6.233141174528175e-06;5.984841738712084e-06;1.0448579931630415;10.000481346993315;0.8335644776868153;0.01556405389276721;0.015561353973725874;0.7177542355884888;-0.013405050897900462;0.7179326154477816
77.884954;1.0444843785560707;0.83313312933255;0.7976629358181461;6.233583142439492e-06;5.984570447836176e-06;1.044855920361832;10.000483873708522;0.8335664805522623;0.01556402879121948;0.015561291912638046;0.7177551378053686;-0.013405051151883203;0.7179324219270458
77.894954;1.0444861964021244;0.833131971491356;0.7976636664229387;6.2340269687367445e-06;5.984300207777327e-06;1.0448538467995545;10.000486415015104;0.8335684974018192;0.015564003843152346;0.015561229860267659;0.7177560680852436;-0.013405051371129104;0.7179322066176629
77.904954;1.0444880788406874;0.8331308269537301;0.7976644030245553;6.234469820654083e-06;5.984032093589964e-06;1.0448517741437033;10.000488958453746;0.8335705256137548;0.015563979025035488;0.01556116792085556;0.7177570269779496;-0.013405051555350853;0.7179319645448063
77.914954;1.0444900233850358;0.8331296976779842;0.7976651478031703;6.234909276038587e-06;5.983767177722831e-06;1.04484970270972;10.000491507034607;0.833572563391775;0.015563954333353065;0.015561106191757499;0.7177580136597721;-0.013405051704484073;0.7179316906040829
77.924954;1.044492027444095;0.8331285852136657;0.7976659031053709;6.2353435684969414e-06;5.983506162781224e-06;1.0448476317530973;10.000494079621767;0.833574609386984;0.01556392979032961;0.015561044770011448;0.7177590264914882;-0.013405051818596135;0.7179313796734679
77.934954;1.0444940881482372;0.8331274902067369;0.7976666711089441;6.235771480055438e-06;5.9832493047106774e-06;1.0448455609670895;10.000496707921217;0.8335766627935972;0.015563905437871058;0.01556098376725678;0.7177600638194226;-0.01340505189776017;0.7179310264604627
77.944954;1.0444962038518306;0.8331264123079137;0.7976674536921825;6.236192008941546e-06;5.982996636105951e-06;1.0448434912618914;10.000499432146858;0.8335787230036564;0.015563881325199777;0.015560923306281404;0.7177611244913078;-0.013405051941937583;0.7179306258925626
77.954954;1.044498374913075;0.8331253505869031;0.7976682519693978;6.236604153971429e-06;5.982748249458713e-06;1.0448414242523427;10.000502296153261;0.8335807889887578;0.015563857499895337;0.01556086349683474;0.7177622079434038;-0.013405051951153745;0.7179301738642914
