time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
77.964954;1.0445006025905048;0.833124303846548;0.7976690655227439;6.237006967892585e-06;5.98250431922062e-06;1.0448393617784766;10.00050534296837;0.833582859177266;0.01556383400916833;0.01556080442133054;0.7177633140357393;-0.013405051925733243;0.7179296675930101
77.974954;1.0445028875123563;0.8331232707185109;0.7976698922392028;6.2373997073526e-06;5.982264941114356e-06;1.04483730569808;10.000508615602323;0.8335849315227091;0.015563810899630855;0.01556074614658996;0.7177644431489675;-0.013405051866239697;0.7179291058989066
77.984954;1.0445052289902421;0.8331222496554589;0.7976707289900619;6.237781832895889e-06;5.982030008613226e-06;1.0448352574495718;10.000512158864732;0.8335870037756319;0.015563788203089552;0.015560688743703126;0.7177655960278155;-0.013405051773266417;0.7179284894853442
77.994954;1.0445076250214596;0.8331212389785693;0.797671572455224;6.2381527924104575e-06;5.98179919324956e-06;1.0448332180826032;10.000516011798465;0.8335890741960621;0.015563765924059733;0.015560632295219468;0.7177667728491349;-0.013405051647405826;0.7179278204426874
78.004954;1.044510072308225;0.8331202369578977;0.7976724198041544;6.238511936687645e-06;5.981572169059308e-06;1.044831188983976;10.00052019270289;0.8335911419087122;0.015563744049182251;0.01556057688494599;0.7177679727731848;-0.013405051489508234;0.7179271011728589
78.014954;1.0445125659028351;0.8331192418199309;0.7976732690067164;6.238858772064527e-06;5.9813489205675055e-06;1.0448291724245464;10.000524692163237;0.8335932064701167;0.015563722567020287;0.01556052258658467;0.7177691944801569;-0.013405051300882279;0.7179263339795054
78.024954;1.0445150984285532;0.8331182521494157;0.7976741186445545;6.239193101842953e-06;5.9811297136639645e-06;1.0448271718228004;10.000529483905904;0.8335952675620621;0.015563701481987048;0.015560469469269301;0.7177704364121669;-0.013405051083084218;0.7179255216179317
78.034954;1.0445176599091226;0.8331172676647144;0.7976749675817837;6.239514847404115e-06;5.980914775732498e-06;1.0448251917286218;10.000534539174877;0.8335973249818857;0.015563680818490607;0.015560417605361901;0.7177716963461384;-0.013405050837577209;0.717924667680626
78.044954;1.0445202393424489;0.8331162892744275;0.7976758143790796;6.2398239647876314e-06;5.980704044456958e-06;1.0448232368940302;10.000539827954524;0.8335993782877116;0.015563660604487876;0.015560367058942913;0.7177729712902069;-0.013405050565629774;0.7179237760866182
78.054954;1.0445228267578306;0.8331153180406191;0.7976766566648383;6.240120545301753e-06;5.980497115628836e-06;1.0448213111226636;10.00054531463327;0.8336014264791167;0.015563640838400374;0.015560317873948083;0.7177742580285059;-0.013405050268345195;0.7179228503179057
78.064954;1.044525414068465;0.8331143542123542;0.7976774914994992;6.240404783966479e-06;5.980293312883691e-06;1.0448194175549586;10.000550959572381;0.8336034681125283;0.015563621470247386;0.015560270080616593;0.7177755534376944;-0.01340504994663453;0.7179218932249453
78.074954;1.0445279950204494;0.8331133973101303;0.7976783165943214;6.24067686843077e-06;5.98009169433767e-06;1.0448175597700549;10.000556722990549;0.833605501455594;0.015563602411109602;0.015560223702576276;0.7177768542469862;-0.013405049601260802;0.717920907258567
78.084954;1.0445305649147005;0.8331124466406328;0.7976791312256974;6.240936979754581e-06;5.979890977956095e-06;1.0448157419810922;10.000562564352101;0.8336075243810677;0.015563583555411157;0.015560178754248144;0.7177781569685127;-0.013405049233038323;0.717919894611174
78.094954;1.0445331202894437;0.8331115015495258;0.7976799363984363;6.241185229521327e-06;5.979689605987468e-06;1.044813968666009;10.000568441416755;0.8336095341900697;0.01556356479754469;0.01556013523486951;0.7177794583213963;-0.01340504884300533;0.7179188571995678
78.104954;1.0445356587067969;0.8331105615408301;0.7976807341216775;6.241421440401093e-06;5.979485867329129e-06;1.044812244263852;10.000574314438397;0.8336115277201339;0.015563546036917498;0.01556009312600997;0.7177807557646159;-0.013405048432478995;0.7179177967080898
78.114954;1.0445381784925694;0.8331096260841817;0.7976815260238874;6.241644999044194e-06;5.979277963864821e-06;1.0448105725284467;10.000580148449489;0.8336135013093494;0.015563527182755468;0.015560052401154535;0.7177820476839147;-0.013405048002959129;0.717916714705803
78.124954;1.044540678396561;0.8331086943241048;0.7976823128301855;6.241854890173503e-06;5.9790641976474505e-06;1.0448089558099893;10.000585910526588;0.8336154503321416;0.015563508162113725;0.015560013036408157;0.7177833329560844;-0.013405047555971827;0.7179156126657961
78.134954;1.0445431577375743;0.8331077652650957;0.7976830952945151;6.2420498474802005e-06;5.978843170692736e-06;1.0448073950030974;10.00059156934826;0.8336173692031187;0.015563488914514572;0.01555997500538302;0.7177846102369394;-0.01340504709305718;0.7179144921488196
78.144954;1.0445456164629925;0.8331068377419982;0.797683874673021;6.242228591526355e-06;5.9786138334569695e-06;1.0448058900524122;10.000597097481826;0.8336192518428057;0.015563469377785927;0.01555993827922495;0.717785877555771;-0.013405046615757196;0.7179133552396596
78.154954;1.0445480541597791;0.8331059096934463;0.7976846514531665;6.242390109350344e-06;5.9783755495641675e-06;1.0448044402944265;10.000602471778253;0.8336210916653805;0.01556344948772636;0.015559902845102638;0.7177871321092727;-0.013405046125503004;0.717912204609534
78.164954;1.0445504694588115;0.8331049780066814;0.7976854238497141;6.242533799605408e-06;5.9781282451409694e-06;1.044803044525437;10.00060767536396;0.8336228813744238;0.015563429189288948;0.015559868710422088;0.7177883702112328;-0.013405045623583639;0.7179110431670112
78.174954;1.0445528609116057;0.8331040394839446;0.7976861879657859;6.242659452642719e-06;5.977872433911137e-06;1.0448017015150117;10.000612704079838;0.8336246135065579;0.015563408446131683;0.01555983588921589;0.717789587937707;-0.013405045111113359;0.7179098736570333
78.184954;1.0445552279478683;0.8331030916024659;0.7976869393413027;6.242767280036035e-06;5.977609013998573e-06;1.044800410767025;10.000617568382413;0.8336262815091868;0.015563387248382802;0.015559804403194426;0.7177907821568268;-0.013405044588847814;0.7179086981208914
78.194954;1.0445575709642156;0.8331021325276794;0.7976876744407783;6.242857910639549e-06;5.9773390604010194e-06;1.0447991723165926;10.000622287585209;0.8336278800733178;0.01556336561632939;0.015559774291120619;0.7177919508309641;-0.01340504405706246;0.7179075176673505
78.204954;1.0445598907802225;0.8331011612016663;0.7976883913237969;6.242932255449142e-06;5.977063675207552e-06;1.0447979857528717;10.000626882151648;0.8336294045522072;0.015563343592272415;0.015559745600187976;0.717793092729776;-0.013405043515718274;0.7179063330168287
78.214954;1.044562187950573;0.8331001775917364;0.7976890895521412;6.242991511367897e-06;5.976783783602547e-06;1.0447968498913662;10.000631362933426;0.8336308505011064;0.0155633212305371;0.015559718364884078;0.7177942076113304;-0.013405042964777729;0.7179051451042897
78.224954;1.044564462842019;0.8330991825006501;0.7976897696273472;6.2430372265383245e-06;5.9765001302928275e-06;1.0447957634455012;10.00063572350827;0.8336322135922212;0.015563298599661178;0.015559692599795952;0.7177952967148249;-0.013405042404412716;0.7179039551286035
78.234954;1.044566716465816;0.8330981772391693;0.7976904322393534;6.243071113594063e-06;5.976213552559388e-06;1.0447947255396492;10.0006399458226;0.833633489775237;0.015563275781300241;0.015559668318034138;0.7177963626674837;-0.013405041835080548;0.7179027642034991
78.244954;1.0445689503968285;0.833097163846697;0.797691077709814;6.243094813682094e-06;5.97592507294679e-06;1.0447937358214017;10.000644005881604;0.8336346756836845;0.015563252853533667;0.01555964554831081;0.7177974086821584;-0.013405041257584042;0.7179015729630011
78.254954;1.044571165486442;0.8330961453785196;0.7976917057477327;6.24310997667821e-06;5.975635780906122e-06;1.0447927953070546;10.00064787131012;0.8336357690494121;0.015563229876895191;0.015559624324375878;0.7177984377525002;-0.013405040673112972;0.7179003815770937
78.264954;1.0445733611465216;0.8330951256852939;0.7976923153019441;6.243118512328431e-06;5.975346889171303e-06;1.0447919070019478;10.000651509265774;0.833636768978254;0.015563206899852805;0.01555960466795331;0.717799452734932;-0.013405040083179751;0.7178991901581766
78.274954;1.0445755356383368;0.8330941092098566;0.7976929047779213;6.243122572668586e-06;5.975059795920198e-06;1.044791075159491;10.00065490097289;0.8336376759029511;0.015563183978800063;0.015559586585500483;0.7178004569214742;-0.013405039489542712;0.7178979992720029
78.284954;1.0445776864764234;0.8330931011402275;0.7976934727743601;6.24312426340183e-06;5.974775920051246e-06;1.0447903047448928;10.00065803949998;0.8336384913002473;0.015563161190488313;0.015559570069951617;0.7178014540154475;-0.013405038894296542;0.7178968105103783
78.294954;1.044579810682019;0.8330921074967328;0.797694018705107;6.243125500786807e-06;5.974496632794588e-06;1.0447896013728581;10.00066091915059;0.8336392173941138;0.015563138621136204;0.015559555106062096;0.7178024478294499;-0.013405038299899766;0.717895626722045
78.304954;1.0445819048182499;0.833091134782504;0.7976945428298484;6.2431281328931035e-06;5.974223343967913e-06;1.0447889705572009;10.000663534485007;0.8336398565021345;0.015563116342325406;0.015559541680891617;0.717803442296907;-0.013405037708791086;0.7178944514932721
78.314954;1.0445839649926048;0.8330901894628577;0.7976950458738407;6.2431340605098375e-06;5.973957481188817e-06;1.0447884166930772;10.000665884764402;0.8336404103374967;0.015563094393381563;0.015559529796422932;0.717804441524154;-0.013405037122870058;0.7178932883056254
78.324954;1.0445859870804688;0.8330892776781218;0.7976955288322652;6.2431451264741496e-06;5.9737004361703734e-06;1.0447879425084268;10.000667979948943;0.8336408801385128;0.015563072779577395;0.015559519483418346;0.7178054495299941;-0.013405036543338938;0.7178921401340095
78.334954;1.0445879672895808;0.833088405042488;0.7976959929391894;6.243162824192767e-06;5.973453515607779e-06;1.0447875490775316;10.000669844693515;0.833641267292984;0.015563051485464184;0.015559510803640894;0.7178064693981859;-0.013405035970858977;0.7178910094817493
78.344954;1.044589903550252;0.8330875763388679;0.7976964392651656;6.243188100368423e-06;5.973217783505882e-06;1.0447872361078017;10.000671509809449;0.8336415735715037;0.01556303049778194;0.01555950383440249;0.7178075024468733;-0.01340503540571159;0.7178898984041051
78.354954;1.0445917966987677;0.8330867952732544;0.7976968684395898;6.243221302183467e-06;5.972993948485201e-06;1.0447870020769077;10.00067300190971;0.8336418008470106;0.015563009822187472;0.015559498654709313;0.7178085486737822;-0.013405034847939595;0.7178888086869124
78.364954;1.0445936494442905;0.8330860645513818;0.7976972809222415;6.243262078695628e-06;5.9727824357536015e-06;1.04478684444134;10.000674345857938;0.8336419508782115;0.015562989477138389;0.015559495341683187;0.7178096079044972;-0.013405034297571849;0.7178877422226083
78.374954;1.044595463827108;0.8330853860691034;0.7976976771866512;6.243309242987732e-06;5.9725835012983915e-06;1.044786760150737;10.000675564280401;0.8336420252432976;0.01556296947364799;0.015559493967077051;0.7178106800376075;-0.013405033754789731;0.7178867011176895
78.384954;1.0445972397524266;0.8330847606305254;0.7976980576001653;6.243360818322877e-06;5.972397300796635e-06;1.0447867460027747;10.00067666621857;0.8336420248301083;0.015562949802014565;0.01555949458964399;0.7178117647180469;-0.013405033219760389;0.7178856876685802
78.394954;1.0445989755677525;0.8330841878044404;0.7976984225366388;6.243414352340048e-06;5.972224019405796e-06;1.0447867984698467;10.00067764194218;0.8336419493983394;0.015562930430746096;0.015559497242485086;0.7178128613554899;-0.013405032692272325;0.7178847044856606
78.404954;1.0446006690922465;0.8330836666433116;0.7976987730272339;6.24346723988931e-06;5.972064046500835e-06;1.044786913388267;10.000678467996952;0.8336417980672846;0.015562911311894119;0.015559501922839334;0.7178139691483215;-0.013405032171693457;0.7178837543972872
78.414954;1.0446023175768857;0.8330831960295015;0.7976991114040829;6.243516854585368e-06;5.97191798039223e-06;1.044787086201854;10.00067911466842;0.8336415698788886;0.015562892385799165;0.015559508597368044;0.7178150870340924;-0.01340503165726207;0.7178828400454753
78.424954;1.044603917428387;0.8330827741499335;0.7976994413607063;6.243560676072078e-06;5.971786394370466e-06;1.0447873125665246;10.000679554245322;0.8336412637104497;0.015562873586302158;0.015559517214923647;0.717816213954559;-0.013405031148220361;0.7178819636538397
78.434954;1.0446054645520628;0.8330823987183488;0.7976997675637283;6.243596577351358e-06;5.971669604479032e-06;1.0447875886313884;10.000679766748068;0.833640878517486;0.015562854851340926;0.015559527713286813;0.7178173493010772;-0.013405030643818644;0.7178811270985312
78.444954;1.0446069548500727;0.8330820684086779;0.7977000950048017;6.243623067060883e-06;5.971567716779928e-06;1.04478791106064;10.000679737823345;0.8336404141084712;0.015562836127476654;0.015559540021290516;0.7178184931445218;-0.013405030143551957;0.7178803319995344
78.454954;1.0446083846556076;0.8330817838225515;0.7977004284467383;6.243639273269004e-06;5.971480869678918e-06;1.0447882770102566;10.000679451595381;0.8336398711046153;0.015562817361288638;0.015559554059121617;0.7178196457763204;-0.013405029647464407;0.71787957975054
78.464954;1.0446097509469923;0.8330815468501782;0.797700772166534;6.243644793566566e-06;5.971409340799902e-06;1.0447886839368732;10.000678886504398;0.833639249864597;0.015562798495112962;0.015559569741782575;0.7178208067562295;-0.013405029156188832;0.7178788715343815
78.474954;1.0446110509425386;0.8330813593448927;0.7977011295762695;6.243639605599059e-06;5.971353450313152e-06;1.0447891295768394;10.000678015298599;0.8336385496742366;0.015562779478452391;0.0155595869914922;0.717821974542777;-0.013405028670818468;0.7178782084115974
78.484954;1.0446122812793146;0.8330812227230808;0.7977015029227359;6.243624033375374e-06;5.971313300701871e-06;1.0447896124774738;10.000676805782463;0.8336377688513684;0.015562760280890233;0.015559605753314444;0.7178231466835722;-0.01340502819275112;0.7178775915674257
78.494954;1.0446134375944276;0.8330811388021294;0.7977018936542171;6.243598667656026e-06;5.971288377096374e-06;1.0447901321765058;10.000675224067153;0.8336369051902874;0.01556274088665891;0.01555962599983421;0.717824319668322;-0.013405027723392148;0.7178770224088044
78.504954;1.0446145149488206;0.8330811105918547;0.7977023031155305;6.243564226865179e-06;5.971277325682178e-06;1.0447906879435283;10.000673240789663;0.8336359566119633;0.0155627212738937;0.015559647716660293;0.7178254888543671;-0.01340502726375773;0.7178765022871219
78.514954;1.0446155085222986;0.8330811420341028;0.7977027329440818;6.243521446329357e-06;5.9712781144075236e-06;1.0447912773029473;10.000670839058198;0.8336349222137114;0.015562701399439102;0.01555967088212041;0.7178266491554475;-0.013405026814267473;0.717876032158148
78.524954;1.0446164141793788;0.833081237123045;0.797703185192118;6.243471053872771e-06;5.971288356955643e-06;1.0447918966716891;10.000668021402166;0.8336338027381028;0.015562681200238355;0.015559695464056333;0.7178277960161946;-0.01340502637483821;0.7178756125497323
78.534954;1.04461722947419;0.8330813990168089;0.7977036624336139;6.24341377077957e-06;5.971305471409214e-06;1.0447925436091692;10.00066480913043;0.8336325998097747;0.015562660604458479;0.01555972143312187;0.7178289258162144;-0.013405025945145898;0.7178752438568957
78.544954;1.044617954734319;0.8330816292049247;0.7977041677018197;6.243350262301734e-06;5.971326611664523e-06;1.0447932175904404;10.00066123782808;0.8336313148947398;0.015562639540762648;0.015559748771349283;0.7178300353090197;-0.013405025524917246;0.7178749265836141
78.554954;1.04461859280368;0.8330819272426169;0.7977047040377054;6.243281048938138e-06;5.97134873063998e-06;1.0447939186811601;10.000657355386446;0.8336299490070294;0.015562617944382311;0.015559777468975296;0.7178311209099947;-0.013405025114142809;0.7178746612246338
78.564954;1.0446191475539288;0.8330822918384992;0.7977052743177921;6.243206424549884e-06;5.971368903165253e-06;1.0447946467489642;10.000653218419806;0.8336285032773818;0.015562595754219343;0.015559807519914665;0.7178321789769434;-0.013405024713121142;0.7178744481836636
78.574954;1.0446196225357325;0.8330827222184807;0.7977058818885955;6.24312647612064e-06;5.971384566150528e-06;1.0447954020279655;10.000648886167314;0.8336269798276762;0.015562572897598883;0.015559838920900812;0.7178332065084028;-0.013405024322266666;0.7178742883045972
78.584954;1.0446200201807812;0.8330832178112447;0.7977065307599029;6.243041271431253e-06;5.971393515791375e-06;1.0447961853885577;10.000644415415422;0.8336253823074787;0.015562549286545916;0.015559871671477949;0.7178342013714982;-0.013405023941654302;0.7178741834150848
78.594954;1.0446203416507551;0.8330837769986904;0.797707224464589;6.242951075237777e-06;5.971393788721851e-06;1.0447969975992717;10.000639854179438;0.8336237158155444;0.015562524833467947;0.015559905774167476;0.7178351625184155;-0.013405023570532762;0.7178741360132985
78.604954;1.044620587860332;0.8330843966254164;0.7977079648479852;6.242856438747163e-06;5.971383628208639e-06;1.044797838580977;10.000635235538107;0.8336219864056027;0.015562499459611665;0.015559941240000298;0.7178360901525455;-0.013405023207326876;0.7178741486317377
78.614954;1.044620760719511;0.8330850717327875;0.7977087517090999;6.242758207130539e-06;5.971361641246382e-06;1.0447987078183805;10.000630577539775;0.8336202006661819;0.015562473088506121;0.015559978100618353;0.7178369853253086;-0.013405022850267243;0.7178742234522842
78.624954;1.0446208631054499;0.8330857952414693;0.7977095828141143;6.242657391693814e-06;5.971326992028158e-06;1.044799605166306;10.000625884667835;0.8336183655970831;0.015562445647584409;0.015560016413802051;0.7178378496067073;-0.013405022497934528;0.7178743620203868
78.634954;1.0446208979077083;0.8330865585797571;0.7977104542999803;6.242554914654421e-06;5.971279403567288e-06;1.0448005306658887;10.000621152040878;0.8336164887532007;0.015562417086672144;0.015560056247754505;0.7178386852492713;-0.013405022149207512;0.7178745651847523
78.644954;1.0446208672718418;0.833087352772161;0.7977113615495212;6.2424515422426535e-06;5.971218910952532e-06;1.044801483679738;10.000616380618014;0.8336145782922454;0.015562387386951206;0.015560097652434017;0.7178394949009455;-0.013405021803124573;0.7178748334208975
78.654954;1.0446207727068002;0.8330881690800126;0.7977123000427012;6.242347885271507e-06;5.9711455720000364e-06;1.0448024622708225;10.00061158909109;0.8336126423656036;0.015562356543457022;0.015560140643205081;0.7178402807550717;-0.013405021459000539;0.7178751674047829
78.664954;1.044620615774681;0.8330889995730564;0.7977132662506391;6.242244148292943e-06;5.9710594463694046e-06;1.0448034633864662;10.0006068065113;0.8336106882601859;0.015562324542473383;0.01556018520225311;0.7178410444081107;-0.01340502111648012;0.7178755683981786
78.674954;1.044620398372075;0.8330898376656131;0.7977142581876466;6.242140002436347e-06;5.970960765194459e-06;1.044804483806451;10.00060205912313;0.8336087221230656;0.015562291356742907;0.015560231283686202;0.7178417873723489;-0.013405020775499488;0.7178760379858975
78.684954;1.0446201223840994;0.8330906782439857;0.7977152747860565;6.2420348587096795e-06;5.970849858660442e-06;1.0448055212433778;10.000597368966524;0.8336067492102875;0.01556225695559921;0.015560278818648491;0.7178425112592836;-0.0134050204362669;0.7178765774094563
78.694954;1.0446197894734117;0.8330915176371112;0.7977163145667311;6.24192819353504e-06;5.9707268885547155e-06;1.0448065752502322;10.000592760119362;0.8336047742207344;0.015562221317451035;0.015560327726085605;0.7178432177637225;-0.013405020099059962;0.7178771871453424
78.704954;1.0446194012312227;0.8330923537686077;0.7977173745869693;6.2418197178127395e-06;5.970591909745989e-06;1.044807647693735;10.000588261760285;0.8336028013810199;0.015562184438683638;0.015560377924621858;0.7178439086598535;-0.013405019763833662;0.7178778670454387
78.714954;1.0446189588755863;0.8330931863000571;0.797718450292791;6.241709388250716e-06;5.970445226247413e-06;1.0448087422976924;10.000583908893043;0.8336008340242473;0.015562146335544534;0.015560429329244972;0.7178445856363004;-0.01340501942999254;0.7178786166440069
78.724954;1.0446184624401498;0.833094016303218;0.7977195363197753;6.241597258360531e-06;5.9702875326924515e-06;1.0448098631926046;10.000579744497406;0.8335988741335575;0.01556210704006413;0.015560481831059264;0.7178452501760012;-0.013405019096553355;0.7178794348072763
78.734954;1.0446179109045892;0.8330948456556164;0.7977206275098623;6.24148337891403e-06;5.970119854870618e-06;1.0448110136089181;10.000575816785373;0.8335969226824981;0.01556206659819091;0.015560535285835694;0.7178459035216977;-0.013405018762542645;0.7178803186745192
78.744954;1.0446173035333934;0.8330956766249088;0.7977217196886618;6.2413679277880594e-06;5.969943520539559e-06;1.0448121959250014;10.00057216917029;0.8335949803728745;0.015562025072502088;0.015560589531662419;0.7178465466230498;-0.013405018427216609;0.7178812629014869
78.754954;1.0446166404420654;0.8330965112421088;0.7977228099433682;6.241251452857335e-06;5.969759986261769e-06;1.044813412232413;10.000568833110846;0.8335930478133136;0.015561982542275353;0.01556064441618813;0.7178471801275358;-0.013405018089925273;0.7178822601411281
78.764954;1.0446159215623936;0.8330973505140726;0.7977238958767923;6.2411349878188e-06;5.969570555919892e-06;1.0448146641803382;10.000565829549132;0.8335911253886964;0.01556193909351859;0.015560699805043859;0.717847804130582;-0.013405017749978312;0.7178833024754698
78.774954;1.0446151459933646;0.8330981943668785;0.7977249743591598;6.2410199118314585e-06;5.969376296263921e-06;1.0448159527756447;10.000563176451463;0.8335892135981494;0.015561894806089157;0.015560755582254187;0.7178484176928764;-0.013405017406752874;0.7178843823640979
78.784954;1.0446143129914036;0.8330990421364829;0.7977260410263479;6.240907711736604e-06;5.969178059396472e-06;1.044817278711528;10.00056089582027;0.8335873136391979;0.015561849751001272;0.015560811658023397;0.7178490187809649;-0.013405017059879332;0.7178854924790482
78.794954;1.0446134227907296;0.8330998929241918;0.7977270905854114;6.2407997606714375e-06;5.96897642575643e-06;1.0448186422937111;10.000559015143848;0.8335854272316929;0.015561803996083971;0.015560867967797433;0.7178496048137005;-0.013405016709331745;0.7178866255493941
78.804954;1.0446124762654136;0.8331007460830737;0.797728117330923;6.240697069638198e-06;5.968771724159662e-06;1.0448200424882468;10.000557565890938;0.8335835556540054;0.015561757616488174;0.015560924454525827;0.7178501731593155;-0.013405016355336686;0.7178877749573704
78.814954;1.044611474976634;0.8331016020472738;0.7977291156574141;6.2406002523346675e-06;5.9685642552065654e-06;1.044821476185786;10.000556578606986;0.8335816992839662;0.015561710705145802;0.015560981050795931;0.7178507211004969;-0.013405015998263433;0.7178889351488323
78.824954;1.0446104218416863;0.8331024625608827;0.7977300803157003;6.240509828453682e-06;5.968354496771425e-06;1.0448229387146315;10.000556073271147;0.833579858321443;0.015561663371652316;0.01556103767070095;0.7178512457188517;-0.013405015638600361;0.7178901014381672
78.834954;1.0446093210513032;0.8331033297707094;0.7977310066068369;6.2404264753696325e-06;5.968143199495464e-06;1.0448244253350285;10.000556051452769;0.833578033781565;0.0155616157289934;0.015561094209903184;0.7178517441388232;-0.013405015276840813;0.717891270092833
78.844954;1.0446081771859677;0.8331042053178097;0.7977318910568109;6.240350926587387e-06;5.967931511810838e-06;1.0448259325859472;10.000556497629928;0.8335762275737012;0.015561567874675953;0.015561150555231254;0.717852213829701;-0.013405014913367057;0.7178924384078882
78.854954;1.0446069948986203;0.8331050901774686;0.7977327318906728;6.240283699013698e-06;5.967720937022157e-06;1.0448274582582315;10.000557389242722;0.833574441837261;0.015561519879046677;0.015561206599831002;0.717852652779339;-0.013405014548434749;0.7178936040675271
78.864954;1.0446057793217254;0.8331059848594302;0.7977335285078309;6.240224977280234e-06;5.967512968571462e-06;1.0448290004081928;10.00055870564463;0.8335726784476388;0.015561471793872728;0.015561262253295067;0.7178530597071505;-0.013405014182076496;0.7178947645906344
78.874954;1.0446045359812082;0.833106889642306;0.7977342806138746;6.240174711731444e-06;5.967308755647772e-06;1.044830557223652;10.000560431332861;0.833570938813774;0.015561423671045104;0.015561317441119635;0.7178534340297966;-0.013405013814050952;0.7178959171727711
78.884954;1.0446032702063235;0.833107804603988;0.7977349876348254;6.24013276878801e-06;5.967109153047166e-06;1.0448321278421693;10.00056255482342;0.833569223886155;0.015561375573366069;0.015561372093091016;0.7178537753754624;-0.013405013444100666;0.7178970584485577
78.894954;1.0446019867601168;0.8331087294890558;0.7977356486494828;6.240099016168672e-06;5.966915081300236e-06;1.0448337124109115;10.000565062481476;0.8335675344893276;0.01556132757668215;0.01556142612868699;0.7178540833611883;-0.013405013072305686;0.7178981846141462
78.904954;1.0446006896875102;0.8331096636221154;0.7977362630430955;6.240073307353114e-06;5.966727798967831e-06;1.044835310812897;10.000567934147504;0.8335658713258525;0.015561279766096312;0.015561479450848086;0.7178543580970848;-0.013405012699217341;0.7178992921591035
78.914954;1.0445993822107136;0.8331106059747322;0.7977368313008553;6.240055431350198e-06;5.9665488988827884e-06;1.04483692179906;10.000571143832927;0.8335642342160622;0.015561232229154707;0.01556153195413526;0.7178546007900445;-0.013405012325805637;0.7179003783187504
78.924954;1.0445980668012853;0.8331115554743947;0.7977373555442264;6.240045045977658e-06;5.9663801900120385e-06;1.0448385437513223;10.000574659268407;0.8335626215541743;0.015561185055799452;0.015561583548790173;0.7178548136602494;-0.013405011953301144;0.7179014407161332
78.934954;1.0445967456937129;0.8331125110268827;0.7977378398890677;6.2400415107159355e-06;5.966223526441228e-06;1.044840175647445;10.000578442560547;0.8335610308012905;0.015561138338429844;0.015561634180686117;0.7178549992523203;-0.013405011582888107;0.7179024767615743
78.944954;1.0445954214353248;0.833113470972837;0.7977382899504337;6.240043884606982e-06;5.9660805964389755e-06;1.0448418171714693;10.000582454975552;0.833559459335614;0.015561092164496863;0.015561683813864864;0.7178551597863008;-0.013405011215380977;0.717903483354546
78.954954;1.044594096703151;0.833114433089615;0.7977387114114552;6.240051266689651e-06;5.9659528136413225e-06;1.0448434686676311;10.000586660367091;0.8335579047420791;0.01556104661235418;0.015561732389809233;0.7178552968671016;-0.013405010851075004;0.7179044567536341
78.964954;1.0445927737411995;0.8331153955811061;0.7977391089635419;6.24006299680794e-06;5.965841315921559e-06;1.0448451308743905;10.000591025528564;0.8335563646985359;0.015561001750079576;0.015561779815973155;0.7178554117358608;-0.013405010489695987;0.7179053926692907
78.974954;1.0445914543066486;0.8331163577342423;0.7977394860182674;6.240078477617833e-06;5.9657469803737855e-06;1.0448468038003937;10.000595517057885;0.833554836618766;0.015560957636113823;0.015561825986012965;0.7178555059083115;-0.01340501013043866;0.7179062869439736
78.984954;1.0445901400710267;0.8331173197080785;0.7977398446044867;6.240096943705553e-06;5.965670352656598e-06;1.0448484856390472;10.000600093395464;0.833553317053246;0.015560914325544378;0.015561870797775924;0.7178555814162434;-0.013405009772207231;0.7179071363943675
78.994954;1.0445888327566888;0.8331182822899798;0.7977401855793783;6.240117380160757e-06;5.965611418402974e-06;1.0448501732164133;10.000604697715184;0.8335518018147285;0.01556087186988711;0.015561914162631914;0.7178556406220007;-0.013405009413843698;0.7179079390158578
79.004954;1.0445875337173842;0.8331192468304468;0.7977405091858326;6.24013858709952e-06;5.9655695177043125e-06;1.04485186360332;10.000609257420443;0.8335502868114166;0.015560830306659888;0.015561956005712883;0.7178556861050873;-0.013405009054075243;0.717908693565911
79.014954;1.0445862435524673;0.8331202150664453;0.7977408154745573;6.240159317982324e-06;5.965543642937514e-06;1.0448535549849087;10.00061369206574;0.8335487680937013;0.015560789654797626;0.015561996256749021;0.7178557203418112;-0.013405008691316509;0.7179093990196199
79.024954;1.0445849623172647;0.8331211888660802;0.7977411045894737;6.24017839237039e-06;5.965532814330381e-06;1.0448552462821803;10.000617926474002;0.8335472413076489;0.015560749922252924;0.015562034845121852;0.7178557451423794;-0.013405008323663866;0.7179100544291566
79.034954;1.0445836899919314;0.8331221698204931;0.7977413769213426;6.240194769748139e-06;5.96553629533907e-06;1.0448569368911045;10.00062189991631;0.8335457019823124;0.015560711116518446;0.015562071705626701;0.7178557614557568;-0.01340500794921057;0.7179106594500861
79.044954;1.0445824266585693;0.8331231587399837;0.7977416330391794;6.240207573187539e-06;5.965553669020977e-06;1.0448586266229383;10.000625567227532;0.8335441465775023;0.015560673248015787;0.015562106789957775;0.7178557698057925;-0.013405007566425917;0.71791121482466
79.054954;1.0445811722020175;0.8331241553884986;0.7977418735871278;6.240216056056796e-06;5.96558473422935e-06;1.0448603150380402;10.000628896468521;0.8335425732281461;0.015560636323259672;0.015562140073603426;0.7178557710700882;-0.013405007174340516;0.7179117221695235
79.064954;1.0445799259117825;0.8331251584778911;0.7977420992094661;6.240219579576978e-06;5.9656292741581396e-06;1.0448620009176477;10.000631867427316;0.8335409816733946;0.015560600337865315;0.015562171551923873;0.7178557667912252;-0.01340500677262989;0.7179121834822481
79.074954;1.0445786867390638;0.8331261659399526;0.7977423105945461;6.240217595361404e-06;5.965686917445759e-06;1.044863682528791;10.000634469370873;0.8335393725250455;0.01556056528189654;0.015562201230653242;0.7178557584891684;-0.013405006361579836;0.7179126009197007
79.084954;1.0445774540286155;0.8331271755089533;0.7977425086517985;6.240209595391077e-06;5.965757206477574e-06;1.044865358194133;10.000636698562735;0.8335377462651298;0.015560531151058312;0.015562229117710939;0.7178557466650423;-0.0134050059417693;0.7179129770288363
79.094954;1.0445762277651067;0.833128185137243;0.7977426945231123;6.240195083144055e-06;5.965839780653202e-06;1.0448670267207945;10.000638558094318;0.833536102653653;0.015560497946892257;0.0155622552249577;0.7178557305379294;-0.013405005513744671;0.7179133151290891
79.104954;1.0445750081958827;0.8331291931350712;0.7977428693653453;6.240173605000572e-06;5.96593447694673e-06;1.0448686873623851;10.000640055364883;0.8335344411769174;0.015560465663115069;0.015562279581081888;0.7178557083518182;-0.013405005077960322;0.7179136192987842
79.114954;1.0445737953330057;0.8331301984271774;0.7977430342580628;6.240144827814341e-06;5.9660411504672595e-06;1.0448703391951177;10.000641195705995;0.8335327619394676;0.015560434273319046;0.015562302236866752;0.717855677239039;-0.0134050046348389;0.717913894063277
79.124954;1.0445725886353536;0.8331312005678608;0.7977431901031905;6.240108562391282e-06;5.96615932598657e-06;1.0448719802558861;10.00064198215535;0.8335310658735282;0.015560403732162416;0.015562323253683867;0.7178556328947342;-0.013405004184894724;0.7179141440845911
79.134954;1.044571387413092;0.833132199214547;0.7977433371644245;6.24006471164182e-06;5.9662880515596735e-06;1.0448736068497482;10.000642423837114;0.8335293543940248;0.015560373983518803;0.015562342684758965;0.7178555701072651;-0.013405003728924704;0.7179143735627698
79.144954;1.0445701920337536;0.8331331937186254;0.7977434748609956;6.240013363166884e-06;5.966425980501231e-06;1.044875213446875;10.000642539727272;0.8335276292947567;0.015560344964300046;0.015562360556976738;0.7178554838895084;-0.013405003268081174;0.7179145854494524
79.154954;1.0445690047894238;0.8331341830704387;0.7977436020758373;6.239954928063479e-06;5.966571448323296e-06;1.0448767930305563;10.000642353628267;0.8335258929759348;0.015560316604849505;0.01556237687011324;0.717855370544523;-0.013405002803734524;0.7179147811612882
79.164954;1.044567829832951;0.8331351656994479;0.7977437174947878;6.239890020052033e-06;5.966722679983965e-06;1.0448783373500607;10.000641890631844;0.8335241485863948;0.015560288837025402;0.015562391621535712;0.7178552282645103;-0.01340500233725849;0.717914960881863
79.174954;1.04456667269848;0.833136139239284;0.7977438199700426;6.2398193257105925e-06;5.966878293710158e-06;1.0448798377197208;10.00064117847826;0.8335223997600001;0.015560261609209619;0.015562404827538295;0.7178550565761874;-0.01340500186988005;0.7179151242158106
79.184954;1.044565539804451;0.8331371009287939;0.7977439089343923;6.239743631009825e-06;5.967037624281971e-06;1.0448812867461539;10.000640248745487;0.8335206500241655;0.015560234892825792;0.015562416525930312;0.7178548549532361;-0.013405001402681015;0.7179152707989378
79.194954;1.044564437691984;0.8331380485644344;0.7977439849896976;6.239663701685544e-06;5.967200497294405e-06;1.0448826796260282;10.00063913149693;0.8335189022288646;0.015560208675177963;0.0155624267752146;0.7178546219948252;-0.013405000936819966;0.717915400221955
79.204954;1.0445633719211262;0.8331389811681303;0.7977440503115133;6.239580075218901e-06;5.967366898247423e-06;1.044884014082726;10.000637841882872;0.8335171582758941;0.015560182948078654;0.015562435647595463;0.7178543554056969;-0.013405000473764377;0.7179155115266097
79.214954;1.0445623466158287;0.833139898713969;0.7977441079861407;6.239492960708785e-06;5.967536926106573e-06;1.044885289245172;10.000636370525212;0.8335154194188209;0.01556015770576635;0.015562443217907855;0.7178540521285015;-0.013405000015255547;0.7179156030403044
79.224954;1.0445613650085463;0.8331408011525874;0.7977441609105197;6.239402130821121e-06;5.967710826489865e-06;1.0448865042803523;10.000634689314932;0.8335136868673455;0.01556013295065191;0.015562449567180326;0.7178537089527265;-0.01340499956316391;0.7179156725358342
79.234954;1.044560430239379;0.8331416881061218;0.7977442114283619;6.239306878321397e-06;5.96788888523245e-06;1.0448876576785955;10.000632768385886;0.8335119618646704;0.01556010869380205;0.015562454786097801;0.7178533235742768;-0.013404999119383183;0.717915717621544
79.244954;1.0445595461003507;0.833142559808028;0.7977442616916727;6.239206190082997e-06;5.968071268144988e-06;1.0448887474328525;10.000630589520972;0.833510245015047;0.015560084953418601;0.015562458960576215;0.7178528948059344;-0.013404998685681527;0.7179157363823705
79.254954;1.0445587173231143;0.8331434177244242;0.7977443140578246;6.239098944144568e-06;5.968257876255326e-06;1.0448897716853442;10.000628145806226;0.8335085355897638;0.015560061756482975;0.01556246215453595;0.717852421938762;-0.013404998263554072;0.7179157274194163
79.264954;1.0445579489077084;0.8331442636526799;0.7977443710390315;6.238984012522346e-06;5.968448280559799e-06;1.0448907291005423;10.000625435680382;0.8335068316662688;0.015560039136509541;0.015562464406078452;0.7178519045853712;-0.013404997854174285;0.7179156890431411
79.274954;1.0445572449617924;0.833145098440303;0.7977444351032287;6.2388603734363954e-06;5.968641882913359e-06;1.0448916184521104;10.000622462473336;0.8335051308450269;0.01556001712697119;0.015562465737790103;0.7178513430532409;-0.013404997458573351;0.7179156188100666
79.284954;1.0445566082244535;0.8331459219063634;0.7977445084441103;6.238727243314318e-06;5.968838080049967e-06;1.0448924380372382;10.000619231687365;0.833503430505334;0.015559995758180449;0.015562466168849142;0.7178507384633113;-0.013404997077920429;0.7179155139092418
79.294954;1.0445560404614578;0.8331467334357293;0.7977445926505827;6.238584274018512e-06;5.969036194794117e-06;1.0448931859917814;10.000615742637317;0.8335017275014898;0.01555997505784923;0.015562465720840388;0.717850092344346;-0.01340499671346908;0.7179153719621393
79.304954;1.0445555428544477;0.8331475319465522;0.7977446887812306;6.2384317655062845e-06;5.96923542596114e-06;1.044893861349586;10.000611992828699;0.8335000179907385;0.015559955049535053;0.015562464420255986;0.7178494059533809;-0.013404996366239305;0.7179151914517162
79.314954;1.0445551162437299;0.8331483156376758;0.797744797826105;6.238270634407156e-06;5.9694348604348445e-06;1.0448944648782714;10.000607995822763;0.8334982976976928;0.015559935751927868;0.015562462303317523;0.7178486800278837;-0.013404996036891624;0.7179149712222587
79.324954;1.0445547611283088;0.8331490822235809;0.7977449209437728;6.238102120168636e-06;5.969633380751002e-06;1.0448949994376744;10.00060378478222;0.8334965625478631;0.015559917178764504;0.015562459428084985;0.717847915095956;-0.013404995725841628;0.7179147099750199
79.334954;1.0445544770274489;0.8331498294763031;0.7977450592381949;6.237927460476067e-06;5.969829648009762e-06;1.0448954699092985;10.000599398174788;0.8334948093155983;0.015559899332590917;0.015562455880189766;0.717847111657977;-0.013404995433405951;0.7179144066030567
79.344954;1.0445542618440664;0.8331505559092937;0.797745213532845;6.23774766804167e-06;5.970022288980163e-06;1.044895882091426;10.000594873012552;0.833493035896982;0.015559882200631666;0.015562451759225817;0.7178462702859604;-0.013404995159955259;0.7179140607251041
79.354954;1.0445541115681696;0.8331512610971701;0.7977453848809918;6.237563415671364e-06;5.970210114825674e-06;1.0448962409887033;10.000590250022404;0.8334912413340619;0.015559865766395613;0.015562447160092543;0.7178453920473505;-0.013404994906062182;0.7179136727231002
79.364954;1.0445540202423609;0.8331519453914793;0.7977455752809304;6.237375032418349e-06;5.97039213556062e-06;1.044896550654651;10.000585570485283;0.8334894255833429;0.015559850031079148;0.015562442161486237;0.717844478702763;-0.013404994672513887;0.7179132433884731
79.374954;1.0445539807139363;0.833152609755679;0.7977457874788719;6.237182608386311e-06;5.970567303895203e-06;1.0448968155105187;10.000580859549633;0.8334875888725175;0.015559835019848789;0.01556243682495858;0.7178435323805402;-0.013404994460169102;0.7179127738195955
79.384954;1.0445539858178505;0.8331532558902159;0.7977460244465499;6.236986184359973e-06;5.970734391268366e-06;1.044897040829361;10.000576118920295;0.8334857311443223;0.015559820760512441;0.015562431206277432;0.7178425552292526;-0.013404994269739736;0.7179122657044436
79.394954;1.0445540295419706;0.8331538860461909;0.7977462893306367;6.236785920791608e-06;5.9708923477452545e-06;1.0448972320682293;10.000571342444122;0.8334838522552996;0.015559807261983796;0.015562425364292722;0.7178415490684887;-0.013404994101661313;0.7179117213257961
79.404954;1.0445541079786451;0.8331545022044837;0.7977465853238976;6.236582113709894e-06;5.971040728332236e-06;1.0448973938370565;10.000566533806694;0.8334819527385704;0.015559794522953434;0.015562419355826751;0.7178405150829934;-0.013404993956226742;0.7179111431542347
79.414954;1.044554218958089;0.8331551052063951;0.7977469151618443;6.236375109453318e-06;5.971179732248813e-06;1.044897528973989;10.000561705133071;0.8334800339828867;0.015559782551197741;0.015562413231788584;0.7178394539882116;-0.013404993833788228;0.7179105334732587
79.424954;1.0445543607489605;0.8331556948043484;0.7977472805496223;6.23616516418217e-06;5.9713099684210004e-06;1.0448976381739519;10.000556866165924;0.8334780978011882;0.0155597713596081;0.015562407044943395;0.7178383665670053;-0.013404993734764718;0.7179098942481711
79.434954;1.0445545314988927;0.8331562703344066;0.7977476819037356;6.235952273990168e-06;5.971432197797889e-06;1.0448977199313823;10.000552020793615;0.8334761466172975;0.015559760949633013;0.01556240085014787;0.7178372541631571;-0.01340499365963268;0.7179092271483374
79.444954;1.044554728911288;0.8331568311961393;0.7977481185971086;6.235736102000472e-06;5.971547251118388e-06;1.0448977707419467;10.000547167018235;0.8334741840610128;0.015559751310253112;0.015562394690650478;0.7178361187395865;-0.013404993608968208;0.7179085333526709
79.454954;1.0445549494296993;0.8331573773197036;0.7977485893082861;6.2355160606006735e-06;5.971656076241821e-06;1.044897785627333;10.000542294009833;0.8334722149965964;0.015559742431093584;0.015562388597527168;0.7178349625539321;-0.013404993583302409;0.7179078131612386
79.464954;1.044555188535442;0.8331579092308486;0.797749092735069;6.2352916025249055e-06;5.971759745203312e-06;1.044897758752957;10.000537380907275;0.8334702448566904;0.01555973431261178;0.015562382611949028;0.7178337880449792;-0.01340499358287651;0.7179070658820581
79.474954;1.0445554422833556;0.8331584270547738;0.7977496290952432;6.23506256362559e-06;5.971859463485658e-06;1.0448976843363222;10.000532399416876;0.8334682788412769;0.015559726966894569;0.015562376797470315;0.7178325979673901;-0.013404993607496326;0.7179062900587551
79.484954;1.0445557077487113;0.8331589299422506;0.7977502009803419;6.234829260325972e-06;5.97195650637161e-06;1.0448975575292085;10.00052731828503;0.8334663217906759;0.015559720409405753;0.015562371214579802;0.7178313954328819;-0.013404993656404409;0.7179054837795052
79.494954;1.0445559818184484;0.8331594168389945;0.797750812537242;6.234592436751887e-06;5.972052031363693e-06;1.0448973748940593;10.000522108808902;0.8334643785525464;0.015559714649322145;0.015562365886495016;0.7178301838195313;-0.013404993728242996;0.7179046447996227
79.504954;1.0445562598113678;0.8331598870735915;0.7977514680501309;6.2343532007393865e-06;5.972146945935123e-06;1.0448971346502693;10.000516749854617;0.8334624542773976;0.01555970969476431;0.015562360800700564;0.7178289665194114;-0.013404993821368878;0.7179037706696945
79.514954;1.0445565352999435;0.8331603403227721;0.7977521708676772;6.234112894085169e-06;5.9722418356077804e-06;1.0448968362719349;10.000511231312958;0.8334605545748031;0.015559705568190531;0.01556235593916859;0.7178277466900029;-0.013404993934348283;0.7179028592036983
79.524954;1.0445568012519333;0.8331607765941793;0.7977529230910404;6.2338729663638355e-06;5.972336909855643e-06;1.0448964799190463;10.000505557174826;0.8334586851114761;0.015559702302914367;0.015562351302869567;0.7178265273833242;-0.01340499406612852;0.7179019089599692
79.534954;1.0445570510823103;0.8331611959374094;0.7977537260207261;6.233634811561341e-06;5.972432041419763e-06;1.0448960668309817;10.000499745638942;0.833456851080297;0.01555969991785033;0.015562346913879019;0.7178253119288376;-0.013404994215849998;0.7179009194103737
79.544954;1.044557278872743;0.8331615979434887;0.7977545805801665;6.23339950782487e-06;5.972526902084037e-06;1.0448955999016074;10.000493823409784;0.8334550575604859;0.015559698401394843;0.015562342804507075;0.7178241040819846;-0.013404994382721839;0.7178998907881005
79.554954;1.04455747976791;0.8331619817508596;0.7977554873726943;6.233167658119682e-06;5.972621124869054e-06;1.044895083157227;10.000487819862322;0.8334533099341426;0.015559697720723154;0.015562339014489708;0.717822907804272;-0.013404994566056073;0.7178988237389106
79.564954;1.044557650828347;0.83316234652009;0.797756446461949;6.232939408836446e-06;5.97271440545156e-06;1.0448945203953082;10.00048176407192;0.8334516134653114;0.015559697842097084;0.015562335589942522;0.7178217271187906;-0.013404994765198486;0.7178977190571024
79.574954;1.0445577911469097;0.8331626917698834;0.797757457010815;6.232714668114901e-06;5.972806436922399e-06;1.0448939146870584;10.00047568345992;0.8334499727921362;0.015559698744694483;0.015562332563919694;0.7178205664298585;-0.013404994979307428;0.7178965776810908
79.584954;1.0445579009014656;0.8331630174760328;0.7977585173876931;6.232493506333933e-06;5.97289676604292e-06;1.0448932695746143;10.000469609315319;0.8334483918660576;0.015559700424463446;0.015562329940946142;0.7178194306056811;-0.01340499520726054;0.7178954008452464
79.594954;1.0445579805049368;0.833163324115576;0.7977596258987028;6.232276335232328e-06;5.972984835303899e-06;1.0448925900150507;10.00046358879261;0.8334468743579121;0.015559702887401747;0.015562327709548199;0.7178183243892999;-0.0134049954479248;0.7178941897608255
79.604954;1.0445580307274722;0.8331636126100871;0.7977607813321851;6.232063674140346e-06;5.973070102644598e-06;1.0448918816830348;10.000457692109645;0.833445424211794;0.015559706135403965;0.015562325858803922;0.7178172520611512;-0.013404995700489948;0.7178929447471271
79.614954;1.0445580536606236;0.8331638842492383;0.7977619829472147;6.231855959261645e-06;5.9731520546726456e-06;1.044891149947207;10.000452009445775;0.8334440454807798;0.015559710161966271;0.015562324380259082;0.7178162174502003;-0.013404995964446064;0.7178916648341831
79.624954;1.0445580536259873;0.8331641407141023;0.7977632301681009;6.231653710680664e-06;5.973230305776669e-06;1.0448903995572743;10.000446640742672;0.8334427416751792;0.015559714962577771;0.015562323263724222;0.717815223709693;-0.01340499623938914;0.7178903482096671
79.634954;1.0445580370274945;0.833164384091418;0.7977645218483115;6.231457766077028e-06;5.973304820493467e-06;1.0448896346327667;10.000441683063624;0.8334415157410411;0.015559720536775245;0.015562322497419354;0.7178142730946712;-0.013404996524959658;0.7178889932509692
79.644954;1.0445580112929278;0.833164616983267;0.7977658554488578;6.231269198572966e-06;5.973376090168782e-06;1.044888858315651;10.000437221020585;0.8334403703373551;0.015559726880358032;0.015562322077437317;0.7178133670950612;-0.013404996820866906;0.7178875998353198
79.654954;1.0445579835286685;0.8331648427314859;0.7977672270568729;6.231088961417327e-06;5.973445136501158e-06;1.044888072253888;10.000433324115297;0.8334393073932013;0.01555973399205971;0.015562322013099116;0.7178125071178021;-0.01340499712690587;0.7178861697114417
79.664954;1.0445579590770508;0.8331650653348782;0.7977686322473492;6.230917624357129e-06;5.973513388280924e-06;1.0448872770346203;10.00043004510598;0.8334383277186503;0.015559741881725618;0.015562322317307406;0.7178116952383131;-0.013404997442949044;0.7178847053672228
79.674954;1.0445579406361882;0.8331652889682919;0.7977700670557936;6.230755435748206e-06;5.973582680257684e-06;1.0448864734682768;10.00042741357784;0.8334374316509721;0.015559750559040377;0.015562323000775046;0.717810934116441;-0.013404997768877932;0.7178832089752436
79.684954;1.044557928529572;0.8331655176422101;0.7977715282835455;6.230602644315265e-06;5.973655375833191e-06;1.0448856632490107;10.000425436129992;0.8334366197569544;0.015559760024703035;0.015562324080839084;0.7178102264171893;-0.013404998104483265;0.7178816825567852
79.694954;1.044557921580312;0.8331657552109454;0.7977730127095491;6.230459822988927e-06;5.973734365684886e-06;1.0448848486711864;10.000424106106516;0.8334358929961272;0.015559770275266666;0.015562325591938582;0.7178095746439181;-0.013404998449354536;0.7178801285740526
79.704954;1.044557918051473;0.833166005107276;0.7977745157714656;6.2303279180429456e-06;5.973822715597633e-06;1.0448840322752593;10.000423405840984;0.8334352526232062;0.015559781307706595;0.015562327594037622;0.7178089813320283;-0.013404998802691259;0.7178785500780186
79.714954;1.0445579162676666;0.8331662699222656;0.7977760310895392;6.230208016767461e-06;5.9739231107847615e-06;1.0448832170028988;10.000423305091823;0.8334346994815767;0.015559793120566257;0.015562330175640338;0.7178084491768509;-0.013404999163186247;0.7178769503355884
79.724954;1.0445579144435737;0.8331665517348307;0.7977775515185649;6.230101187773678e-06;5.974037697825205e-06;1.04488240578575;10.000423767328602;0.8334342331809647;0.015559805712915117;0.01556233344142499;0.7178079809158896;-0.013404999529160303;0.7178753322641467
79.734954;1.0445579104871932;0.8331668526214862;0.7977790705524208;6.23000854050311e-06;5.974168348558057e-06;1.0448815995746277;10.000424752818311;0.8334338521451604;0.015559819088422596;0.015562337494432813;0.7178075787882839;-0.013404999898666862;0.7178736980416791
