time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
79.744954;1.0445579024392808;0.8331671744332226;0.7977805826111002;6.2299311991916756e-06;5.974316743689922e-06;1.0448807958265962;10.000426218144177;0.8334335541771908;0.015559833265482357;0.015562342429046394;0.7178072440161474;-0.013405000269345133;0.7178720490428977
79.754954;1.0445578887543114;0.8331675184370256;0.7977820824734281;6.2298700600991195e-06;5.974484237329817e-06;1.0448799891402458;10.000428123129717;0.8334333369242115;0.015559848276429072;0.015562348330634556;0.7178069769292001;-0.013405000638426928;0.7178703860841333
79.764954;1.0445578680663554;0.8331678852482112;0.7977835650900942;6.2298255345889595e-06;5.974671829973061e-06;1.0448791729501452;10.00043043699847;0.8334331980690085;0.015559864158347285;0.015562355275213166;0.7178067771214229;-0.013405001003205215;0.717868709863237
79.774954;1.0445578389402763;0.8331682749617041;0.7977850259725595;6.229797532084718e-06;5.974880181999377e-06;1.0448783412128169;10.000433134277865;0.8334331350354767;0.015559880950960026;0.015562363329748507;0.7178066433216092;-0.013405001361587478;0.7178670213840948
79.784954;1.044557800120733;0.8331686877677293;0.7977864613672796;6.229785729114908e-06;5.975109548593332e-06;1.044877489485881;10.00043618781521;0.8334331445305051;0.015559898697710286;0.015562372548766886;0.7178065737250243;-0.013405001712201612;0.717865322133054
79.794954;1.0445577510357362;0.8331691246282165;0.7977878680708637;6.229789827947308e-06;5.975359794832906e-06;1.0448766149087347;10.00043956982759;0.8334332225310639;0.015559917443472902;0.015562382973784782;0.7178065663703163;-0.013405002053963232;0.7178636142790652
79.804954;1.044557691744111;0.8331695873543687;0.7977892430821661;6.229809523843923e-06;5.975630517989147e-06;1.0448757157860897;10.00044325917091;0.833433364634626;0.015559937229512757;0.015562394645600414;0.7178066189214289;-0.013405002385588312;0.7178619008984107
79.814954;1.0445576225912248;0.8331700784027831;0.7977905832805706;6.229844244850711e-06;5.975921092962734e-06;1.0448747915168137;10.000447243128121;0.8334335662167698;0.015559958088255754;0.01556240761399967;0.7178067287223886;-0.013405002705502569;0.7178601855379017
79.824954;1.044557544093783;0.8331706005103982;0.7977918857005667;6.229893072183778e-06;5.976230653149386e-06;1.0448738420678443;10.000451510566474;0.8334338222344223;0.015559980042850731;0.015562421933824157;0.7178068932846029;-0.01340500301205965;0.7178584717072043
79.834954;1.0445574564023568;0.8331711561127545;0.7977931480523098;6.229954994118542e-06;5.9765581032062625e-06;1.0448728669840253;10.000456044708015;0.8334341272089412;0.0155600031068295;0.015562437655305402;0.7178071103414903;-0.013405003303856567;0.7178567631305287
79.844954;1.0445573583186114;0.8331717471297783;0.7977943688636713;6.230029036459752e-06;5.976902090147885e-06;1.044871865839689;10.000460822266959;0.8334344755826216;0.015560027277922476;0.015562454809303884;0.717807377549062;-0.013405003579878167;0.7178550639851912
79.854954;1.044557247335516;0.8331723750695419;0.7977955474178652;6.230114197825474e-06;5.977260950187391e-06;1.044870839563011;10.000465820633634;0.8334348619114996;0.01556005253328461;0.015562473397648833;0.7178076924898199;-0.01340500383918823;0.717853378646319
79.864954;1.0445571206194117;0.8331730408726287;0.7977966833062512;6.230209598472835e-06;5.977632871836401e-06;1.0448697900175736;10.000471026316266;0.8334352804748071;0.015560078829096076;0.015562493406824664;0.717808053185494;-0.013405004080542952;0.7178517114528323
79.874954;1.0445569752344939;0.8331737450679522;0.79779777564651;6.230314679950817e-06;5.978016222855641e-06;1.0448687184627727;10.000476433133615;0.833435724513917;0.015560106104197002;0.015562514828852575;0.717808458321369;-0.013405004302525444;0.7178500667378075
79.884954;1.0445568078120313;0.8331744885702863;0.7977988225265951;6.230429193408414e-06;5.978409586952663e-06;1.0448676250033524;10.00048203466277;0.8334361860143873;0.015560134291397411;0.015562537657573665;0.7178089063005292;-0.013405004503964148;0.7178484488521177
79.894954;1.0445566145436267;0.8331752729336567;0.7977998210819975;6.230553275850077e-06;5.978811460204209e-06;1.0448665088374531;10.000487820624965;0.8334366564273751;0.015560163325595918;0.015562561867087607;0.7178093941442388;-0.013405004684037753;0.7178468620248735
79.904954;1.044556391090754;0.8331760998238914;0.7978007682909278;6.230687665002022e-06;5.979220090349574e-06;1.0448653683233196;10.000493772908724;0.8334371277284501;0.01556019314187153;0.01556258740292769;0.7178099177486524;-0.013405004842059559;0.717845310254887
79.914954;1.0445561324097636;0.8331769706417713;0.7978016616462819;6.230833625677833e-06;5.979633688030275e-06;1.0448642009004583;10.00049985894384;0.8334375932625373;0.015560223678704053;0.015562614182886314;0.7178104727780653;-0.013405004977338325;0.7178437974071452
79.924954;1.0445558330975797;0.8331778865504722;0.7978024991078322;6.230992603130672e-06;5.980050645547e-06;1.044863003296171;10.000506027852108;0.8334380478832063;0.015560254885552311;0.015562642088771832;0.7178110548457401;-0.013405005089199297;0.717842327423392
79.934954;1.0445554883840609;0.8331788487307864;0.7978032786658058;6.2311660317387185e-06;5.980469446210675e-06;1.0448617723304146;10.000512211714351;0.8334384874658659;0.015560286721959433;0.015562670966870534;0.7178116594525443;-0.013405005176969253;0.7178409043642524
79.944954;1.044555094972673;0.833179858366329;0.7978039978179247;6.231355258913444e-06;5.980888487591981e-06;1.044860506205773;10.000518328382688;0.8334389085658996;0.015560319154247507;0.015562700652972498;0.7178122825031493;-0.013405005240019916;0.7178395323905948
79.954954;1.0445546509404797;0.8331809161976894;0.7978046534113762;6.231561332754109e-06;5.981305960733835e-06;1.044859205368122;10.000524287278662;0.833439308424136;0.015560352155484547;0.015562730997531684;0.7178129208331822;-0.013405005277893808;0.7178382157710376
79.964954;1.0445541551902158;0.8331820222447253;0.7978052421454054;6.231784824869097e-06;5.981719614684863e-06;1.0448578718618569;10.000530004243624;0.8334396852409514;0.01556038570544028;0.015562761870453507;0.7178135717408423;-0.013405005290294635;0.7178369584612955
79.974954;1.0445536070822699;0.833183175888572;0.7978057612561165;6.23202588263728e-06;5.9821265491963324e-06;1.0448565074484923;10.000535415743519;0.8334400388693535;0.015560419785852993;0.015562793148356855;0.717814231924338;-0.013405005277111031;0.7178357634141452
79.984954;1.0445530064843909;0.8331843759947161;0.7978062089406183;6.232284331966492e-06;5.982523330121341e-06;1.0448551126577836;10.00054048293094;0.8334403714476556;0.015560454374184454;0.015562824696861688;0.7178148972180853;-0.013405005238605935;0.7178346322765493
79.994954;1.0445523541265647;0.8331856209453518;0.7978065843852717;6.2325595854546116e-06;5.982906314584685e-06;1.0448536875913406;10.000545191826017;0.8334406869209131;0.015560489447488973;0.015562856375083738;0.7178155630596699;-0.013405005175446327;0.7178335656066347
80.004954;1.0445516514463524;0.8331869089189707;0.7978068870998107;6.232850459438386e-06;5.983271980110127e-06;1.0448522327651766;10.000549548172486;0.8334409897813656;0.015560524984979202;0.015562888067376261;0.7178162247337854;-0.013405005088464665;0.7178325632901262
80.014954;1.0445508999692572;0.833188238424579;0.7978071160868516;6.233155235198259e-06;5.983617262794599e-06;1.0448507497196664;10.000553565402978;0.8334412846447229;0.015560560955154897;0.015562919697060518;0.717816877486148;-0.013405004978445679;0.7178316246537897
80.024954;1.0445501007992721;0.8331896084351431;0.7978072700142043;6.2334719625253165e-06;5.983939798908707e-06;1.0448492422145286;10.000557259223601;0.8334415768202476;0.015560597304615028;0.015562951202224716;0.7178175168919363;-0.013405004846122276;0.7178307482216042
80.034954;1.0445492539101402;0.8331910180070087;0.7978073481750767;6.233798607541572e-06;5.984237924961649e-06;1.044847717097153;10.000560652412755;0.8334418725636364;0.015560633966271251;0.015562982514754457;0.7178181392339714;-0.013405004692184152;0.717829931760739
80.044954;1.0445483575899743;0.8331924660296134;0.7978073511123852;6.23413290508567e-06;5.984510551179204e-06;1.044846184101246;10.000563776796941;0.8334421786250559;0.015560670884683526;0.015563013566140175;0.717818741447393;-0.013405004517093198;0.7178291728525794
80.054954;1.0445474088915965;0.8331939513637477;0.7978072804674823;6.234472291192991e-06;5.984756948096365e-06;1.0448446551518085;10.00056666597139;0.8334425019247865;0.01556070803454858;0.015563044299120353;0.7178193207466194;-0.013405004321031604;0.7178284692506148
80.064954;1.0445464044390333;0.8331954726023562;0.7978071384540679;6.2348142059452555e-06;5.984976429025876e-06;1.044843143254902;10.000569341392787;0.8334428495863061;0.015560745413423085;0.015563074666111532;0.7178198743863433;-0.013405004104261835;0.7178278187759345
80.074954;1.0445453409022933;0.833197027233777;0.7978069273928093;6.2351565007425694e-06;5.985168202271755e-06;1.0448416611398175;10.000571798116285;0.8334432286436942;0.015560783029158061;0.015563104614344103;0.717820399612895;-0.013405003867479514;0.7178272193915197
80.084954;1.0445442156348785;0.8331986113050034;0.7978066491296848;6.235497583655034e-06;5.985331426290549e-06;1.0448402206184315;10.000574004760809;0.8334436455906771;0.015560820900675688;0.015563134069471522;0.7178208937354583;-0.013405003611819268;0.7178266694188467
80.094954;1.044543027309035;0.8332002198073026;0.7978063045690534;6.235836302092331e-06;5.9854652487026586e-06;1.0448388326467555;10.000575921749247;0.8334441067604988;0.015560859060283695;0.015563162934243365;0.7178213544652268;-0.013405003338740933;0.717826167407171
80.104954;1.0445417759795366;0.8332018471124024;0.797805894134321;6.236171748310149e-06;5.985568817297607e-06;1.0448375071769442;10.00057751750425;0.8334446192010484;0.015560897543544791;0.015563191106486232;0.7178217803449598;-0.013405003049991444;0.7178257116672228
80.114954;1.044540462921787;0.8332034872585852;0.7978054187293068;6.236503233520995e-06;5.9856412290081005e-06;1.0448362524279746;10.000578770681491;0.8334451906668887;0.015560936373237093;0.015563218497223865;0.717822170754506;-0.013405002747488945;0.7178252998169278
80.124954;1.044539090304733;0.8332051337970529;0.79780487998148;6.236830434632092e-06;5.985681583079511e-06;1.0448350740981185;10.000579665885354;0.8334458288916957;0.015560975562433028;0.015563245032257872;0.7178225254994093;-0.013405002433080048;0.717824928772987
80.134954;1.0445376605812884;0.8332067794235187;0.7978042798702967;6.2371533349937125e-06;5.985689324780058e-06;1.0448339755449068;10.00058018614561;0.8334465411821451;0.015561015137317953;0.015563270650135677;0.7178228443494713;-0.01340500210843041;0.7178245951903104
80.144954;1.0445361762524394;0.8332084164483293;0.7978036204410681;6.2374718279611854e-06;5.98566448478901e-06;1.0448329590591408;10.000580305964917;0.833447334133068;0.015561055147129339;0.01556329530829762;0.7178231269775466;-0.013405001775134222;0.7178242960106609
80.154954;1.0445346400465234;0.8332100379147607;0.7978029036533405;6.2377853791023565e-06;5.985607482546896e-06;1.0448320270077605;10.00057999170088;0.8334482132469245;0.015561095648012321;0.015563318978529738;0.7178233735393896;-0.013405001434853545;0.7178240286142401
80.164954;1.0445330549128204;0.833211638072346;0.7978021313679128;6.2380930847246235e-06;5.985518732054535e-06;1.0448311823333578;10.000579204965986;0.8334491828642664;0.015561136682080447;0.015563341624493132;0.7178235851054662;-0.013405001089472473;0.7178237902562986
80.174954;1.044531423637186;0.8332132120010762;0.7978013052767287;6.238393927061448e-06;5.985398400035398e-06;1.0448304288815948;10.000577903854694;0.8334502461272069;0.015561178270104616;0.015563363186174062;0.7178237632579754;-0.013405000741265735;0.7178235777346086
80.184954;1.0445297481239224;0.8332147551092252;0.7978004266924502;6.238686923019028e-06;5.9852463549401855e-06;1.0448297710907326;10.00057604576033;0.8334514045828104;0.015561220417243738;0.015563383582944151;0.7178239094001476;-0.013405000392723337;0.717823388132044
80.194954;1.044528028880678;0.8332162628582644;0.7977994968795333;6.2389711089283326e-06;5.985062249021094e-06;1.0448292130802792;10.0005735908699;0.8334526579811643;0.015561263123632785;0.015563402725221439;0.7178240245234493;-0.01340500004605742;0.7178232198581966
80.204954;1.0445262653013583;0.8332177306582136;0.7977985178685099;6.23924535762049e-06;5.984845822069599e-06;1.0448287583858713;10.000570502431602;0.8334540046448369;0.015561306386387027;0.015563420528790834;0.7178241095101237;-0.013404999702932617;0.7178230731596816
80.214954;1.044524456581377;0.8332191537916646;0.7977974925782816;6.239508147741895e-06;5.98459723503183e-06;1.044828409889247;10.000566750674782;0.8334554418203491;0.015561350188266345;0.015563436929805097;0.7178241655265182;-0.013404999364395207;0.7178229499322198
80.224954;1.0445226026213734;0.8332205272853204;0.7977964239425824;6.239757485305361e-06;5.984317144527348e-06;1.0448281688807963;10.000562320766806;0.8334569658746915;0.01556139448705025;0.015563451891187527;0.7178241939108397;-0.013404999030761542;0.7178228526845514
80.234954;1.044520704420401;0.8332218461889238;0.7977953141522314;6.239991059385584e-06;5.98400660713457e-06;1.0448280342723926;10.000557211668863;0.8334585726083259;0.015561439219819714;0.015563465391322362;0.7178241955417379;-0.013404998701743427;0.7178227832100393
80.244954;1.0445187639332791;0.83322310654159;0.7977941650103962;6.240206559539525e-06;5.983666925917738e-06;1.0448280027898904;10.000551429255527;0.8334602573607431;0.015561484325617934;0.015563477408353888;0.7178241706152447;-0.01340499837685678;0.7178227420522234
80.254954;1.044516783202093;0.833224305945171;0.7977929789133619;6.240402016427696e-06;5.983299456620648e-06;1.0448280696719339;10.000544985052956;0.8334620150457501;0.015561529773291784;0.015563487923524291;0.717824119174151;-0.01340499805565755;0.7178227286007808
80.264954;1.0445147633421055;0.8332254429311355;0.7977917590407646;6.240576104396916e-06;5.982905503890045e-06;1.0448282296819467;10.000537894135249;0.833463840752492;0.015561575568829063;0.01556349693487276;0.7178240415975898;-0.013404997737715304;0.7178227411410699
80.274954;1.0445127050265082;0.8332265160525572;0.7977905086064081;6.240728285228048e-06;5.982486467051333e-06;1.0448284775948464;10.000530171656687;0.8334657305483089;0.01556162173789714;0.015563504453585454;0.7178239386875209;-0.013404997422725108;0.7178227772960198
80.284954;1.0445106094271992;0.8332275236180403;0.7977892302320042;6.2408586600435e-06;5.9820441455171916e-06;1.044828807856954;10.000521838703927;0.8334676814193417;0.015561668302214011;0.015563510490931704;0.7178238117116921;-0.013404997110789001;0.7178228351146647
80.294954;1.044508477552528;0.8332284638846602;0.7977879257727;6.240967741137717e-06;5.981580874420645e-06;1.0448292150809204;10.000512930747293;0.833469690266088;0.015561715260225756;0.015563515059503721;0.7178236624560483;-0.013404996802476917;0.7178229139312496
80.304954;1.044506309541528;0.8332293356615879;0.7977865962896612;6.241056416456305e-06;5.981099407115734e-06;1.0448296949865852;10.00050349643517;0.8334717529501756;0.015561762579148096;0.015563518181864239;0.7178234928259709;-0.013404996498589205;0.7178230142251667
80.314954;1.0445041053478814;0.8332301391628084;0.7977852422714697;6.241126004248857e-06;5.980602787589412e-06;1.0448302437965022;10.000493589519836;0.8334738641293684;0.015561810202923574;0.01556351989675609;0.7178233041309129;-0.013404996199870891;0.7178231368372464
80.324954;1.0445018653700122;0.8332308762647304;0.7977838644423974;6.241178142148533e-06;5.9800942460349945e-06;1.0448308569611247;10.000483258496223;0.8334760179580051;0.015561858066078283;0.015563520263623287;0.7178230968176983;-0.013404995906905913;0.717823282403242
80.334954;1.044499590308647;0.8332315500456605;0.7977824645793803;6.24121446540383e-06;5.9795769617691416e-06;1.0448315289894645;10.000472537518469;0.8334782089812723;0.015561906105419293;0.015563519356788891;0.717822870831846;-0.013404995620177518;0.717823451307738
80.344954;1.044497281175673;0.8332321640579189;0.797781045403843;6.24123633857239e-06;5.979053877019055e-06;1.0448322543252817;10.000461447135505;0.8334804323476236;0.015561954266452072;0.015563517247410577;0.7178226261882187;-0.013404995340076081;0.7178236439637207
80.354954;1.0444949397153973;0.8332327213636971;0.7977796097702672;6.2412448231829305e-06;5.978527708929358e-06;1.0448330282102138;10.000450006742652;0.8334826833911293;0.015562002501499196;0.01556351398948994;0.7178223631343281;-0.013404995066882638;0.7178238609396886
80.364954;1.0444925684543338;0.8332332236918255;0.7977781596968123;6.241240726249033e-06;5.978000898486522e-06;1.0448338468123384;10.000438248316724;0.833484957176075;0.015562050762008138;0.01556350962427254;0.717822081790537;-0.013404994800843196;0.7178241026804532
80.374954;1.044490170153079;0.8332336715345194;0.7977766955105888;6.241224608702306e-06;5.977475411816849e-06;1.0448347072598565;10.000426218144991;0.8334872484371458;0.01556209899259405;0.015563504196351434;0.7178217819373812;-0.013404994542166308;0.7178243692883981
80.384954;1.0444877473780754;0.8332340652690031;0.7977752155832003;6.241196800060129e-06;5.976952509839221e-06;1.0448356081469161;10.000413966335298;0.833489551643385;0.015562147137663114;0.015563497765412949;0.7178214629906113;-0.013404994290858853;0.7178246604801692
80.394954;1.0444853026238385;0.8332344063878889;0.797773716889319;6.241157404223528e-06;5.976432593255758e-06;1.0448365495813887;10.000401539732833;0.8334918607338322;0.015562195155752126;0.015563490411251562;0.7178211238754438;-0.013404994046604397;0.7178249753378163
80.404954;1.0444828386370568;0.8332346978468638;0.7977721960238098;6.241106337657322e-06;5.975915410072302e-06;1.0448375322364662;10.000388986398022;0.8334941692519947;0.015562243020195106;0.015563482233079694;0.7178207635426508;-0.013404993808854153;0.7178253122171442
80.414954;1.0444803584359077;0.8332349432406845;0.7977706500364599;6.241043660392382e-06;5.975400658528797e-06;1.044838556310234;10.000376362780127;0.8334964712876888;0.015562290703228312;0.01556347333863096;0.7178203823162166;-0.013404993577009366;0.7178256691839493
80.424954;1.044477864922007;0.8332351455767952;0.7977690767967074;6.240970058681696e-06;5.974888541018779e-06;1.0448396212846336;10.000363733680912;0.8334987621165204;0.015562338164802361;0.015563463829890167;0.7178199824053672;-0.013404993350484711;0.7178260444334467
80.434954;1.0444753604256534;0.8332353069326032;0.7977674749134946;6.240886915888072e-06;5.974379852716198e-06;1.044840726560668;10.000351164414516;0.8335010379891621;0.01556238535656635;0.015563453799233944;0.7178195667090181;-0.013404993128648526;0.717826436352396
80.444954;1.0444728467208437;0.8332354292156681;0.7977658433307605;6.240795972933669e-06;5.973875651380502e-06;1.0448418719431982;10.000338714600405;0.8335032959904676;0.015562432231448287;0.015563443336689431;0.717819137658946;-0.013404992910846396;0.717826843616718
80.454954;1.0444703258299808;0.8332355147824344;0.7977641813209216;6.240698925999635e-06;5.973377017079161e-06;1.0448430571702905;10.000326439732197;0.8335055345965178;0.015562478754756871;0.015563432537700888;0.7178186974387556;-0.013404992696625609;0.7178272654775725
80.464954;1.0444678010493917;0.8332355661254507;0.7977624890662247;6.240597129659106e-06;5.9728850948401546e-06;1.0448442816123664;10.000314395146608;0.8335077541709278;0.015562524908740633;0.015563421498165399;0.7178182484587934;-0.013404992485824037;0.7178277019589185
80.474954;1.0444652773155219;0.8332355855376249;0.7977607676958793;6.240491604595907e-06;5.972401129282018e-06;1.0448455446448968;10.000302638270172;0.8335099563893018;0.015562570673432051;0.015563410297662809;0.7178177930565558;-0.013404992278318265;0.7178281537944664
80.484954;1.0444627609412536;0.8332355757128713;0.7977590184196327;6.2403832712102365e-06;5.971926373040718e-06;1.0448468457471058;10.000291227934547;0.8335121428193413;0.015562615995365533;0.015563398991887092;0.7178173332398823;-0.013404992073869868;0.7178286219050756
80.494954;1.044460259118046;0.8332355405155848;0.7977572416376147;6.240273031920964e-06;5.971461921160695e-06;1.0448481842766408;10.000280219654979;0.8335143140146541;0.015562660780576568;0.015563387621759073;0.7178168710832016;-0.013404991872265867;0.7178291066259083
80.504954;1.0444577791868808;0.8332354846600523;0.797755436729842;6.2401616869265e-06;5.9710085617708645e-06;1.0448495592400275;10.000269659609591;0.8335164695876266;0.015562704923300773;0.015563376232459378;0.717816409091031;-0.013404991673491577;0.7178296074840839
80.514954;1.0444553281122892;0.8332354126153828;0.7977536026140487;6.240049948562984e-06;5.9705667040535015e-06;1.0448509693456844;10.0002595823915;0.833518608434778;0.01556274833248522;0.015563364894960841;0.7178159503072861;-0.013404991477825024;0.7178301237023647
80.524954;1.0444529127249123;0.8332353280461819;0.7977517383955468;6.239938570685539e-06;5.970136398184856e-06;1.0448524136183936;10.000250015985092;0.8335207291415178;0.015562790925633084;0.015563353707173896;0.7178154983440689;-0.013404991285845219;0.7178306546962381
80.534954;1.04445054012489;0.8332352340425807;0.7977498436370649;6.239828356830669e-06;5.9697175047430315e-06;1.044853892264601;10.000240987663087;0.8335228307736863;0.015562832616598124;0.015563342769626851;0.7178150571819131;-0.013404991098402352;0.7178312001235991
80.544954;1.0444482178137688;0.8332351333410886;0.7977479184156097;6.2397198749238474e-06;5.9693099236580254e-06;1.0448554074135783;10.000232522403255;0.833524913163777;0.015562873317822521;0.015563332164247346;0.7178146308853646;-0.013404990916552341;0.7178317599122364
80.554954;1.0444459536968493;0.8332350283996779;0.7977459630301836;6.239613136145637e-06;5.968913645832726e-06;1.0448569629990638;10.000224637279404;0.8335269764839723;0.015562912940972845;0.015563321952457385;0.7178142232931831;-0.013404990741342257;0.7178323344432828
80.564954;1.0444437552109145;0.8332349214001822;0.7977439775551995;6.239507674610373e-06;5.968528560321212e-06;1.0448585634857688;10.00021733593977;0.8335290206394748;0.0155629513923475;0.015563312184140678;0.7178138376964761;-0.013404990573546969;0.7178329244703565
80.574954;1.0444416278018303;0.8332348138562594;0.7977419615353654;6.239402995376182e-06;5.9681542625919195e-06;1.0448602127576714;10.00021060560745;0.8335310445523237;0.015562988576346793;0.015563302897616219;0.7178134768485405;-0.01340499041358135;0.7178335308584548
80.584954;1.0444395747529513;0.8332347064554062;0.7977399136678032;6.239299036171146e-06;5.967790085505581e-06;1.044861913748124;10.000204421181856;0.8335330458315683;0.01556302441010476;0.015563294106800721;0.7178131433123689;-0.013404990261608163;0.7178341545849009
80.594954;1.0444375983019099;0.8332345994167428;0.7977378319814195;6.239196283917428e-06;5.9674352701810195e-06;1.044863667990592;10.000198749979008;0.833535021600659;0.015563058836193903;0.01556328580163437;0.7178128394954829;-0.013404990117711377;0.7178347970462869
80.604954;1.0444356998222064;0.8332344924415963;0.797735714913341;6.239095387909418e-06;5.967088993070406e-06;1.0448654753205568;10.000193552567765;0.8335369697679006;0.015563091822289736;0.015563277969647868;0.7178125669853166;-0.013404989982069232;0.7178354602767518
80.614954;1.0444338793205747;0.8332343845633942;0.7977335624445204;6.2389966160088645e-06;5.96675010952508e-06;1.044867334218379;10.000188787592883;0.8335388890056814;0.015563123352596084;0.015563270613083728;0.7178123260741089;-0.013404989855068888;0.7178361465740684
80.624954;1.044432136205955;0.8332342745170586;0.7977313764501507;6.238899574189319e-06;5.9664169157251125e-06;1.0448692420350578;10.00018441552436;0.833540777385437;0.01556315342321631;0.015563263748472946;0.7178121162684776;-0.013404989737237404;0.7178368577123836
80.634954;1.0444304707259424;0.8332341609593225;0.7977291604746296;6.238803212590411e-06;5.966087257499033e-06;1.0448711947875482;10.000180394875546;0.8335426314047297;0.015563182042686008;0.015563257402129075;0.7178119371021414;-0.013404989629044696;0.7178375945010675
80.644954;1.0444288844001723;0.8332340425579405;0.7977269193127308;6.238706074727385e-06;5.965758900455293e-06;1.0448731869863688;10.000176685121403;0.8335444461953455;0.015563209228766445;0.015563251611470695;0.7178117883596725;-0.013404989530706872;0.7178383569463425
80.654954;1.0444273795368466;0.8332339184385287;0.7977246585361918;6.238606659744082e-06;5.965429872745592e-06;1.0448752118381963;10.000173258669275;0.8335462163302673;0.015563235000659627;0.015563246424497308;0.7178116696545285;-0.013404989442130808;0.7178391446886914
80.664954;1.0444259583123745;0.8332337882299087;0.7977223843211102;6.2385035297947745e-06;5.965098552953813e-06;1.0448772620876892;10.000170104224186;0.8335479365044969;0.015563259368906145;0.015563241900155364;0.7178115799252092;-0.013404989363205016;0.7178399573028298
80.674954;1.044424621948443;0.8332336510812364;0.7977201034014293;6.238395185998738e-06;5.964763533274e-06;1.044879330700676;10.000167218672411;0.8335496016529542;0.015563282329336087;0.015563238120381538;0.7178115174087867;-0.013404989294137751;0.7178407943311713
80.684954;1.0444233710401367;0.8332335047319904;0.7977178225703319;6.238279986588996e-06;5.964423550745786e-06;1.0448814104346265;10.000164599393;0.8335512066695148;0.015563303872143532;0.01556323519651882;0.7178114800696622;-0.013404989235461127;0.7178416551253324
80.694954;1.0444222067322515;0.8332333459436566;0.7977155479691692;6.238156209422544e-06;5.964077536673469e-06;1.0448834932478404;10.000162243414067;0.8335527463503158;0.015563323996591884;0.015563233255737528;0.7178114659900013;-0.013404989187952493;0.7178425385246875
80.704954;1.0444211312044127;0.8332331717187469;0.797713284712038;6.2380224369008415e-06;5.96372453077259e-06;1.0448855706880407;10.00016015230785;0.8335542157968293;0.01556334271205153;0.015563232423333788;0.717811473466173;-0.013404989152550416;0.7178434427113172
80.714954;1.0444201470819379;0.8332329799612029;0.7977110366777296;6.237877916861575e-06;5.963363616464397e-06;1.04488763505109;10.000158335846528;0.8335556106649634;0.015563360028802667;0.015563232809770278;0.7178115009266831;-0.013404989130106395;0.717844365350549
80.724954;1.0444192568266986;0.8332327695460279;0.7977088062898235;6.237722349829007e-06;5.962994210504323e-06;1.0448896805848331;10.00015680758456;0.8335569271468025;0.015563375954204763;0.015563234505294277;0.7178115467776442;-0.013404989121224644;0.7178453037643138
80.734954;1.0444184625579294;0.8332325402388482;0.7977065946052705;6.237555548373536e-06;5.962616364063769e-06;1.0448917037430887;10.000155574851311;0.8335581624396521;0.015563390493165944;0.015563237585763818;0.7178116095405079;-0.013404989126264902;0.7178462553129596
80.744954;1.0444177656095417;0.8332322924944423;0.797704401777027;6.237377469027892e-06;5.962230648913046e-06;1.0448937021674218;10.000154631352752;0.8335593153830952;0.015563403646468939;0.01556324211793603;0.7178116882458433;-0.013404989145281996;0.7178472177163371
80.754954;1.0444171658220167;0.8332320275830505;0.7977022277526434;6.237188361851107e-06;5.961837907745061e-06;1.0448956737684554;10.000153960283379;0.8335603864859529;0.015563415409686284;0.015563248157341053;0.7178117823622295;-0.013404989178024034;0.7178481887541369
80.764954;1.0444166612108345;0.8332317478765123;0.7977000726860027;6.236988799772868e-06;5.9614392592775875e-06;1.044897617007673;10.000153545401892;0.8335613773374405;0.015563425768848645;0.015563255745807894;0.7178118913300506;-0.013404989224073627;0.7178491659149134
80.774954;1.0444162482160912;0.8332314560171743;0.7976979364037406;6.236779588113479e-06;5.961036300961297e-06;1.0448995315037006;10.000153374267146;0.8335622895577655;0.015563434696083914;0.015563264910251659;0.7178120144114339;-0.013404989282938302;0.7178501465561996
80.784954;1.0444159223704996;0.8332311534672531;0.7976958178181517;6.236561694041261e-06;5.960631150785613e-06;1.0449014178990281;10.000153428849073;0.8335631239396794;0.015563442157307638;0.015563275652984748;0.7178121510212337;-0.013404989354130462;0.7178511281259241
80.794954;1.0444156789227403;0.8332308403045369;0.7976937154641278;6.236336344711496e-06;5.960226126893524e-06;1.044903277083383;10.00015367760272;0.8335638803486843;0.015563448121780963;0.015563287932709178;0.7178123011288412;-0.013404989437262352;0.7178521081403455
80.804954;1.0444155130914008;0.8332305161019525;0.7976916285286203;6.236105068118866e-06;5.9598233137682736e-06;1.0449051094448725;10.000154079319556;0.8335645582064873;0.015563452561174232;0.015563301660316341;0.717812465398643;-0.013404989531942201;0.7178530842394116
80.814954;1.0444154197840945;0.8332301804378082;0.7976895574311539;6.235869493003345e-06;5.95942440756249e-06;1.0449069149642674;10.000154594389498;0.833565157081833;0.015563455444313824;0.015563316725330805;0.7178126450625492;-0.01340498963750758;0.7178540545266741
80.824954;1.0444153930029307;0.8332298327936634;0.797687503679693;6.235631233714718e-06;5.959030927534501e-06;1.044908693934228;10.000155191519179;0.8335656766551045;0.015563456735805921;0.015563333028367958;0.7178128415638785;-0.013404989752920156;0.7178550178358992
80.834954;1.0444154257384672;0.8332294725967356;0.797685468957601;6.235391936316341e-06;5.95864440664108e-06;1.0449104471907473;10.000155844009043;0.8335661160381956;0.015563456405985178;0.015563350486592442;0.7178130560689876;-0.013404989876947167;0.7178559738458438
80.844954;1.0444155106294606;0.8332290996775816;0.7976834540861462;6.235153075574212e-06;5.958266279760799e-06;1.0449121757826674;10.000156524206115;0.8335664733724201;0.015563454448557754;0.015563369015893773;0.7178132890731111;-0.013404990008394584;0.7178569234263343
80.854954;1.0444156410170156;0.8332287143334752;0.7976814585551093;6.234915599354419e-06;5.957897705793109e-06;1.0449138806150624;10.000157203366241;0.8335667462741908;0.0155634508831074;0.01556338851764239;0.7178135402915002;-0.013404990146167483;0.7178578688312902
80.864954;1.0444158116011686;0.8332283165141735;0.7976794808212632;6.234679928296433e-06;5.95753946223294e-06;1.0449155622011075;10.000157851348268;0.8335669326465762;0.015563445737788707;0.01556340887657826;0.717813808641905;-0.013404990289248122;0.7178588131973127
80.874954;1.044416017958521;0.8332279053072662;0.7976775193272356;6.234446266744336e-06;5.957191847738625e-06;1.0449172202624168;10.000158437373694;0.8335670309836581;0.015563439038847316;0.01556342995271389;0.7178140920118046;-0.013404990436774816;0.7178597598211978
80.884954;1.044416255554142;0.8332274795996056;0.797675573596502;6.234214818723338e-06;5.95685466088751e-06;1.044918853055079;10.000158937152886;0.8335670404026544;0.015563430814267752;0.015563451572199866;0.7178143873052788;-0.01340499058811707;0.71786071192386
80.894954;1.044416519214693;0.8332270390651294;0.7976736448460421;6.233985885488728e-06;5.956527274225639e-06;1.0449204574085156;10.00015933329398;0.8335669610970179;0.01556342109298501;0.015563473544013447;0.7178146913630506;-0.013404990742833883;0.7178616729210697
80.904954;1.0444168030725414;0.8332265843261986;0.7976717358086042;6.233760059852722e-06;5.9562087526999205e-06;1.044922029779171;10.000159603699068;0.8335667948085107;0.015563409902351891;0.015563495692160596;0.717815001782846;-0.013404990900685419;0.7178626467608846
80.914954;1.0444171009572776;0.8332261161689557;0.7976698496431934;6.233538364209059e-06;5.9558979528495234e-06;1.044923566662073;10.00015971483985;0.8335665448907483;0.01556339727741029;0.01556351786847139;0.7178153166194429;-0.013404991061666717;0.7178636380854395
80.924954;1.0444174071493568;0.8332256349976193;0.7976679889022427;6.233322077514404e-06;5.955593532554236e-06;1.0449250641369006;10.000159620047251;0.8335662160265247;0.015563383268922327;0.015563539945748129;0.7178156338331377;-0.013404991225931435;0.717864651991724
80.934954;1.044417717020652;0.8332251412564529;0.7976661555186747;6.233112484601509e-06;5.9552940159784336e-06;1.0449265183690435;10.000159255363238;0.8335658134744489;0.015563367934558732;0.015563561807268967;0.7178159512842717;-0.013404991393698912;0.7178656934021754
80.944954;1.0444180271549277;0.8332246356971059;0.7976643513299607;6.2329109155588935e-06;5.954998000256039e-06;1.044927926903248;10.00015854545925;0.833565342213171;0.015563351323339131;0.015563583336667389;0.7178162668939116;-0.013404991565116079;0.7178667669097972
80.954954;1.0444183351079384;0.8332241185044488;0.7976625783768413;6.232718944612618e-06;5.954704215672971e-06;1.0449292888667303;10.00015741826266;0.8335648066447091;0.01556333346909738;0.015563604415020709;0.7178165788078209;-0.013404991740134693;0.7178678774779711
80.964954;1.0444186396471469;0.8332235883460362;0.7976608392602763;6.232538314109633e-06;5.954411323635811e-06;1.0449306038739783;10.00015580930367;0.8335642107722203;0.015563314397688774;0.015563624930985493;0.7178168858292597;-0.013404991918593913;0.7178690310733037
80.974954;1.0444189412414;0.8332230427274978;0.7976591374633171;6.232370582897688e-06;5.954117794401289e-06;1.0449318710196498;10.000153657429241;0.8335635582238653;0.015563294138542152;0.015563644790741692;0.7178171877561916;-0.01340499210034457;0.7178702343760565
80.984954;1.0444192418908926;0.8332224790696222;0.7976574767701554;6.232216898465508e-06;5.953822030323229e-06;1.0449330891345772;10.000150903115347;0.8335628520076598;0.015563272729450503;0.015563663908691357;0.7178174849871182;-0.013404992285264214;0.7178714938619967
80.994954;1.044419544936343;0.833221895252343;0.7976558602689761;6.2320780443645515e-06;5.953522463863851e-06;1.0449342578304008;10.000147487490478;0.833562094752547;0.015563250222778782;0.015563682187514645;0.7178177780190879;-0.013404992473316444;0.7178728153664278
81.004954;1.0444198548893242;0.8332212894793618;0.7976542900397272;6.231954629730822e-06;5.9532175633464165e-06;1.0449353774785086;10.000143348599009;0.8335612894605732;0.0155632266943807;0.01556369951641469;0.7178180673698111;-0.013404992664691596;0.7178742044137341
81.014954;1.0444201762190883;0.8332206599364229;0.7976527675409224;6.2318471542175044e-06;5.952905897583131e-06;1.0449364480126928;10.000138419147325;0.833560439678958;0.015563202238221443;0.015563715791343934;0.7178183533931803;-0.013404992859791881;0.717875666284719
81.024954;1.0444205118870895;0.8332200046268076;0.7976512941336494;6.2317558481229775e-06;5.952586062738694e-06;1.044937468559265;10.000132630812516;0.8335595492340784;0.015563176950317493;0.015563730930510335;0.7178186363498372;-0.013404993058936982;0.7178772053103971
81.034954;1.0444208632402143;0.8332193215200598;0.7976498711187764;6.231680583352838e-06;5.952256417284575e-06;1.04493843821001;10.000125923416913;0.8335586226762617;0.015563150920203432;0.015563744866703609;0.7178189171014637;-0.013404993262076687;0.717878824055056
81.044954;1.0444212314690344;0.8332186089508866;0.7976484992320518;6.23162090838559e-06;5.951915023084923e-06;1.0449393563261968;10.000118253626406;0.8335576658527265;0.015563124232479566;0.01556375753168346;0.7178191975629972;-0.013404993468850705;0.7178805229578831
81.054954;1.0444216190991449;0.8332178661361388;0.7976471783416675;6.2315760158081115e-06;5.951559882033577e-06;1.0449402222040862;10.000109598460178;0.8335566855321991;0.015563096971376611;0.015563768860032787;0.7178194804007404;-0.013404993678978842;0.7178823002907897
81.064954;1.0444220296726143;0.8332170937033385;0.7976459077725102;6.231544773844149e-06;5.9511892103666275e-06;1.044941035206879;10.000099952079351;0.8335556886838799;0.015563069222713567;0.01556377880386184;0.7178197682506606;-0.013404993892582049;0.7178841522471501
81.074954;1.0444224660053543;0.8332162938969296;0.7976446867887974;6.231525872535233e-06;5.950801788791162e-06;1.0449417952762;10.000089319178663;0.8335546817964898;0.015563041068685966;0.015563787332861666;0.7178200631058947;-0.013404994110102302;0.7178860734084039
81.084954;1.0444229291747167;0.8332154701627298;0.7976435148005896;6.231517962375631e-06;5.95039749305745e-06;1.0449425030296546;10.00007770715746;0.8335536698357109;0.015563012579742892;0.01556379442398897;0.7178203664139067;-0.013404994332090458;0.7178880576913845
81.094954;1.0444234194180115;0.833214626421704;0.7976423912798716;6.231519916077558e-06;5.949977627144723e-06;1.044943159618542;10.000065119128672;0.833552655501775;0.015562983817645995;0.01556380005163048;0.7178206795734561;-0.013404994559145992;0.7178900993371891
81.104954;1.0444239375993551;0.8332137666059491;0.797641315374135;6.231531187520789e-06;5.94954466157794e-06;1.0449437668949184;10.00005154860034;0.8335516398977397;0.015562954846162403;0.015563804182270553;0.7178210042977697;-0.013404994791823463;0.7178921933189271
81.114954;1.044424485403871;0.8332128947394467;0.7976402858504493;6.231551841287438e-06;5.949101566839435e-06;1.0449443277007284;10.000036977100324;0.8335506239721748;0.015562925728970846;0.01556380678075481;0.7178213427724065;-0.013404995030523802;0.7178943350397763
81.124954;1.0444250647232605;0.8332120149939097;0.7976393020832313;6.231582097466096e-06;5.948651253031088e-06;1.0449448461848407;10.00002138299177;0.833549609105906;0.015562896519321648;0.015563807823504703;0.7178216976843873;-0.013404995275504001;0.7178965201072147
81.134954;1.044425677518534;0.8332111310408019;0.7976383649865685;6.231621899777006e-06;5.9481964435398225e-06;1.0449453280540244;10.000004753804621;0.833548596762172;0.015562867257898698;0.01556380730028236;0.7178220720965747;-0.013404995526741428;0.7178987447073379
81.144954;1.0444263261703897;0.8332102451514406;0.7976374764862166;6.231670977505967e-06;5.947739782719387e-06;1.0449457799110087;9.999987084582752;0.8335475879759211;0.015562837968628878;0.015563805199885357;0.7178224690357651;-0.013404995783589736;0.7179010056708086
81.154954;1.0444270134879676;0.833209357860732;0.7976366381656382;6.231729125031606e-06;5.947283716840027e-06;1.0449462081763443;9.999968374540952;0.8335465829457459;0.015562808647869264;0.015563801502242694;0.7178228908320362;-0.013404996044654826;0.7179032995623869
81.164954;1.044427742297203;0.8332084684768356;0.7976358503606582;6.231796273804431e-06;5.946830240369629e-06;1.0449466187611076;9.99994863884491;0.8335455810129351;0.015562779268908493;0.015563796185003394;0.7178233384648685;-0.01340499630808506;0.7179056219478344
81.174954;1.0444285153312198;0.8332075761045986;0.797635112000331;6.231872383582522e-06;5.946380871108231e-06;1.0449470167960229;9.99992792214577;0.8335445813214383;0.015562749803357668;0.015563789224537196;0.7178238111376604;-0.013404996572023258;0.7179079677923993
81.184954;1.0444293349622127;0.8332066802770252;0.7976344208721814;6.2319572986311544e-06;5.945936823585891e-06;1.0449474061882693;9.999906296368511;0.8335435838805242;0.015562720234505107;0.015563780586488945;0.7178243064263653;-0.013404996834908797;0.7179103322036674
81.194954;1.0444302022813254;0.8332057807326616;0.7976337738471332;6.2320506024495206e-06;5.945499272209745e-06;1.0449477898176929;9.99988384632897;0.8335425899969837;0.015562690556923784;0.015563770220026987;0.7178248210899405;-0.013404997095505179;0.7179127104669913
81.204954;1.0444311163028657;0.8332048772886255;0.7976331671092363;6.232151542861059e-06;5.94506959346056e-06;1.044948170141474;9.999860661236385;0.8335416019101389;0.015562660776468722;0.015563758067289138;0.7178253517341118;-0.013404997352790653;0.7179150974043497
81.214954;1.0444320736959096;0.8332039704490989;0.7976325967764849;6.232259145359868e-06;5.9446494324094e-06;1.0449485498829574;9.999836839932275;0.8335406225920265;0.0155626309131093;0.015563744082386961;0.7178258948160262;-0.013404997605833554;0.7179174872668894
81.224954;1.0444330693326511;0.833203061906862;0.7976320594601316;6.232372383406448e-06;5.944240621204179e-06;1.0449489329573054;9.999812496585596;0.8335396555241616;0.015562601000019565;0.015563728239410168;0.7178264466627171;-0.013404997853735678;0.7179198746100701
81.234954;1.044434097733032;0.8332021543766505;0.7976315522171504;6.232490154158066e-06;5.943845115985521e-06;1.0449493252775963;9.999787755975742;0.8335387040559982;0.0155625710788941;0.015563710528267605;0.7178270039199569;-0.01340499809575074;0.71792225494431
81.244954;1.0444351541529922;0.8332012509122373;0.7976310722468144;6.2326111139286575e-06;5.943465025256933e-06;1.0449497343065581;9.999762741604423;0.8335377709894239;0.01556254119711505;0.01556369095443294;0.717827563741996;-0.013404998331362867;0.7179246247025772
81.254954;1.0444362342909772;0.8332003541720259;0.7976306165047429;6.232733562025025e-06;5.943102479199099e-06;1.0449501671561685;9.999737562110198;0.8335368587842378;0.015562511409186077;0.015563669549585053;0.7178281234093943;-0.01340499856019077;0.7179269810589503
81.264954;1.0444373332212724;0.8331994662148523;0.7976301812377136;6.2328554999499226e-06;5.942759266544218e-06;1.0449506294226225;9.999712300898477;0.8335359701537443;0.015562481771793164;0.015563646387160677;0.7178286802129451;-0.013404998781986517;0.7179293216462287
81.274954;1.0444384446239843;0.8331985886581991;0.7976297621565115;6.2329748604052275e-06;5.942436683892323e-06;1.0449511258946116;9.999687012610329;0.8335351083210508;0.015562452331047248;0.015563621583158795;0.7178292317741931;-0.013404998996780994;0.7179316442850394
81.284954;1.0444395608116008;0.8331977228966172;0.7976293553598891;6.233089654677727e-06;5.942135730491644e-06;1.0449516612630267;9.999661729001405;0.8335342763528495;0.01556242312276998;0.015563595276740847;0.7178297758281863;-0.01340499920492858;0.7179339471938965
81.294954;1.0444406737593743;0.833196870342932;0.7976289578776409;6.233197986827527e-06;5.941857300143777e-06;1.044952239874756;9.999636471632543;0.8335334761139853;0.01556239418681365;0.015563567609510331;0.7178303093452715;-0.013404999406950995;0.7179362294693494
81.304954;1.0444417764914378;0.8331960324153448;0.7976285674459517;6.233298078834541e-06;5.941602205071622e-06;1.044952865550394;9.999611258870054;0.8335327078439754;0.015562365575435881;0.015563538710292604;0.7178308281920015;-0.013404999603290385;0.7179384912908235
81.314954;1.04444286339394;0.8331952101797265;0.7976281822749989;6.233388244802995e-06;5.941371061777015e-06;1.0449535415797613;9.999586104092412;0.8335319703293589;0.01556233735204641;0.015563508684327836;0.7178313276244892;-0.013404999794182498;0.7179407338909614
81.324954;1.044443929283244;0.8331944038556007;0.7976278015419724;6.233466913425503e-06;5.941164135377329e-06;1.0449542701456096;9.999561017105126;0.8335312611915902;0.015562309585474306;0.015563477612750932;0.7178318024594421;-0.013404999979825152;0.7179429591238373
81.334954;1.044444968384017;0.8331936128606575;0.7976274263803721;6.233532842604477e-06;5.940981240779834e-06;1.044955051698437;9.999536011396891;0.8335305774898223;0.01556228234487857;0.015563445560827322;0.7178322468864932;-0.013405000160623322;0.7179451684433588
81.344954;1.0444459740613805;0.8331928366216957;0.7976270600554112;6.233585278462267e-06;5.940821785475649e-06;1.044955885351352;9.999511108716485;0.8335299165040233;0.015562255704684615;0.015563412588775;0.7178326548384119;-0.01340500033715509;0.7179473619486102
81.354954;1.0444469391287472;0.8331920749814514;0.7976267070979013;6.233623917964809e-06;5.940685070082109e-06;1.0449567698369469;9.999486340396603;0.833529276051111;0.015562229756912497;0.015563378756802509;0.7178330208275603;-0.013405000510028684;0.7179495382302976
81.364954;1.0444478562233104;0.8331913281372062;0.7976263723798832;6.2336488861887024e-06;5.9405705594178235e-06;1.0449577039777724;9.999461747583203;0.8335286541964507;0.015562204612575419;0.015563344120617393;0.7178333407849897;-0.013405000679900506;0.7179516953106626
81.374954;1.0444487183863973;0.8331905971081867;0.7976260602329225;6.233660786667847e-06;5.940477853046174e-06;1.0449586868002352;9.999437376340405;0.8335280485443931;0.015562180389839635;0.015563308726737148;0.7178336125844847;-0.013405000847490708;0.7179538321178782
81.384954;1.044449519504754;0.8331898839683927;0.7976257735543667;6.233660683451693e-06;5.940406658924189e-06;1.0449597176719416;9.999413268897216;0.8335274556119827;0.015562157213444092;0.015563272605194507;0.7178338359591426;-0.013405001013425297;0.7179559491860572
81.394954;1.0444502538356122;0.8331891909930036;0.7976255136345055;6.233649987357685e-06;5.940356778470449e-06;1.0449607960996323;9.999389459093624;0.8335268710727353;0.01556213522897716;0.015563235754771351;0.7178340119555806;-0.013405001178092716;0.717958048123209
81.404954;1.044450915217948;0.8331885196661727;0.7976252807966128;6.23363023596389e-06;5.940327860102773e-06;1.0449619213064634;9.99936597435225;0.8335262907507053;0.015562114600820963;0.015563198140939037;0.7178341423459634;-0.013405001341715286;0.7179601307663499
81.414954;1.0444514968776761;0.8331878705865008;0.7976250749380224;6.233602788303762e-06;5.9403191941751356e-06;1.0449630920513018;9.99934283862215;0.8335257113955091;0.015562095487834927;0.015563159715882777;0.7178342293690908;-0.013405001504381155;0.717962198801572
81.424954;1.0444519915526111;0.833187243807912;0.7976248957031692;6.233568686454363e-06;5.940329813351628e-06;1.0449643063178078;9.999320073495761;0.8335251309591891;0.015562078030581652;0.015563120443296226;0.7178342757195921;-0.013405001665810113;0.7179642534640222
81.434954;1.0444523918843374;0.8331866387780842;0.7976247426856657;6.2335287632711005e-06;5.9403587294599055e-06;1.0449655608361506;9.999297698976859;0.8335245487802679;0.015562062364937564;0.015563080312955406;0.7178342843496585;-0.013405001825189024;0.7179662950785541
81.444954;1.044452691488838;0.8331860544401881;0.7976246157543869;6.233483653934827e-06;5.94040509015275e-06;1.0449668510944;9.99927573219526;0.8335239657107978;0.015562048635415758;0.0155630393384128;0.7178342581783373;-0.013405001981345897;0.7179683227098541
81.454954;1.044452885780199;0.8331854899818534;0.7976245151989769;6.233433694658151e-06;5.940468145833242e-06;1.0449681720281427;9.99925418239571;0.8335233838270099;0.015562036986431193;0.01556299754704414;0.7178342000047865;-0.01340500213305698;0.7179703336288618
81.464954;1.0444529715022357;0.8331849454581316;0.7976244412196243;6.233379051249042e-06;5.940547095127837e-06;1.0449695190427368;9.999233048749618;0.8335228055618255;0.015562027539441048;0.015562954978326505;0.7178341123434073;-0.013405002279213332;0.7179723231084899
81.474954;1.0444529457981164;0.8331844217257042;0.7976243933455153;6.23331995803118e-06;5.940641123173279e-06;1.0449708887888038;9.999212328204527;0.8335222328132911;0.015562020374368789;0.015562911685032082;0.7178339970834786;-0.013405002418804714;0.7179742855909047
81.484954;1.0444528058512401;0.8331839198221341;0.7976243709159344;6.233256787034483e-06;5.940749665669114e-06;1.044972279394814;9.999192024607925;0.8335216668342638;0.015562015530272373;0.015562867727402747;0.7178338553138185;-0.013405002550860875;0.7179762161037856
81.494954;1.0444525490386825;0.8331834403206719;0.7976243740655632;6.233189951903123e-06;5.940872508164438e-06;1.0449736902520084;9.999172148285448;0.833521108808028;0.015562013018981918;0.015562823162103048;0.7178336872139858;-0.013405002674478146;0.7179781105414408
81.504954;1.0444521735646286;0.833182983133195;0.7976244038475706;6.233119743199443e-06;5.941009555245948e-06;1.0449751214517722;9.999152712909277;0.8335205603046152;0.01556201283321773;0.01556277803236256;0.7178334920445419;-0.013405002788932106;0.7179799653224879
81.514954;1.044451679502329;0.8331825476051715;0.7976244614519865;6.2330462902546675e-06;5.9411604945697584e-06;1.0449765730736602;9.999133735774784;0.8335200232164955;0.01556201494746484;0.01556273236585738;0.7178332686000418;-0.013405002893711278;0.7179817770016236
