time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
81.524954;1.0444510694631093;0.8331821323839388;0.7976245474145011;6.232969721574618e-06;5.941324659465439e-06;1.0449780446255676;9.999115235755797;0.8335194994889392;0.015562019317535977;0.015562686177911449;0.7178330158846059;-0.013405002988349436;0.7179835421587093
81.534954;1.0444503480996128;0.8331817349533658;0.7976246616125724;6.232890327511574e-06;5.941501195216333e-06;1.0449795349233182;9.999097227493671;0.8335189912721779;0.015562025883656697;0.015562639479509335;0.717832733539708;-0.013405003072180883;0.7179852578417797
81.544954;1.0444495208449276;0.8331813513557803;0.7976248041642762;6.2328086143472615e-06;5.9416893286659725e-06;1.044981042199061;9.999079720879067;0.8335185015591692;0.015562034579626332;0.015562592293296817;0.7178324216769687;-0.013405003144152577;0.7179869221824935
81.554954;1.0444485931535348;0.8331809765198344;0.7976249760782158;6.23272528126898e-06;5.9418884746249665e-06;1.044982563934537;9.999062731750827;0.8335180345022866;0.015562045340944438;0.015562544665935813;0.7178320800946554;-0.013405003202634347;0.7179885346681321
81.564954;1.0444475703290559;0.8331806048728397;0.7976251786889162;6.232641100815666e-06;5.942098145090933e-06;1.0449840966077781;9.999046293176534;0.8335175948178666;0.015562058107642088;0.015562496665277023;0.7178317078235941;-0.013405003245172735;0.7179900957452127
81.574954;1.0444464573709051;0.8331802305878647;0.7976254128219316;6.232556728202809e-06;5.942317820880367e-06;1.044985635864011;9.99903045300993;0.8335171866826029;0.015562072821570651;0.015562448367974211;0.7178313038545832;-0.013405003268509106;0.7179916060879329
81.584954;1.044445258918151;0.833179847666386;0.7976256787507954;6.232472613416077e-06;5.942546927892134e-06;1.0449871772200998;9.999015262021773;0.8335168131337494;0.015562089411746543;0.015562399850194274;0.7178308682403329;-0.013405003269211053;0.7179930663328572
81.594954;1.044443979240016;0.8331794503241468;0.7976259765119099;6.232389090744312e-06;5.9427849344113e-06;1.0449887168137562;9.999000765060122;0.833516476262192;0.015562107778635008;0.015562351187907246;0.7178304024121603;-0.01340500324442497;0.7179944772083359
81.604954;1.0444426224843693;0.833179033189304;0.7976263061945242;6.2323064424438934e-06;5.943031437469918e-06;1.0449902514794356;9.998986998076495;0.833516177367075;0.015562127799592944;0.01556230246297448;0.7178299088768121;-0.01340500319205386;0.7179958395118485
81.614954;1.044441193378266;0.8331785911337047;0.7976266683633573;6.232224864014692e-06;5.943286081935212e-06;1.044991778098839;9.99897399100823;0.8335159167042293;0.015562149345782662;0.015562253765171742;0.7178293906192736;-0.01340500311061934;0.7179971539056823
81.624954;1.0444396977201829;0.8331781192561567;0.797627064366874;6.232144510324327e-06;5.943548345035184e-06;1.0449932929763783;9.99896177211902;0.8335156933183575;0.015562172294825963;0.015562205185300675;0.717828850198913;-0.013405002999307504;0.7179984207237032
81.634954;1.0444381422055842;0.8331776130372872;0.7976274963775841;6.232065568040425e-06;5.9438174028323394e-06;1.0449947920274358;9.998950366913924;0.8335155053126655;0.015562196543336283;0.015562156814347465;0.7178282890500625;-0.01340500285803424;0.7179996400707319
81.644954;1.0444365337827812;0.8331770685475598;0.7976279670311934;6.231988242006952e-06;5.944092158141307e-06;1.0449962714618268;9.998939798488015;0.833515350574126;0.015562222008366178;0.015562108759652938;0.7178277073735897;-0.013405002687169806;0.7180008122329886
81.654954;1.0444348789900957;0.8331764829331851;0.7976284783941628;6.231912773692827e-06;5.9443713500582384e-06;1.04499772809164;9.998930094455352;0.8335152275981724;0.015562248609855072;0.015562061149434746;0.7178271044819872;-0.013405002487065448;0.7180019378962064
81.664954;1.0444331835530634;0.8331758549078434;0.7976290309567616;6.231839442862808e-06;5.94465376937929e-06;1.0449991593460113;9.998921289149921;0.8335151357003178;0.015562276258343527;0.01556201410758672;0.717826479510122;-0.013405002257860824;0.7180030178776494
81.674954;1.0444314522505043;0.8331751844376889;0.7976296235923852;6.231768420859091e-06;5.944938522799945e-06;1.0450005628758106;9.998913416342768;0.8335150744460348;0.015562304858458933;0.015561967736985833;0.7178258320800394;-0.013405001999729202;0.7180040525333311
81.684954;1.044429689216466;0.8331744716782589;0.7976302541993381;6.231699668832063e-06;5.945225077745536e-06;1.0450019356968083;9.998906506299008;0.8335150428668721;0.015562334306390663;0.015561922133993673;0.717825162295508;-0.01340500171332895;0.7180050414890718
81.694954;1.0444278984691961;0.8331737162768362;0.7976309201939155;6.231633150067059e-06;5.945513066572004e-06;1.0450032745310835;9.998900593756867;0.833515038847485;0.015562364477336547;0.015561877403386016;0.7178244703893522;-0.013405001399966499;0.7180059840059854
81.704954;1.0444260838619752;0.8331729177119797;0.7976316185473992;6.231569225085155e-06;5.9458021335797414e-06;1.0450045770328913;9.998895720048118;0.8335150589821751;0.015562395223368424;0.015561833659677938;0.7178237566807385;-0.013405001061143123;0.7180068791419597
81.714954;1.0444242483585424;0.8331720760721183;0.7976323454094857;6.231508734788816e-06;5.946091945416114e-06;1.0450058413446806;9.9988919206367;0.8335150991687763;0.015562426383959278;0.015561791026349418;0.717823021722267;-0.013405000698066027;0.7180077256340432
81.724954;1.0444223936307735;0.8331711923669848;0.7976330956492539;6.231452699814676e-06;5.946382255215452e-06;1.0450070648940546;9.998889215831147;0.8335151553639268;0.015562457799070702;0.015561749627553545;0.7178222664860467;-0.013405000311772487;0.7180085221982945
81.734954;1.0444205206799873;0.8331702682047123;0.7976338631953921;6.231402198827534e-06;5.9466728545744765e-06;1.0450082446946847;9.998887616153434;0.8335152238655771;0.01556248932051755;0.015561709575997448;0.7178214925658409;-0.013404999903442563;0.7180092675939846
81.744954;1.0444186308317702;0.8331693051691819;0.7976346422326238;6.231358543239939e-06;5.9469634913555885e-06;1.0450093783421721;9.998887130520147;0.8335153015889218;0.015562520820017217;0.015561670974022824;0.7178207018680073;-0.01340499947439211;0.7180099602017475
81.754954;1.0444167259469144;0.8331683043806222;0.7976354277707837;6.231323248261271e-06;5.947253981878407e-06;1.0450104644374145;9.998887764020704;0.8335153866860001;0.015562552194100281;0.015561633922890186;0.7178198957225901;-0.013404999026090682;0.7180105982801698
81.764954;1.0444148077892224;0.833167266404542;0.7976362154255459;6.231297733603853e-06;5.947544321513873e-06;1.0450115025472246;9.998889509254742;0.8335154789347994;0.015562583357950023;0.015561598525687653;0.7178190743301416;-0.01340499856041617;0.7180111808093539
81.774954;1.0444128777312467;0.8331661912014177;0.7976370019281492;6.231283101012276e-06;5.9478344593377084e-06;1.045012492866488;9.998892347984317;0.8335155794681326;0.015562614230779972;0.01556156488164295;0.7178182368904881;-0.013404998079644901;0.7180117078374896
81.784954;1.0444109374141866;0.8331650782079473;0.7976377859073333;6.231280129843578e-06;5.948123933351789e-06;1.0450134355911316;9.998896263505973;0.8335156900482932;0.015562644732464576;0.015561533077861286;0.7178173816942722;-0.013404997586145355;0.7180121801912609
81.794954;1.0444089894657202;0.8331639268524327;0.7976385674441576;6.2312894484572595e-06;5.948411758366159e-06;1.0450143303939696;9.998901242307738;0.8335158123972669;0.015562674788840476;0.015561503179006632;0.7178165058147261;-0.013404997082393622;0.7180125989366286
81.804954;1.0444070373836034;0.8331627371006918;0.7976393470902875;6.2313117306950125e-06;5.948696499136645e-06;1.045015176467644;9.99890726179376;0.8335159478551413;0.015562704328131947;0.015561475214876849;0.7178156051439815;-0.013404996571198218;0.7180129651007602
81.814954;1.0444050847697242;0.8331615096651188;0.7976401257675673;6.231347878139698e-06;5.948976335534631e-06;1.0450159729011452;9.998914285518444;0.8335160973521597;0.015562733271998369;0.015561449181155658;0.7178146754041702;-0.013404996055617237;0.7180132801058567
81.824954;1.044403134606892;0.833160246043216;0.7976409052476909;6.231399088069752e-06;5.949249292772864e-06;1.0450167188467083;9.998922273538133;0.8335162617107305;0.015562761532922326;0.0155614250585687;0.7178137132742521;-0.013404995538757243;0.7180135464674529
81.834954;1.044401188985657;0.8331589484024657;0.7976416877838166;6.231466455803923e-06;5.949513697557839e-06;1.0450174138139958;9.998931189940478;0.8335164421858708;0.01556278901847514;0.015561402823342412;0.7178127165728146;-0.013404995023718797;0.718013767759772
81.844954;1.0443992490834122;0.8331576192461008;0.7976424747830344;6.231550408530133e-06;5.949768504885972e-06;1.0450180582990605;9.998940999068894;0.8335166409542298;0.015562815638145067;0.015561382432486705;0.7178116838703852;-0.013404994513532447;0.7180139478317941
81.854954;1.0443973151742698;0.8331562605893938;0.7976432662832682;6.2316506405439236e-06;5.950013293330664e-06;1.045018653691792;9.998951664838112;0.8335168611403337;0.015562841307796439;0.015561363811533942;0.7178106142566137;-0.013404994011097087;0.7180140900312068
81.864954;1.044395386827379;0.8331548729254598;0.7976440618757474;6.231766409424684e-06;5.950248043826895e-06;1.0450192012527861;9.998963152428251;0.8335171063749873;0.015562865950267785;0.01556134686844344;0.7178095072853318;-0.013404993519209445;0.7180141968147694
81.874954;1.0443934632546101;0.8331534553559222;0.797644861519595;6.231896826018131e-06;5.950472814178182e-06;1.045019701219379;9.998975420787504;0.833517380425305;0.015562889499453041;0.015561331512823157;0.7178083630095647;-0.013404993040554073;0.7180142699653908
81.884954;1.0443915434860809;0.8331520067348027;0.7976456654825452;6.232041128580204e-06;5.950687507901549e-06;1.0450201523145528;9.99898841692928;0.8335176869842394;0.01556291191151827;0.015561317658191662;0.7178071821180759;-0.013404992577667767;0.7180143112522307
81.894954;1.0443896264683206;0.8331505262716026;0.79764647407656;6.232198778317147e-06;5.950891911012013e-06;1.0450205516155173;9.99900208027057;0.833518029298234;0.01556293316752621;0.01556130521825263;0.717805966082826;-0.013404992132884175;0.7180143227514549
81.904954;1.0443877115501146;0.8331490136033334;0.7976472874327862;6.232369293969864e-06;5.951085849374775e-06;1.0450208950451412;9.999016345856106;0.8335184098557898;0.015562953259372314;0.015561294111510486;0.7178047172719715;-0.013404991708151444;0.7180143066905442
81.914954;1.0443857990304464;0.8331474691092488;0.7976481052797929;6.2325521572599555e-06;5.951269189381287e-06;1.0450211780232124;9.999031141521433;0.8335188307038315;0.015562972180645554;0.015561284268856916;0.7178034389454274;-0.013404991304892023;0.7180142654547305
81.924954;1.0443838900729752;0.8331458942356348;0.7976489268265013;6.232746964729959e-06;5.951441704194002e-06;1.0450213958110084;9.999046385356953;0.8335192943580666;0.0155629899338452;0.015561275637339476;0.7178021349761062;-0.013404990924003848;0.7180142016700297
81.934954;1.0443819863987234;0.8331442913186186;0.797649750728483;6.232953464042103e-06;5.951603166941033e-06;1.0450215439757584;9.999061987998134;0.8335198042353384;0.015563006537187936;0.015561268177840277;0.7178008092897439;-0.01340499056584823;0.7180141179487632
81.944954;1.0443800905112188;0.8331426630069323;0.7976505752943154;6.233171165595194e-06;5.951753621163286e-06;1.0450216189217905;9.999077857523188;0.8335203638708554;0.015563022020799538;0.015561261853379329;0.7177994654831834;-0.013404990230217581;0.7180140167559377
81.954954;1.0443782063731537;0.8331410117041523;0.7976513988212415;6.2333990265301e-06;5.951893338615065e-06;1.0450216179807046;9.99909390454602;0.833520975888467;0.015563036417678066;0.015561256621390324;0.717798107072588;-0.013404989916330084;0.7180139004829815
81.964954;1.044376339743413;0.8331393392792957;0.7976522197545743;6.233635651153755e-06;5.952022595038097e-06;1.0450215391922129;9.999110047148802;0.8335216416848079;0.015563049752085953;0.015561252440629548;0.7177967379082375;-0.013404989622936077;0.7180137711541837
81.974954;1.0443744975126354;0.8331376469265409;0.7976530370234588;6.233879542433631e-06;5.952141763694317e-06;1.0450213808984372;9.999126212470278;0.8335223614341236;0.015563062030577689;0.015561249275803898;0.7177953622105407;-0.013404989348676863;0.7180136301299395
81.984954;1.0443726861746558;0.833135934774917;0.7976538505429682;6.2341291736885565e-06;5.952251483814877e-06;1.045021141271308;9.999142334462961;0.8335231340102587;0.015563073246605014;0.015561247097065035;0.7177939843961971;-0.013404989092417035;0.7180134780345093
81.994954;1.0443709105854653;0.8331342011957488;0.7976546613993851;6.2343831966555014e-06;5.952352445734125e-06;1.0450208182887244;9.999158352516936;0.8335239570151869;0.01556308339369338;0.015561245886821187;0.7177926089631625;-0.013404988853144173;0.7180133143180738
82.004954;1.0443691741344643;0.8331324425246491;0.7976554716825475;6.234640649772009e-06;5.9524451280127506e-06;1.0450204100283171;9.999174210851768;0.8335248271755485;0.015563092472332377;0.015561245642802667;0.7177912404470788;-0.013404988629715994;0.7180131372227139
82.014954;1.0443674794549906;0.8331306538821343;0.7976562837445442;6.234900856713927e-06;5.9525298784325614e-06;1.04501991463452;9.999189857534244;0.8335257410216104;0.015563100490721467;0.01556124637160832;0.717789883465842;-0.013404988420910563;0.7180129449271181
82.024954;1.044365828530223;0.8331288305301199;0.7976570991006356;6.235163237218381e-06;5.9526071210707945e-06;1.045019330402649;9.999205247290472;0.8335266952775675;0.015563107468481758;0.015561248088191319;0.7177885429222377;-0.013404988225559451;0.7180127363341056
82.034954;1.0443642228429526;0.8331269685273551;0.7976579180932605;6.235427277793657e-06;5.95267743198087e-06;1.04501865664021;9.99922034714075;0.8335276866694785;0.015563113440907826;0.015561250823552008;0.7177872240431478;-0.013404988042517793;0.7180125105851878
82.044954;1.04436266379173;0.8331250646465905;0.797658740454043;6.235692538484495e-06;5.952741348959144e-06;1.0450178945940853;9.999235139999723;0.8335287114628676;0.015563118452836346;0.015561254625264542;0.7177859321765955;-0.013404987870696201;0.7180122665875577
82.054954;1.0443611525122578;0.8331231164117958;0.7976595656650225;6.235958645766154e-06;5.9527990921958845e-06;1.0450170474289433;9.99924962255357;0.833529765287379;0.015563122547199302;0.015561259541841479;0.7177846727868805;-0.013404987709178421;0.7180120031559868
82.064954;1.0443596892545688;0.8331211222279934;0.7976603927386615;6.236225270935175e-06;5.952850590904322e-06;1.0450161191166198;9.999263795064754;0.8335308437125794;0.015563125760344606;0.01556126560432982;0.7177834513041326;-0.013404987557248142;0.7180117192528296
82.074954;1.0443582734893957;0.8331190812164265;0.7976612201320026;6.236492035310604e-06;5.9528956454938765e-06;1.0450151133728307;9.999277651642602;0.83353194305709;0.015563128125054459;0.015561272822584677;0.7177822724010476;-0.01340498741437351;0.7180114144325367
82.084954;1.0443569050389414;0.8331169929900165;0.7976620462462501;6.236758405881164e-06;5.9529339710052684e-06;1.0450140337843004;9.999291180505459;0.8335330604109873;0.015563129680159717;0.015561281189796326;0.7177811394625775;-0.01340498728023012;0.7180110893513302
82.094954;1.044355585259509;0.8331148577328629;0.7976628701069302;6.2370236090516505e-06;5.9529652881824525e-06;1.045012884134597;9.9993043670254;0.8335341930600206;0.015563130471035627;0.015561290678339286;0.71778005481903;-0.013404987154732245;0.7180107455784256
82.104954;1.04435431719258;0.8331126766593502;0.7976636914725156;6.2372866108858625e-06;5.952989460850017e-06;1.0450116679294204;9.999317190980605;0.8335353381892572;0.015563130530958882;0.015561301231714463;0.7177790203346706;-0.01340498703792972;0.7180103849484184
82.114954;1.0443531046478742;0.8331104521675434;0.7976645103104091;6.237546278587424e-06;5.953006562627389e-06;1.0450103878994337;9.999329620718312;0.833536493165244;0.015563129875604022;0.015561312768261485;0.7177780379170288;-0.013404986929700345;0.7180100091554189
82.124954;1.0443519510838706;0.8331081874508529;0.7976653265853848;6.237801633564625e-06;5.9530168810541976e-06;1.0450090458085657;9.999341610257119;0.8335376561764366;0.01556312852482915;0.015561325197262523;0.7177771094993575;-0.013404986829507049;0.7180096197013991
82.134954;1.044350858771468;0.8331058863470033;0.7976661407178605;6.238051934136062e-06;5.953020861747484e-06;1.045007642509233;9.999353108144883;0.8335388263487301;0.015563126518531251;0.015561338441756209;0.7177762361597247;-0.013404986736386938;0.7180092181623279
82.144954;1.0443498285132424;0.8331035529627507;0.79766695388924;6.238296470147595e-06;5.95301903121344e-06;1.0450061784205942;9.999364075765063;0.8335400029285063;0.015563123910905842;0.015561352454259896;0.7177754172398384;-0.013404986649009281;0.7180088063470521
82.154954;1.0443488599911812;0.8331011907069719;0.7976677677513502;6.238534249437981e-06;5.953011915894825e-06;1.0450046539629934;9.999374497302323;0.8335411846825265;0.015563120756507334;0.015561367212350751;0.7177746506727927;-0.013404986565708541;0.7180083860038965
82.164954;1.0443479522208108;0.8330988022267374;0.7976685839164591;6.238763853614377e-06;5.952999943919337e-06;1.0450030700217285;9.999384377211317;0.8335423701648735;0.015563117106582034;0.015561382707246926;0.7177739341588452;-0.013404986484572487;0.7180079586378063
82.174954;1.0443471041227992;0.8330963905814219;0.7976694035547857;6.238983591168542e-06;5.9529834088456035e-06;1.0450014288488219;9.99939373226169;0.8335435581069224;0.015563113020401103;0.015561398941664773;0.7177732660149163;-0.013404986403713924;0.7180075256052614
82.184954;1.0443463154256059;0.8330939599705306;0.7976702273272789;6.2391918282950765e-06;5.952962476755812e-06;1.0449997344508903;9.99940257973193;0.8335447472466786;0.015563108569411139;0.015561415928850741;0.7177726452327684;-0.013404986321593973;0.7180070879671246
82.194954;1.04434558712067;0.8330915151664365;0.7976710555785816;6.239387275442484e-06;5.9529370904579304e-06;1.0449979918461165;9.999410930081895;0.8335459359395488;0.015563103829318877;0.015561433678850945;0.7177720710657738;-0.013404986237122952;0.7180066463603902
82.204954;1.044344921075812;0.8330890604990092;0.7976718882273186;6.239569095204294e-06;5.952906821946917e-06;1.044996206205286;9.999418791139725;0.8335471223850502;0.015563098878083685;0.015561452182811165;0.7177715428808029;-0.013404986149608913;0.718006201231842
82.214954;1.0443443195472122;0.8330865994121431;0.797672724664366;6.239736781693141e-06;5.952870901073317e-06;1.0449943827398347;9.999426173429862;0.8335483050354654;0.01556309379661495;0.015561471413217808;0.7177710602582746;-0.013404986058775853;0.7180057531301357
82.224954;1.0443437844240362;0.8330841346563792;0.7976735643133634;6.239889986058495e-06;5.952828414329196e-06;1.0449925270898919;9.9994330891751;0.8335494822810608;0.015563088665833176;0.015561491336008922;0.7177706227772118;-0.013404985964815791;0.718005303044944
82.234954;1.044343315982037;0.8330816684428465;0.797674407009197;6.240028545137463e-06;5.9527782792365006e-06;1.0449906453787094;9.99943955270722;0.8335506519260035;0.015563083570855512;0.015561511923812348;0.7177702299502557;-0.013404985868295857;0.7180048526067172
82.244954;1.04434291297348;0.8330792023149529;0.7976752525721899;6.24015253706338e-06;5.952718974148604e-06;1.0449887435792788;9.999445586964578;0.8335518111629538;0.015563078612232627;0.015561533158440348;0.7177698814410077;-0.013404985769967771;0.7180044037326956
82.254954;1.044342574420868;0.8330767370743657;0.797676100683724;6.240262104794417e-06;5.9526486136044305e-06;1.0449868267180153;9.999451225958579;0.8335529567757595;0.015563073902466688;0.015561555020142705;0.717769576733236;-0.013404985670689498;0.7180039581303884
82.264954;1.0443423005505603;0.8330742728466933;0.7976769515357386;6.240357367618857e-06;5.952565372159753e-06;1.0449848983010939;9.999456506425055;0.8335540852167218;0.015563069544193021;0.01556157748860815;0.717769314524558;-0.013404985571386871;0.7180035171663001
82.274954;1.0443420922411912;0.8330718093382186;0.7976778061658196;6.240438675815544e-06;5.952467742533431e-06;1.0449829601471834;9.999461461970904;0.8335551928407161;0.01556306561782992;0.01556160056079426;0.717769092672893;-0.013404985472750708;0.7180030818048538
82.284954;1.0443419507315461;0.8330693461892141;0.7976786660229843;6.240506838748939e-06;5.952354712372735e-06;1.0449810127686823;9.999466126920654;0.8335562764945166;0.015563062187499664;0.015561624253498869;0.7177689087056682;-0.013404985374860817;0.7180026524051438
82.294954;1.044341877912346;0.8330668830834259;0.7976795327070816;6.2405630119027506e-06;5.952225982993615e-06;1.0449790558998513;9.999470539067183;0.8335573337939823;0.015563059303782276;0.015561648589137332;0.7177687605065738;-0.013404985277403525;0.718002228746765
82.304954;1.0443418763883194;0.8330644198792936;0.7976804085263377;6.2406083810253795e-06;5.952081880938259e-06;1.0449770886172607;9.999474737121101;0.8335583626413663;0.015563056999860662;0.015561673588341004;0.7177686468129959;-0.013404985180434004;0.71800181039703
82.314954;1.0443419490552563;0.8330619569604355;0.7976812970130186;6.240644016302533e-06;5.951923005736176e-06;1.0449751091741186;9.999478756827331;0.8335593607395334;0.015563055301319727;0.01556169926499114;0.7177685674627278;-0.013404985084826643;0.718001397033396
82.324954;1.044342098185405;0.8330594953380162;0.7976822025067077;6.240671004606708e-06;5.951750033192945e-06;1.0449731150796737;9.99948263083816;0.833560325776317;0.015563054244928381;0.015561725620549274;0.7177685233553699;-0.013404984992007804;0.718000988337639
82.334954;1.0443423246135732;0.8330570363839008;0.7976831293501451;6.240690529673204e-06;5.951563773993928e-06;1.0449711030830933;9.999486392804089;0.8335612561120989;0.015563053879122615;0.01556175264321546;0.7177685160478516;-0.01340498490341702;0.7180005837980282
82.344954;1.044342628078576;0.83305458167146;0.7976840814945219;6.240703857762117e-06;5.951365318942113e-06;1.044969068954272;9.99949007750343;0.833562151498993;0.015563054243630654;0.01556178030122742;0.7177685474021933;-0.013404984820322489;0.718000182979471
82.354954;1.0443430082344092;0.8330521330308511;0.797685062276381;6.240712443554985e-06;5.951156055171115e-06;1.0449670079684739;9.999493716111992;0.8335630130381966;0.015563055353208479;0.01556180853496004;0.7177686194739334;-0.013404984744002986;0.71799978583548
82.364954;1.044343464763118;0.8330496923257145;0.7976860739315664;6.240717957138161e-06;5.950937474455963e-06;1.0449649157245344;9.999497333192158;0.833563842382692;0.015563057207168312;0.015561837264435932;0.7177687342466028;-0.013404984675845001;0.7179993927321081
82.374954;1.0443439967538857;0.8330472609512919;0.7976871174311351;6.240721996340889e-06;5.95071098314657e-06;1.0449627883343942;9.999500945393612;0.8335646412229409;0.01556305981261161;0.015561866402366295;0.7177688931869158;-0.013404984617322372;0.7179990044236533
82.384954;1.0443446030766659;0.8330448394920811;0.7976881930485628;6.240725690248153e-06;5.950477894593727e-06;1.0449606225985177;9.999504557745215;0.8335654110720866;0.01556306318804875;0.015561895853303368;0.7177690969465657;-0.013404984570047905;0.7179986219165124
82.394954;1.0443452835000804;0.8330424277708742;0.7976893009050186;6.240729551324214e-06;5.950239443627333e-06;1.0449584166226042;9.999508155845373;0.8335661528878495;0.015563067345709903;0.01556192550562342;0.7177693453588564;-0.013404984535809432;0.717998246254986
82.404954;1.044346038457027;0.8330400254954861;0.7976904410377399;6.240733670066936e-06;5.949996667183912e-06;1.0449561697813554;9.999511699921019;0.8335668670081876;0.01556307228006083;0.015561955237913195;0.7177696377047023;-0.013404984516435282;0.7179978782770067
82.414954;1.0443468677061694;0.8330376332574565;0.7976916130639422;6.240738055678554e-06;5.9497502832956886e-06;1.0449538817009756;9.99951513085193;0.8335675537726375;0.015563077969965913;0.01556198493646085;0.7177699731172484;-0.013404984513465853;0.7179975182301865
82.424954;1.0443477700916501;0.8330352530851932;0.7976928156691623;6.240742759268669e-06;5.949500700043447e-06;1.0449515515259695;9.999518385220233;0.8335682144194712;0.015563084378658255;0.015562014500514096;0.7177703509436906;-0.013404984527881823;0.717997165658198
82.434954;1.0443487447251005;0.8330328881425181;0.7976940466680983;6.240747544431451e-06;5.949248095632794e-06;1.0449491783008165;9.999521405523327;0.8335688513790653;0.01556309144846188;0.015562043830831611;0.7177707709719284;-0.01340498456008325;0.7179968199740604
82.444954;1.0443497916344207;0.8330305416626719;0.7976953036277696;6.240751507786424e-06;5.94899250204107e-06;1.044946762237768;9.999524140147168;0.8335694674178863;0.015563099105910362;0.015562072822124556;0.7177712333974553;-0.013404984609981001;0.717996481076659
82.454954;1.0443509109772369;0.8330282153833383;0.7976965842180858;6.240753125040327e-06;5.948733895460266e-06;1.0449443055941132;9.99952653733634;0.8335700643785774;0.015563107278579204;0.015562101372808144;0.7177717384308847;-0.013404984677165494;0.7179961493306941
82.464954;1.0443521023000046;0.8330259083849033;0.7976978863247541;6.2407506030033035e-06;5.948472200634003e-06;1.0449418119784708;9.999528538722434;0.8335706425172552;0.015563115907737124;0.015562129395992549;0.7177722860631617;-0.013404984761186843;0.7179958251824835
82.474954;1.0443533648021028;0.8330236175205488;0.7976992082445538;6.240742419720485e-06;5.948207237218412e-06;1.0449392853854276;9.99953007778005;0.8335712004250945;0.015563124952137528;0.015562156817440453;0.7177728765136563;-0.013404984861749951;0.7179955088883488
82.484954;1.0443546976936708;0.8330213392212206;0.7977005486342914;6.240727947450011e-06;5.947938896274757e-06;1.0449367303874766;9.999531085117257;0.8335717354553973;0.015563134384436812;0.015562183571938113;0.7177735107357139;-0.013404984978721772;0.7179952007835106
82.494954;1.0443560999080213;0.8330190706770473;0.7977019059971566;6.240707706171394e-06;5.9476674214778385e-06;1.0449341521319617;9.99953149682645;0.833572244769953;0.015563144183868288;0.01556220960314867;0.7177741901567318;-0.013404985112039287;0.7179949018412556
82.504954;1.0443575699400605;0.833016809468071;0.7977032783525977;6.24068297168304e-06;5.94739333445341e-06;1.0449315556429037;9.999531260388634;0.8335727263512532;0.0155631543325244;0.015562234864096894;0.7177749160656063;-0.013404985261611378;0.7179946136170876
82.514954;1.0443591063453765;0.8330145530673728;0.7977046637073836;6.240655056752649e-06;5.947117233288822e-06;1.0449289457061954;9.999530335309759;0.8335731794325733;0.01556316480895288;0.015562259322398513;0.7177756894767321;-0.013404985427276295;0.7179943377551261
82.524954;1.044360708108035;0.8330122990536115;0.7977060606464411;6.24062486203769e-06;5.946839942732409e-06;1.0449263264845656;9.99952869119177;0.8335736045152368;0.015563175575754287;0.015562282960068705;0.7177765112060046;-0.013404985608718884;0.7179940758778565
82.534954;1.044362374565677;0.8330100456361331;0.7977074682461368;6.240592832247259e-06;5.9465627689651885e-06;1.0449237003285496;9.999526305799467;0.8335740030496932;0.01556318657573871;0.015562305759430106;0.7177773814735944;-0.013404985805342095;0.7179938297393347
82.544954;1.0443641051242754;0.8330077920434789;0.7977088856453278;6.240559034276486e-06;5.946287440235332e-06;1.0449210676871208;9.999523163985168;0.8335743770461301;0.01556319774053951;0.015562327690233496;0.7177782992244227;-0.013404986016281921;0.7179936012114553
82.554954;1.0443658986842155;0.8330055381239632;0.7977103119577021;6.240523267838507e-06;5.946015765866723e-06;1.04491842804691;9.99951926030208;0.8335747290237888;0.015563208998721195;0.015562348710038788;0.7177792617230992;-0.013404986240616515;0.7179933923707567
82.564954;1.0443677533618554;0.8330032835600173;0.797711746534632;6.240485161105938e-06;5.9457494462429186e-06;1.0449157805189544;9.999514603375891;0.8335750619847632;0.01556322027851987;0.01556236877757568;0.7177802647708068;-0.013404986477625324;0.7179932058944085
82.574954;1.0443696671609253;0.8330010280032203;0.7977131888733134;6.240444210209256e-06;5.9454902319101326e-06;1.0449131247024372;9.999509216290981;0.8335753785389749;0.015563231511233096;0.01556238787163172;0.7177813035512908;-0.013404986726846636;0.7179930453429235
82.584954;1.0443716389974838;0.8329987720712717;0.7977146382282617;6.240399859811273e-06;5.94523992597879e-06;1.0449104620826937;9.999503131025838;0.8335756795074507;0.015563242638406864;0.015562405995957072;0.7177823735261173;-0.01340498698790938;0.7179929151288109
82.594954;1.0443736689187064;0.8329965182058471;0.7977160936987373;6.240351577646827e-06;5.94500010550715e-06;1.0449077966250893;9.999496385592028;0.8335759636657626;0.015563253620836166;0.015562423166095936;0.7177834706913987;-0.013404987260334516;0.7179928200764351
82.604954;1.0443757570425787;0.832994270772531;0.7977175542233801;6.240298871912762e-06;5.9447720633170624e-06;1.044905134010158;9.999489032344044;0.8335762287204673;0.015563264440983717;0.015562439399863102;0.7177845911485263;-0.01340498754332364;0.7179927645581904
82.614954;1.0443779020552009;0.8329920352798922;0.7977190178276672;6.24024135247735e-06;5.944556940885347e-06;1.0449024802918743;9.999481144109598;0.8335764721622118;0.015563275093367288;0.015562454717099017;0.7177857309066902;-0.0134049878355801;0.7179927518188953
82.624954;1.0443801006625137;0.8329898173359552;0.7977204812659023;6.240178878063748e-06;5.944355793800657e-06;1.0448998411208048;9.999472805378996;0.8335766912635998;0.015563285578001034;0.01556246914122921;0.7177868865371309;-0.01340498813526912;0.7179927837852794
82.634954;1.044382348396172;0.8329876221087394;0.7977219405683885;6.240111690717615e-06;5.944169699274764e-06;1.0448972217826653;9.999464097310838;0.8335768824396169;0.015563295906447066;0.015562482710898122;0.7177880557575533;-0.013404988440098542;0.7179928613726697
82.644954;1.0443846406746307;0.8329854542699431;0.7977233913628393;6.240040336805101e-06;5.9439998484661735e-06;1.0448946274456894;9.99945508850162;0.8335770410843362;0.015563306107140764;0.015562495498726549;0.7177892373295832;-0.013404988747636282;0.7179929851375264
82.654954;1.0443869730868052;0.832983318151175;0.7977248287038432;6.239965295750384e-06;5.943847397640347e-06;1.0448920634535277;9.999445834446174;0.8335771622113474;0.015563316227333767;0.01556250761237625;0.7177904309168225;-0.013404989055863192;0.7179931554760198
82.664954;1.044389341194028;0.8329812181406655;0.7977262474003335;6.239886542164923e-06;5.943713233073685e-06;1.0448895354216934;9.99943637689368;0.8335772410123099;0.015563326337101337;0.015562519172492451;0.7177916369505946;-0.013404989363473228;0.717993372409461
82.674954;1.0443917404940606;0.8329791590891884;0.7977276430332425;6.239803440839691e-06;5.943597952952815e-06;1.0448870491444737;9.999426740505253;0.8335772730497417;0.015563336525634347;0.015562530286911798;0.7177928560385597;-0.013404989669593146;0.7179936353701009
82.684954;1.0443941667380428;0.8329771462050608;0.7977290121977383;6.239715075717841e-06;5.9435019934730584e-06;1.044884610925296;9.999416942108535;0.8335772542429413;0.015563346877736996;0.015562541038698146;0.7177940883153929;-0.013404989973297327;0.7179939426254115
82.694954;1.0443966162996092;0.8329751845313914;0.7977303513558176;6.239620559185499e-06;5.943425657537647e-06;1.0448822280269274;9.999407009128547;0.8335771806646658;0.01556335744092269;0.015562551493270826;0.7177953333625163;-0.013404990273425893;0.7179942909185809
82.704954;1.044399085971846;0.8329732787430952;0.797731655957733;6.239519068040599e-06;5.943369008433477e-06;1.044879908562438;9.9993969815104;0.8335770483735708;0.015563368210115077;0.015562561711413457;0.7177965905076826;-0.013404990568649522;0.7179946760136688
82.714954;1.0444015723073206;0.8329714333033996;0.7977329207228082;6.239409940545257e-06;5.943331702109459e-06;1.0448776603991345;9.999386898962259;0.8335768534138859;0.0155633791332688;0.015562571751020543;0.7177978590378161;-0.013404990857520496;0.7179950931503638
82.724954;1.044404071565529;0.8329696523391252;0.7977341402083028;6.239292868521216e-06;5.943312912961384e-06;1.044875489377815;9.999376800330372;0.8335765921281044;0.015563390119692122;0.01556258165956795;0.717799138357063;-0.01340499113854359;0.7179955366421163
82.734954;1.0444065803814915;0.8329679392926692;0.7977353089974565;6.239167805087347e-06;5.943311541880417e-06;1.044873398611778;9.999366737495977;0.8335762620887759;0.015563401045294967;0.015562591470737045;0.7178004281442255;-0.013404991410167159;0.7179959996417885
82.744954;1.0444090960528405;0.8329662968239061;0.797736421624982;6.239034659014751e-06;5.94332660582732e-06;1.0448713890671397;9.999356782239772;0.833575863276585;0.01556341175773773;0.015562601206323327;0.7178017283545435;-0.013404991670613368;0.7179964751231337
82.754954;1.0444116162576873;0.8329647269894357;0.7977374726511774;6.238893070944108e-06;5.9433574812955696e-06;1.0448694595713017;9.999347019758076;0.8335753987506959;0.015563422084576149;0.015562610873056952;0.7178030393214966;-0.013404991917911764;0.7179969571194619
82.764954;1.0444141387656225;0.8329632314828415;0.797738457167091;6.238742281170115e-06;5.943403879801834e-06;1.0448676067526732;9.999337538616283;0.8335748743240667;0.01556343184866497;0.01556262045892018;0.717804361991754;-0.0134049921501447;0.7179974408195944
82.774954;1.0444166611542935;0.8329618117938496;0.7977393717357165;6.238581087272656e-06;5.94346573322254e-06;1.0448658265612523;9.999328422364336;0.8335742971611023;0.015563440885726624;0.015562629941772972;0.7178056976595983;-0.013404992365535766;0.7179979221471712
82.784954;1.0444191803939016;0.8329604693361613;0.7977402150387679;6.238407866424334e-06;5.943543067751495e-06;1.0448641161238295;9.999319744250041;0.8335736740807794;0.015563449050393816;0.01556263930296271;0.7178070474678693;-0.013404992562461698;0.7179983979729412
82.794954;1.044421692248955;0.8329592056927981;0.7977409875152887;6.2382207081361495e-06;5.943635752901603e-06;1.0448624743640662;9.999311565281715;0.8335730105008979;0.015563456212504817;0.015562648528204786;0.7178084124566706;-0.0134049927395164;0.7179988663128952
82.804954;1.0444241907880787;0.8329580228238369;0.7977416904936242;6.2380177007708615e-06;5.943743247476451e-06;1.0448609017727928;9.999303933814954;0.8335723101773568;0.0155634622573446;0.01556265759279118;0.7178097938132267;-0.013404992895513506;0.7179993257842987
82.814954;1.0444266687976844;0.8329569230489896;0.7977423255310816;6.237797124221956e-06;5.943864608073551e-06;1.0448593997652391;9.999296886773443;0.8335715753859195;0.01556346708743364;0.015562666446539588;0.717811192482287;-0.013404993029375268;0.7179997754284299
82.824954;1.0444291189482062;0.8329559089042867;0.7977428941237822;6.237557529274543e-06;5.9439987489147095e-06;1.04485797007049;9.999290451932561;0.833570807176707;0.015563470622518595;0.015562675017901043;0.7178126080956042;-0.01340499313995165;0.7180002151925579
82.834954;1.0444315344821575;0.8329549828375835;0.7977433976847096;6.2372977967015275e-06;5.9441446561437675e-06;1.044856614535365;9.9992846461276;0.8335700055090822;0.015563472801699209;0.015562683232451404;0.7178140384428072;-0.013404993226044727;0.7180006455071108
82.844954;1.0444339092240327;0.8329541467867964;0.7977438376415552;6.237017101526683e-06;5.944301367509387e-06;1.0448553350140752;9.999279470336042;0.8335691692730973;0.015563473580262626;0.015562691016735292;0.7178154801495936;-0.013404993286729316;0.7180010663044825
82.854954;1.0444362378707084;0.8329534021056451;0.7977442156466595;6.2367148549478305e-06;5.94446792806202e-06;1.044854133078356;9.999274911993853;0.8335682965332037;0.01556347292350384;0.015562698283701744;0.7178169295661893;-0.013404993321598845;0.7180014772699863
82.864954;1.044438516686956;0.8329527501822663;0.7977445335827038;6.236390651574977e-06;5.944643559539657e-06;1.0448530094102801;9.999270954145246;0.833567385118871;0.015563470809146534;0.015562704927143156;0.7178183830786394;-0.013404993330775888;0.7180018787467576
82.874954;1.0444407432468952;0.832952193097097;0.7977447931320233;6.236044236371107e-06;5.944827940117803e-06;1.0448519630449487;9.999267579252807;0.8335664331554391;0.01556346722973038;0.015562710838291059;0.7178198370732795;-0.013404993314862529;0.7180022716292364
82.884954;1.0444429146758212;0.8329517331611935;0.7977449953821436;6.235675567751988e-06;5.945021240784225e-06;1.0448509911337007;9.999264765165096;0.8335654396485735;0.015563462187066831;0.015562715927133479;0.7178212883038905;-0.013404993274930003;0.718002656330029
82.894954;1.0444450261815035;0.8329513715781165;0.7977451409399601;6.235284946407145e-06;5.945223787929442e-06;1.0448500893522552;9.999262480930344;0.8335644050688412;0.0155634556884649;0.015562720128888392;0.7178227349554352;-0.013404993212502714;0.7180030319645466
82.904954;1.044447071580242;0.832951107681955;0.797745230527026;6.234873100159004e-06;5.94543569742364e-06;1.044849252363982;9.999260688109057;0.8335633311241983;0.01556344774861795;0.01556272340113689;0.7178241773606978;-0.013404993129507188;0.7180033962298572
82.914954;1.044449045177101;0.832950939218424;0.79774526539283;6.2344410786783295e-06;5.94565672333592e-06;1.0448484741256352;9.99925934532176;0.8335622201515719;0.015563438386877798;0.015562725715273845;0.7178256172086065;-0.013404993028265826;0.7180037460799544
82.924954;1.0444509424611554;0.8329508629220682;0.7977452473274522;6.233990050326385e-06;5.945886348614769e-06;1.0448477482753116;9.999258412686435;0.833561075071156;0.015563427612880047;0.015562727039574878;0.7178270559067363;-0.013404992911541475;0.7180040790934004
82.934954;1.0444527587227141;0.8329508749635307;0.7977451787177849;6.233521257917836e-06;5.946124132200307e-06;1.0448470686006497;9.999257858207711;0.833559899247307;0.015563415412275012;0.015562727331225873;0.7178284937773833;-0.013404992782488157;0.7180043941832962
82.944954;1.044454488130342;0.8329509712539228;0.7977450623192195;6.233036038173219e-06;5.946369957265605e-06;1.0448464294335655;9.999257660643606;0.8335586956134864;0.015563401751011533;0.015562726544710002;0.7178299303777038;-0.013404992644428737;0.7180046907386229
82.954954;1.0444561241420511;0.8329511475788717;0.7977449009438428;6.232535670829386e-06;5.946623840691284e-06;1.0448458260474107;9.999257801354227;0.8335574659921039;0.015563386595517415;0.015562724637981437;0.7178313648553288;-0.01340499250055233;0.7180049675578222
82.964954;1.0444576596378596;0.8329514000519485;0.797744697699468;6.232021186304517e-06;5.946885529746864e-06;1.0448452548826823;9.999258255563587;0.8335562114864576;0.015563369926377826;0.015562721571451011;0.7178327955384219;-0.013404992353720089;0.718005222905761
82.974954;1.0444590872394262;0.8329517257548251;0.79774445595875;6.2314932937630374e-06;5.947154259931727e-06;1.0448447127579028;9.99925899712015;0.8335549333436695;0.015563351735158536;0.015562717312937036;0.7178342192494587;-0.01340499220642603;0.7180054551786
82.984954;1.0444604001096292;0.8329521223554983;0.7977441789351764;6.2309523576444405e-06;5.9474288562204866e-06;1.0448441953892893;9.999260012064568;0.8335536333321291;0.015563332018547343;0.015562711844673909;0.7178356314551402;-0.013404992060685263;0.7180056632118721
82.994954;1.0444615919999047;0.8329525870078468;0.7977438698341247;6.2303984188750524e-06;5.947708084989157e-06;1.0448436971589867;9.999261304915523;0.8335523137639173;0.015563310782427094;0.01556270516156817;0.7178370273272607;-0.013404991917770464;0.7180058459659457
83.004954;1.0444626569992044;0.832953115959173;0.7977435320261945;6.229831307195765e-06;5.947990938426295e-06;1.0448432121704343;9.999262893078194;0.833550977645248;0.015563288049052172;0.0155626972659573;0.7178384028506455;-0.01340499177817769;0.7180060020689016
83.014954;1.0444635898880987;0.8329537051396493;0.7977431684947022;6.229250806512762e-06;5.948276648902785e-06;1.0448427348487983;9.999264799022782;0.8335496286031278;0.015563263858705345;0.015562688161351026;0.7178397554312842;-0.013404991641949988;0.7180061298985757
83.024954;1.0444643868461327;0.8329543509785076;0.7977427812355505;6.228656817404628e-06;5.948564529201707e-06;1.0448422599942435;9.999267046015609;0.8335482702034005;0.015563238264397473;0.015562677847847853;0.7178410838794114;-0.013404991508902087;0.7180062280089321
83.034954;1.044465046028206;0.8329550502834501;0.7977423713001033;6.228049484247329e-06;5.948853857476981e-06;1.0448417829646426;9.99926965579779;0.8335469052491753;0.015563211317013523;0.015562666330512375;0.717842387793054;-0.01340499137866665;0.718006295387717
83.044954;1.0444655675655574;0.8329557994554877;0.7977419392365203;6.227429281528533e-06;5.949143872426743e-06;1.044841299636541;9.999272649904796;0.8335455358025138;0.015563183051584743;0.015562653629859287;0.7178436668409187;-0.013404991250867197;0.7180063316078543
83.054954;1.0444659527735798;0.8329565945451995;0.7977414851464575;6.226797005747833e-06;5.949433792755354e-06;1.0448408059464773;9.999276056477395;0.8335441636506468;0.015563153494035078;0.015562639776196036;0.7178449207767666;-0.013404991125304999;0.7180063368106385
83.064954;1.044466203075651;0.8329574317990917;0.7977410086210935;6.226153636603017e-06;5.9497227379562585e-06;1.0448402975157947;9.999279914303125;0.8335427902016986;0.015563122672660955;0.015562624799994035;0.7178461499613181;-0.013404991001955576;0.7180063112774877
83.074954;1.0444663195097605;0.8329583075815996;0.7977405095409573;6.225500202662378e-06;5.950009563076583e-06;1.0448397696774294;9.999284267127392;0.833541415460274;0.01556309060945387;0.015562608731059472;0.7178473552419621;-0.013404990880870375;0.718006254768131
83.084954;1.0444663029768875;0.8329592179504862;0.7977399890576188;6.224837742574671e-06;5.9502928362231325e-06;1.0448392179633388;9.999289156130676;0.8335400370217633;0.015563057314311492;0.015562591602690756;0.7178485372094051;-0.013404990762131367;0.7180061662517307
83.094954;1.0444661547680834;0.8329601586455971;0.7977394493495271;6.224167335593979e-06;5.950571021770517e-06;1.0448386386231265;9.99929461654733;0.833538650101726;0.015563022803639992;0.01556257346131943;0.7178496957100781;-0.0134049906459199;0.7180060444093527
83.104954;1.044465876832189;0.8329611256446187;0.7977388926325744;6.223490235591709e-06;5.950842628788038e-06;1.0448380283256389;9.999300674834414;0.8335372483657689;0.015562987119622666;0.015562554376690846;0.7178508298925194;-0.013404990532625905;0.7180058882978418
83.114954;1.044465471779506;0.83296211539023;0.7977383209538292;6.222807884508403e-06;5.9511062567333394e-06;1.0448373832116766;9.99930735158058;0.8335358247041169;0.015562950328958856;0.015562534440268446;0.7178519386325208;-0.013404990422821185;0.7180056973573258
83.124954;1.0444649429456856;0.8329631243418256;0.7977377364332281;6.2221216642420125e-06;5.9513607396759775e-06;1.044836698442412;9.999314673689996;0.8335343719670104;0.015562912506152738;0.015562513755280633;0.7178530211027002;-0.013404990317136352;0.7180054709705778
83.134954;1.0444642940265783;0.8329641489817041;0.7977371406371057;6.2214328318309135e-06;5.951605352378841e-06;1.0448359688170203;9.999322678249625;0.8335328840117989;0.015562873716709905;0.01556249242876927;0.7178540773844028;-0.013404990216296887;0.7180052082256201
83.144954;1.0444635282290191;0.8329651863815282;0.7977365338221963;6.220742616170798e-06;5.951839891806159e-06;1.0448351899400108;9.999331398196135;0.833531356438979;0.015562834013314406;0.015562470561286724;0.7178551088673927;-0.013404990121207045;0.7180049079316939
83.154954;1.044462648143189;0.8329662341419951;0.7977359153134199;6.220052109032776e-06;5.952064654969336e-06;1.0448343591161025;9.999340846264793;0.833529786360585;0.015562793444543045;0.015562448238889652;0.717856117938049;-0.013404990032827623;0.7180045689826615
83.164954;1.044461656715348;0.8329672896466062;0.7977352844122336;6.219362309234975e-06;5.9522802670372985e-06;1.0448334754573692;9.999351011986072;0.8335281716531374;0.015562752064731157;0.015562425547988897;0.7178571072133876;-0.013404989952087021;0.7180041911632941
83.174954;1.0444605581740734;0.8329683494733638;0.7977346407654653;6.218674353675334e-06;5.95248736132154e-06;1.0448325392016506;9.999361874283357;0.8335265104115948;0.015562709933770588;0.015562402599155832;0.7178580790261888;-0.013404989879829913;0.7180037756187995
83.184954;1.0444593581543402;0.8329694094068669;0.7977339841898327;6.217989358988098e-06;5.952686405112109e-06;1.0448315510060042;9.999373418163199;0.8335248007996476;0.015562667107127299;0.015562379523238556;0.717859035170949;-0.013404989816494042;0.718003324583128
83.194954;1.0444580638261534;0.8329704650972933;0.7977333145730681;6.217308091438333e-06;5.9528777278338205e-06;1.0448305117269798;9.999385633544662;0.833523041330828;0.015562623632391685;0.015562356449776403;0.7178599766882204;-0.013404989761851673;0.7180028408701209
83.204954;1.044456684248928;0.8329715129283416;0.797732632063099;6.216631033394557e-06;5.953061523302803e-06;1.0448294220975813;9.999398501860098;0.8335212313007885;0.015562579554959302;0.015562333502908901;0.7178609037619541;-0.013404989715130796;0.7180023273609537
83.214954;1.044455229815695;0.8329725503985846;0.7977319371613436;6.215958661048037e-06;5.953237808284484e-06;1.044828281943516;9.999411993953071;0.8335193708833734;0.015562534917026253;0.015562310808467445;0.7178618158967267;-0.01340498967524623;0.7180017867725945
83.224954;1.04445371126525;0.8329735758592277;0.7977312305103126;6.215291572935409e-06;5.953406505846685e-06;1.044827089981974;9.999426077696256;0.8335174609463148;0.015562489756172589;0.015562288488951305;0.7178627123805837;-0.013404989640930101;0.7180012219926873
83.234954;1.0444521393731172;0.8329745883670671;0.7977305127332959;6.214630462363565e-06;5.953567700211637e-06;1.0448258447894954;9.999440723928052;0.8335155027814963;0.015562444114185559;0.0155622666538843;0.7178635923321508;-0.01340498961078578;0.7180006363214534
83.244954;1.0444505247461644;0.8329755880934256;0.797729784621717;6.213976050506444e-06;5.95372175921587e-06;1.0448245457839915;9.999455908727176;0.833513497935462;0.015562398042175955;0.015562245399493684;0.7178644539571986;-0.013404989583387766;0.718000033060467
83.254954;1.0444488778100323;0.8329765762777769;0.7977290473586501;6.213329126803619e-06;5.953869132077171e-06;1.0448231935595993;9.99947161025331;0.8335114482416937;0.015562351594688236;0.015562224809544587;0.7178652942680922;-0.013404989557394064;0.7179994151456375
83.264954;1.0444472094889454;0.8329775543140499;0.7977283025770824;6.212690650415888e-06;5.954010228735344e-06;1.0448217898920873;9.999487800023207;0.8335093558494124;0.015562304827094869;0.015562204950215085;0.7178661099162591;-0.013404989531563088;0.7179987854069974
83.274954;1.0444455317415018;0.8329785232400391;0.7977275524937696;6.212061695557506e-06;5.9541456207217375e-06;1.044820337593528;9.99950443737831;0.8335072232625585;0.015562257805280082;0.015562185868377815;0.7178668980972067;-0.013404989504738798;0.7179981468245058
83.284954;1.0444438573583668;0.8329794843059546;0.7977267998186137;6.211443283204942e-06;5.954276217698395e-06;1.0448188402124987;9.999521474033777;0.8335050529943406;0.015562210615424078;0.015562167596433253;0.7178676568421927;-0.01340498947572613;0.7179975023584325
83.294954;1.0444421987651233;0.8329804396624518;0.7977260471720714;6.210836328661125e-06;5.954403256417905e-06;1.044817301330311;9.999538859448355;0.8335028465526932;0.015562163361780661;0.01556215015815668;0.7178683844894271;-0.013404989442988837;0.7179968546234843
83.304954;1.044440566248511;0.8329813922002997;0.7977252967674413;6.210241664221444e-06;5.954528235337441e-06;1.0448157241708438;9.999556537629472;0.8335006038904132;0.015562116157568915;0.01556213357551593;0.7178690786533644;-0.013404989404491766;0.7179962054026916
