time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
83.314954;1.0444389672347196;0.8329823449834105;0.7977245509873218;6.209659956650213e-06;5.954652751352409e-06;1.0448141125557113;9.999574443753842;0.8334983241966075;0.01556206911574044;0.015562117875640954;0.7178697360383758;-0.013404989357864756;0.7179955551089136
83.324954;1.0444374068948634;0.8329833010920193;0.7977238133287661;6.2090916491974214e-06;5.954778302378232e-06;1.0448124719905145;9.999592509264934;0.833496007305039;0.01556202234520622;0.015562103094432029;0.7178703535611409;-0.013404989300567908;0.7179949027633169
83.334954;1.044435888812765;0.8329842636826977;0.7977230884482052;6.208537119019309e-06;5.9549063128615676e-06;1.0448108094716662;9.999610669944037;0.8334936543300812;0.015561975960553651;0.015562089274745342;0.7178709295087348;-0.013404989229903977;0.7179942468050685
83.344954;1.0444344152882596;0.8329852357391554;0.7977223810524355;6.207996915726271e-06;5.955038311070109e-06;1.0448091328166964;9.999628869508012;0.833491267082643;0.015561930088979254;0.015562076459141348;0.7178714635287671;-0.013404989143188866;0.717993586081936
83.354954;1.0444329874281442;0.8329862198532699;0.7977216949120102;6.207471842325619e-06;5.955176031153396e-06;1.0448074502478208;9.999647054590868;0.8334888475484774;0.01556188485465856;0.015562064681264743;0.7178719558217441;-0.013404989038172478;0.7179929201781251
83.364954;1.044431604871948;0.8329872187033371;0.797721032772579;6.206962885657655e-06;5.955321367916109e-06;1.0448057697333284;9.999665162509363;0.833486398439709;0.015561840360893977;0.015562053960612542;0.7178724067748313;-0.013404988913271363;0.7179922494416959
83.374954;1.044430265603065;0.8329882356049113;0.7977203969238622;6.206471151680704e-06;5.955476142256987e-06;1.0448040980546853;9.999683114611432;0.8334839240765144;0.015561796689562807;0.015562044303826078;0.7178728173013433;-0.013404988767426181;0.7179915748932655
83.384954;1.0444289663582795;0.8329892742020831;0.7977197900789565;6.205997722980378e-06;5.9556417748210395e-06;1.0448024404804197;9.999700823907975;0.833481430703593;0.015561753908295279;0.01556203571225258;0.7178731891954697;-0.013404988599883828;0.7179908973803617
83.394954;1.0444277031588203;0.8329903382279513;0.7977192159106353;6.205543321681052e-06;5.955819098180409e-06;1.0448008013816157;9.999718208037145;0.8334789259877996;0.015561712073612882;0.015562028189616234;0.7178735248683114;-0.013404988410010091;0.7179902168922185
83.404954;1.0444264716067124;0.8329914320614701;0.7977186786461506;6.205108039922614e-06;5.956008441015381e-06;1.04479918497784;9.99973519380466;0.8334764178326491;0.015561671226261667;0.015562021745610364;0.7178738264043796;-0.013404988197149354;0.717989533258954
83.414954;1.0444252671648624;0.8329925607310087;0.7977181820684239;6.204691436507744e-06;5.956209914626498e-06;1.044797595613806;9.99975171259062;0.8334739132586703;0.015561631389220051;0.01556201639738187;0.7178740948618063;-0.013404987960698521;0.7179888470365587
83.424954;1.0444240855306455;0.8329937287396004;0.797717728758443;6.204292919620508e-06;5.956423616483172e-06;1.044796037655366;9.999767697077262;0.833471418217776;0.015561592579093174;0.01556201217149401;0.7178743306442699;-0.013404987700319754;0.7179881594068573
83.434954;1.0444229228583608;0.8329949389800241;0.7977173201475991;6.203912072856585e-06;5.9566496459519975e-06;1.0447945151638347;9.999783082245367;0.8334689382416742;0.015561554817539673;0.015562009105754207;0.7178745343244389;-0.013404987415969974;0.7179874719440448
83.444954;1.0444217760251377;0.8329961928495329;0.7977169570786768;6.203548768214847e-06;5.956888098210352e-06;1.0447930314687064;9.999797808267006;0.8334664788159643;0.0155615181285503;0.01556200724713923;0.7178747067854068;-0.013404987107698642;0.7179867867771976
83.454954;1.044420643544714;0.8329974911413192;0.7977166400286474;6.203203246834665e-06;5.957138970196589e-06;1.0447915885585894;9.999811828142452;0.8334640450632502;0.015561482530983075;0.015562006643775855;0.7178748487188508;-0.013404986775458197;0.7179861068318178
83.464954;1.0444195263108398;0.832998834337091;0.797716368981552;6.202876219883847e-06;5.957402105017971e-06;1.0447901864865496;9.999825113151989;0.8334616415306041;0.015561448037692832;0.015562007334574498;0.7178749603573944;-0.013404986419045781;0.717985435998223
83.474954;1.0444184270548218;0.8330002223042684;0.7977161435003324;6.202568820042452e-06;5.9576774919744525e-06;1.0447888232777327;9.999837647670347;0.8334592725530167;0.01556141465956973;0.01556200934400417;0.717875041761768;-0.013404986038205299;0.7179847788300087
83.484954;1.0444173489354194;0.8330016544568385;0.7977159630696447;6.202282244663136e-06;5.957965462436622e-06;1.0447874950361813;9.999849425221957;0.8334569427402678;0.015561382409199822;0.015562012683559404;0.7178750933027968;-0.013404985632773753;0.7179841396041291
83.494954;1.0444162940400348;0.8330031299495837;0.7977158272457827;6.202017196326517e-06;5.95826643993873e-06;1.0447861961087481;9.999860452698869;0.8334546570406325;0.015561351299084819;0.015562017353975758;0.7178751158399979;-0.013404985202722127;0.7179835212221373
83.504954;1.0444152629911505;0.8330046471804455;0.7977157352236944;6.201773676705744e-06;5.95858075449147e-06;1.0447849198305872;9.999870751918415;0.833452420453212;0.015561321336186094;0.015562023344864175;0.7178751104711852;-0.013404984748285406;0.7179829246705023
83.514954;1.0444142560921947;0.8330062032513179;0.7977156852349806;6.201551322198016e-06;5.958908641719589e-06;1.0447836594674558;9.999880354711324;0.8334502377130538;0.015561292521800753;0.015562030634209441;0.7178750782404052;-0.013404984270213692;0.7179823493712929
83.524954;1.0444132741409804;0.8330077941737133;0.7977156745421501;6.201349818068884e-06;5.959250112938746e-06;1.0447824087088502;9.999889297281896;0.8334481129456759;0.015561264862076945;0.01556203919274391;0.7178750199831603;-0.013404983769889805;0.717981793895963
83.534954;1.0444123180033769;0.8330094157044429;0.7977156999973498;6.201169111391547e-06;5.9596048054416125e-06;1.0447811621391874;9.99989761935347;0.8334460493114855;0.015561238385021594;0.0155620489907629;0.7178749362370512;-0.013404983249348768;0.7179812567374272
83.544954;1.0444113880935204;0.83301106408478;0.7977157584114594;6.20100933947416e-06;5.959972047662639e-06;1.0447799157555553;9.999905365612747;0.8334440489824175;0.01556121314833184;0.015562059999915468;0.7178748276375976;-0.013404982711318262;0.7179807373732892
83.554954;1.0444104842658573;0.8330127363484352;0.7977158466520708;6.200870553696967e-06;5.960351035039029e-06;1.0447786668690862;9.999912584088186;0.833442113488997;0.015561189225457996;0.015562072189440375;0.7178746955960396;-0.013404982159341841;0.7179802370419156
83.564954;1.0444096059720553;0.8330144303117628;0.7977159618128864;6.200752609086529e-06;5.960740940340711e-06;1.044777414172752;9.99991932846799;0.8334402439438637;0.015561166684102139;0.015562085524038705;0.7178745422982195;-0.013404981597991479;0.7179797583975408
83.574954;1.0444087529323092;0.8330161441493135;0.7977161008995379;6.200655320844976e-06;5.961140981927497e-06;1.0447761585454536;9.999925666286764;0.8334384408071401;0.015561145582422201;0.015562099969935494;0.7178743704921953;-0.013404981032755276;0.7179793044969532
83.584954;1.0444079259401546;0.8330178757966301;0.7977162601583251;6.20057858364285e-06;5.961550442536978e-06;1.0447749032677165;9.999931680426666;0.8334367036540661;0.015561125974660774;0.01556211550163258;0.7178741835945506;-0.013404980469401022;0.7179788780816174
83.594954;1.0444071268789947;0.8330196226116429;0.7977164352322144;6.20052215216295e-06;5.9619685941812295e-06;1.0447736538039099;9.999937459241087;0.8334350316823287;0.015561107901196289;0.01556213209833454;0.7178739854258211;-0.0134049799133368;0.7179784812033057
83.604954;1.0444063582367034;0.8330213811141033;0.7977166219425885;6.200485261714892e-06;5.962394634451558e-06;1.0447724181881597;9.999943084667152;0.8334334243933188;0.015561091373688607;0.015562149733563933;0.717873779753854;-0.013404979369341196;0.717978114734736
83.614954;1.0444056228258891;0.833023147023664;0.7977168168026317;6.200466670134893e-06;5.962827712201277e-06;1.0447712069798383;9.999948626572197;0.8334318813850594;0.015561076377402847;0.015562168366860994;0.717873570217781;-0.013404978841587586;0.7179777779661632
83.624954;1.0444049236682762;0.8330249159573185;0.7977170170569837;6.200465102323676e-06;5.963266927803468e-06;1.0447700320479527;9.999954141371376;0.833430401687907;0.015561062882586046;0.01556218794070925;0.7178733603573227;-0.013404978333802619;0.7179774687485576
83.634954;1.0444042637291395;0.8330266838102511;0.7977172201355831;6.200479545664063e-06;5.963711191023629e-06;1.0447689054518794;9.99995967430142;0.8334289837305101;0.015561050847806169;0.015562208382923663;0.7178731535792511;-0.013404977849348838;0.7179771839559278
83.644954;1.0444036453441519;0.8330284462475227;0.7977174230368969;6.200509226651825e-06;5.9641592608356815e-06;1.0447678392244972;9.999965267971161;0.8334276260429142;0.01556104021109363;0.015562229612645377;0.717872953252027;-0.013404977391100067;0.7179769200314782
83.654954;1.0444030697087283;0.8330301985385696;0.7977176224195434;6.200553334888796e-06;5.964610168692889e-06;1.0447668452076968;9.999970971652223;0.8334263278512489;0.015561030880730471;0.015562251543890114;0.7178727628306537;-0.013404976961322358;0.7179766735718908
83.664954;1.0444025365500753;0.8330319364648845;0.7977178151201785;6.200610706803368e-06;5.9650633500858876e-06;1.044765934292197;9.999976841846156;0.8334250893914956;0.015561022745206817;0.015562274085867417;0.7178725856503041;-0.013404976561888158;0.7179764412489427
83.674954;1.0444020437867465;0.8330336572451569;0.7977179986825181;6.200679843842747e-06;5.965518163877361e-06;1.0447651156056361;9.999982933127734;0.8334239121874483;0.015561015696239777;0.015562297142492201;0.7178724244196529;-0.013404976194651308;0.7179762189723444
83.684954;1.0444015876956085;0.8330353592940253;0.7977181717314173;6.200759226290903e-06;5.965973463956199e-06;1.0447643962702362;9.999989293279505;0.8334227987940535;0.015561009638159904;0.015562320610034456;0.7178722809999224;-0.013404975861457493;0.7179760015732236
83.694954;1.0444011637093018;0.8330370410330944;0.797718333650698;6.200847540407733e-06;5.9664276646678285e-06;1.0447637816578794;9.999995973874586;0.8334217520505308;0.015561004484136364;0.015562344379546088;0.7178721567006376;-0.013404975563837034;0.7179757833793058
83.704954;1.0444007671660436;0.8330386999580256;0.7977184837100225;6.20094366004459e-06;5.9668791306705095e-06;1.0447632758419263;10.000003040218719;0.8334207741944716;0.015561000161100135;0.01556236834399791;0.7178720525524407;-0.013404975302953146;0.7179755589147772
83.714954;1.044400394092509;0.833040332707085;0.797718620795402;6.2010465159272705e-06;5.967326522459029e-06;1.0447628821100812;10.000010563225649;0.8334198659813413;0.015560996624037005;0.015562392399176499;0.7178719691980792;-0.013404975079819107;0.7179753232849908
83.724954;1.04440004205142;0.8330419360632623;0.7977187440839542;6.201154980478763e-06;5.9677688262463266e-06;1.0447626031522086;10.00001860569072;0.8334190266139339;0.015560993862070209;0.01556241644754912;0.7178719067386673;-0.01340497489540692;0.7179750720730105
83.734954;1.0443997103070621;0.83304350824541;0.7977188535352101;6.201267798291659e-06;5.968205181953687e-06;1.0447624407940401;10.00002721675461;0.8334182547107609;0.01556099188640293;0.015562440412290898;0.7178718648693573;-0.013404974750730516;0.7179748011518193
83.744954;1.0443993993743221;0.8330450493356664;0.7977189496102032;6.201383656848045e-06;5.968634790976907e-06;1.0447623960171193;10.000036432276707;0.833417549151954;0.015560990713978482;0.015562464241223801;0.717871843054849;-0.01340497464703148;0.7179745068245724
83.754954;1.0443991104946433;0.8330465600548008;0.7977190329689446;6.20150137137798e-06;5.969056835229201e-06;1.0447624696053317;10.00004628012516;0.8334169089096954;0.015560990368493384;0.015562487893017892;0.7178718402697064;-0.013404974585812387;0.7179741860135971
83.764954;1.0443988453592412;0.8330480398222424;0.7977191043219198;6.201620013523874e-06;5.969470357865806e-06;1.0447626629025328;10.000056785118922;0.8334163325539546;0.015560990888085944;0.015562511321084433;0.7178718545785102;-0.013404974568589294;0.7179738364305475
83.774954;1.044398605911845;0.8330494862721388;0.7977191640592233;6.201738916027587e-06;5.969874389899599e-06;1.0447629779346457;10.000067963719813;0.833415818469184;0.015560992317979031;0.015562534465982113;0.7178718833005255;-0.013404974596669113;0.7179734565833522
83.784954;1.044398393509831;0.8330508966643096;0.7977192121699647;6.2018574599582024e-06;5.970268257735995e-06;1.0447634164364041;10.00007981225554;0.8334153652091267;0.015560994691378378;0.015562557258510575;0.7178719235888494;-0.013404974671240895;0.7179730454468152
83.794954;1.044398208237975;0.8330522693143563;0.7977192485076424;6.201974881181345e-06;5.970651753174743e-06;1.0447639784529419;10.00009230312069;0.8334149710541728;0.015560998013123;0.015562579626926155;0.7178719726425773;-0.013404974793579391;0.7179726024990042
83.804954;1.044398049390668;0.8330536038610598;0.7977192726538387;6.202090429319848e-06;5.971025159243158e-06;1.0447646618075888;10.000105394495726;0.8334146335572432;0.015561002257789914;0.015562601499798177;0.7178720274584937;-0.013404974964965339;0.717972128194351
83.814954;1.0443979160125985;0.833054900707835;0.7977192837218436;6.2022035131744295e-06;5.971389152406541e-06;1.044765462655431;10.000119043022707;0.8334143501944385;0.015561007377513385;0.01556262281044913;0.717872084863718;-0.01340497518638155;0.7179716238497558
83.824954;1.0443978069047994;0.8330561604069532;0.797719280636848;6.202313668158713e-06;5.971744621516403e-06;1.0447663758275603;10.000133205765568;0.8334141194547423;0.015561013306962745;0.01556264351009173;0.717872141986395;-0.01340497545833564;0.7179710910725614
83.834954;1.0443977207945896;0.8330573835627044;0.7977192625173681;6.202420603864028e-06;5.972092574354523e-06;1.0447673945499352;10.000147831787793;0.8334139408412992;0.01556101996644634;0.015562663577707391;0.7178721964441237;-0.013404975780972212;0.7179705314421231
83.844954;1.0443976565989952;0.833058570779872;0.7977192290325688;6.202524187491239e-06;5.972434022951632e-06;1.044768511099605;10.00016285606708;0.8334138140369572;0.015561027265289733;0.015562683015006278;0.7178722462792001;-0.01340497615432015;0.7179699462983862
83.854954;1.0443976138549473;0.8330597222675151;0.7977191809579655;6.20262440002433e-06;5.9727696731217925e-06;1.0447697186369072;10.000178201103104;0.8334137387013526;0.015561035106568274;0.015562701837206375;0.7178722900056324;-0.013404976578221397;0.7179693368395835
83.864954;1.0443975936327528;0.8330608375589347;0.7977191206621738;6.2027215743701784e-06;5.973099630607125e-06;1.0447710122680467;10.000193782903377;0.8334137146201562;0.015561043394676346;0.015562720069782031;0.7178723266718231;-0.013404977051884747;0.7179687047285358
83.874954;1.0443975988744199;0.8330619154987613;0.797719051804804;6.202816688043449e-06;5.973423294978977e-06;1.0447723883943274;10.00020951850458;0.8334137415072228;0.015561052039613367;0.015562737745444718;0.7178723558392683;-0.013404977573618177;0.7179680524787271
83.884954;1.0443976339273242;0.83306295437436;0.7977189782101037;6.202911299485813e-06;5.9737393507164e-06;1.0447738435866445;10.000225331555168;0.8334138190975618;0.015561060954673874;0.015562754898797009;0.7178723770864031;-0.013404978140908762;0.7179673832294619
83.894954;1.04439770445515;0.8330639521592509;0.7977189026836298;6.203007195734103e-06;5.974046023355562e-06;1.0447753743216326;10.000241157384457;0.8334139474089329;0.015561070049568266;0.0155627715628633;0.7178723890371244;-0.013404978750465998;0.7179667001623771
83.904954;1.0443978172435586;0.8330649071614259;0.7977188262249634;6.203106102114584e-06;5.97434171718137e-06;1.0447769771723177;10.00025694600189;0.8334141264623296;0.015561079221829664;0.015562787773373606;0.717872388752464;-0.013404979398175374;0.7179660060120738
83.914954;1.0443979792926197;0.8330658188469622;0.7977187479643472;6.2032096870891666e-06;5.974625494752384e-06;1.0447786484966934;10.0002726566177;0.833414355802987;0.015561088351291722;0.015562803578859983;0.7178723719527776;-0.013404980079295742;0.7179653031975186
83.924954;1.044398197374897;0.8330666876687474;0.7977186659457001;6.203319707408083e-06;5.97489701304952e-06;1.0447803834458405;10.00028825113322;0.8334146345520912;0.015561097303429349;0.01556281904265817;0.7178723340203367;-0.013404980788891014;0.7179645942698759
83.934954;1.0443984782283802;0.8330675142422287;0.7977185780086077;6.203438044098989e-06;5.975156260736668e-06;1.0447821750163944;10.000303692935725;0.8334149621064644;0.015561105944332932;0.015562834232206644;0.7178722712517251;-0.013404981522167472;0.7179638819480892
83.944954;1.0443988281164291;0.8330682995883891;0.7977184821782416;6.2035666769326985e-06;5.975403368127979e-06;1.0447840142643634;10.000318944687642;0.8334153387233456;0.01556111415799081;0.015562849206939204;0.7178721814424909;-0.01340498227462716;0.7179631687760155
83.954954;1.0443992515409857;0.8330690461945123;0.7977183769301373;6.203707598241644e-06;5.975638390166735e-06;1.0447858910309646;10.000333967068899;0.8334157653641663;0.015561121855941124;0.015562864016004182;0.7178720637285171;-0.013404983042191627;0.7179624569304831
83.964954;1.0443997503141111;0.8330697580727425;0.7977182616227422;6.2038626653294395e-06;5.975861120620828e-06;1.0447877940649943;10.000348722010735;0.8334162430026943;0.01556112898218324;0.015562878701808964;0.7178719181271874;-0.013404983821338003;0.7179617485205148
83.974954;1.0444003239749473;0.8330704397126364;0.7977181367233026;6.204033618311711e-06;5.976071116170548e-06;1.044789711365294;10.000363174211545;0.833416771930428;0.015561135508199016;0.015562893299135062;0.7178717449571821;-0.01340498460914723;0.7179610460237865
83.984954;1.0444009705123296;0.8330710955206289;0.7977180034699524;6.204222221054391e-06;5.976267934834222e-06;1.044791631304334;10.00037728720823;0.8334173515002747;0.015561141410678657;0.01556290783115616;0.7178715443500062;-0.013404985403256497;0.7179603522826988
83.994954;1.0444016862789123;0.8330717301473083;0.7977178632200489;6.204430176806351e-06;5.976451493348486e-06;1.0447935438571034;10.000391017424233;0.8334179801265029;0.01556114665331394;0.01556292231003658;0.7178713160099535;-0.013404986201838536;0.7179596702404939
84.004954;1.044402466328518;0.8330723487750081;0.7977177170306666;6.204658766659193e-06;5.976622308391107e-06;1.0447954408362947;10.000404313306406;0.83341865526898;0.015561151191733466;0.015562936742964;0.7178710594211511;-0.013404987003602493;0.7179590028671974
84.014954;1.0444033055103938;0.833072957074463;0.7977175654299837;6.204908527751708e-06;5.976781426087279e-06;1.044797315170493;10.0004171211228;0.8334193736468791;0.015561154984385817;0.015562951130437545;0.7178707745009708;-0.013404987807639759;0.7179583531562194
84.024954;1.044404198750538;0.8330735609481777;0.7977174080797101;6.205179401354127e-06;5.976930231912038e-06;1.044799160876231;10.000429391154267;0.8334201318001146;0.015561157993025116;0.015562965452580062;0.717870461995653;-0.013404988613123645;0.7179577237471322
84.034954;1.0444051407014652;0.8330741662338923;0.7977172438365236;6.205471353195835e-06;5.977070355118e-06;1.0448009733726107;10.000441082742965;0.8334209266270977;0.015561160184135916;0.015562979664876977;0.7178701230007911;-0.013404989419061273;0.7179571159898352
84.044954;1.044406126235588;0.8330747786948153;0.7977170715250453;6.205784753626022e-06;5.977203505160931e-06;1.0448027489948486;10.000452172071727;0.8334217553475453;0.015561161538325631;0.015562993709160164;0.7178697581164886;-0.013404990224189773;0.7179565291287304
84.054954;1.0444071512753648;0.8330754041692064;0.797716890410178;6.2061202441511225e-06;5.9773311668290285e-06;1.0448044846226479;10.000462657401686;0.8334226147690557;0.015561162054832363;0.015563007521077737;0.7178693672188468;-0.0134049910270244;0.717955960570172
84.064954;1.0444082127913217;0.8330760486714505;0.7977166997343488;6.2064785387519845e-06;5.977454424790862e-06;1.04480617763625;10.000472552088569;0.8334235005885248;0.015561161744723984;0.01556302103345416;0.7178689499560698;-0.013404991825994868;0.7179554068247913
84.074954;1.0444093087060398;0.8330767182843484;0.7977164983432006;6.206860225533006e-06;5.977574016060593e-06;1.0448078263095038;10.000481871234852;0.8334244077518055;0.015561160620131603;0.01556303418817767;0.7178685063386383;-0.013404992619477517;0.7179548641991149
84.084954;1.044410438158075;0.8330774184187255;0.7977162853011779;6.207265500393827e-06;5.977690475151611e-06;1.0448094308994484;10.000490625184392;0.8334253316008832;0.015561158690915455;0.01556304695354651;0.7178680368499114;-0.01340499340569611;0.7179543294113653
84.094954;1.044411601218941;0.8330781528898153;0.797716060540695;6.207694083599109e-06;5.977804241683141e-06;1.0448109933666971;10.000498821875743;0.8334262685565117;0.015561155972252622;0.015563059329073458;0.7178675421725201;-0.013404994182734416;0.7179538001402209
84.104954;1.04441279786139;0.8330789239741263;0.7977158243000069;6.2081453859020855e-06;5.9779156882378936e-06;1.0448125152635737;10.000506470017747;0.833427216099532;0.015561152488999903;0.015563071330019345;0.7178670231230723;-0.013404994948716283;0.7179532750994237
84.114954;1.0444140269159685;0.8330797330615866;0.7977155760255676;6.208618679720805e-06;5.978025164862147e-06;1.0448139966008865;10.000513574136257;0.8334281727091809;0.015561148264964457;0.015563082968926258;0.7178664806350497;-0.013404995701935062;0.7179527541185836
84.124954;1.0444152860944658;0.833080580716141;0.7977153140953933;6.209113154119756e-06;5.97813305172605e-06;1.0448154367007265;10.000520124829313;0.8334291379649054;0.01556114330961411;0.015563094246520285;0.7178659152673537;-0.013404996440804564;0.7179522385121175
84.134954;1.0444165729441348;0.8330814664566003;0.797715036280174;6.209628074082361e-06;5.97823983639358e-06;1.0448168352707332;10.000526096322554;0.833430112545899;0.015561137621353551;0.015563105147558532;0.7178653267339615;-0.013404997163687541;0.717951731213892
84.144954;1.0444178849552705;0.8330823890043189;0.7977147399834151;6.2101630222935005e-06;5.9783463022616074e-06;1.0448181924015758;10.000531452948215;0.8334310982287351;0.015561131199789937;0.015563115641332;0.7178647141716171;-0.013404997868773864;0.7179512364550312
84.154954;1.0444192187137407;0.833083346710389;0.7977144221389254;6.210717817441998e-06;5.978453679417717e-06;1.0448195079472529;10.000536160411412;0.8334320979322989;0.015561124049491228;0.01556312568803049;0.7178640767665392;-0.013404998554154352;0.7179507588651899
84.164954;1.0444205697140343;0.8330843376486693;0.7977140792703208;6.2112921433143264e-06;5.978563627016835e-06;1.0448207812668198;10.00054019983382;0.833433115395638;0.015561116183887235;0.015563135248567908;0.7178634138721652;-0.013404999218081354;0.7179503023098553
84.174954;1.0444219330965314;0.8330853595335058;0.7977137077457755;6.211885319141857e-06;5.978677967517087e-06;1.044822011404193;10.000543578719112;0.83343415458741;0.015561107638508109;0.015563144294200025;0.7178627247174126;-0.013404999859264837;0.7179498694880204
84.184954;1.0444233044378068;0.8330864101116734;0.7977133042685063;6.212496288319673e-06;5.978798232022943e-06;1.0448231971278694;10.000546331335622;0.833435219204236;0.01556109847387014;0.015563152807280175;0.7178620084049157;-0.013405000476995554;0.7179494623816856
84.194954;1.0444246796691241;0.8330874876348822;0.7977128664658857;6.213123583158909e-06;5.978925415222286e-06;1.0448243368703751;10.000548505562426;0.8334363122518228;0.015561088756455673;0.015563160771917469;0.7178612641719834;-0.01340500107098108;0.717949082773846
84.204954;1.044426054115451;0.8330885901368492;0.79771239293362;6.213765249220482e-06;5.979060022173471e-06;1.0448254289050287;10.000550147963915;0.8334374359617576;0.015561078542297754;0.015563168163995908;0.717860491481604;-0.013405001641059672;0.7179487322734706
84.214954;1.0444274223559225;0.8330897143085567;0.7977118829772814;6.2144189434641986e-06;5.979202133908134e-06;1.044826471420422;10.000551303506597;0.8334385922439912;0.015561067881876159;0.015563174941050131;0.7178596898251394;-0.013405002187098863;0.7179484117006291
84.224954;1.044428779525453;0.8330908558419724;0.7977113367405765;6.215082177039052e-06;5.979351445651894e-06;1.0448274621974913;10.00055202308463;0.8334397832392076;0.015561056827392696;0.01556318103347087;0.7178588585800679;-0.013405002709085777;0.7179481205298678
84.234954;1.0444301223648533;0.833092010913676;0.7977107554015876;6.215752557086442e-06;5.97950739279086e-06;1.0448283983349802;10.000552364714228;0.8334410113932391;0.015561045424009396;0.015563186350236867;0.7178579972847624;-0.013405003207215608;0.7179478569434689
84.244954;1.044431449260562;0.8330931770323899;0.7977101410307293;6.2164280741896146e-06;5.979669331186841e-06;1.04482927673413;10.0005523912629;0.8334422789284986;0.015561033698194206;0.015563190798315304;0.7178571059211416;-0.013405003681912228;0.7179476182085053
84.254954;1.0444327599290122;0.8330943525644898;0.7977094964613656;6.217107309777666e-06;5.979836568490862e-06;1.0448300953366618;10.000552169392869;0.8334435873549707;0.015561021658724701;0.015563194299390716;0.7178561845235651;-0.013405004133773235;0.7179474013198911
84.264954;1.044434054963174;0.8330955361157852;0.7977088253816853;6.217789311616478e-06;5.980008326448549e-06;1.044830854022962;10.000551767398527;0.8334449374358786;0.015561009305247168;0.015563196798631362;0.7178552324597676;-0.013405004563443134;0.7179472036620143
84.274954;1.044435335164503;0.8330967266501563;0.7977081323799239;6.218473238473042e-06;5.980183880008817e-06;1.0448315539747426;10.000551248313226;0.833446329069759;0.015560996635499315;0.015563198268569573;0.7178542485112047;-0.013405004971507041;0.717947023114346
84.284954;1.0444366009359558;0.833097923475899;0.7977074227056717;6.219158033660651e-06;5.980362785603814e-06;1.0448321962747897;10.000550661227626;0.8334477609746673;0.015560983651267696;0.015563198706181303;0.717853231813685;-0.013405005358464483;0.7179468578921767
84.294954;1.0444378524307818;0.8330991256971886;0.7977067016468766;6.219842282432244e-06;5.980545034405263e-06;1.0448327821610923;10.000550040859974;0.8334492306595634;0.015560970363961752;0.01556319812096279;0.7178521824834317;-0.013405005724773555;0.7179467066678777
84.304954;1.0444390905730172;0.8331003320852748;0.7977059738513717;6.2205243320610446e-06;5.980730991489471e-06;1.044833314456073;10.000549415709381;0.8334507348357422;0.015560956796948489;0.015563196520043445;0.7178511013375097;-0.013405006071007601;0.7179465686674295
84.314954;1.0444403178011556;0.8331015413467935;0.7977052432714709;6.221202566998193e-06;5.980921037561433e-06;1.0448337972428812;10.000548815444114;0.8334522700583037;0.015560942983716873;0.015563193902048186;0.7178499891774563;-0.013405006398079863;0.7179464433661624
84.324954;1.0444415377520235;0.8331027519172542;0.7977045137282295;6.221875570155701e-06;5.98111517417034e-06;1.0448342344849195;10.00054826912181;0.8334538329859222;0.015560928962062405;0.015563190257165913;0.7178488462465815;-0.013405006707317601;0.7179463299393908
84.334954;1.0444427546923374;0.8331039616455781;0.7977037894235816;6.222542063918149e-06;5.9813128219156685e-06;1.0448346302793072;10.00054779365618;0.8334554200311095;0.015560914766290061;0.0155631855649279;0.7178476722517063;-0.013405007000150989;0.7179462266913049
84.344954;1.0444439735354205;0.833105167918044;0.7977030751743528;6.22320087627221e-06;5.981512738470271e-06;1.0448349898983504;10.000547388223444;0.8334570270074025;0.015560900423733022;0.015563179799421196;0.7178464668777537;-0.01340500727767078;0.7179461310254841
84.354954;1.0444451999144306;0.8331063678614538;0.7977023763435664;6.22385099461193e-06;5.981713042911141e-06;1.0448353196691516;10.000547043322083;0.8334586492866162;0.01556088595661041;0.01556317294176197;0.7178452301704552;-0.013405007540690097;0.7179460402422009
84.364954;1.0444464398094382;0.8331075584789144;0.7977016982976673;6.224491463976208e-06;5.981911401737748e-06;1.0448356260153178;10.000546749373628;0.8334602822799917;0.015560871384692846;0.01556316497747131;0.7178439624381352;-0.013405007790204287;0.7179459523231376
84.374954;1.044447699079395;0.833108736993838;0.7977010459637466;6.225121392040738e-06;5.982105338919895e-06;1.0448359143169683;10.000546497618393;0.8334619216908675;0.015560856725130676;0.01556315588006591;0.7178426638404304;-0.01340500802760533;0.7179458661422379
84.384954;1.0444489831334909;0.8331099014207382;0.7977004239123016;6.225740266468194e-06;5.982292520670674e-06;1.044836187926252;10.000546278945855;0.8334635635680584;0.01556084198539489;0.015563145606753865;0.7178413341405381;-0.013405008254637994;0.7179457814266904
84.394954;1.044450296693848;0.8331110508538712;0.7976998364388229;6.2263480890218165e-06;5.982470846614053e-06;1.0448364483257635;10.000546081113079;0.8334652043020552;0.015560827156796115;0.015563134111532933;0.7178399729311101;-0.013405008473350214;0.7179456986365528
84.404954;1.0444516434063542;0.8331121853332739;0.7976992875046077;6.226945236715535e-06;5.982638419920944e-06;1.0448366966278826;10.00054588869779;0.8334668403719971;0.015560812221495444;0.015563121361277453;0.7178385797888949;-0.013405008685856907;0.7179456185961488
84.414954;1.0444530255901734;0.8331133056489136;0.7976987805424901;6.227532404054383e-06;5.982793554493946e-06;1.044836934899565;10.000545686727275;0.8334684682865168;0.015560797161631548;0.01556310734432336;0.7178371541666774;-0.013405008893994081;0.7179455419782929
84.424954;1.0444544446227182;0.8331144127275959;0.7976983181234222;6.228110577883466e-06;5.982934838650771e-06;1.0448371659053395;10.000545458506314;0.8334700848301018;0.015560781955165815;0.015563092068034601;0.7178356955963409;-0.013405009099319513;0.7179454689646496
84.434954;1.044455901097213;0.8331155065094376;0.7976979021693661;6.228680881116361e-06;5.983061185589292e-06;1.0448373918427765;10.000545176753507;0.8334716868187764;0.015560766570780569;0.015563075556267588;0.7178342040298444;-0.013405009303316272;0.7179453991600941
84.444954;1.0444573944073308;0.8331165853281792;0.797697534225929;6.229244289864829e-06;5.983171816154017e-06;1.0448376137786062;10.000544798512243;0.8334732706410303;0.015560750974926181;0.015563057858565836;0.7178326797934483;-0.013405009507394454;0.7179453316269339
84.454954;1.044458922697438;0.8331176462393917;0.797697214680039;6.229801427844628e-06;5.983266283939106e-06;1.0448378321780616;10.000544270758061;0.833474832471434;0.015560735142091286;0.015563039056059384;0.717831123259169;-0.013405009712812044;0.7179452650637573
84.464954;1.0444604831803561;0.8331186855423848;0.7976969423803603;6.230352710152896e-06;5.9833445234579685e-06;1.0448380476071388;10.000543541275798;0.8334763688372744;0.015560719056900487;0.015563019252441749;0.7178295347704222;-0.01340500992072167;0.7179451982963442
84.474954;1.0444620724946454;0.8331196986596325;0.7976967159096188;6.230898542882371e-06;5.9834067188999846e-06;1.0448382608724527;10.000542564026135;0.8334778770798869;0.015560702711521093;0.015562998565250188;0.7178279150867329;-0.013405010132309578;0.7179451308340185
84.484954;1.0444636871398605;0.8331206799270798;0.7976965345331247;6.231439130674448e-06;5.983453097050645e-06;1.044838472833323;10.000541296904851;0.8334793558635899;0.015560686107104002;0.01556297712137939;0.7178262657294023;-0.013405010348836347;0.7179450629407172
84.494954;1.044465323698793;0.8331216234369763;0.7976963974186697;6.231974132431263e-06;5.98348391031343e-06;1.044838684767632;10.000539700526286;0.833480805346919;0.015560669255452172;0.015562955044037211;0.717824588599152;-0.01340501057142693;0.717944995163591
84.504954;1.0444669786148;0.8331225239093784;0.7976963025251346;6.232502514134818e-06;5.98349959262754e-06;1.0448388989574742;10.000537742085154;0.8334822266980914;0.015560652178166337;0.015562932438241734;0.7178228850910169;-0.013405010800864403;0.7179449278589313
84.514954;1.0444686475949057;0.833123376425385;0.7976962465609103;6.233022655952586e-06;5.983500797424305e-06;1.0448391186777308;10.000535395653168;0.8334836216610105;0.015560634906708594;0.015562909392676984;0.7178211555502753;-0.013405011037638127;0.7179448610720265
84.524954;1.0444703254601926;0.8331241761108187;0.797696225461334;6.233532681888361e-06;5.9834881402678565e-06;1.0448393477188391;10.000532633889735;0.8334849923235148;0.01556061747618467;0.015562885987288996;0.717819399681853;-0.013405011282109854;0.7179447945864623
84.534954;1.0444720073499163;0.8331249180197222;0.7976962344138565;6.2340308014082624e-06;5.983461900816013e-06;1.0448395893199298;10.00052942007805;0.8334863405653734;0.015560599914756262;0.01556286228535499;0.7178176174229145;-0.013405011534569767;0.7179447281857106
84.544954;1.0444736901324567;0.8331255966770391;0.7976962678284156;6.234515449306928e-06;5.983422028938848e-06;1.0448398450650316;10.000525706474939;0.8334876676095969;0.015560582240171986;0.015562838320147834;0.7178158094716198;-0.013405011795035915;0.7179446623616934
84.554954;1.044475372606433;0.8331262063563043;0.7976963199252486;6.234985067286657e-06;5.9833684428155604e-06;1.0448401151371487;10.000521434407162;0.8334889744504437;0.015560564463235201;0.015562814096936654;0.717813977372308;-0.01340501206306959;0.7179445989588655
84.564954;1.044477055015663;0.833126742277797;0.7976963854551126;6.235437692607677e-06;5.983301296055685e-06;1.0448403994665185;10.000516535228796;0.8334902626446024;0.015560546592013313;0.015562789606152563;0.7178121233754025;-0.013405012337986202;0.7179445411260301
84.574954;1.0444787383515781;0.833127201200266;0.7976964601040081;6.235870916401006e-06;5.9832209876719e-06;1.0448406981497362;10.000510936682815;0.8334915340959209;0.015560528627357179;0.01556276483222787;0.7178102501198528;-0.013405012619197305;0.7179444925984784
84.584954;1.0444804237741996;0.8331275812027601;0.7976965408584104;6.236282241762659e-06;5.983128029159947e-06;1.0448410109560002;10.000504574727783;0.8334927898983977;0.015560510551979257;0.015562739752642281;0.7178083603072293;-0.013405012906329587;0.7179444567538544
84.594954;1.044482112733398;0.8331278812800762;0.7976966261404864;6.236669368148831e-06;5.983022894345178e-06;1.0448413367499014;10.000497402948534;0.8334940295954265;0.0155604923308568;0.01556271433394283;0.7178064567956827;-0.013405013199221586;0.7179444364247645
84.604954;1.0444838070899678;0.8331281010064503;0.7976967154947578;6.237030264788153e-06;5.982906029478172e-06;1.0448416731417962;10.000489395591925;0.8334952514130439;0.015560473927462504;0.015562688532450113;0.717804542888974;-0.013405013497886337;0.7179444349968426
84.614954;1.0444855086430207;0.8331282407264037;0.7976968090659874;6.237363228095191e-06;5.982778208199222e-06;1.0448420164401755;10.00048055163985;0.8334964531363415;0.015560455318091007;0.015562662296681372;0.7178026221261363;-0.013405013802499952;0.7179444572781525
84.624954;1.0444872184879366;0.8331283018262097;0.797696906985534;6.237666989426734e-06;5.982640797292829e-06;1.044842361926825;10.00047089875164;0.8334976329940561;0.015560436489829186;0.0155626355719354;0.7178006977597055;-0.013405014113590163;0.7179445086197932
84.634954;1.0444889363814291;0.8331282863507192;0.797697008869892;6.237940686177445e-06;5.9824954946052566e-06;1.0448427039892425;10.000460484936944;0.8334987900934666;0.015560417432139434;0.015562608311599667;0.7177987726719857;-0.013405014432180305;0.7179445936583623
84.644954;1.0444906604957294;0.8331281966320534;0.7976971135450055;6.238183654947947e-06;5.982343943230596e-06;1.0448430359207932;10.00044936102172;0.8334999245218916;0.015560398137536855;0.015562580483681823;0.7177968500960015;-0.013405014759455108;0.717944716204379
84.654954;1.0444923879939174;0.833128035594942;0.7976972189306503;6.238395256932572e-06;5.98218761208826e-06;1.044843349689395;10.00043757005512;0.8335010370322546;0.015560378610599964;0.015562552066067326;0.7177949345537306;-0.013405015096235264;0.7179448794023613
84.664954;1.0444941159431715;0.8331278071447108;0.7976973222855356;6.238574955365263e-06;5.98202771196425e-06;1.0448436362397846;10.000425151671513;0.8335021282524913;0.015560358876396447;0.015562523041370702;0.7177930318491265;-0.013405015442863988;0.7179450855390558
84.674954;1.044495841764877;0.8331275158724961;0.797697420949669;6.2387226114553565e-06;5.981865108540747e-06;1.0448438869185317;10.000412153409645;0.8335031980839931;0.015560338982234977;0.01556249339646346;0.7177911482620416;-0.013405015799466432;0.7179453359150803
84.684954;1.0444975631282223;0.8331271665966627;0.797697512918171;6.23883864602755e-06;5.981700501425574e-06;1.0448440951742488;10.000398632191509;0.8335042457774892;0.015560318992820097;0.015562463125308882;0.7177892899036463;-0.013405016166090855;0.7179456306858885
84.694954;1.0444992777032938;0.833126764663734;0.7976975965991259;6.238923952531747e-06;5.9815347116173655e-06;1.0448442569208336;10.000384646638837;0.8335052705985191;0.015560298986629317;0.015562432231284227;0.7177874621722035;-0.013405016542459854;0.7179459685874598
84.704954;1.0445009828311809;0.8331263163089179;0.7976976704004536;6.238979728107187e-06;5.9813687279855785e-06;1.0448443696465046;10.000370255384533;0.8335062723888381;0.015560279061244816;0.015562400728047921;0.7177856692718364;-0.013405016927634981;0.7179463469047076
84.714954;1.0445026754407378;0.8331258282180526;0.7976977327831306;6.239007259946065e-06;5.981203505536833e-06;1.044844431700948;10.000355518257905;0.8335072513258572;0.01556025934093066;0.015562368640646274;0.7177839143108271;-0.013405017320213493;0.7179467617355269
84.724954;1.0445043527068898;0.8331253071927608;0.7976977824506014;6.239007788033206e-06;5.981039723880802e-06;1.044844442460946;10.000340490031862;0.8335082075647278;0.015560239970568674;0.015562335997902112;0.7177821998631533;-0.013405017719020418;0.7179472084603942
84.734954;1.044506012676456;0.8331247606243946;0.7976978184917501;6.2389826406196635e-06;5.980877696113899e-06;1.0448444027641643;10.000325213865764;0.8335091416893035;0.015560221099638285;0.015562302818552943;0.7177805284248102;-0.013405018123441503;0.7179476822993079
84.744954;1.044507653955379;0.8331241968907384;0.7976978406522865;6.238933498161276e-06;5.980717439160941e-06;1.0448443146065296;10.000309724964056;0.8335100556616721;0.015560202876707733;0.015562269111799814;0.7177789026035162;-0.013405018533018469;0.7179481786984251
84.754954;1.0445092747383278;0.8331236248490551;0.7976978496690612;6.238862505868491e-06;5.980558732169607e-06;1.0448441799795356;10.00029406077355;0.8335109532919458;0.015560185452096375;0.015562234890726046;0.7177773253195194;-0.013405018946931503;0.7179486938250439
84.764954;1.0445108720824878;0.8331230528722178;0.79769784717832;6.238772186473707e-06;5.980401050468528e-06;1.0448439999526071;10.000278265431117;0.8335118394300457;0.015560168973558216;0.01556220017641979;0.7177757999316746;-0.013405019363895562;0.7179492251646816
84.774954;1.0445124420970977;0.8331224881759641;0.7976978350459966;6.238665126790416e-06;5.980243496509638e-06;1.0448437746298314;10.000262383939777;0.8335127184627827;0.015560153576833739;0.01556216499235833;0.7177743299175008;-0.013405019782397514;0.7179497716580759
84.784954;1.044513980539737;0.8331219364719792;0.7976978150507038;6.2385435096490405e-06;5.98008493249001e-06;1.0448435034224701;10.00024645517592;0.8335135935684943;0.015560139374292965;0.015562129372653303;0.7177729183134843;-0.013405020201079258;0.7179503336107023
84.794954;1.0445154833332424;0.8331214017516952;0.7976977894882418;6.238408905815864e-06;5.979924248920527e-06;1.044843185053332;10.000230510010772;0.833514466828145;0.01556012644217536;0.015562093379370966;0.7177715672468066;-0.013405020618955455;0.7179509125137992
84.804954;1.0445169474784948;0.8331208863106914;0.7976977614602507;6.238262538946727e-06;5.979760505591947e-06;1.0448428173945505;10.000214571818479;0.8335153393632513;0.015560114816295644;0.015562057091975464;0.7177702776952471;-0.013405021035251456;0.7179515103751606
84.814954;1.0445183719245057;0.8331203913380001;0.7976977338584311;6.238105635425984e-06;5.979592912525844e-06;1.044842397868373;10.00019865937732;0.8335162113425156;0.01556010450504656;0.01556202057635282;0.7177690496285554;-0.013405021449198777;0.7179521286181947
84.824954;1.0445197577109393;0.8331199181624112;0.797697708347689;6.237939491919899e-06;5.9794207863516175e-06;1.0448419246777327;10.000182793712602;0.8335170821050306;0.015560095510106241;0.015561983875699622;0.7177678823864587;-0.013405021860071661;0.7179527669909817
84.834954;1.0445211078711827;0.8331194692286727;0.7976976853686175;6.2377654023696065e-06;5.979243576291503e-06;1.0448413980760212;10.00016700852047;0.8335179504921757;0.01556008783486166;0.015561947022405263;0.7177667751701136;-0.013405022267182867;0.7179534234375818
84.844954;1.0445224270504063;0.8331190478909736;0.7976976642579465;6.237584699914105e-06;5.979060971863758e-06;1.0448408202913964;10.000151356396804;0.8335188151473626;0.01556008147821911;0.01556191004944692;0.7177657276129679;-0.013405022669706484;0.7179540953595003
84.854954;1.0445237204780458;0.8331186576189242;0.7976976432881409;6.23739883173674e-06;5.978872819878782e-06;1.0448401937991343;10.000135900780071;0.8335196742817076;0.015560076427532661;0.0155618729951509;0.7177647399936999;-0.013405023066654646;0.7179547808008339
84.864954;1.0445249928438376;0.8331183013193976;0.7976976201728172;6.237209240285216e-06;5.978678697112689e-06;1.044839519750991;10.000120699731895;0.8335205255485498;0.015560072657475766;0.015561835890533216;0.717763812921693;-0.013405023457065197;0.7179554783971169
84.874954;1.0445262475963142;0.8331179807754852;0.7976975925613619;6.2370171127529005e-06;5.9784776374456745e-06;1.044838797924984;10.000105794538293;0.8335213671334711;0.015560070130306445;0.015561798737196849;0.717762946849712;-0.01340502384012851;0.7179561867404102
84.884954;1.0445274868436003;0.8331176963195871;0.7976975580141119;6.2368232427268e-06;5.978268294311115e-06;1.044838027568121;10.00009120942578;0.8335221988935884;0.015560068793694684;0.015561761504736003;0.7177621415677992;-0.013405024215187921;0.7179569038943917
84.894954;1.0445287115162938;0.8331174469572997;0.7976975136253074;6.236628039896788e-06;5.978049115040702e-06;1.0448372081063848;10.000076960535882;0.8335230221310955;0.01556006858514292;0.015561724149816733;0.7177613957964667;-0.013405024581601581;0.7179576273689009
84.904954;1.04452992136613;0.8331172311012778;0.7976974556801096;6.23643155078439e-06;5.977818398349107e-06;1.0448363393178641;10.000063066154055;0.8335238386497086;0.015560069446375868;0.01556168664206358;0.7177607072724032;-0.013405024938475948;0.7179583543755823
84.914954;1.0445311153409247;0.8331170475673682;0.7976973798524208;6.236233436202406e-06;5.977574470435676e-06;1.0448354211916702;10.000049552812605;0.8335246498964877;0.015560071329166068;0.015561648981325667;0.7177600734438915;-0.013405025284583831;0.7179590816944456
84.924954;1.044532292452483;0.8331168959517353;0.797697281923868;6.2360329912707e-06;5.9773159152694265e-06;1.0448344538803809;10.000036453421355;0.8335254565451359;0.01556007418962588;0.015561611196115658;0.7177594920540422;-0.013405025618603648;0.7179598054780739
84.934954;1.0445334524524956;0.8331167762118867;0.7976971582571679;6.2358293368552045e-06;5.977041652505578e-06;1.0448334379551125;10.00002379924861;0.8335262586184311;0.015560077988679102;0.015561573333847528;0.717758961134098;-0.013405025939377454;0.7179605217816925
84.944954;1.0445345962935721;0.8331166882232935;0.797697005695963;6.235621672016698e-06;5.976750910145571e-06;1.044832374953058;10.000011614482528;0.8335270556772463;0.015560082693349318;0.015561535450156913;0.7177584791800811;-0.01340502624599419;0.7179612273230807
84.954954;1.0445357261320936;0.833116631414828;0.7976968214814705;6.235409347037286e-06;5.976443340857796e-06;1.044831268004275;9.999999915866539;0.8335278469024789;0.01556008827047589;0.015561497598083871;0.7177580455542174;-0.013405026537729297;0.7179619196168797
84.964954;1.0445368442989367;0.8331166041222782;0.797696603620334;6.2351918980072905e-06;5.9761191550709225e-06;1.0448301223906329;9.999988716057908;0.8335286314129512;0.01556009469103918;0.015561459826036829;0.7177576600093379;-0.01340502681398723;0.7179625966630275
84.974954;1.0445379519561353;0.8331166034595062;0.7976963512901002;6.234969165284066e-06;5.975778980752803e-06;1.0448289456019366;9.999978026122005;0.8335294088665145;0.01556010194928168;0.015561422181438966;0.7177573217711097;-0.013405027074348779;0.7179632567136156
84.984954;1.044539048528821;0.8331166261271085;0.7976960647973089;6.234741233340696e-06;5.975423685094801e-06;1.044827746220209;9.999967851207016;0.8335301798089694;0.015560110070847712;0.015561384709164836;0.7177570295148396;-0.013405027318480475;0.7179638981366537
84.994954;1.044540131866331;0.8331166692974403;0.7976957450926306;6.234508261298533e-06;5.975054294680143e-06;1.0448265321472627;9.999958189771688;0.8335309452437069;0.015560119095255936;0.015561347450767477;0.7177567823210992;-0.013405027545862688;0.7179645192481198
85.004954;1.0445411986726882;0.8331167309859788;0.7976953932628074;6.234270535858335e-06;5.9746718404410425e-06;1.0448253094259425;9.999949043989307;0.8335317058915839;0.015560129048753972;0.015561310452482392;0.717756580818667;-0.013405027755802148;0.7179651181805088
85.014954;1.0445422451239241;0.8331168098570076;0.7976950105341675;6.234028694432263e-06;5.974277284672134e-06;1.0448240821280956;9.999940425430657;0.8335324620023334;0.015560139931965809;0.015561273771958942;0.7177564275483113;-0.013405027947803438;0.7179656929243283
85.024954;1.0445432672916253;0.833116904942912;0.7976945987294118;6.233783912211748e-06;5.97387156044993e-06;1.0448228533028763;9.999932347290427;0.833533213630392;0.01556015172535363;0.015561237480770774;0.7177563263221981;-0.013405028121801882;0.7179662415023229
85.034954;1.0445442607810733;0.8331170155310145;0.7976941606160456;6.23353792337998e-06;5.97345545097782e-06;1.0448216262177283;9.99992481346661;0.8335339609278968;0.015560164399803761;0.015561201668039726;0.7177562813429618;-0.013405028278124365;0.7179667620859476
85.044954;1.044545220326679;0.833117140930071;0.7976936997037656;6.233292860875731e-06;5.973029468679504e-06;1.0448204045237668;9.999917816439469;0.8335347042397734;0.015560177924899677;0.015561166435036812;0.7177562967729799;-0.013405028417500372;0.717967253279612
85.054954;1.0445461403604963;0.8331172801434807;0.7976932196218997;6.233051013839445e-06;5.972593903190743e-06;1.0448191916004643;9.999911345477315;0.8335354441710583;0.015560192268685954;0.015561131884776766;0.7177563768871951;-0.013405028541181049;0.7179677147386363
85.064954;1.0445470156353065;0.8331174316056494;0.797692723659645;6.232814581784628e-06;5.972148821148848e-06;1.0448179905323651;9.999905394623173;0.8335361821791857;0.015560207390597379;0.015561098124475486;0.7177565262610658;-0.013405028650880196;0.7179681472176609
85.074954;1.0445478410070277;0.8331175933530328;0.7976922146054062;6.232585567808989e-06;5.971694144414983e-06;1.044816804706356;9.999899966498948;0.8335369213048668;0.015560223235410212;0.015561065272481496;0.717756749409698;-0.01340502874842199;0.7179685516120415
85.084954;1.0445486110713926;0.8331177633594326;0.7976916945316957;6.232365897402875e-06;5.971229900554452e-06;1.0448156378497486;9.999895073941008;0.8335376659230163;0.01556023972891968;0.01556103345568984;0.7177570503499222;-0.0134050288354413;0.7179689283121432
85.094954;1.0445493202366993;0.8331179391840734;0.7976911646579132;6.232157543517316e-06;5.9707562656053115e-06;1.044814493569359;9.999890734754286;0.8335384204418808;0.01556025678144661;0.015561002799885435;0.7177574326559231;-0.013405028913409243;0.7179692778380834
