time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
85.104954;1.0445499630297372;0.8331181173983251;0.7976906257529541;6.231962409300311e-06;5.970273447795209e-06;1.044813375121514;9.999886960880525;0.8335391879386744;0.015560274304344465;0.015560973420284847;0.7177578993373572;-0.01340502898374754;0.7179696018451691
85.114954;1.0445505341097279;0.8331182935485419;0.797690078653914;6.231782111283597e-06;5.969781728066546e-06;1.0448122850916384;9.999883750239217;0.8335399694912173;0.015560292228605437;0.015560945422539546;0.7177584521100606;-0.013405029047932868;0.7179699031616414
85.124954;1.0445510280892336;0.8331184623745931;0.7976895241465081;6.2316179024912746e-06;5.969281511956225e-06;1.044811225039881;9.99988108339573;0.833540764217855;0.01556031050902158;0.015560918912599964;0.7177590910692924;-0.013405029107676698;0.7179701849431561
85.134954;1.0445514398831266;0.8331186180027348;0.7976889626083975;6.23147067620606e-06;5.968773281870204e-06;1.0448101955447353;9.999878925104445;0.8335415697207725;0.015560329115888259;0.015560893995829874;0.7177598152825179;-0.01340502916489395;0.7179704500117704
85.144954;1.0445517654835195;0.8331187543969865;0.7976883941174188;6.231340992371492e-06;5.968257600590279e-06;1.0448091963697241;9.99987723130367;0.8335423827502947;0.015560348031464482;0.015560870759836693;0.7177606233818347;-0.013405029221411223;0.7179707007224378
85.154954;1.044552002424772;0.8331188660558319;0.7976878190214188;6.231229157580325e-06;5.967735168557924e-06;1.0448082268451755;9.999875957065745;0.8335431999729994;0.015560367247433045;0.015560849260490275;0.7177615135978277;-0.013405029278851162;0.7179709390674973
85.164954;1.0445521495489525;0.8331189484527729;0.7976872386970741;6.231135257824378e-06;5.967206858752906e-06;1.044807286158338;9.999875060878832;0.8335440183705095;0.01556038675526229;0.015560829527271518;0.7177624835728409;-0.013405029338764068;0.7179711669049267
85.174954;1.0445522065079662;0.8331189982356804;0.7976866556660939;6.231059130315228e-06;5.966673665119706e-06;1.044806372832393;9.999874505033901;0.8335448349753032;0.015560406547208142;0.015560811582754915;0.7177635301814566;-0.013405029402736093;0.7179713861957188
85.184954;1.0445521738739227;0.8331190135276808;0.7976860727749358;6.231000397788935e-06;5.9661364481799306e-06;1.044805484416768;9.999874254005364;0.8335456466381835;0.015560426632653874;0.015560795454998135;0.7177646494247067;-0.013405029472421415;0.7179715992512685
85.194954;1.044552053675899;0.8331189943319989;0.7976854927805148;6.230958525195678e-06;5.965595710728431e-06;1.0448046184175726;9.999874273713072;0.8335464504163403;0.015560447044004637;0.015560781172667106;0.717765836497678;-0.013405029549502956;0.7179718087804707
85.204954;1.0445518495932806;0.833118942687825;0.7976849189237665;6.2309327997191284e-06;5.965051738773091e-06;1.0448037731888244;9.999874533053047;0.8335472440757443;0.015560467820340247;0.015560768763901308;0.7177670859863176;-0.01340502963550531;0.7179720173515414
85.214954;1.0445515666694336;0.8331188619968343;0.7976843554164087;6.2309223113675954e-06;5.96450480169949e-06;1.0448029475630183;9.999875007193365;0.8335480262663969;0.015560488983985585;0.015560758267537101;0.7177683920697774;-0.013405029731649356;0.7179722269382878
85.224954;1.0445512108137673;0.8331187558245985;0.7976838072399062;6.23092604565992e-06;5.963955104698166e-06;1.0448021398000424;9.999875680736094;0.8335487966018678;0.015560510527005906;0.015560749731465916;0.7177697485462912;-0.013405029838937266;0.7179724391380935
85.234954;1.0445507883182052;0.8331186271190982;0.7976832797476711;6.230942962087156e-06;5.963402691295458e-06;1.0448013469153123;9.99987654687133;0.8335495555405676;0.015560532412976058;0.015560743194991417;0.7177711485686679;-0.013405029958181346;0.717972655354161
85.244954;1.0445503051320433;0.8331184779644292;0.7976827783566622;6.230971895732491e-06;5.962847436166152e-06;1.0448005651603456;9.999877602297786;0.8335503038849562;0.015560554582330568;0.015560738677643274;0.7177725845097851;-0.013405030089860735;0.7179728765846752
85.254954;1.0445497658692913;0.8331183099100319;0.7976823081587112;6.231011432775685e-06;5.962289095685958e-06;1.0447997915082616;9.999878841256828;0.8335510423724204;0.01556057695504944;0.015560736178939898;0.717774048422963;-0.013405030234094407;0.7179731031492946
85.264954;1.0445491731175176;0.8331181246928995;0.7976818735696654;6.231059815116761e-06;5.96172737905712e-06;1.044799024578582;9.999880252253053;0.8335517716680445;0.015560599443456146;0.015560735682897854;0.7177755328591614;-0.01340503039070198;0.7179733343705395
85.274954;1.0445485272993038;0.8331179244500967;0.797681478231539;6.231114790916012e-06;5.961162031341145e-06;1.044798264120053;9.999881823869686;0.8335524925012602;0.015560621967937532;0.015560737164496024;0.7177770315581795;-0.013405030559188924;0.7179735686026376
85.284954;1.044547827299376;0.833117711518118;0.7976811250951045;6.231173714239195e-06;5.9605928231072785e-06;1.0447975102519524;9.99988355430438;0.8335532057178321;0.015560644460962279;0.015560740591970572;0.7177785395292352;-0.013405030738770465;0.7179738041804086
85.294954;1.0445470719706917;0.8331174882902976;0.7976808163470394;6.2312339492419736e-06;5.960019361101829e-06;1.0447967632794206;9.999885447614405;0.8335539123206698;0.015560666874256217;0.015560745924990429;0.7177800523442079;-0.013405030928366587;0.7179740404775519
85.304954;1.0445462612747924;0.8331172569872507;0.7976805531837469;6.231293082446414e-06;5.95944101594425e-06;1.0447960236730862;9.999887500861803;0.8335546135437333;0.015560689190288345;0.015560753117402694;0.7177815655546039;-0.01340503112647508;0.7179742779360377
85.314954;1.0445453959229072;0.8331170197047738;0.7976803358052583;6.2313489152815474e-06;5.958857218271501e-06;1.044795292166739;9.999889702346328;0.8335553109825525;0.015560711416038603;0.01556076212444634;0.7177830749654897;-0.013405031331244327;0.717974517407309
85.324954;1.0445444767469416;0.8331167785741662;0.7976801634196266;6.231399573431401e-06;5.958267839241827e-06;1.044794569770452;9.999892038347896;0.8335560068272218;0.015560733562081468;0.015560772907079131;0.7177845770160032;-0.013405031540775922;0.7179747595962597
85.334954;1.0445435049770961;0.8331165352524549;0.7976800339112784;6.231443716552884e-06;5.957673265283764e-06;1.0447938572823887;9.999894493535313;0.8335567036618161;0.015560755631292923;0.015560785431341182;0.7177860685922888;-0.013405031753293073;0.7179750046197035
85.344954;1.0445424828768226;0.8331162900576016;0.7976799437021314;6.23148057283392e-06;5.957074198776217e-06;1.044793154948613;9.999897050169055;0.8335574035528801;0.015560777624769312;0.015560799667203485;0.7177875466047506;-0.013405031967069311;0.7179752518069099
85.354954;1.044541414249151;0.8331160415471434;0.7976798886009304;6.231509654196043e-06;5.956471478795691e-06;1.0447924628317913;9.999899693536857;0.8335581073790793;0.01556079954558237;0.015560815590955285;0.7177890078495469;-0.013405032180198766;0.7179755000670394
85.364954;1.0445403043275272;0.8331157870973788;0.7976798651850938;6.23153058318365e-06;5.955865985208186e-06;1.044791780820196;9.99990241882698;0.8335588149630587;0.015560821389435622;0.01556083318012319;0.7177904492685554;-0.013405032390496696;0.717975748585146
85.374954;1.0445391588028166;0.8331155239777848;0.7976798715289832;6.231543266089313e-06;5.9552585534633375e-06;1.0447911075691654;9.999905233952305;0.83355952537457;0.015560843136398552;0.015560852396367649;0.7177918682287957;-0.013405032595763196;0.7179759975926382
85.384954;1.044537982933509;0.8331152496894444;0.7976799070757682;6.2315479393888465e-06;5.954650032315786e-06;1.0447904395360499;9.999908153420506;0.8335602372171476;0.015560864754156493;0.015560873181319209;0.7177932625672483;-0.013405032794014369;0.7179762487395966
85.394954;1.0445367813388182;0.833114961902451;0.7976799719767814;6.231545077764924e-06;5.954041516002399e-06;1.0447897711156173;9.99991118669418;0.8335609490455581;0.015560886208369349;0.015560895469892956;0.7177946303935206;-0.013405032983496714;0.7179765044929334
85.404954;1.0445355579166193;0.8331146585443995;0.7976800664028945;6.231535460837072e-06;5.9534344771935445e-06;1.0447890958731973;9.999914331656978;0.8335616597831813;0.015560907467293703;0.015560919197636743;0.7177959698665399;-0.01340503316284194;0.7179767671947079
85.414954;1.0445343157279574;0.8331143374080092;0.7976801904440929;6.231520169248584e-06;5.9528306369221975e-06;1.044788408239304;9.99991757511904;0.8335623693251437;0.015560928497755184;0.015560944300149747;0.7177972796143862;-0.013405033331153603;0.717977038906648
85.424954;1.0445330572430966;0.8331139954229164;0.7976803443320398;6.231500298235665e-06;5.952231731436035e-06;1.0447877045802048;9.999920893112709;0.8335630787233176;0.015560949267248709;0.015560970713490944;0.7177985595090812;-0.013405033487807163;0.7179773217846376
85.434954;1.0445317846951394;0.833113628445145;0.7976805283800528;6.2314765566191324e-06;5.951639396364509e-06;1.0447869836296202;9.999924247685955;0.8335637893521197;0.015560969749592432;0.015560998377478177;0.7177998106699832;-0.013405033632410572;0.7179776178031012
85.444954;1.044530500394737;0.8331132315226096;0.7976807425446197;6.2314490505772835e-06;5.951055161804521e-06;1.0447862465194522;9.999927590074494;0.8335645020383842;0.01556098991891977;0.015561027237284943;0.71780103493545;-0.01340503376495074;0.7179779280484662
85.454954;1.044529207300501;0.8331127988970244;0.7976809859459805;6.231417445578401e-06;5.950480440045864e-06;1.0447854956392288;9.999930873760805;0.8335652167320967;0.015561009742080982;0.015561057236488018;0.7178022344491747;-0.013405033885746494;0.7179782527370203
85.464954;1.0445279092358715;0.8331123239005128;0.7976812568204978;6.231381329705657e-06;5.949916536860748e-06;1.044784732922432;9.999934061549187;0.833565932613896;0.015561029179214333;0.01556108831206565;0.7178034110893506;-0.013405033995211549;0.7179785916274167
85.474954;1.0445266103579451;0.8331117996562539;0.7976815528916186;6.2313404378736704e-06;5.949364739603047e-06;1.0447839589805301;9.999937120309173;0.8335666484666084;0.015561048184766672;0.01556112040063029;0.7178045657276075;-0.013405034093646762;0.717978944034493
85.484954;1.0445253148429245;0.8331112202566753;0.7976818718007885;6.2312946609025395e-06;5.94882636454165e-06;1.0447831728406831;9.999940014114188;0.833567362563695;0.01556106670868447;0.015561153446081336;0.717805697847422;-0.013405034181168932;0.717979308845442
85.494954;1.0445240272921046;0.8331105812580999;0.797682211587437;6.231243958590007e-06;5.948302704468893e-06;1.044782371829233;9.999942699092253;0.8335680723408372;0.015561084697276219;0.015561187402919183;0.7178068057822583;-0.013405034257623254;0.7179796846864306
85.504954;1.044522753195664;0.8331098791987817;0.7976825712223278;6.2311882950387375e-06;5.947795061799162e-06;1.0447815516369685;9.999945120075408;0.8335687747746897;0.015561102096836962;0.015561222235265376;0.7178078872645453;-0.013405034322453853;0.7179800696835199
85.514954;1.0445214984602567;0.8331091108545939;0.7976829507164729;6.23112755477807e-06;5.947304910878065e-06;1.0447807064288208;9.999947215325191;0.8335694670614212;0.015561118871264228;0.015561257912165775;0.7178089399352577;-0.01340503437480565;0.7179804612059728
85.524954;1.0445202681453303;0.8331082731221549;0.7976833505887697;6.231061401384843e-06;5.946833978160688e-06;1.0447798293628758;9.999948926527974;0.8335701469122008;0.015561135014418203;0.015561294405640528;0.7178099616807099;-0.013405034413805332;0.7179808563462831
85.534954;1.0445190659628343;0.8331073632531062;0.7976837712624435;6.230989330051549e-06;5.9463842028870184e-06;1.04477891378195;9.999950204710627;0.8335708124962943;0.01556115053353216;0.01556133168911236;0.7178109507736681;-0.013405034438782897;0.7179812525491942
85.544954;1.0445178945907387;0.8331063788141772;0.797684212905152;6.230910928455586e-06;5.945957612386599e-06;1.0447779542220623;9.999951009531829;0.8335714623151953;0.01556116542970094;0.015561369730656418;0.7178119059819031;-0.01340503444937613;0.7179816474989734
85.554954;1.0445167558674946;0.8331053179299748;0.7976846754114676;6.230826065078245e-06;5.945556056331042e-06;1.044776946559806;9.999951305375555;0.8335720950878927;0.015561179704563466;0.015561408488636016;0.71781282658077;-0.013405034445470794;0.7179820384189527
85.564954;1.0445156515000535;0.8331041797244153;0.7976851581467651;6.230735118498709e-06;5.945181005845255e-06;1.0447758880084088;9.999951059467842;0.8335727092739584;0.015561193377730388;0.015561447907991738;0.7178137121512259;-0.013405034427061552;0.7179824214315065
85.574954;1.0445145839673757;0.8331029640172982;0.7976856601156668;6.230639256462402e-06;5.9448335922957264e-06;1.0447747774147473;9.999950242203978;0.8335733023615194;0.015561206489997221;0.015561487914152199;0.7178145624912825;-0.013405034394294685;0.7179827915139788
85.584954;1.044513556070296;0.8331016707069903;0.7976861809070835;6.230540326911128e-06;5.944514588651075e-06;1.0447736151203864;9.999948829019125;0.8335738708578458;0.015561219091154165;0.015561528420530369;0.717815377764425;-0.013405034347673173;0.717983143126389
85.594954;1.0445125698034585;0.8331003000226337;0.7976867210940876;6.230440429219581e-06;5.944224234106142e-06;1.0447724026145673;9.999946804378158;0.8335744110636808;0.015561231225844;0.015561569351916934;0.7178161585879665;-0.01340503428801268;0.7179834710786839
85.604954;1.0445116259988942;0.833098853548292;0.7976872815718328;6.230341637362186e-06;5.9439623363398516e-06;1.0447711426424058;9.999944161864628;0.833574919577763;0.015561242928469084;0.015561610660796652;0.717816906142311;-0.013405034216084417;0.7179837708565178
85.614954;1.044510724360534;0.8330973348924681;0.7976878627934003;6.230245889222528e-06;5.943728690794117e-06;1.0447698388402151;9.999940897404835;0.8335753933647455;0.015561254230759632;0.015561652316479126;0.7178176223907399;-0.013405034132315946;0.7179840379414194
85.624954;1.044509863274007;0.8330957495863909;0.7976884640130676;6.230154933119502e-06;5.943523281931369e-06;1.0447684950464393;9.999937003463232;0.8335758303037247;0.015561265175020293;0.01556169427592802;0.7178183100372711;-0.013405034036742428;0.7179842670443704
85.634954;1.044509039886423;0.8330941043853916;0.797689082611695;6.230070472105351e-06;5.9433461550904845e-06;1.0447671157343983;9.999932475036134;0.8335762300107157;0.015561275813811004;0.015561736468524474;0.7178189721800977;-0.013405033929264901;0.7179844522859657
85.644954;1.0445082510294743;0.8330924064163511;0.7976897143566148;6.229994378028095e-06;5.943197332440472e-06;1.0447657065192197;9.99992732647914;0.8335765938373033;0.01556128618852165;0.015561778806831154;0.7178196118250779;-0.013405033810042532;0.7179845877101013
85.654954;1.0445074943846804;0.8330906628801139;0.7976903545042429;6.229928635150699e-06;5.943076868323071e-06;1.0447642730896918;9.999921600931573;0.8335769241448185;0.01556129631075255;0.015561821202385735;0.7178202314915838;-0.01340503367956646;0.7179846672636478
85.664954;1.0445067683290636;0.8330888809572959;0.7976909987519901;6.2298750773301704e-06;5.942984813254731e-06;1.0447628199584635;9.999915359864026;0.8335772236267418;0.015561306170974043;0.015561863570578649;0.7178208332337696;-0.013405033538395762;0.7179846848216123
85.674954;1.0445060704131865;0.8330870673654219;0.7976916437913982;6.229835159583886e-06;5.942920969054423e-06;1.0447613506233386;9.99990866456482;0.8335774948465479;0.01556131576343494;0.01556190582889085;0.7178214187527477;-0.013405033387042672;0.7179846351054948
85.684954;1.0445053966496727;0.8330852280548259;0.7976922877394222;6.2298098253920615e-06;5.942884658479188e-06;1.0447598681261812;9.999901569034746;0.8335777397492699;0.01556132509878706;0.01556194789119898;0.7178219893155171;-0.013405033226107442;0.7179845148387654
85.694954;1.0445047425904963;0.8330833683485805;0.7976929301310739;6.229799542039125e-06;5.9428748503143495e-06;1.0447583751613558;9.999894122597121;0.8335779590717706;0.015561334198375;0.01556198965808797;0.7178225458427767;-0.0134050330562529;0.7179843228868441
85.704954;1.0445041048540435;0.833081493226171;0.7976935712965386;6.229804510718392e-06;5.942890519882974e-06;1.044756874139515;9.999886368816284;0.8335781523045871;0.015561343083398377;0.015562031013017437;0.717823089231564;-0.01340503287799235;0.7179840595131768
85.714954;1.0445034819891326;0.8330796072452289;0.7976942116856116;6.2298248209466515e-06;5.942930786109184e-06;1.0447553674216297;9.99987834426857;0.8335783185332771;0.015561351766247827;0.015562071833617156;0.7178236204989827;-0.013405032691623514;0.7179837257480371
85.724954;1.0445028745554936;0.8330777137616009;0.7976948514230144;6.229860403288042e-06;5.942994765217943e-06;1.0447538577405386;9.999870084356113;0.8335784572946535;0.015561360241798848;0.01556211200645049;0.7178241407162492;-0.013405032497252977;0.7179833230337441
85.734954;1.0445022844447;0.833075814114211;0.7976954899179731;6.229910945277945e-06;5.943081405102998e-06;1.04475234826702;9.999861628051196;0.8335785690186202;0.015561368477532285;0.015562151421830477;0.7178246511040897;-0.013405032294792873;0.7179828529432846
85.744954;1.0445017137148491;0.8330739078555723;0.7976961257028298;6.2299759831529795e-06;5.943189455453901e-06;1.0447508417987332;9.999853015912144;0.8335786551488059;0.015561376410063983;0.015562189953199593;0.71782515331225;-0.013405032084101582;0.7179823172760217
85.754954;1.0445011639410646;0.8330719937608543;0.7976967565326843;6.230055115671155e-06;5.9433175237025576e-06;1.044749339897977;9.999844288365628;0.8335787176678392;0.015561383953655758;0.015562227456799102;0.7178256495498414;-0.013405031865223925;0.7179817184611925
85.764954;1.0445006368162644;0.833070070482363;0.7976973792801298;6.230148034735328e-06;5.943464034387403e-06;1.0447478432323214;9.99983548494594;0.8335787583189429;0.015561391019817399;0.01556226380164778;0.7178261421385417;-0.013405031638509807;0.7179810597669706
85.774954;1.0445001348697804;0.8330681368514776;0.7976979900337062;6.230254333365559e-06;5.943627166901806e-06;1.0447463528745173;9.999826637554516;0.8335787782453074;0.015561397544606313;0.01556229889117208;0.7178266326786891;-0.013405031404534716;0.7179803453174384
85.784954;1.044499660689136;0.8330661927050828;0.7976985850287628;6.230373454607273e-06;5.94380501557867e-06;1.0447448711090497;9.999817764233239;0.833578777981597;0.015561403508036656;0.015562332649145522;0.717827121715464;-0.01340503116378868;0.7179795799786491
85.794954;1.04449921538647;0.8330642400413169;0.7976991613865997;6.2305048897583115e-06;5.943995827720956e-06;1.0447434013547323;9.999808875524307;0.8335787573012209;0.015561408927793768;0.01556236499492287;0.7178276090597109;-0.01340503091639415;0.7179787688647511
85.804954;1.044498798296417;0.8330622833101485;0.7976997168621297;6.230648288787738e-06;5.94419810095922e-06;1.04474194764543;9.99979998657985;0.8335787148481899;0.015561413840050676;0.015562395840932313;0.7178280944534694;-0.013405030662212904;0.7179779166146733
85.814954;1.0444984077483823;0.8330603285834903;0.797700249239003;6.23080330398636e-06;5.944410686055088e-06;1.0447405138552899;9.999791119889348;0.8335786479945081;0.015561418295304672;0.015562425100300327;0.7178285783663828;-0.013405030401112367;0.7179770269520998
85.824954;1.0444980411534515;0.833058382479949;0.797700755541159;6.230969407759923e-06;5.944632951306349e-06;1.044739103463205;9.999782297109395;0.8335785533965011;0.015561422359426287;0.015562452678719658;0.7178290624095397;-0.013405030133065004;0.7179761028008852
85.834954;1.0444976944581714;0.8330564514735407;0.7977012312696763;6.231145870646276e-06;5.944864798642212e-06;1.0447377201189192;9.999773529798889;0.8335784279331974;0.015561426100327742;0.015562478463317478;0.7178295491021409;-0.013405029858137091;0.7179751468035324
85.844954;1.0444973622607383;0.8330545416621241;0.7977016706830984;6.231331846029751e-06;5.945106439665256e-06;1.04473636778611;9.999764819898155;0.8335782693594886;0.015561429579667068;0.015562502331759692;0.7178300411740499;-0.013405029576459258;0.7179741616795973
85.854954;1.044497038351383;0.8330526586909038;0.7977020680993184;6.2315264520257915e-06;5.945358105199155e-06;1.0447350502042294;9.999756167567586;0.833578076718755;0.01556143286270274;0.015562524175819298;0.7178305410874425;-0.01340502928824298;0.7179731501947438
85.864954;1.0444967161200027;0.8330508075499056;0.7977024188888906;6.23172869208744e-06;5.945619980967823e-06;1.0447337709095232;9.99974756994361;0.8335778506974182;0.015561436025611948;0.01556254391934101;0.717831051207099;-0.013405028993857895;0.7179721151672216
85.874954;1.0444963893661667;0.8330489926052091;0.7977027195085414;6.231937336328508e-06;5.945892312142521e-06;1.0447325338027889;9.99973900931546;0.8335775935919697;0.015561439150160911;0.015562561523879135;0.7178315739924939;-0.013405028693946351;0.7179710595135714
85.884954;1.044496053554858;0.8330472177700292;0.7977029671809284;6.232151013384036e-06;5.946175329208072e-06;1.0447313430183278;9.999730448950238;0.8335773088272366;0.015561442318645405;0.015562576984157693;0.7178321118346417;-0.013405028389446301;0.7179699861959955
85.894954;1.0444957065007263;0.8330454860714982;0.7977031594998216;6.232368294478103e-06;5.946469097311679e-06;1.0447302023904586;9.999721839633125;0.8335770003702563;0.015561445614149945;0.015562590313461876;0.7178326665834155;-0.013405028081413589;0.7179688981435226
85.904954;1.0444953478086314;0.8330437993273704;0.7977032937200352;6.2325875976514734e-06;5.946773626843654e-06;1.0447291155105582;9.999713124948416;0.833576672222114;0.015561449120747502;0.01556260153131043;0.7178332387238269;-0.013405027770919788;0.717967797801554
85.914954;1.0444949777647874;0.8330421590760472;0.7977033662290448;6.23280704432507e-06;5.9470891349268395e-06;1.044728085621967;9.99970424547251;0.8335763283104517;0.015561452922576104;0.015562610663768107;0.7178338268307051;-0.013405027459089395;0.717966686574309
85.924954;1.0444945967601884;0.8330405676451716;0.7977033726585637;6.233024419083666e-06;5.94741614839122e-06;1.044727114817681;9.999695147056752;0.8335759728312766;0.015561457101862986;0.015562617749090067;0.7178344278907117;-0.013405027146987524;0.7179655647986429
85.934954;1.04449420543529;0.8330390279536327;0.7977033083071133;6.233237496517055e-06;5.947755429666467e-06;1.0447262035029659;9.999685790058102;0.8335756102709615;0.01556146173786846;0.015562622845805302;0.7178350380738284;-0.013405026835428496;0.7179644322189787
85.944954;1.044493805206793;0.8330375428531096;0.7977031686694958;6.233444577150462e-06;5.9481078557096045e-06;1.0447253501953717;9.999676154132391;0.8335752447323219;0.015561466905345699;0.015562626035511135;0.7178356534562486;-0.013405026524927189;0.717963288621646
85.954954;1.0444933985320732;0.8330361147780863;0.7977029499844791;6.233644687103897e-06;5.948474197977174e-06;1.0447245514250247;9.999666239890196;0.8335748792008909;0.015561472663033734;0.015562627409173871;0.7178362705137125;-0.013405026215834039;0.7179621340850475
85.964954;1.044492988381033;0.833034745194634;0.7977026494567717;6.233837449383444e-06;5.948854825103133e-06;1.0447238020120324;9.999656071464413;0.8335745154250154;0.015561479037295746;0.015562627055458115;0.7178368861944232;-0.013405025908549788;0.7179609690052092
85.974954;1.0444925772956997;0.8330334341268134;0.7977022651062277;6.2340228785838625e-06;5.949249592664212e-06;1.044723095420554;9.999645696506239;0.8335741544132208;0.015561486018468525;0.015562625063401109;0.7178374977715468;-0.013405025603563329;0.7179597943331542
85.984954;1.0444921668335494;0.8330321802720597;0.79770179563752;6.234200996263963e-06;5.949657957120439e-06;1.044722424476119;9.999635179497682;0.8335737971647836;0.015561493565740195;0.015562621518401347;0.7178381029277257;-0.013405025301188716;0.7179586116290699
85.994954;1.044491757799139;0.8330309814108245;0.7977012403524794;6.2343713699944664e-06;5.950079075603135e-06;1.0447217826199529;9.99962459096429;0.8335734453945318;0.015561501611554089;0.015562616489971367;0.7178387002616984;-0.013405025001239875;0.7179574226697305
86.004954;1.044491351129285;0.8330298351552128;0.7977005988370278;6.2345330184196865e-06;5.9505118565957715e-06;1.0447211645379093;9.999613996648794;0.8335731020888172;0.015561510075127676;0.015562610034952542;0.7178392898109297;-0.013405024702977981;0.7179562287632629
86.014954;1.0444909487036378;0.8330287396302358;0.7976998707814341;6.2346847288348385e-06;5.950955093577028e-06;1.044720565910101;9.99960345361807;0.8335727716572247;0.015561518877677271;0.015562602215145683;0.7178398728403408;-0.01340502440542798;0.7179550304048414
86.024954;1.0444905530181874;0.8330276931394421;0.7976990562242635;6.234825361936012e-06;5.951407522547945e-06;1.0447199831819223;9.99959301744905;0.8335724593843684;0.015561527941664917;0.015562593101870796;0.7178404512112826;-0.01340502410784307;0.7179538277137341
86.034954;1.0444901659725045;0.8330266932970307;0.7976981559275776;6.2349538714159775e-06;5.951867639337405e-06;1.0447194138662717;9.999582748001366;0.8335721702918846;0.015561537183147355;0.015562582766084325;0.7178410270379904;-0.013405023810001908;0.7179526206295261
86.044954;1.0444897885716222;0.8330257365810975;0.7976971718095222;6.235069231754896e-06;5.9523335767471716e-06;1.044718857086694;9.999572701173173;0.8335719083442077;0.015561546507771288;0.015562571277951631;0.7178416023683597;-0.013405023512235383;0.7179514083064925
86.054954;1.0444894219054899;0.8330248185170889;0.7976961072200994;6.235170513674217e-06;5.952803274271048e-06;1.0447183133142381;9.999562917282379;0.8335716765868473;0.015561555808052428;0.015562558707691295;0.7178421788660314;-0.0134050232152619;0.7179501888747896
86.064954;1.0444890675903984;0.8330239347146942;0.7976949666908106;6.2352569444966975e-06;5.953274761622092e-06;1.0447177832951144;9.999553423038694;0.8335714775982452;0.015561564961879631;0.015562545111047866;0.717842757767163;-0.013405022920006756;0.7179489601271317
86.074954;1.0444887272130512;0.833023082143731;0.7976937553169134;6.235327800360601e-06;5.953746402287025e-06;1.0447172672756082;9.999544244310936;0.8335713135958072;0.015561573828344895;0.015562530515177283;0.7178433397998216;-0.013405022627522184;0.7179477204008389
86.084954;1.0444884021151877;0.8330222592977666;0.7976924781823461;6.235382388576834e-06;5.9542170450417295e-06;1.0447167644893793;9.999535414787255;0.8335711865088309;0.015561582243429524;0.015562514921332014;0.7178439250700421;-0.013405022338987384;0.7179464690603263
86.094954;1.044488093418421;0.8330214654549573;0.7976911402516089;6.23542028666113e-06;5.954685930631561e-06;1.0447162729337696;9.999526976107726;0.8335710981779385;0.015561590028359884;0.015562498318437144;0.7178445131788833;-0.013405022055700115;0.7179452063515548
86.104954;1.044487801308839;0.8330207002455909;0.7976897466247259;6.235441519345327e-06;5.955152415334182e-06;1.044715790228399;9.999518976240372;0.8335710503166319;0.015561597004896708;0.015562480690220844;0.7178451034008344;-0.013405021778897712;0.7179439328513622
86.114954;1.044487524085955;0.833019963661451;0.7976883026697275;6.2354463544987295e-06;5.9556158959397635e-06;1.0447153149330044;9.999511466988988;0.8335710443323718;0.015561603002408915;0.015562462013930667;0.7178456951545418;-0.0134050215095674;0.7179426490961445
86.124954;1.0444872581508986;0.8330192561952577;0.7976868142050738;6.235434918018923e-06;5.956075975261498e-06;1.0447148472504453;9.999504498180105;0.8335710807384241;0.015561607861493939;0.015562442266811456;0.7178462886173389;-0.013405021248535884;0.7179413555597185
86.134954;1.0444869989875272;0.8330185790237259;0.7976852876888824;6.2354070533106795e-06;5.956532474957969e-06;1.0447143890662545;9.999498113553814;0.8335711583461869;0.01556161143949159;0.015562421441282292;0.7178468845897031;-0.013405020996617237;0.7179400528618668
86.144954;1.044486742640354;0.8330179336656615;0.7976837298215746;6.235362516085569e-06;5.956985226708046e-06;1.0447139433833241;9.999492350382152;0.8335712749139593;0.015561613610221422;0.015562399552940944;0.7178474840728493;-0.013405020754546594;0.7179387421228793
86.154954;1.0444864871570676;0.8330173210831807;0.7976821469298249;6.235301303218306e-06;5.957433876729266e-06;1.0447135136219692;9.99948724091164;0.8335714286017347;0.015561614262911751;0.015562376635745603;0.7178480881794567;-0.013405020522849928;0.7179374253484241
86.164954;1.0444862326396274;0.8330167411951722;0.7976805449663575;6.235223953474179e-06;5.957877802842059e-06;1.0447131033262316;9.99948281549319;0.8335716176977667;0.015561613305584131;0.015562352736556118;0.7178486977340376;-0.01340502030182541;0.7179361055845669
86.174954;1.0444859794572376;0.8330161934502356;0.7976789299277799;6.235131659413795e-06;5.958316297013682e-06;1.044712716251854;9.99947910633897;0.8335718396689342;0.015561610661290555;0.015562327916973179;0.7178493127404955;-0.013405020091595948;0.7179347864692899
86.184954;1.044485726324125;0.83301567854741;0.7976773079497527;6.235026078118359e-06;5.958748945147946e-06;1.0447123569477932;9.999476152650175;0.833572091500771;0.015561606261676028;0.015562302248589361;0.7178499327407439;-0.013405019892178942;0.7179334714139856
86.194954;1.0444854698708228;0.8330151999080124;0.7976756850109019;6.234909055541973e-06;5.959175776678057e-06;1.044712031289779;9.999474003264723;0.8335723701755345;0.015561600050019449;0.015562275796194423;0.7178505577955563;-0.013405019703521199;0.7179321631451734
86.204954;1.0444852057961924;0.8330147631511894;0.7976740665472436;6.234782509985358e-06;5.9595971197430706e-06;1.044711746226496;9.99947271031282;0.8335726727605877;0.015561591985741328;0.015562248606729953;0.7178511886389768;-0.01340501952548482;0.7179308639062897
86.214954;1.044484930655555;0.8330143744646219;0.797672457089489;6.234648374900097e-06;5.9600133809640086e-06;1.0447115090128665;9.999472319143164;0.8335729968096092;0.01556158204479885;0.015562220706055667;0.7178518257311535;-0.013405019357785502;0.71792957590983
86.224954;1.0444846428390138;0.833014039473754;0.7976708601638567;6.2345084682229975e-06;5.960424920025261e-06;1.0447113263693366;9.999472864858044;0.8335733404354501;0.01556157021977106;0.015562192096274144;0.7178524685206574;-0.013405019199808707;0.7179283014329091
86.234954;1.0444843420193635;0.8330137629575152;0.7976692786284637;6.234364330979145e-06;5.9608320762975665e-06;1.044711203805391;9.999474374637357;0.8335737018245061;0.015561556519221488;0.015562162766325861;0.7178531156757334;-0.013405019050443726;0.7179270426650817
86.244954;1.0444840286986534;0.8330135492896324;0.797667715341152;6.2342171011922575e-06;5.961235123761113e-06;1.044711145089608;9.999476867438718;0.8335740791388266;0.015561540963285244;0.015562132713993884;0.7178537659115481;-0.013405018908095038;0.7179258018774127
86.254954;1.0444837051153124;0.8330134026029222;0.7976661736923067;6.234067580231665e-06;5.961634123679348e-06;1.0447111521025951;9.999480350469316;0.8335744708690355;0.015561523581059026;0.015562101954534436;0.7178544187047902;-0.013405018770841038;0.7179245820089392
86.264954;1.0444833757368956;0.8330133259761792;0.797664657436446;6.233916509050419e-06;5.962028934220811e-06;1.0447112253275879;9.99948481691133;0.8335748759541695;0.015561504417367407;0.015562070511332297;0.7178550742511222;-0.01340501863678584;0.7179233869226496
86.274954;1.044483046602787;0.8330133209307005;0.7976631699249656;6.233764688779613e-06;5.962419404669121e-06;1.0447113641284715;9.9994902472594;0.833575293694025;0.015561483537698997;0.01556203840743877;0.7178557329301429;-0.01340501850438442;0.7179222206331298
86.284954;1.0444827249148738;0.8330133880582082;0.7976617133764925;6.233612904727152e-06;5.9628055098187356e-06;1.0447115666946962;9.999496615446624;0.8335757236233418;0.015561461024983288;0.015562005668477555;0.7178563951077549;-0.013405018372366519;0.7179210863025803
86.294954;1.044482418381037;0.8330135274838594;0.7976602887682956;6.2334620183848865e-06;5.963187235299711e-06;1.0447118306706593;9.999503893352504;0.8335761651485956;0.015561436977825535;0.015561972333239835;0.7178570611031612;-0.013405018239457212;0.7179199860253774
86.304954;1.0444821337032393;0.8330137384801642;0.7976588963428872;6.233313047039991e-06;5.963564426951724e-06;1.044712154108063;9.999512046617571;0.8335766171559266;0.015561411502229925;0.015561938464143475;0.717857730842757;-0.01340501810433884;0.7179189210190455
86.314954;1.044481876041387;0.8330140191052198;0.7976575364160323;6.233166864431798e-06;5.9639368142556105e-06;1.0447125356564724;9.999521028397547;0.83357707801689;0.015561384688023169;0.015561904142711396;0.7178584034990712;-0.013405017965906657;0.7179178916126621
86.324954;1.0444816496511145;0.8330143663550892;0.7976562101331109;6.233023918904881e-06;5.964303989310418e-06;1.044712974116912;9.999530780053687;0.8335775461012392;0.015561356597259332;0.015561869451843723;0.7178590773477083;-0.013405017823527932;0.7179168969856898
86.334954;1.0444814578628754;0.8330147764523258;0.7976549196194808;6.232884429410984e-06;5.9646653117136395e-06;1.044713467975655;9.999541239302811;0.8335780203454045;0.015561327286965798;0.015561834463200789;0.7178597499205454;-0.013405017677072207;0.7179159349735289
86.344954;1.0444813029206805;0.8330152449829583;0.7976536676764087;6.23274871885597e-06;5.9650199876525206e-06;1.0447140148605656;9.999552353042539;0.8335785002870765;0.015561296832706581;0.015561799230162997;0.7178604185108876;-0.013405017526785051;0.7179150023221149
86.354954;1.044481186649375;0.83301576696383;0.797652457578702;6.23261726824644e-06;5.96536726923789e-06;1.0447146110892132;9.999564087317186;0.8335789858567259;0.015561265321028403;0.015561763784152085;0.7178610805100963;-0.013405017373078074;0.717914095060804
86.364954;1.0444811107813106;0.83301633668561;0.7976512930163878;6.232490641311866e-06;5.965706581501584e-06;1.0447152524398944;9.999576426017423;0.8335794772537017;0.015561232832077714;0.015561728138390773;0.7178617332608989;-0.013405017216284378;0.717913208790032
86.374954;1.0444810766290213;0.8330169476450122;0.7976501778332848;6.232369520175108e-06;5.9660375303405645e-06;1.044715935960927;9.99958936202495;0.8335799746559784;0.015561199430210925;0.015561692294126368;0.7178623739423327;-0.013405017056641547;0.7179123393245814
86.384954;1.0444810853802498;0.8330175934117899;0.7976491153193247;6.232254764068541e-06;5.96635980078116e-06;1.0447166605346663;9.999602891114202;0.8335804778328346;0.0155611651594941;0.015561656242222966;0.7178629998965287;-0.013405016894445926;0.717911483368099
86.394954;1.0444811390011481;0.8330182688504464;0.797648107824946;6.232147225657639e-06;5.966673100624763e-06;1.0447174256679241;9.999617010281286;0.8335809858044391;0.015561130052033708;0.015561619965337881;0.7178636090804895;-0.01340501673002045;0.7179106386874173
86.404954;1.0444812403050452;0.8330189705347069;0.7976471571200479;6.23204739737878e-06;5.9669773163138554e-06;1.0447182307593692;9.999631716350226;0.8335814965966716;0.015561094143490654;0.015561583451962797;0.7178642002468243;-0.013405016563585333;0.7179098038834976
86.414954;1.0444813921365654;0.8330196964797802;0.7976462646427083;6.2319552281021696e-06;5.967272712765071e-06;1.0447190752718465;9.99964700435897;0.833582007183626;0.015561057472831678;0.01556154671241998;0.7178647729360108;-0.013405016395217097;0.7179089779939698
86.424954;1.044481596894841;0.8330204454748885;0.7976454316617497;6.231870115273248e-06;5.96755997044307e-06;1.0447199581172808;9.999662863962012;0.8335825135553795;0.015561020070982414;0.015561509783489228;0.7178653271001031;-0.013405016224879607;0.7179081604262221
86.434954;1.0444818561934064;0.8330212161297945;0.797644659814629;6.231790958065976e-06;5.967840093051165e-06;1.0447208771449275;9.999679269652125;0.8335830109504011;0.015560981959454689;0.015561472731262486;0.7178658622679229;-0.013405016052652327;0.7179073511882776
86.444954;1.0444821700758669;0.8330220064997583;0.797643951427405;6.231716290233795e-06;5.968114157329235e-06;1.044721830490369;9.999696171935826;0.8335834943287987;0.015560943152638243;0.015561435653080847;0.7178663771719116;-0.01340501587906764;0.7179065508848301
86.454954;1.044482536897454;0.8330228146804389;0.7976433093129749;6.231644394492956e-06;5.968382954129512e-06;1.044722818052;9.999713501253396;0.833583959142926;0.01556090365010645;0.015561398670930263;0.7178668702135631;-0.013405015705161833;0.717905760893824
86.464954;1.0444829543543441;0.8330236397272439;0.7976427362425517;6.231573365860302e-06;5.968646840560866e-06;1.04472384118895;9.999731180281664;0.8335844021159375;0.015560863434000458;0.015561361923870122;0.717867339955249;-0.013405015532134613;0.7179049839294438
86.474954;1.044483420112699;0.8330244822206759;0.7976422341003743;6.231501179496081e-06;5.968905829980454e-06;1.0447249018607294;9.999749130815614;0.8335848211907299;0.015560822484215286;0.015561325560689277;0.717867785194774;-0.013405015360991274;0.7179042238735214
86.484954;1.0444839308326743;0.8330253438807055;0.7976418033104035;6.231425677311257e-06;5.96915965995162e-06;1.0447260023839549;9.999767270127089;0.8335852147762552;0.01556078079671739;0.015561289725557906;0.7178682048546339;-0.01340501519246756;0.7179034845053995
86.494954;1.0444844804509013;0.8330262263405723;0.7976414432709066;6.231344531181328e-06;5.969407954054112e-06;1.0447271452713525;9.999785507046603;0.8335855814507745;0.015560738394468601;0.01556125454539956;0.7178685980088629;-0.013405015027069075;0.7179027685843935
86.504954;1.0444850597917785;0.8330271300481223;0.7976411531265294;6.231255347182397e-06;5.969650597406119e-06;1.0447283328159032;9.999803748705764;0.8335859202571287;0.015560695328819615;0.015561220127240146;0.7178689639877969;-0.013405014865058842;0.7179020780661551
86.514954;1.044485658128051;0.8330280539523147;0.7976409315253425;6.231155814870194e-06;5.969887989572539e-06;1.044729566853404;9.999821910045666;0.8335862308375203;0.015560651672014215;0.015561186554343577;0.7178693021056923;-0.013405014706448353;0.7179014142098256
86.524954;1.0444862652830416;0.8330289958594715;0.7976407757057675;6.2310438612559385e-06;5.970120995006748e-06;1.0447308491120197;9.999839916487629;0.8335865131465819;0.015560607512992023;0.015561153881858721;0.7178696113414299;-0.013405014550996668;0.7179007770895891
86.534954;1.0444868727581669;0.8330299529810172;0.7976406812429722;6.230917934351197e-06;5.970350686985397e-06;1.044732181487252;9.99985770339702;0.8335867668310024;0.01556056295497387;0.01556112214979885;0.7178698907174804;-0.013405014398187592;0.7179001655852003
86.544954;1.0444874734252452;0.8330309223867902;0.7976406423118202;6.23077719878645e-06;5.970577981470212e-06;1.04473356551154;9.999875215910434;0.8335869906400235;0.015560518108507795;0.015561091408471023;0.7178701397066362;-0.013405014247234491;0.7178995781173287
86.554954;1.0444880609291654;0.8330319013616556;0.7976406521447049;6.23062144562868e-06;5.970803384248215e-06;1.044735002197079;9.999892409630863;0.833587182358634;0.015560473095115773;0.015561061729930686;0.7178703576845333;-0.013405014097146496;0.7178990135212742
86.564954;1.0444886301604221;0.8330328877301235;0.7976407040533885;6.230451018228883e-06;5.971026961736321e-06;1.044736492594711;9.999909252344944;0.8335873392259017;0.01556042806328016;0.015561033194651196;0.7178705431154465;-0.013405013946780966;0.7178984713065529
86.574954;1.0444891780459493;0.8330338799755684;0.7976407924126468;6.230266837948731e-06;5.971248432680845e-06;1.044738037453273;9.999925723091955;0.8335874586683365;0.015560383195174209;0.015561005869431044;0.7178706935349325;-0.013405013794857382;0.7178979510351665
86.584954;1.0444897034892415;0.8330348772581974;0.7976409131240428;6.230070238984702e-06;5.971467270553823e-06;1.044739636333568;9.999941806821337;0.8335875389206083;0.015560338697001368;0.015560979794190624;0.7178708060992165;-0.013405013640054954;0.7178974517254899
86.594954;1.0444902069907034;0.8330358797951024;0.7976410638059765;6.229862680464293e-06;5.971682738540083e-06;1.04474128764495;9.999957495204653;0.8335875792714103;0.015560294784891337;0.015560954978514195;0.7178708780301819;-0.013405013481165183;0.7178969718910752
86.604954;1.0444906901256925;0.8330368889373423;0.7976412435568679;6.229645579731961e-06;5.971893940279917e-06;1.044742989150589;9.999972796102002;0.8335875805276021;0.015560251672055422;0.01556093140304213;0.71787090661932;-0.013405013317082064;0.7178965099175115
86.614954;1.0444911545485411;0.8330379061127698;0.7976414523263272;6.229420187007653e-06;5.972099889826982e-06;1.0447447380520838;9.999987733243017;0.8335875449710336;0.015560209558585388;0.015560909028323298;0.7178708890326245;-0.013405013146731743;0.7178960644303262
86.624954;1.0444916013967738;0.8330389316406994;0.7976416902155248;6.229187456230946e-06;5.972299441851956e-06;1.0447465311038495;10.00000233284626;0.8335874748955542;0.015560168632074992;0.01556088781274932;0.7178708226166047;-0.01340501296913782;0.717895634314392
86.634954;1.0444920313511057;0.8330399647383209;0.7976419571770814;6.2289479659983605e-06;5.972491230383546e-06;1.0447483651529048;10.000016614124705;0.8335873717212903;0.015560129073926267;0.015560867727488182;0.7178707055230961;-0.013405012783483264;0.7178952181924205
86.644954;1.0444924446050954;0.8330410043055303;0.7976422534290364;6.228701868921798e-06;5.972673829492928e-06;1.0447502374272564;10.00003059118852;0.8335872369251527;0.015560091057273228;0.015560848756376705;0.7178705369878352;-0.013405012589128702;0.7178948136739524
86.654954;1.0444928407715992;0.8330420490893974;0.7976425799663315;6.228449035344949e-06;5.972846002959278e-06;1.0447521456494302;10.000044281547037;0.8335870728510905;0.015560054738646228;0.015560830885381216;0.7178703171304766;-0.0134050123856268;0.7178944170714945
86.664954;1.0444932190690923;0.8330430971523263;0.7976429384274448;6.228189376088332e-06;5.97300687442069e-06;1.0447540885686264;10.000057709087075;0.8335868822111927;0.015560020250808609;0.015560814092803688;0.7178700465941652;-0.013405012172699923;0.717894023874724
86.674954;1.0444935788443468;0.833044145790805;0.7976433303179009;6.227923029818387e-06;5.973155994801017e-06;1.044756066409901;10.000070896717222;0.8335866672108916;0.015559987699827041;0.015560798344193721;0.7178697266462988;-0.013405011950316766;0.7178936295327036
86.684954;1.0444939197817227;0.8330451917192181;0.7976437563617984;6.227650331239834e-06;5.973293337806461e-06;1.0447580808112784;10.000083861181645;0.8335864293968027;0.0155599571689016;0.015560783592268647;0.7178693594418016;-0.013405011718899388;0.7178932299019734
86.694954;1.0444942410270284;0.8330462308675538;0.7976442165481115;6.227371675104745e-06;5.973419255997519e-06;1.044760134491652;10.000096615514934;0.8335861702509229;0.015559928725017491;0.01556076978368619;0.7178689475757787;-0.013405011479405385;0.7178928212235048
86.704954;1.0444945402171095;0.8330472586307827;0.7976447103032339;6.22708744905155e-06;5.973534310271566e-06;1.0447622309917366;10.00010917099359;0.8335858914039124;0.015559902419174657;0.015560756869679889;0.7178684933086692;-0.013405011233146136;0.7178924001569131
86.714954;1.0444948135670995;0.8330482707539604;0.797645236625022;6.226798039930899e-06;5.973638920838139e-06;1.0447643744526278;10.000121536048708;0.8335855940220657;0.015559878279644564;0.01556074481365863;0.7178679984846413;-0.013405010981652086;0.7178919641671674
86.724954;1.0444950564438638;0.8330492637566964;0.7976457949513573;6.226503761029788e-06;5.973733123488121e-06;1.0447665688708225;10.000133716549382;0.8335852786170402;0.015559856305968234;0.015560733596278175;0.7178674651717544;-0.01340501072673068;0.7178915118387024
86.734954;1.0444952641349474;0.8330502350815583;0.7976463863465839;6.226204853926284e-06;5.9738167644045155e-06;1.0447688173542327;10.000145716186667;0.8335849458803828;0.015559836469316636;0.01556072321827337;0.717866896086055;-0.013405010470337245;0.7178910426797412
86.744954;1.0444954331166107;0.8330511835150287;0.7976470136228949;6.2259016785683e-06;5.973889937300549e-06;1.0447711223938265;10.000157531147234;0.833584597380739;0.015559818724372959;0.015560713695221806;0.7178662942647531;-0.01340501021430998;0.7178905566668845
86.754954;1.0444955621462575;0.8330521089579315;0.7976476803789697;6.225594809300786e-06;5.973953204119358e-06;1.0447734863264544;10.0001691472472;0.833584235493154;0.015559803027284061;0.015560705050818363;0.7178656624136224;-0.013405009960306394;0.7178900541398507
86.764954;1.0444956519283668;0.8330530114565253;0.7976483901569793;6.225284879106003e-06;5.974007559940574e-06;1.0447759111948967;10.00018054974389;0.8335838631009572;0.015559789343962762;0.015560697315367916;0.7178650025226698;-0.013405009709743307;0.7178895362601587
86.774954;1.0444957034897886;0.8330538905455833;0.7976491461352128;6.224972324421797e-06;5.974054266056802e-06;1.0447783986899908;10.000191732677001;0.8335834832112602;0.015559777650805642;0.01556069052027815;0.7178643159300463;-0.013405009463616481;0.717889005618663
86.784954;1.0444957172696272;0.8330547449259533;0.7976499507461602;6.224657188291413e-06;5.974094572321387e-06;1.0447809499402596;10.000202697852993;0.833583098347231;0.015559767938951743;0.015560684689756368;0.7178636036164311;-0.013405009222433114;0.7178884662749738
86.794954;1.0444956935328538;0.8330555724935107;0.7976508052335105;6.2243390179020395e-06;5.974129539624661e-06;1.0447835647573482;10.000213453422264;0.8335827101358995;0.015559760217287518;0.015560679839358578;0.7178628664248132;-0.013405008986309083;0.7178879231163989
86.804954;1.044495632637335;0.8330563711472347;0.7976517098733198;6.224016946338207e-06;5.974160087766772e-06;1.0447862413691078;10.000224014217064;0.8335823194957315;0.015559754508701666;0.015560675980156544;0.717862105093863;-0.01340500875518816;0.7178873812090549
86.814954;1.0444955349020608;0.8330571399293767;0.7976526646092904;6.223689960590132e-06;5.974187020998769e-06;1.044788976902704;10.00023440034496;0.8335819270451217;0.01555975084403473;0.015560673124715917;0.7178613201300766;-0.01340500852909663;0.7178868456561439
86.824954;1.0444954011097303;0.8330578795495875;0.7976536691669313;6.223357076647678e-06;5.974210898717956e-06;1.0447917681050636;10.000244636208157;0.8335815332894948;0.015559749253858545;0.015560671288542924;0.7178605117116174;-0.013405008308119429;0.7178863216421911
86.834954;1.0444952334431452;0.8330585918160497;0.7976547226123041;6.223017415667034e-06;5.974231969644093e-06;1.0447946117686389;10.000254746421744;0.8335811389338208;0.015559749758649792;0.015560670484952884;0.7178596800453443;-0.013405008092092255;0.7178858139505471
86.844954;1.0444950352963065;0.8330592783454148;0.7976558230522165;6.222670421252325e-06;5.974250255820325e-06;1.0447975043355073;10.000264747021374;0.8335807456903617;0.015559752366493618;0.015560670729859963;0.7178588260218803;-0.013405007880463877;0.7178853260358194
86.854954;1.0444948102460316;0.83305993927771;0.7976569680249496;6.2223160401525255e-06;5.974265676808557e-06;1.0448004414708771;10.00027464163971;0.833580356925926;0.015559757076483155;0.015560672055579896;0.7178579512958008;-0.0134050076723645;0.7178848596684398
86.864954;1.0444945621748147;0.8330605726483894;0.7976581555945762;6.221954577773425e-06;5.974278199754368e-06;1.0448034187394826;10.000284427145996;0.8335799772666161;0.015559763879399448;0.015560674509145184;0.7178570577846157;-0.013405007466573684;0.7178844155596
86.874954;1.0444942960957098;0.8330611748466966;0.797659385425616;6.221586414107617e-06;5.974288008930325e-06;1.0448064329937605;10.000294100524588;0.8335796117229981;0.015559772765806034;0.015560678141879213;0.717856147578604;-0.013405007261537632;0.7178839940487708
86.884954;1.0444940178656295;0.8330617417750997;0.7976606589407056;6.221211862527919e-06;5.974295669287034e-06;1.0448094828118704;10.000303658333062;0.8335792652238999;0.015559783739114558;0.01556068300826148;0.7178552234301541;-0.013405007055672416;0.7178835955013977
