time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
86.894954;1.044493732978615;0.8330622699396145;0.7976619785685679;6.2208311131371375e-06;5.97430215204945e-06;1.0448125675454578;10.000313090628273;0.833578942171325;0.015559796807202755;0.015560689162946206;0.7178542888974573;-0.013405006847683192;0.7178832208865057
86.904954;1.0444934455693933;0.8330627572913413;0.7976633467303924;6.2204442927171175e-06;5.974308530607796e-06;1.0448156866803908;10.0003223788895;0.8335786459548185;0.015559811964005103;0.015560696645012043;0.7178533478310384;-0.01340500663649691;0.717882872077684
86.914954;1.0444931578924492;0.8330632036425252;0.79766476492227;6.220051792226585e-06;5.974315492993302e-06;1.0448188400849894;10.000331499139282;0.8335783790049656;0.01555982919479093;0.015560705463712774;0.7178524039486696;-0.013405006420900947;0.7178825517056873
86.924954;1.0444928704089498;0.833063610285144;0.7976662333361916;6.2196544995384e-06;5.974323105206138e-06;1.0448220278824534;10.000340425619191;0.8335781431169533;0.015559848494566984;0.015560715606129904;0.7178514607527561;-0.013405006199382598;0.7178822630619179
86.934954;1.0444925829204135;0.8330639791001284;0.797667751146502;6.2192534890123235e-06;5.974331013216238e-06;1.0448252499668327;10.000349131061466;0.83357793953389;0.015559869871708838;0.015560727053934804;0.7178505212296815;-0.013405005970285556;0.7178820098234404
86.944954;1.0444922959607605;0.8330643118258234;0.7976693165949386;6.218849541874681e-06;5.9743387280465356e-06;1.0448285062329488;10.000357577220257;0.8335777688691046;0.015559893329505164;0.015560739780911867;0.7178495875680219;-0.01340500573194987;0.7178817955795026
86.954954;1.0444920110378062;0.8330646099321867;0.7976709267931863;6.218443080811691e-06;5.97434570278681e-06;1.0448317969646264;10.000365706677632;0.833577631053908;0.015559918837775731;0.01556075374190081;0.7178486616208329;-0.013405005482840517;0.7178816232711178
86.964954;1.0444917297931653;0.8330648747426307;0.7976725782227423;6.2180343812110845e-06;5.974351408009378e-06;1.0448351224475598;10.000373451444515;0.8335775249903773;0.015559946320837893;0.015560768875661308;0.7178477454610103;-0.013405005221859114;0.7178814945639583
86.974954;1.0444914531521825;0.833065107204623;0.7976742677866727;6.217623696580319e-06;5.974355502163175e-06;1.0448384824932906;10.000380743616974;0.8335774480063552;0.015559975667403414;0.01556078511103511;0.7178468412876523;-0.013405004948682993;0.7178814098369914
86.984954;1.0444911812943807;0.8330653077169365;0.7976759934818447;6.217211245865656e-06;5.974357920270424e-06;1.0448418766317806;10.000387513892507;0.833577396223453;0.015560006741560503;0.01556080236396386;0.7178459512044217;-0.013405004663792254;0.7178813686068687
86.994954;1.0444909142014602;0.8330654761173586;0.7976777545305557;6.21679724356044e-06;5.974358781800221e-06;1.0448453046935717;10.000393690809862;0.8335773657764854;0.01556003939139086;0.015560820534788895;0.7178450771402503;-0.013405004368037881;0.7178813695109416
87.004954;1.044490651704235;0.8330656114266819;0.7976795510830895;6.21638220482444e-06;5.974358120272799e-06;1.0448487668778845;10.000399210969363;0.833577353501228;0.015560073467983923;0.015560839509161642;0.7178442205805743;-0.013405004062174658;0.7178814101867642
87.014954;1.0444903928975375;0.8330657119334315;0.7976813835975299;6.215967296503735e-06;5.974355589312394e-06;1.0448522630213946;10.000404031806463;0.8335773569712417;0.015560108843633775;0.015560859156202282;0.7178433821111023;-0.013405003746807729;0.7178814876361674
87.024954;1.0444901359283123;0.8330657761012429;0.7976832523501353;6.215554288129269e-06;5.974350420745182e-06;1.044855791943447;10.000408134096986;0.8335773747649851;0.015560145406974034;0.015560879330597088;0.7178425614166055;-0.013405003422603064;0.7178815988947909
87.034954;1.0444898783900762;0.833065803670866;0.7976851571468458;6.215145309055984e-06;5.974341783972349e-06;1.044859351199294;10.000411514865158;0.8335774067805325;0.015560183042396161;0.015560899886974197;0.7178417579758682;-0.013405003090430632;0.7178817415759775
87.044954;1.0444896175642764;0.8330657962342817;0.7976870969529392;6.214742725930564e-06;5.974329335216871e-06;1.044862937205271;10.000414182602297;0.8335774537998727;0.015560221614227885;0.015560920694051962;0.7178409715497698;-0.013405002751297166;0.717881913914255
87.054954;1.044489350326592;0.8330657572552808;0.7976890698029274;6.214348953600296e-06;5.974313420981306e-06;1.0448665461000297;10.000416157901855;0.8335775165810065;0.015560260964230277;0.015560941632820614;0.7178402019134057;-0.013405002406215831;0.7178821142898804
87.064954;1.0444890730700778;0.8330656917029254;0.797691073487959;6.213966194932484e-06;5.97429476749471e-06;1.0448701746287181;10.000417473397265;0.8335775953416499;0.01556030092526716;0.015560962588457312;0.7178394482745017;-0.013405002056179106;0.7178823405652772
87.074954;1.0444887819566593;0.8330656054939277;0.7976931062187289;6.213596272868711e-06;5.974274143502286e-06;1.0448738202644576;10.000418167020976;0.8335776897537446;0.01556034134325278;0.015560983449883103;0.7178387090248971;-0.01340500170219892;0.7178825898717044
87.084954;1.0444884735516249;0.8330655053659054;0.797695166173255;6.2132405274247136e-06;5.974252188770927e-06;1.0448774810361372;10.000418269635114;0.8335777991742699;0.015560382087927095;0.01556100411263385;0.7178379821445048;-0.013405001345358188;0.7178828591932488
87.094954;1.044488145290877;0.8330653990001887;0.7976972505724456;6.2128998194958714e-06;5.974229120716244e-06;1.044881155038313;10.000417799601024;0.8335779230088901;0.01556042304176891;0.01556102448330402;0.7178372657118408;-0.01340500098681831;0.7178831459694004
87.104954;1.044487795655902;0.8330652943709687;0.7976993553996393;6.2125746439298745e-06;5.974204459941708e-06;1.044884839792668;10.000416769021705;0.8335780611226048;0.015560464080891814;0.015561044485240672;0.7178365578885447;-0.013405000627795692;0.7178834481366787
87.114954;1.044487424455153;0.8330651988212024;0.7977014758473885;6.212265205288211e-06;5.974177109840992e-06;1.044888532443506;10.000415190089061;0.8335782141088385;0.01556050506734555;0.015561064056427171;0.717835856768143;-0.013405000269475094;0.7178837641207186
87.124954;1.0444870326547668;0.8330651192781259;0.7977036069255963;6.211971410081395e-06;5.974145681631538e-06;1.0448922303449455;10.000413075730252;0.833578383146749;0.015560545851901465;0.015561083139143903;0.7178351605026734;-0.013404999912792809;0.7178840930188812
87.134954;1.0444866210744814;0.8330650629660497;0.7977057434567002;6.211692918685874e-06;5.974108827073861e-06;1.0448959311579153;10.000410439131523;0.8335785695779308;0.015560586281229563;0.015561101674997278;0.7178344673471739;-0.01340499955831587;0.7178844346271505
87.144954;1.0444861889005057;0.8330650369255804;0.797707879741427;6.211429321441236e-06;5.974065481437284e-06;1.0448996331408822;10.000407295226648;0.8335787744046849;0.015560626205313089;0.015561119613794088;0.7178337756360572;-0.013404999206335925;0.7178847892554482
87.154954;1.044485733604847;0.8330650466879108;0.7977100096668431;6.211180336606333e-06;5.974015075074222e-06;1.0449033360080637;10.00040366343965;0.8335789976058343;0.015560665478596072;0.015561136924539;0.7178330840400668;-0.013404998856997285;0.7178851574684381
87.164954;1.0444852523714865;0.8330650955821056;0.7977121267134225;6.2109459115500635e-06;5.973957778316003e-06;1.0449070410215044;10.00039956503271;0.8335792380167616;0.015560703963531895;0.015561153593706314;0.7178323915623669;-0.01340499851045858;0.7178855395898273
87.174954;1.0444847431220305;0.8330651848308702;0.7977142237052313;6.210726125583911e-06;5.973894442474768e-06;1.044910749933423;10.000395011029761;0.8335794943812438;0.015560741544803339;0.015561169616890918;0.7178316971023733;-0.013404998167011758;0.7178859350774793
87.184954;1.0444842039412774;0.8330653138201889;0.7977162931670411;6.210521039794655e-06;5.973826055833594e-06;1.044914463895051;10.000389993551071;0.8335797665616562;0.015560778136338028;0.015561184995438425;0.7178309995353493;-0.01340499782696721;0.7178863422667029
87.194954;1.0444836326004514;0.8330654805918937;0.7977183279072788;6.210330666848689e-06;5.973753324614425e-06;1.0449181824497806;10.000384493063324;0.8335800559002345;0.015560813669145834;0.015561199733906525;0.7178302981282931;-0.013404997490568003;0.7178867585908257
87.204954;1.0444830271766476;0.8330656827149954;0.7977203210145094;6.210154955341691e-06;5.973676773455512e-06;1.0449219029725214;10.000378491147774;0.8335803646213914;0.015560848083173656;0.01556121383620754;0.7178295923465355;-0.013404997158176305;0.7178871812817303
87.214954;1.0444823864218789;0.8330659181038594;0.7977222658545016;6.209993812286374e-06;5.973596974647393e-06;1.0449256214660652;10.000371975499355;0.833580694966457;0.015560881342832011;0.015561227306000118;0.7178288815507208;-0.01340499683052201;0.7178876082156863
87.224954;1.0444817098188708;0.8330661852265141;0.7977241565456554;6.209847216272227e-06;5.973514591194427e-06;1.0449293336086223;10.000364940030428;0.8335810488962736;0.015560913455595182;0.015561240150287372;0.7178281652896733;-0.013404996508793522;0.7178880380122603
87.234954;1.0444809980159062;0.833066482531824;0.7977259880626885;6.209715207558513e-06;5.9734303900852875e-06;1.0449330346029433;10.000357381036201;0.8335814279790403;0.015560944464714838;0.015561252384260914;0.7178274438730639;-0.013404996194387208;0.717888469497164
87.244954;1.0444802524316792;0.8330668078786744;0.7977277556919989;6.209597781311848e-06;5.973345414602154e-06;1.0449367185949883;10.00034929043743;0.8335818330896853;0.015560974421272416;0.015561264032347737;0.7178267190159261;-0.01340499588843091;0.7178889014470033
87.254954;1.0444794737299525;0.8330671586750024;0.7977294549614433;6.209494931469774e-06;5.9732611521014285e-06;1.044940379157144;10.000340654492385;0.8335822643704788;0.01556100336245226;0.015561275119733113;0.7178259940519097;-0.013404995591660899;0.7178893326708294
87.264954;1.0444786615226047;0.8330675320687152;0.7977310822613851;6.209406707914273e-06;5.9731793696445275e-06;1.044944010793535;10.000331454886512;0.8335827212708007;0.015561031309426826;0.015561285659836404;0.7178252729184298;-0.01340499530474762;0.7178897621236735
87.274954;1.0444778157383234;0.8330679251198059;0.7977326351621792;6.209333134178182e-06;5.973101704814096e-06;1.0449476100372774;10.00032166812373;0.8335832022181088;0.015561058277937377;0.015561295649758238;0.7178245588388497;-0.013404995028583356;0.7178901891236865
87.284954;1.0444769370757316;0.8330683356233717;0.7977341122547659;6.20927421239449e-06;5.973029547612516e-06;1.044951175197758;10.000311267120205;0.8335837043285828;0.01556108428644696;0.015561305082681406;0.7178238540385452;-0.013404994764393385;0.717890613295456
87.294954;1.0444760258768186;0.8330687627224862;0.7977355129141258;6.209230070694826e-06;5.97296437296757e-06;1.0449547051446104;10.000300223312296;0.8335842237925709;0.01556110935700712;0.015561313960913044;0.7178231601046358;-0.013404994513788213;0.7178910340157654
87.304954;1.044475081213782;0.8330692064469111;0.7977368372185877;6.209201020863776e-06;5.972907969453073e-06;1.0449581980786056;10.00028851287015;0.8335847567226903;0.01556113351719664;0.015561322285320743;0.717822478377461;-0.013404994278659271;0.7178914501250295
87.314954;1.0444741009189256;0.8330696668331155;0.7977380860473933;6.209187536564811e-06;5.9728621496144934e-06;1.0449616513176168;10.000276127233363;0.8335852995575287;0.015561156802604371;0.015561330041323216;0.7178218102391943;-0.013404994060826944;0.7178918599798672
87.324954;1.0444730821744477;0.8330701434415317;0.7977392608681364;6.209190343781115e-06;5.972828226853279e-06;1.0449650622022528;10.000263073564163;0.8335858488140317;0.015561179252056875;0.015561337205085499;0.7178211568916856;-0.013404993861677856;0.7178922612978831
87.334954;1.0444720224467718;0.8330706357083917;0.7977403633819958;6.2092106109654904e-06;5.972806722039087e-06;1.0449684287125431;10.000249367343123;0.8335864010928963;0.015561200901979072;0.015561343747572112;0.7178205186671476;-0.01340499368215;0.717892651334612
87.344954;1.0444709201430002;0.8330711438437186;0.7977413956649863;6.209250120986791e-06;5.97279735746802e-06;1.0449717491631685;10.000235029716986;0.8335869533831369;0.015561221792136362;0.015561349627745098;0.7178198947468977;-0.01340499352301858;0.7178930276025149
87.354954;1.0444697743954958;0.8330716691340733;0.7977423604713404;6.209311233549009e-06;5.972799197183612e-06;1.0449750219744616;10.000220086860027;0.8335875025599471;0.015561241975290598;0.01556135480011825;0.7178192834786905;-0.013404993385195964;0.7178933879659375
87.364954;1.0444685843617936;0.8330722130986056;0.7977432612987438;6.209396561190347e-06;5.972810970092908e-06;1.0449782461008348;10.000204569913798;0.833588044660188;0.015561261513066058;0.015561359238273691;0.717818682476201;-0.013404993269895766;0.7178937300266183
87.374954;1.0444673485667915;0.8330727765585102;0.7977441021882216;6.2095087900996224e-06;5.9728314321345955e-06;1.0449814216689213;10.00018851624567;0.8335885752856775;0.01556128046115633;0.015561362948291814;0.7178180885655139;-0.013404993178581185;0.7178940510289044
87.384954;1.0444660645058026;0.8330733598546802;0.797744887217642;6.209650835180062e-06;5.9728594807506054e-06;1.044984549833879;10.00017196575651;0.833589090462945;0.01556129885614661;0.015561365965481721;0.717817498300809;-0.013404993112857705;0.7178943482230259
87.394954;1.0444647290114673;0.8330739636493951;0.7977456200355272;6.2098257902260595e-06;5.9728941802417e-06;1.0449876314026698;10.000154952696548;0.8335895869143788;0.015561316707473122;0.015561368350068824;0.717816908579687;-0.013404993074541986;0.7178946189182523
87.404954;1.0444633395380614;0.8330745891592494;0.7977463042254705;6.210036546117762e-06;5.972934861275803e-06;1.0449906656673542;10.000137501660177;0.8335900616557546;0.015561334003994893;0.015561370180485935;0.7178163166056158;-0.013404993065700001;0.7178948602273512
87.414954;1.0444618949471018;0.8330752377073938;0.7977469445687012;6.210285572944974e-06;5.972981122473214e-06;1.0449936507524853;10.000119634186685;0.8335905113608172;0.015561350738312798;0.015561371538839606;0.7178157197416005;-0.013404993088378269;0.7178950687518689
87.424954;1.0444603948322917;0.8330759098803712;0.7977475476455003;6.210574854838041e-06;5.973032751544243e-06;1.0449965842224844;10.000101379353271;0.8335909322471678;0.015561366928933585;0.015561372501635862;0.7178151159452731;-0.013404993144279452;0.7178952406986799
87.434954;1.044458839087262;0.8330766051021329;0.7977481209621393;6.2109056578111516e-06;5.973089583176464e-06;1.0449994628132724;10.000082774290156;0.8335913205228622;0.015561382622011613;0.015561373135259323;0.7178145043073516;-0.013404993234667786;0.717895372583055
87.444954;1.044457228556617;0.8330773222408047;0.7977486718214505;6.211278344805259e-06;5.973151140140952e-06;1.045002282711315;10.000063859001632;0.8335916726073668;0.015561397871872806;0.01556137348651331;0.7178138850107773;-0.013404993360314536;0.7178954621200502
87.454954;1.0444555653409404;0.8330780601047795;0.7977492067167719;6.211692457632935e-06;5.97321628282082e-06;1.0450050411037948;10.00004467643704;0.8335919848710773;0.01556141271234382;0.01556137358371577;0.7178132589517546;-0.013404993521451405;0.7178955089304679
87.464954;1.044453852647306;0.8330788171082768;0.7977497312898962;6.212146881686899e-06;5.9732831928013364e-06;1.045007737285796;10.00002527097757;0.8335922535560834;0.015561427139599328;0.015561373456328938;0.7178126273314568;-0.013404993717972094;0.7178955143744336
87.474954;1.0444520947359617;0.8330795912539334;0.7977502508866834;6.212640032113724e-06;5.973349475709179e-06;1.045010372546396;10.000005683324359;0.8335924748943702;0.01556144111642443;0.01556137314301254;0.7178119909888357;-0.013404993949723552;0.7178954803713771
87.484954;1.0444502966453948;0.8330803806563283;0.7977507708996388;6.213170100847309e-06;5.973412168116028e-06;1.0450129495647638;9.999985950720504;0.8335926447112839;0.015561454586914996;0.015561372673304314;0.7178113498815367;-0.013404994216684934;0.7178954084221388
87.494954;1.0444484637145797;0.8330811834503439;0.7977512963526625;6.213735290667056e-06;5.973467932739393e-06;1.0450154715914115;9.999966109194643;0.8335927581423499;0.015561467487810397;0.015561372049311845;0.7178107034843119;-0.013404994519059021;0.7178952998233604
87.504954;1.0444466009856865;0.8330819971470453;0.7977518313493273;6.214334053297107e-06;5.973513440557124e-06;1.0450179418108905;9.99994618861751;0.8335928103180131;0.01556147975140723;0.015561371251014651;0.7178100518022302;-0.013404994857078573;0.7178951561833448
87.514954;1.0444447128219716;0.8330828186600249;0.7977523788161195;6.2149651982692565e-06;5.973545595503694e-06;1.0450203633607065;9.999926203521206;0.8335927971499992;0.015561491310153976;0.015561370260592134;0.7178093959485203;-0.013404995230623516;0.7178949791919136
87.524954;1.044442803282031;0.8330836451209418;0.797752940586528;6.2156276409023905e-06;5.973561704932443e-06;1.0450227394843399;9.999906152678033;0.8335927155197861;0.015561502112911484;0.01556136907994289;0.7178087376566736;-0.013404995639133546;0.7178947703009011
87.534954;1.0444408764927733;0.8330844744753856;0.7977535178407364;6.216320101492356e-06;5.973559682963202e-06;1.045025073453584;9.999886030358608;0.8335925632151132;0.015561512132174845;0.015561367733393285;0.7178080783298972;-0.013404996081745042;0.7178945307602415
87.544954;1.044438936033574;0.8330853051762336;0.7977541117140258;6.217041098531883e-06;5.973538046471489e-06;1.045027368550202;9.999865837948386;0.8335923388903126;0.015561521350421282;0.015561366268590369;0.7178074187636418;-0.013404996557342399;0.7178942615964887
87.554954;1.0444369839583327;0.8330861349443871;0.7977547238268572;6.217788950665419e-06;5.973495739282902e-06;1.0450296277541988;9.99984559020602;0.8335920420327801;0.01556152975783776;0.015561364748624391;0.7178067593994805;-0.013404997064598488;0.7178939636270895
87.564954;1.0444350208432114;0.8330869597590033;0.7977553565402319;6.2185616115972885e-06;5.973431985663378e-06;1.045031852845447;9.999825316638828;0.8335916727447668;0.015561537374563984;0.015561363236871848;0.717806100309651;-0.01340499760200756;0.7178936377243958
87.574954;1.0444330473092522;0.8330877743356939;0.7977560129822373;6.21935666778575e-06;5.973346137787919e-06;1.0450340434604166;9.999805057502968;0.8335912316647357;0.015561544266225266;0.01556136179762824;0.7178054411174033;-0.013404998167745399;0.7178932848825038
87.584954;1.0444310657367815;0.8330885733708314;0.7977566968379788;6.220171634193656e-06;5.973237477249637e-06;1.0450361966995494;9.999784859027477;0.8335907202742019;0.015561550526752798;0.015561360509107922;0.7178047813788772;-0.013404998759381039;0.7178929058611111
87.594954;1.0444290803025633;0.8330893522476231;0.7977574115708056;6.221004235214546e-06;5.973105106508346e-06;1.045038307881285;9.99976477284337;0.8335901409790961;0.015561556241360519;0.015561359466296235;0.7178041211504872;-0.013404999373612345;0.717892501189142
87.604954;1.0444270956130717;0.8330901068458705;0.7977581592445331;6.221852460093433e-06;5.972947962583132e-06;1.0450403721735233;9.999744856355944;0.8335894968063922;0.015561561471225664;0.01556135876925887;0.7178034612450914;-0.013405000006220488;0.7178920717615751
87.614954;1.04442511608291;0.8330908330404244;0.7977589398046956;6.222714479110215e-06;5.972764952435857e-06;1.0450423855790054;9.999725170516996;0.833588791044284;0.01556156626677392;0.01556135850888842;0.7178028033745433;-0.013405000652323171;0.717891619060674
87.624954;1.0444231464177804;0.8330915270193693;0.7977597511778808;6.2235884940689095e-06;5.97255525663509e-06;1.0450443448163627;9.999705776476224;0.833588026879774;0.015561570680004433;0.015561358755832852;0.717802150364679;-0.01340500130683184;0.7178911446206563
87.634954;1.0444211917636292;0.833092186219952;0.7977605898431515;6.224472481702273e-06;5.972318584934987e-06;1.0450462470401383;9.99968673089059;0.8335872073425479;0.015561574771693955;0.015561359548979805;0.7178015060555021;-0.013405001964974354;0.7178906493999185
87.644954;1.0444192571620388;0.8330928096895321;0.7977614517258488;6.225363932807225e-06;5.972055212304922e-06;1.0450480896211607;9.999668081409;0.8335863358752423;0.015561578615251256;0.015561360891653194;0.7178008747576844;-0.013405002622621048;0.7178901336776764
87.654954;1.0444173469940046;0.8330933979528693;0.7977623330601584;6.226259971726973e-06;5.971765898064734e-06;1.0450498696492951;9.999649867448827;0.8335854170421089;0.015561582288354974;0.015561362764797668;0.7178002605519136;-0.013405003276277704;0.717889597658168
87.664954;1.0444154651305397;0.8330939526991985;0.7977632306487132;6.227157811147937e-06;5.971451732890772e-06;1.04505158327606;9.99963212552514;0.8335844565116731;0.015561585860024676;0.015561365139875664;0.7177996668816202;-0.013405003923053075;0.7178890421377677
87.674954;1.0444136155381731;0.8330944761857093;0.7977641418766209;6.228054902768235e-06;5.971113967635549e-06;1.0450532251623808;9.999614893428689;0.833583460187413;0.015561589385267785;0.015561367976926643;0.7177990969021764;-0.013405004560701098;0.7178884681445076
87.684954;1.0444118022340738;0.8330949710551993;0.7977650647374018;6.228948769185071e-06;5.970753893958502e-06;1.045054788293049;9.99959821022139;0.8335824334213835;0.01556159290676295;0.015561371223109412;0.7177985541786185;-0.01340500518744578;0.7178878760413895
87.694954;1.044410028763839;0.8330954405594461;0.7977659973047972;6.229836977617089e-06;5.970372826660338e-06;1.0450562644749193;9.999582113762003;0.8335813810251058;0.015561596453413734;0.01556137482187037;0.717798042756852;-0.013405005801620875;0.7178872655246484
87.704954;1.0444082980678635;0.8330958882959172;0.7977669370260575;6.230717117919488e-06;5.969972228674349e-06;1.0450576456270741;9.999566639091327;0.8335803074791399;0.015561600034539472;0.015561378716536874;0.7177975666573585;-0.013405006401433965;0.717886636420887
87.714954;1.044406612965174;0.833096317787992;0.7977678809741651;6.231586575289364e-06;5.969553760621788e-06;1.0450589252104043;9.999551819387918;0.8335792168066866;0.01556160364418825;0.015561382843463907;0.717797129492474;-0.013405006985009384;0.7178859892793023
87.724954;1.0444049773355826;0.8330967325471678;0.797768827019546;6.23244235621807e-06;5.969119156099412e-06;1.0450600990255283;9.999537688942448;0.8335781126544574;0.01556160728004786;0.01556138713135986;0.7177967342796858;-0.013405007550650706;0.7178853255129343
87.734954;1.0444033971404327;0.8330971362916834;0.797769774541693;6.2332812340944675e-06;5.968670179843908e-06;1.0450611653466964;9.999524286758945;0.8335769987698141;0.015561610960999374;0.015561391509505357;0.7177963833460783;-0.013405008097075418;0.7178846474472012
87.744954;1.0444018798784165;0.8330975327695621;0.79777072367489;6.23410011826686e-06;5.968208745555963e-06;1.0450621238632087;9.999511659782748;0.8335758792987976;0.015561614735218068;0.015561395918955029;0.7177960784274972;-0.013405008623440717;0.7178839583693356
87.754954;1.0444004329013428;0.8330979250991633;0.797771673976607;6.234896278449495e-06;5.967736989297831e-06;1.045062973615563;9.99949986232151;0.8335747586302711;0.015561618684878365;0.01556140031932922;0.7177958208366462;-0.0134050091293114;0.7178832623672042
87.764954;1.0443990623863446;0.8330983151988857;0.797772623836295;6.235667393329801e-06;5.967257104203162e-06;1.045063712207884;9.999488951109804;0.8335736410340404;0.015561622918779796;0.015561404681113123;0.7177956115999014;-0.01340500961461344;0.7178825639262058
87.774954;1.044397773559608;0.8330987039536749;0.7977735704337742;6.236411762494598e-06;5.966771038106444e-06;1.04506433707457;9.99947898088634;0.8335725303410231;0.015561627550913646;0.015561408973329385;0.717795451415229;-0.013405010079437072;0.7178818675552875
87.784954;1.0443965712201837;0.8330990920912452;0.7977745097377803;6.237128413969278e-06;5.9662803860877515e-06;1.0450648471026638;9.99946999895925;0.8335714297809339;0.015561632689856655;0.015561413160869626;0.7177953402697335;-0.013405010523974447;0.717881177674909
87.794954;1.0443954597486405;0.8330994809685568;0.797775436738016;6.237816631712724e-06;5.965786564621315e-06;1.045065243196931;9.999462038391906;0.8335703422005858;0.015561638440260492;0.015561417208143288;0.7177952771590461;-0.013405010948675487;0.7178804987992697
87.804954;1.0443944426493519;0.8330998724992418;0.7977763460010902;6.238475439596953e-06;5.965290935920672e-06;1.0450655277625924;9.999455115784782;0.8335692705233874;0.015561644894346484;0.015561421082242918;0.7177952601288531;-0.01340501135412701;0.7178798359822108
87.814954;1.0443935219431106;0.8331002688190782;0.7977772321981165;6.239103689704981e-06;5.964794549779229e-06;1.045065703856876;9.999449230938886;0.8335682179196797;0.015561652117768752;0.015561424756732674;0.7177952862613216;-0.013405011740655818;0.7178791949076055
87.824954;1.0443926979830715;0.8331006726241909;0.7977780903076531;6.2397005811163705e-06;5.964297819695763e-06;1.0450657741113905;9.999444367678455;0.8335671874338567;0.015561660146100893;0.015561428219059073;0.7177953519267871;-0.013405012108257446;0.7178785809367029
87.834954;1.0443919704277602;0.833101087440935;0.7977789155338121;6.24026613223829e-06;5.963800638786365e-06;1.0450657395462735;9.999440501563853;0.8335661814231943;0.015561668991291324;0.015561431470830374;0.7177954537098333;-0.013405012456949661;0.717877997985242
87.844954;1.0443913395936506;0.8331015171705386;0.7977797032874895;6.240801069111425e-06;5.963302650185449e-06;1.0450655994419904;9.999437605868836;0.8335652016227624;0.015561678646938835;0.015561434510602674;0.7177955890171805;-0.013405012786887317;0.7178774485763625
87.854954;1.044390806584244;0.8331019657538404;0.7977804495519714;6.2413061279330175e-06;5.962803193594576e-06;1.0450653522607756;9.999435644176504;0.8335642495839002;0.015561689088282692;0.015561437317471345;0.7177957557074095;-0.013405013098024872;0.7178769347941486
87.864954;1.044390372433939;0.8331024371296487;0.7977811513120685;6.241781545243694e-06;5.962301194481461e-06;1.0450649963297125;9.999434559721504;0.8335633264481445;0.015561700274092267;0.015561439851672082;0.7177959516213317;-0.01340501338998026;0.717876459168843
87.874954;1.0443900371636443;0.8331029351359099;0.7977818066637289;6.24222710491085e-06;5.961795433882738e-06;1.0450645303258235;9.999434280780797;0.8335624323988193;0.015561712145615933;0.015561442061868953;0.7177961745006394;-0.013405013662380642;0.717876025146008
87.884954;1.0443897990766688;0.8331034639457859;0.7977824147362685;6.242642420919295e-06;5.961284945218106e-06;1.0450639541120845;9.999434738023405;0.8335615666202771;0.015561724619554724;0.015561443893455667;0.7177964221307935;-0.013405013915169774;0.7178756368139503
87.894954;1.0443896548967861;0.8331040289107968;0.7977829755308803;6.243027184266683e-06;5.960769120442371e-06;1.0450632695722981;9.999435869497319;0.8335607278624412;0.015561737593714391;0.015561445298604091;0.7177966926970157;-0.013405014148558454;0.7178752979014816
87.904954;1.0443896004229414;0.833104636522894;0.7977834899628147;6.24338126888464e-06;5.96024768388214e-06;1.0450624808957867;9.999437610908469;0.8335599151589829;0.015561750962835609;0.015561446244165819;0.7177969850124641;-0.013405014362908465;0.7178750109976428
87.914954;1.0443896307281386;0.8331052932747196;0.7977839601545247;6.243704709376045e-06;5.959720701143731e-06;1.045061593943246;9.999439894775083;0.8335591279356956;0.015561764620683162;0.015561446714307167;0.7177972984660914;-0.013405014558622998;0.717874777557616
87.924954;1.0443897403544813;0.833106004459526;0.7977843890837542;6.243997689227925e-06;5.9591883817513425e-06;1.0450606150608575;9.99944266530085;0.8335583658336085;0.015561778451682407;0.015561446707320396;0.7177976330027377;-0.013405014735898852;0.7178745981203957
87.934954;1.0443899240643677;0.8331067737806365;0.7977847795348298;6.244260582379883e-06;5.9586506927174815e-06;1.045059549980658;9.999445889011293;0.8335576290939992;0.015561792332389798;0.015561446233119414;0.717797989097676;-0.013405014894564663;0.7178744722329989
87.944954;1.044390177173327;0.8331076036641032;0.797785133673061;6.244493962002567e-06;5.9581072730093514e-06;1.0450584027461494;9.999449545544186;0.8335569189049985;0.015561806143980674;0.015561445309539498;0.7177983677570725;-0.01340501503410189;0.7178743983025893
87.954954;1.044390494615448;0.8331084952921985;0.7977854535753223;6.244698534086191e-06;5.957557770375592e-06;1.0450571749990105;9.999453606061495;0.8335562370123824;0.015561819784631318;0.01556144395313181;0.7177987706366544;-0.01340501515372823;0.7178743736828168
87.964954;1.044390869822317;0.8331094483302154;0.7977857418507978;6.244875090211514e-06;5.957002052565976e-06;1.0450558664523188;9.999458017935154;0.8335555850293185;0.015561833176657696;0.015561442175201607;0.7177991999148903;-0.01340501525256562;0.7178743950235834
87.974954;1.0443912949949061;0.8331104613073204;0.7977860018660892;6.245024612915334e-06;5.956440031455859e-06;1.0450544762259488;9.99946270926878;0.8335549639308562;0.01556184627172346;0.015561439985834763;0.7177996578230846;-0.013405015329934091;0.7178744586258274
87.984954;1.044391762273907;0.8331115323524791;0.7977862374477267;6.245148331137043e-06;5.955871515959325e-06;1.04505300379762;9.999467608643377;0.8335543741072684;0.01556185905703174;0.015561437405556593;0.7178001462002727;-0.013405015385653255;0.7178745607909544
87.994954;1.0443922644639205;0.8331126594249252;0.7977864521186905;6.245247438302584e-06;5.955296395690807e-06;1.0450514490517482;9.999472660346022;0.8335538157520233;0.01556187155267365;0.01556143448409929;0.7178006664131381;-0.013405015419982697;0.7178746984542745
88.004954;1.044392795168425;0.8331138401049959;0.797786648431518;6.245322740807484e-06;5.9547149867408394e-06;1.0450498120849248;9.999477830208718;0.833553288768468;0.015561883797310213;0.015561431303662129;0.7178012195915418;-0.013405015433179812;0.7178748696427719
88.014954;1.0443933484296826;0.8331150714299571;0.7977868280311331;6.24537452414374e-06;5.954128185511854e-06;1.0450480936696496;9.999483107310192;0.8335527923236703;0.015561895835118154;0.015561427960462315;0.7178018068364146;-0.013405015425167694;0.7178750731229955
88.024954;1.044393918039903;0.8331163501529292;0.7977869921851934;6.245402603365913e-06;5.953537262271569e-06;1.0450462962501819;9.999488497394442;0.8335523245324555;0.015561907710898616;0.015561424551477503;0.7178024291175991;-0.013405015395559687;0.7178753075373282
88.034954;1.0443944971964834;0.8331176731704167;0.7977871418470862;6.245406573902108e-06;5.9529435287996e-06;1.0450444241157286;9.999494012634997;0.8335518824493489;0.015561919471789672;0.015561421174764518;0.717803086727626;-0.01340501534396295;0.7178755704257281
88.044954;1.0443950786922953;0.8331190376135083;0.7977872773092051;6.2453860426050334e-06;5.9523481499500455e-06;1.0450424823026794;9.999499665386708;0.8335514625093691;0.015561931168101577;0.01556141792616856;0.7178037786687252;-0.013405015270295492;0.7178758574528031
88.054954;1.0443956552392277;0.8331204409530165;0.7977873982618418;6.245340626312885e-06;5.951752157523381e-06;1.0450404759039722;9.999505460878202;0.833551060828287;0.015561942852358204;0.01556141488908845;0.7178045025692559;-0.013405015174813736;0.7178761628185863
88.064954;1.0443962196944856;0.8331218813468872;0.7977875043755839;6.245269979109286e-06;5.951156579574923e-06;1.0450384104301982;9.99951139111218;0.8335506729663944;0.015561954583454933;0.015561412139426162;0.7178052550384966;-0.01340501505798412;0.7178764809326748
88.074954;1.0443967653893285;0.8331233576060033;0.7977875957815401;6.245173969005395e-06;5.950562463358574e-06;1.045036291802718;9.999517437555433;0.8335502936812734;0.01556196642541183;0.015561409771192618;0.7178060318641042;-0.01340501492049965;0.7178768076145303
88.084954;1.0443972867543165;0.8331248686093461;0.7977876726788165;6.2450527687491595e-06;5.949970807960188e-06;1.0450341256860352;9.999523574579545;0.8335499168715388;0.015561978430993679;0.015561407911130632;0.7178068279693232;-0.013405014763369354;0.7178771398154193
88.094954;1.0443977797504695;0.8331264126167564;0.7977877346575533;6.244906794061279e-06;5.949382538102278e-06;1.0450319168902265;9.999529765496217;0.8335495355642802;0.015561990627103235;0.015561406706323316;0.7178076377329347;-0.013405014587858168;0.7178774747673788
88.104954;1.044398241621851;0.8331279869852506;0.797787781164971;6.24473662567821e-06;5.948798412966395e-06;1.0450296691912608;9.999535958260191;0.8335491422068195;0.015562003015746353;0.015561406304085026;0.7178084555469704;-0.013405014395317149;0.7178778093904338
88.114954;1.044398670296704;0.8331295885090712;0.7977878123473328;6.24454301261078e-06;5.948219013449782e-06;1.0450273856457002;9.999542086306247;0.8335487295257634;0.015562015587974992;0.015561406836387378;0.7178092757812743;-0.013405014187089283;0.717878139973059
88.124954;1.0443990638922724;0.8331312137383584;0.7977878287806686;6.244326929027848e-06;5.947645019221186e-06;1.0450250688061695;9.99954807449278;0.8335482914615188;0.015562028341307028;0.015561408406387015;0.7178100925605366;-0.013405013964452992;0.7178784623645221
88.134954;1.04439942049327;0.8331328588249924;0.7977878311033777;6.244089581240872e-06;5.947077517525703e-06;1.0450227203141609;9.99955385160211;0.8335478234440447;0.015562041281398296;0.015561411083839986;0.7178108998804992;-0.013405013728463294;0.7178787727161909
88.144954;1.0443997380657486;0.8331345193989237;0.7977878205873207;6.24383240950834e-06;5.946518034866863e-06;1.0450203403361078;9.999559361943929;0.8335473221044889;0.015562054410010387;0.015561414913493754;0.7178116915175029;-0.013405013479821567;0.7178790681114549
88.154954;1.0444000143948569;0.8331361907072854;0.7977877994505437;6.243557063536504e-06;5.9459683522013455e-06;1.0450179275434452;9.999564565397677;0.8335467850628373;0.015562067724161282;0.01556141992590342;0.7178124611532583;-0.013405013218926107;0.7178793468361461
88.164954;1.0444002473038534;0.8331378677862629;0.7977877702294255;6.24326523635621e-06;5.945430335189034e-06;1.0450154798156075;9.999569430065298;0.8335462105862274;0.01556208121985684;0.015561426144670746;0.7178132032431545;-0.01340501294593127;0.7178796084035355
88.174954;1.0444004351743505;0.8331395457074598;0.7977877348559762;6.242958661895776e-06;5.944905694666505e-06;1.0450129953095986;9.9995739269191;0.8335455966365948;0.015562094883585705;0.015561433588695597;0.7178139135238527;-0.013405012660752126;0.717879853232632
88.184954;1.0444005773031395;0.8331412202727189;0.7977876937400793;6.242639391136464e-06;5.94439563749991e-06;1.045010473054918;9.999578026683682;0.8335449402457273;0.01556210868910771;0.015561442269976506;0.7178145886276833;-0.013405012363244559;0.7178800821185377
88.194954;1.044400673643604;0.8331428886469981;0.7977876454931868;6.2423098113278895e-06;5.943900837528419e-06;1.0450079126191778;9.999581697232562;0.8335442378940977;0.015562122611379988;0.015561452194769483;0.7178152257851429;-0.013405012053511398;0.7178802958286122
88.204954;1.0444007243169224;0.8331445490166125;0.7977875879716803;6.24197221797909e-06;5.943421825672459e-06;1.0450053135391362;9.99958490425055;0.8335434861975118;0.01556213664419546;0.01556146336816227;0.7178158229611679;-0.013405011731928377;0.7178804949174183
88.214954;1.0444007299008893;0.8331462001356053;0.7977875196674249;6.241628370912911e-06;5.942959447125828e-06;1.0450026749581394;9.999587617468412;0.8335426825095642;0.015562150808529136;0.015561475795656808;0.7178163786557235;-0.013405011398871418;0.7178806795541868
88.224954;1.0444006922282296;0.8331478412105776;0.7977874399500234;6.2412794409100215e-06;5.942515166340007e-06;1.0449999954474238;9.999589817335199;0.8335418252404175;0.015562165144172361;0.015561489483378725;0.7178168914085187;-0.01340501105467027;0.7178808493899248
88.234954;1.0444006142810995;0.8331494714246549;0.7977873483859909;6.240926352780059e-06;5.942091002273615e-06;1.04499727377709;9.999591493126625;0.8335409138339666;0.015562179691816048;0.015561504435562494;0.7178173599040744;-0.013405010699913275;0.7178810037157968
88.244954;1.0444004993456095;0.8331510897418518;0.7977872445171005;6.240570147653905e-06;5.941689082476635e-06;1.0449945100612439;9.99959263699303;0.8335399489322692;0.015562194480713073;0.015561520638496007;0.717817783528772;-0.013405010335660718;0.7178811417307585
88.254954;1.0444003509519455;0.8331526951411585;0.7977871280493049;6.240212060475133e-06;5.941311267142357e-06;1.0449917053370241;9.999593246128684;0.8335389324837297;0.015562209526392194;0.015561538037401746;0.717818162579171;-0.01340500996333066;0.7178812626464974
88.264954;1.0444001736087765;0.8331542863774992;0.7977869985390094;6.239853461779895e-06;5.9409590874292245e-06;1.0449888603272284;9.999593328629128;0.8335378671129633;0.01556222483679784;0.015561556533925703;0.7178184979129476;-0.01340500958447227;0.7178813656519885
88.274954;1.0443999729575055;0.8331558615093563;0.7977868550503975;6.239495954406402e-06;5.940633807841972e-06;1.0449859751756267;9.999592902682261;0.8335367555873133;0.015562240419694003;0.015561576010948593;0.7178187901250908;-0.013405009200780279;0.7178814498245314
88.284954;1.0443997549334338;0.8331574177833615;0.7977866965159784;6.239141484711246e-06;5.940336401077646e-06;1.0449830495815806;9.999591993271226;0.8335356011824049;0.015562256282581163;0.015561596362613934;0.7178190388518599;-0.013405008814215526;0.7178815141163797
88.294954;1.044399524867972;0.8331589517592546;0.7977865224254378;6.2387922279550756e-06;5.940067397242873e-06;1.0449800826642093;9.999590630202507;0.8335344079648079;0.015562272424922136;0.015561617507706743;0.7178192431294764;-0.013405008426697021;0.7178815575804911
88.304954;1.0443992874187182;0.833160459764263;0.7977863329225565;6.238450430346163e-06;5.939826808186339e-06;1.0449770733380501;9.999588843367707;0.8335331807407517;0.015562288830958435;0.015561639380797635;0.7178194023658561;-0.013405008039455615;0.717881579484969
88.314954;1.044399046968494;0.8331619388245471;0.7977861280348281;6.238118336864422e-06;5.939614166667732e-06;1.0449740217232715;9.999586657603176;0.8335319255355988;0.0155623054719457;0.015561661914098485;0.717819516610545;-0.01340500765278144;0.7178815787662313
88.324954;1.0443988076323636;0.8331633873684416;0.7977859071516781;6.237798102894683e-06;5.9394285100614714e-06;1.044970930692632;9.999584092322994;0.8335306503197507;0.015562322316358287;0.015561685027158401;0.7178195861913692;-0.013405007266397697;0.7178815534626676
88.334954;1.0443985732920287;0.8331648052476056;0.797785669579726;6.237491725578801e-06;5.939268463130269e-06;1.044967806105762;9.99958116833775;0.8335293648145823;0.015562339339154517;0.015561708633923692;0.7178196115809505;-0.01340500687992421;0.7178815009434061
88.344954;1.0443983478996628;0.8331661934794975;0.7977854152309573;6.2372010611237554e-06;5.939132538852947e-06;1.044964655702054;9.999577918131212;0.8335280790039451;0.015562356524054523;0.015561732658824415;0.7178195936085148;-0.013405006493089825;0.7178814183216908
88.354954;1.0443981349413696;0.8331675540359209;0.7977851444981884;6.236927850305592e-06;5.939019360748483e-06;1.0449614876575166;9.999574387703063;0.8335268020762333;0.015562373861192576;0.015561757041120053;0.7178195338671503;-0.013405006105864951;0.7178813025474778
88.364954;1.0443979364419498;0.8331688897418932;0.7977848580208041;6.236673696676887e-06;5.93892755877934e-06;1.044958309367514;9.999570628264808;0.8335255430298488;0.015562391343644589;0.015561781728597351;0.7178194350213384;-0.013405005718496028;0.717881150561653
88.374954;1.044397753003822;0.833170203883723;0.7977845569649126;6.23644007216124e-06;5.938855506555211e-06;1.0449551269609514;9.999566689965942;0.8335243111548065;0.015562408958452895;0.015561806672717575;0.7178193006850442;-0.013405005331291553;0.7178809594398784
88.384954;1.044397584960509;0.8331714990926083;0.7977842429877463;6.236228372412435e-06;5.938801325514429e-06;1.0449519456287646;9.999562624020472;0.8335231154641415;0.015562426675342996;0.01556183181918271;0.7178191351823877;-0.01340500494439824;0.7178807264363913
88.394954;1.0443974337562798;0.8331727765004094;0.7977839177174828;6.236039949508053e-06;5.9387632479464416e-06;1.044948769957679;9.999558487192818;0.8335219645103937;0.015562444448208203;0.015561857092427047;0.7178189432661802;-0.013405004557783895;0.7178804494728623
88.404954;1.0443973022071438;0.8331740362001672;0.7977835828222051;6.235876097385688e-06;5.9387399785941804e-06;1.044945603642477;9.999554342526837;0.8335208667060228;0.015562462232007681;0.015561882387990287;0.7178187294408237;-0.01340500417129667;0.7178801279541408
88.414954;1.044397193370668;0.8331752780913066;0.7977832404755812;6.235737870290039e-06;5.938730754483358e-06;1.0449424489353598;9.99955025507588;0.8335198301197273;0.015562479996704102;0.01556190757824843;0.7178184973477288;-0.013405003784588287;0.7178797629552268
88.424954;1.0443971095486526;0.8331765021010227;0.7977828932371516;6.235625700514852e-06;5.938735105788016e-06;1.044939306723699;9.999546284621765;0.8335188621514588;0.015562497724406276;0.015561932526385925;0.71781824964177;-0.013405003396870466;0.7178793566401163
88.434954;1.044397052138188;0.8331777079158011;0.7977825438181291;6.235539196021729e-06;5.938752578839651e-06;1.0449361773422898;9.999542485384053;0.8335179698919688;0.015562515400643316;0.0155619571013361;0.7178179879280764;-0.013405003006926373;0.71787891169559
88.444954;1.0443970215516338;0.8331788947717946;0.797782195136409;6.23547733903621e-06;5.938782633791735e-06;1.0449330615901546;9.999538916209115;0.8335171606028947;0.015562533011981867;0.01556198118624474;0.7178177127991955;-0.013405002613613156;0.7178784308088098
88.454954;1.0443970170682246;0.8331800615945502;0.7977818497876284;6.235438821350889e-06;5.938824662357991e-06;1.044929961588493;9.999535644472639;0.8335164414719184;0.015562550548205713;0.015562004679122478;0.7178174241966676;-0.013405002216257355;0.7178779160839287
88.464954;1.0443970373275344;0.8331812068239884;0.7977815091626608;6.235422215022527e-06;5.9388780175637675e-06;1.044926880952148;9.999532730873536;0.8335158188709456;0.015562568006910853;0.015562027482782053;0.7178171217867101;-0.013405001814593724;0.7178773690819726
88.474954;1.0443970810383139;0.8331823278078562;0.7977811732902754;6.235425915358969e-06;5.938941995936355e-06;1.0449238241083978;9.999530210201012;0.8335152978147463;0.015562585392713352;0.015562049486613983;0.7178168054698861;-0.013405001408578835;0.7178767912895185
88.484954;1.0443971469231768;0.8331834209890073;0.7977808411893883;6.235448074490055e-06;5.939015820768247e-06;1.0449207956023125;9.999528089275262;0.8335148818742407;0.015562602703606385;0.015562070564254297;0.717816476096794;-0.013405000998131918;0.7178761843153113
88.494954;1.0443972332849936;0.8331844829122798;0.7977805114906255;6.235486728867198e-06;5.939098755718568e-06;1.0449178000918558;9.999526357471481;0.8335145731893167;0.015562619918207654;0.015562090595862794;0.7178161357703793;-0.013405000582898133;0.717875550031394
88.504954;1.0443973381173086;0.8331855107989287;0.797780183241106;6.235540032845634e-06;5.939190226063746e-06;1.0449148426823807;9.999524997757144;0.8335143722852612;0.015562636995604494;0.015562109483092024;0.7178157875036701;-0.013405000162393694;0.7178748908971212
88.514954;1.0443974598695016;0.8331865026403963;0.7977798561121499;6.235606413072885e-06;5.939289720590304e-06;1.0449119290908822;9.999523996949492;0.8335142783002856;0.015562653876768895;0.015562127139835884;0.7178154346470274;-0.013404999736328027;0.7178742101525594
88.524954;1.044397598078903;0.8331874573838902;0.7977795299491932;6.235684562743057e-06;5.939396609906123e-06;1.044909065302078;9.999523350591517;0.8335142901016357;0.01556267048228438;0.01556214348746871;0.7178150803562132;-0.013404999304785975;0.7178735114475545
88.534954;1.0443977531005557;0.8331883748716173;0.7977792042439958;6.235773381257193e-06;5.939510129611732e-06;1.044906256526333;9.999523062201135;0.8335144071989271;0.015562686718227792;0.015562158470175847;0.717814726887542;-0.013404998868346623;0.7178727980898935
88.544954;1.0443979251530653;0.8331892549726642;0.7977788780064793;6.235872022268004e-06;5.939629395711264e-06;1.0449035062954275;9.999523142182385;0.8335146295035359;0.015562702495799994;0.01556217206567435;0.7178143747072309;-0.013404998428154027;0.7178720727201968
88.554954;1.0443981134598055;0.833190096436844;0.7977785501570814;6.235979962259097e-06;5.939753308676042e-06;1.044900816530543;9.999523603363288;0.8335149567887368;0.015562717752109982;0.015562184276293673;0.7178140223115107;-0.013404997985820667;0.7178713376909222
88.564954;1.0443983164190973;0.8331908968122775;0.7977782197547243;6.236096859327445e-06;5.939880718684746e-06;1.0448981881532926;9.999524454311487;0.8335153884718571;0.01556273245187162;0.015562195117601138;0.7178136670755196;-0.013404997543185315;0.717870595771149
88.574954;1.044398532874034;0.8331916533667103;0.7977778856634363;6.2362222617502966e-06;5.940010961785133e-06;1.0448956217907932;9.999525701005943;0.8335159234277905;0.015562746567540744;0.015562204618497366;0.7178133059748947;-0.01340499710217044;0.7178698504513659
88.584954;1.0443987628024287;0.8331923634829197;0.797777545905989;6.236355480873223e-06;5.940144005600568e-06;1.0448931186427608;9.99952735478573;0.8335165600396591;0.015562760056515907;0.015562212825617651;0.7178129358101579;-0.013404996664775286;0.7178691055243409
88.594954;1.044399006853759;0.833193024359981;0.797777196991016;6.2364956057579754e-06;5.940279909840514e-06;1.0448906812515422;9.99952942838459;0.8335172965219048;0.01556277284912038;0.01556221980038757;0.7178125537252104;-0.013404996233002075;0.7178683648869075
88.604954;1.044399266008945;0.8331936333308657;0.7977768337123619;6.236641421706539e-06;5.940418438411362e-06;1.0448883138879776;9.99953192170086;0.8335181310275629;0.015562784850087608;0.015562225600663077;0.7178121577326201;-0.013404995808723816;0.7178676327214469
88.614954;1.0443995415376437;0.8331941888136782;0.7977764497429498;6.236791442596143e-06;5.940559319526028e-06;1.0448860226290138;9.999534820174011;0.83351906122084;0.01556279595318217;0.015562230256329839;0.7178117466242032;-0.013404995393529224;0.717866913050353
88.624954;1.0443998349799173;0.833194690840813;0.7977760387286131;6.23694429208463e-06;5.940702646678451e-06;1.0448838152197537;9.999538104853352;0.8335200837395187;0.015562806065184481;0.015562233767846993;0.7178113198200605;-0.013404994988514064;0.7178662092975949
88.634954;1.04440014827008;0.8331951412403235;0.797775594979513;6.237099069425911e-06;5.940848908047511e-06;1.0448817005777797;9.99954175632876;0.833521194425606;0.015562815125630198;0.015562236123810778;0.7178108773675803;-0.013404994594186625;0.7178655247722038
88.644954;1.044400483428468;0.8331955437617984;0.7977751133101036;6.237255304907307e-06;5.940998731852848e-06;1.0448796875189699;9.99954575407557;0.8335223888861755;0.01556282310503868;0.015562237301234561;0.7178104197578472;-0.013404994210602848;0.7178648630228853
88.654954;1.044400841844657;0.8331959035895284;0.797774589082602;6.237412741567596e-06;5.941152652051388e-06;1.0448777832295066;9.999550079526365;0.8335236624362453;0.015562829989038239;0.01556223725603312;0.7178099478312971;-0.013404993837545173;0.7178642275327083
88.664954;1.0444012239745926;0.8331962262442407;0.7977740188646307;6.237571302192706e-06;5.941311021461722e-06;1.0448759927238058;9.999554716094634;0.8335250098675543;0.015562835768750217;0.015562235936174342;0.717809462657654;-0.01340499347462367;0.7178636216688045
88.674954;1.0444016290949598;0.8331965166553942;0.7977734005081778;6.237731157624459e-06;5.941474105077975e-06;1.0448743190625183;9.999559640322737;0.8335264255973741;0.015562840437615206;0.015562233309219258;0.7178089648404085;-0.013404993121320152;0.7178630488354506
