time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
88.684954;1.044402054665437;0.8331967788329163;0.797772732671436;6.237892676129101e-06;5.941642355450254e-06;1.044872763669339;9.999564815207245;0.83352790417124;0.015562843987699321;0.01556222937708588;0.7178084539243381;-0.013404992776919998;0.7178625121753432
88.694954;1.044402496308385;0.8331970158170002;0.7977720147467023;6.238056163678155e-06;5.941816625224366e-06;1.0448713268521208;9.999570195152069;0.833529441183809;0.015562846406976973;0.01556222416500197;0.7178079288536577;-0.013404992440463547;0.7178620140960847
88.704954;1.04440294871765;0.8331972294205905;0.7977712470490173;6.238221499568249e-06;5.941998022489216e-06;1.0448700082826918;9.99957573502267;0.8335310337839006;0.015562847682683305;0.01556221769519923;0.7178073888275945;-0.01340499211095452;0.7178615561017414
88.714954;1.044403406653946;0.8331974198149265;0.797770431044969;6.2383878697779305e-06;5.942187648382228e-06;1.0448688073074224;9.999581396708896;0.8335326797423274;0.015562847810733858;0.015562209975921192;0.7178068336711941;-0.013404991787615296;0.7178611389698697
88.724954;1.044403866088409;0.8331975852443538;0.797769569605536;6.238553768108522e-06;5.942386600743005e-06;1.044867723249188;9.999587156710225;0.8335343761084153;0.015562846801066631;0.015562201012410869;0.7178062638755284;-0.01340499146983656;0.717860762917721
88.734954;1.044404325308377;0.833197722166319;0.7977686669443711;6.238717403660839e-06;5.942596032407472e-06;1.0448667554261626;9.999593012761466;0.8335361188242595;0.015562844674377295;0.015562190816816264;0.7178056805324389;-0.01340499115698194;0.7178604275396266
88.744954;1.0444047846202227;0.8331978260166061;0.797767728303759;6.238877204926269e-06;5.942817076050525e-06;1.04486590313834;9.999598981562093;0.8335379030295574;0.015562841461159821;0.015562179415559955;0.7178050851559782;-0.013404990848384648;0.7178601319368109
88.754954;1.0444052445722238;0.8331978922738023;0.7977667598139916;6.2390318874013344e-06;5.943050914939401e-06;1.044865165957498;9.999605088255588;0.8335397233719949;0.015562837204469875;0.01556216686621549;0.7178044794439997;-0.013404990543585177;0.7178598751770475
88.764954;1.0444057046320339;0.8331979173408444;0.7977657684762306;6.2391801885316055e-06;5.9432989048128075e-06;1.0448645432502672;9.999611359219559;0.8335415738872607;0.015562831952507645;0.015562153264566437;0.7178038651238449;-0.013404990242618736;0.717859656599739
88.774954;1.0444061634945188;0.8331978990634175;0.7977647616734708;6.239320693333211e-06;5.943562352946266e-06;1.044864032530757;9.999617820637946;0.8335434475589472;0.015562825745450065;0.015562138721742443;0.7178032439164719;-0.013404989946044672;0.7178594757393578
88.784954;1.0444066198870023;0.8331978367783872;0.797763746303356;6.239451848828154e-06;5.943842174405182e-06;1.0448636286674982;9.999624491404468;0.8335453363210783;0.015562818616443567;0.015562123341762287;0.7178026174093581;-0.013404989654662238;0.717859332038249
88.794954;1.044407072864238;0.8331977308507921;0.7977627283167972;6.2395720144872005e-06;5.944138868693328e-06;1.0448633250810546;9.999631372584364;0.8335472315976767;0.015562810605855654;0.01556210722834471;0.7178019869720442;-0.013404989369247725;0.7178592245423775
88.804954;1.0444075217297026;0.8331975819738612;0.797761712700949;6.239679422332462e-06;5.944452744279941e-06;1.0448631149159628;9.99963844781408;0.8335491246577229;0.015562801766752352;0.015562090494404573;0.7178013538742608;-0.013404989090598278;0.7178591517476607
88.814954;1.044407965736395;0.8331973906135073;0.7977607035088269;6.239772120003525e-06;5.944784102894962e-06;1.0448629909393883;9.999645693815092;0.8335510066230795;0.01556279215015855;0.015562073257290317;0.7178007190154333;-0.013404988819720147;0.71785911191386
88.824954;1.044408404107387;0.8331971569026895;0.7977597042110806;6.239847969970905e-06;5.945133301602118e-06;1.0448629455516478;9.999653088856801;0.8335528686456599;0.015562781786111526;0.015562055634796705;0.7178000821068427;-0.013404988557806566;0.71785910374785
88.834954;1.0444088362444346;0.8331968810599749;0.7977587186447197;6.239904656523864e-06;5.945500743736327e-06;1.044862971281797;9.999660619236748;0.8335547022246419;0.01556277068083698;0.015562037740503215;0.7177994415166252;-0.013404988306045041;0.717859126930031
88.844954;1.0444092615273795;0.8331965636739512;0.7977577515013677;6.239939734024434e-06;5.945886843012561e-06;1.044863061105934;9.999668286886813;0.8335564991987154;0.01556275882923532;0.015562019675063656;0.7177987953947107;-0.013404988065530865;0.7178591824547367
88.854954;1.0444096795166815;0.8331962054373813;0.7977568077389949;6.239950771998592e-06;5.946292012244126e-06;1.0448632088103083;9.999676105514462;0.833558251624957;0.015562746231444475;0.015562001521945746;0.7177981427536163;-0.013404987837315583;0.7178592725284405
88.864954;1.0444100906750797;0.8331958070346749;0.7977558920816179;6.239935559566617e-06;5.946716553745967e-06;1.0448634089522444;9.999684084275119;0.833559951810949;0.015562732905312475;0.015561983349717633;0.7177974833851307;-0.013404987622422043;0.7178593997115529
88.874954;1.0444104962542746;0.8331953693245583;0.7977550087767968;6.239892314282438e-06;5.947160327987982e-06;1.0448636557591584;9.999692218586864;0.833561592315277;0.01556271889021236;0.015561965215720128;0.7177968169651715;-0.013404987421685164;0.71785956612511
88.884954;1.0444108974589232;0.8331948933005365;0.7977541609784945;6.23981988355844e-06;5.947622601383884e-06;1.0448639419117964;9.99970049324576;0.8335631662064751;0.015562704241758006;0.015561947165768496;0.7177961421870406;-0.01340498723555868;0.7178597735146172
88.894954;1.0444112952875357;0.833194380122646;0.7977533505220804;6.239717939326199e-06;5.948102282529763e-06;1.044864258225648;9.999708888071744;0.8335646678294724;0.015562689018532784;0.0155619292309324;0.7177954565285939;-0.013404987064136623;0.7178600238945442
88.904954;1.0444116909076322;0.833193831293354;0.7977525784674655;6.239587020048184e-06;5.948598083798882e-06;1.0448645942561474;9.999717382615822;0.8335660933333253;0.01556267326714631;0.015561911423202877;0.7177947566462544;-0.013404986907245169;0.7178603198746901
88.914954;1.0444120853192178;0.8331932482980438;0.7977518455595304;6.239428250446666e-06;5.949108460131029e-06;1.044864939644606;9.999725959307083;0.8335674403519447;0.01556265701619022;0.015561893729553994;0.7177940390252686;-0.013404986764443263;0.7178606643752095
88.924954;1.0444124786408644;0.8331926320212363;0.7977511524503108;6.239242911257484e-06;5.949631553826446e-06;1.0448652856247018;9.999734604623312;0.8335687073872097;0.015562640280919762;0.015561876115311525;0.7177933004611192;-0.01340498663512569;0.7178610603675301
88.934954;1.0444128700313429;0.833191983016275;0.797750500037247;6.239032197477115e-06;5.950165251956695e-06;1.0448656260066498;9.999743312757778;0.8335698935106537;0.015562623073709099;0.015561858545940862;0.7177925382769277;-0.013404986518694076;0.7178615107272718
88.944954;1.0444132579107566;0.8331913024371392;0.7977498893132414;6.238797183553229e-06;5.950707419821813e-06;1.0448659572561465;9.999752090119637;0.833570998117576;0.015562605409840405;0.015561841008546705;0.717791750511216;-0.013404986414535766;0.717862018192188
88.954954;1.0444136399009438;0.8331905926025911;0.7977493203030431;6.238538815121486e-06;5.951256127008157e-06;1.0448662775459376;9.99976095549031;0.833572020485642;0.015562587298789012;0.015561823512248626;0.71779093590155;-0.013404986322007819;0.7178625858634283
88.964954;1.044414012765157;0.8331898569030687;0.7977487912959359;6.238257912972401e-06;5.951809655092303e-06;1.0448665854081465;9.999769942159615;0.8335729594547414;0.015562568738956593;0.015561806077123166;0.7177900936362317;-0.013404986240694283;0.7178632176139076
88.974954;1.0444143730912565;0.8331890993769211;0.7977482992159054;6.237955240653085e-06;5.952366364620846e-06;1.0448668787961528;9.999779100049537;0.8335738135207085;0.015562549733016231;0.015561788730598314;0.7177892232977184;-0.013404986170578342;0.7178639178657733
88.984954;1.0444147187906505;0.8331883242119078;0.7977478401066223;6.237631586082118e-06;5.952924432648045e-06;1.044867155171253;9.99978848651347;0.8335745814251602;0.015562530300863235;0.015561771511421737;0.7177883249188421;-0.013404986111802433;0.7178646913594295
88.994954;1.0444150500649978;0.8331875352254318;0.7977474092162653;6.237287749471478e-06;5.953481558778826e-06;1.044867412276754;9.999798152900905;0.8335752629391092;0.015562510476717136;0.015561754467776086;0.7177873987653838;-0.01340498606436806;0.7178655428577472
89.004954;1.0444153687995923;0.8331867355041233;0.7977470016508288;6.2369244733442966e-06;5.954034957826062e-06;1.0448676479868468;9.99980813713815;0.8335758589873397;0.015562490308493927;0.015561737645340749;0.7177864449431441;-0.013404986028150436;0.7178664764739505
89.014954;1.0444156774693523;0.833185927178803;0.7977466134654378;6.236542586497758e-06;5.954581632023753e-06;1.0448678593819205;9.999818461920007;0.8335763709521072;0.01556246985830274;0.015561721078579569;0.7177854633188311;-0.013404986003050045;0.7178674950580518
89.024954;1.044415978763529;0.8331851111380534;0.7977462419134731;6.236143349186651e-06;5.9551186263482e-06;1.0448680428894346;9.999829136560475;0.833576800339078;0.015562449190974532;0.01556170479288363;0.7177844538171188;-0.013404985989034711;0.7178685999261462
89.034954;1.0444162752391524;0.8331842870951137;0.797745884870643;6.235728550052781e-06;5.9556432736059605e-06;1.044868195492241;9.99984015936958;0.833577149139662;0.015562428362922539;0.015561688813091298;0.7177834166458775;-0.013404985986153065;0.7178697909123908
89.044954;1.0444165688283082;0.8331834540284205;0.7977455403595052;6.235300224089493e-06;5.956153524402969e-06;1.0448683159306278;9.999851519156698;0.8335774200011573;0.015562407420188714;0.015561673174645657;0.7177823524966951;-0.013404985994517199;0.717871066560849
89.054954;1.0444168613305091;0.833182610317453;0.7977452065108361;6.234860390562246e-06;5.956647999702714e-06;1.0448684058167899;9.999863194597177;0.8335776163100926;0.01556238639666958;0.015561657928299968;0.7177812628566977;-0.013404986014133986;0.7178724242760152
89.064954;1.0444171554356079;0.8331817539333849;0.7977448815264404;6.2344111479485285e-06;5.957125618940496e-06;1.044868470317695;9.999875150610041;0.8335777425306886;0.015562365318099425;0.015561643135197206;0.7177801498403611;-0.013404986044681122;0.7178738604926086
89.074954;1.0444174547895728;0.8331808834512723;0.7977445634075919;6.233954955205427e-06;5.957585283324519e-06;1.044868517527926;9.999887335062677;0.833577804218524;0.015562344215338718;0.015561628865285334;0.7177790154842191;-0.01340498608539999;0.717875371027074
89.084954;1.0444177631283769;0.8331799991400832;0.7977442501657948;6.233494649144269e-06;5.958025920047176e-06;1.0448685569137037;9.999899680705367;0.8335778075395973;0.015562323126809764;0.01556161520272965;0.7177778614515735;-0.013404986135240453;0.7178769516786898
89.094954;1.0444180834425056;0.8331791028504959;0.7977439405269954;6.233033074949785e-06;5.9584467479964435e-06;1.0448685978968808;9.999912111612176;0.8335777587934393;0.015562302085509823;0.01556160224060955;0.7177766891968231;-0.013404986193172378;0.7178785987434831
89.104954;1.0444184177875069;0.8331781969181976;0.7977436341340935;6.232572660979937e-06;5.958847377204122e-06;1.0448686488282648;9.999924549022412;0.8335776641087015;0.0155622811106722;0.015561590058827795;0.7177754996903634;-0.013404986258290882;0.7178803089740262
89.114954;1.0444187677085826;0.8331772833396854;0.7977433313371729;6.232115227826631e-06;5.959227578464039e-06;1.0448687162093346;9.999936919928198;0.8335775292075435;0.01556226020937445;0.01556157871049934;0.7177742928838013;-0.01340498632964865;0.7178820791336645
89.124954;1.0444191344902307;0.833176363739559;0.7977430331356272;6.2316620406020595e-06;5.959587030909914e-06;1.0448688044421823;9.999949168948739;0.833577359366785;0.015562239380511175;0.01556156822676553;0.7177730677883313;-0.0134049864061038;0.7178839057996077
89.134954;1.0444195188281955;0.8331754400151112;0.7977427409995697;6.2312140442105735e-06;5.9599252292549114e-06;1.0448689163207157;9.99996126195596;0.8335771594445014;0.015562218622543506;0.01556155861884377;0.717771823109563;-0.013404986486304879;0.7178857852892007
89.144954;1.0444199205987448;0.8331745152127138;0.7977424562959821;6.230772048603445e-06;5.960241558310268e-06;1.0448690535744944;9.999973180099449;0.8335769336295459;0.015562197943271478;0.015561549871999656;0.7177705577218697;-0.01340498656878436;0.7178877132281238
89.154954;1.0444203388963433;0.8331735935606215;0.7977421796744043;6.230336723129132e-06;5.960535527987872e-06;1.0448692168873448;9.999984914276208;0.8335766852304796;0.015562177365364355;0.015561541945273087;0.7177692707666801;-0.01340498665208358;0.7178896844522755
89.164954;1.0444207719896268;0.8331726795411516;0.7977419109525924;6.229908663438682e-06;5.9608068961666006e-06;1.0448694060785448;9.999996461996641;0.8335764169254009;0.015562156926022466;0.015561534780135496;0.7177679618030269;-0.013404986734803325;0.7178916936330245
89.174954;1.0444212174241267;0.833171777236646;0.7977416493105343;6.229488497728928e-06;5.96105547341908e-06;1.0448696210648727;10.000007822954606;0.8335761312676956;0.015562136668459266;0.015561528315494231;0.7177666313056935;-0.013404986815572763;0.7178937359385085
89.184954;1.0444216723793953;0.8331708904912034;0.7977413934403969;6.229076732705735e-06;5.9612808614816584e-06;1.044869862579338;10.000018995101644;0.8335758309000211;0.01556211662801091;0.015561522505562135;0.7177652810551025;-0.013404986893017938;0.7178958074804397
89.194954;1.0444221340978317;0.8331700232222315;0.7977411418423419;6.22867351864011e-06;5.961482377095734e-06;1.0448701315529554;10.000029977821368;0.833575518281833;0.015562096820743708;0.015561517324818369;0.7177639136928675;-0.013404986965844518;0.717897905450558
89.204954;1.0444226000883978;0.8331691790968103;0.7977408931151586;6.228278685072383e-06;5.9616589987625056e-06;1.0448704280831902;10.00004077971112;0.8335751953819996;0.015562077242597868;0.015561512753065715;0.7177625317719732;-0.013404987032949447;0.7179000279179859
89.214954;1.0444230679327482;0.8331683608044544;0.797740646202564;6.227892002994988e-06;5.961809287319851e-06;1.0448707511571238;10.000051417369958;0.8335748634883785;0.015562057880681143;0.015561508756725139;0.7177611373019743;-0.013404987093317574;0.7179021737765363
89.224954;1.0444235349519688;0.8331675699497784;0.7977404007425488;6.227513395681249e-06;5.9619317232956344e-06;1.0448710985408345;10.000061903009613;0.8335745229927062;0.015562038723840663;0.01556150528278647;0.717759731887535;-0.013404987145893632;0.7179043423973728
89.234954;1.0444239978110719;0.8331668074112489;0.7977401570485501;6.227142971648156e-06;5.962025476417017e-06;1.0448714664540018;10.000072232207588;0.8335741732970392;0.015562019765885969;0.015561502269805886;0.7177583168428497;-0.013404987189684938;0.7179065325553768
89.244954;1.0444244521497177;0.8331660733355029;0.7977399156828443;6.22678090061657e-06;5.962090818489211e-06;1.0448718500763028;10.000082380014987;0.8335738128479527;0.015562001005686284;0.015561499664221014;0.7177568931410717;-0.013404987223809008;0.7179087422337801
89.254954;1.044424892304671;0.8331653672126712;0.7977396771016497;6.226427295859504e-06;5.96212891345443e-06;1.044872244852895;10.000092307839873;0.8335734393614948;0.015561982439915733;0.015561497425636884;0.7177554614831942;-0.01340498724737129;0.7179109698961065
89.264954;1.0444253110964492;0.8331646884422602;0.7977394415211785;6.226082314250105e-06;5.962141405509004e-06;1.0448726474131336;10.000101976673696;0.8335730502868666;0.015561964050010405;0.015561495527965612;0.7177540224036856;-0.013404987259395047;0.7179132153675187
89.274954;1.0444257002850765;0.8331640367526039;0.7977392090188946;6.225746195263109e-06;5.962129854615272e-06;1.0448730561363433;10.000111355987672;0.8335726431547352;0.015561945801249637;0.01556149396822009;0.7177525762285756;-0.013404987258848042;0.7179154795751114
89.284954;1.0444260517344701;0.8331634122571754;0.7977389795945706;6.225419064718589e-06;5.962095184910456e-06;1.044873471596764;10.00012042291233;0.8335722156713499;0.015561927654024876;0.015561492768680343;0.717751123181047;-0.013404987244797538;0.717917763931355
89.294954;1.0444263582826685;0.8331628154811854;0.7977387530551465;6.225100967619214e-06;5.962037799973683e-06;1.0448738964893451;10.000129154802194;0.8335717658749419;0.015561909569840009;0.015561491962974919;0.717749663877433;-0.013404987216687859;0.7179200697810459
89.304954;1.0444266141298832;0.8331622471802645;0.7977385290248541;6.224792058370186e-06;5.9619582428929165e-06;1.044874335248792;10.00013752103968;0.8335712925686073;0.015561891516519835;0.015561491581572526;0.7177481998048795;-0.013404987174458406;0.7179223982239394
89.314954;1.0444268150979754;0.8331617079166794;0.7977383070493271;6.22449252986428e-06;5.961857531270593e-06;1.0448747937294645;10.000145480635805;0.8335707956267817;0.015561873478833978;0.015561491643959422;0.7177467332541013;-0.01340498711833406;0.7179247501700047
89.324954;1.0444269587495434;0.8331611979846014;0.7977380867376749;6.224202491156902e-06;5.961737014687047e-06;1.0448752787912223;10.000152986187356;0.8335702755730902;0.01556185546080717;0.015561492154740836;0.7177452667117311;-0.0134049870485543;0.7179271258082273
89.334954;1.0444270445107326;0.8331607177255228;0.7977378680540266;6.223922034210798e-06;5.961598118745298e-06;1.0448757975584504;10.000159990307207;0.8335697325323631;0.015561837474770137;0.01556149310458804;0.7177438022705835;-0.013404986965306098;0.7179295237449418
89.344954;1.0444270736480532;0.8331602677297214;0.7977376516647329;6.223651405972972e-06;5.961442114872556e-06;1.0448763565596502;10.000166451839885;0.8335691654374405;0.015561819526184205;0.015561494473292057;0.7177423417022578;-0.013404986868859024;0.7179319408481014
89.354954;1.0444270488989333;0.8331598487577296;0.7977374390909716;6.2233910826603164e-06;5.961270046482298e-06;1.0448769609444788;10.000172338309135;0.8335685719528378;0.015561801609051925;0.015561496238148646;0.717740886926335;-0.013404986759811987;0.7179343729345453
89.364954;1.0444269742592667;0.8331594614969905;0.7977372322973427;6.223141645574277e-06;5.961082762074268e-06;1.044877613642525;10.000177624843351;0.8335679484663023;0.015561783720221949;0.015561498384924339;0.7177394400506306;-0.013404986639205982;0.7179368157209304
89.374954;1.0444268551774987;0.8331591063888528;0.7977370328504846;6.22290371604312e-06;5.960880880565695e-06;1.0448783153090824;10.000182293136383;0.8335672902487478;0.015561765872625657;0.015561500901670683;0.7177380032094014;-0.01340498650836842;0.7179392652553626
89.384954;1.0444266987409538;0.8331587835672328;0.7977368412724949;6.222678127518404e-06;5.960664825488259e-06;1.04487906567333;10.000186333720285;0.8335665924033848;0.015561748087767967;0.015561503760348358;0.717736578732583;-0.013404986368782392;0.7179417177264532
89.394954;1.0444265134036028;0.8331584925758114;0.7977366568209189;6.22246611125927e-06;5.9604349787092e-06;1.0448798644612742;10.000189752108573;0.833565850485942;0.015561730382154413;0.015561506914019916;0.7177351690509047;-0.013404986222084454;0.7179441696248544
89.404954;1.0444263082066372;0.8331582320411041;0.7977364773800083;6.222269317032474e-06;5.960191740362475e-06;1.0448807105819762;10.0001925737271;0.8335650600009663;0.015561712767022626;0.015561510310317694;0.7177337759761694;-0.013404986070058928;0.7179466182314088
89.414954;1.0444260920819124;0.8331579997100377;0.7977362992136717;6.222089694041499e-06;5.959935522494184e-06;1.0448816011290099;10.000194844548568;0.8335642159503602;0.0155616952571095;0.0155615139019033;0.7177324001987688;-0.013404985914707464;0.7179490614147358
89.424954;1.0444258737520034;0.8331577926141824;0.7977361172387111;6.221929306142838e-06;5.959666783014256e-06;1.0448825315095083;10.00019663044358;0.8335633132602036;0.015561677873122622;0.015561517652687802;0.7177310417319979;-0.013404985758259215;0.7179514969019257
89.434954;1.0444256614812708;0.8331576070881312;0.7977359260807195;6.22179022693172e-06;5.959385999303134e-06;1.0448834961896114;10.000198016811105;0.8335623478468911;0.01556166063065872;0.015561521545226106;0.7177297008708153;-0.013404985602884839;0.7179539216087591
89.444954;1.0444254620701952;0.8331574387152322;0.7977357208501863;6.2216745197733475e-06;5.959093610319682e-06;1.0448844894362308;10.0001991005257;0.8335613177858757;0.01556164352760687;0.015561525579503868;0.7177283787002335;-0.013404985450315302;0.7179563313279618
89.454954;1.0444252803747427;0.8331572825614278;0.7977354974347238;6.221584098565048e-06;5.9587900593536905e-06;1.0448855057146873;10.000199971749984;0.8335602237004531;0.015561626550365656;0.015561529761363012;0.7177270769551761;-0.013404985301713869;0.7179587212486651
89.464954;1.0444251197975196;0.8331571336109107;0.797735252791608;6.2215204636957925e-06;5.958475800731504e-06;1.0448865394542437;10.000200700941784;0.8335590678327383;0.015561609690925344;0.015561534092737103;0.7177257976759659;-0.0134049851579073;0.7179610868816234
89.474954;1.0444249823779508;0.8331569865872724;0.7977349851891645;6.2214846289261105e-06;5.958151051783568e-06;1.0448875844967984;10.000201338046432;0.8335578525368506;0.015561592946531923;0.01556153857039418;0.7177245428552161;-0.01340498501981351;0.7179634242201682
89.484954;1.0444248685489;0.8331568352188939;0.7977346943240944;6.22147737722773e-06;5.957815512555932e-06;1.0448886341163772;10.000201915355623;0.8335565794339759;0.015561576308055344;0.015561543194739857;0.717723314030024;-0.013404984888706423;0.717965729150063
89.494954;1.0444247774224076;0.8331566720464879;0.79773438089919;6.221499460256511e-06;5.957468575642235e-06;1.044889682051983;10.000202450434514;0.8335552493954064;0.015561559759727804;0.015561547977621423;0.7177221119400984;-0.01340498476607028;0.717967997012182
89.504954;1.0444247071647905;0.8331564892478729;0.797734045629144;6.2215514895675396e-06;5.957110026465044e-06;1.044890723713942;10.000202950623258;0.8335538629020077;0.015561543284271727;0.015561552935975118;0.7177209365471818;-0.013404984653225118;0.7179702226797204
89.514954;1.0444246552160794;0.8331562799281007;0.7977336885733217;6.221633855998817e-06;5.956740522701493e-06;1.044891756286228;10.000203417601998;0.833552420823018;0.015561526866433972;0.015561558083242302;0.717719787377961;-0.013404984551066942;0.717972401128387
89.524954;1.0444246187069441;0.8331560391128459;0.7977333093153869;6.221746801230798e-06;5.95636130081424e-06;1.0448927776687196;10.00020384872161;0.8335509253216912;0.015561510496991688;0.015561563430554525;0.7177186637138214;-0.013404984460102633;0.7179745277948096
89.534954;1.044424594830264;0.8331557638429564;0.7977329076772034;6.221890386893146e-06;5.955973505838808e-06;1.04489378521078;10.00020423627384;0.8335493800713564;0.01556149416996487;0.015561568988349282;0.7177175645695485;-0.013404984380737433;0.7179765979774008
89.544954;1.0444245806510706;0.8331554522456003;0.7977324842638435;6.222064462640812e-06;5.955577959729756e-06;1.0448947750773114;10.000204566952013;0.8335477896608714;0.015561477872782205;0.015561574765596782;0.7177164888805238;-0.013404984313509035;0.7179786064109305
89.554954;1.044424572408343;0.8331551024954437;0.7977320405274941;6.222268707861422e-06;5.955175380146335e-06;1.0448957425889394;10.00020481972297;0.8335461588525467;0.015561461583314841;0.015561580772555584;0.7177154357988484;-0.01340498425910324;0.7179805480413514
89.564954;1.044424565001738;0.8331547127513995;0.7977315786672232;6.222502535663661e-06;5.954766497799102e-06;1.0448966828215447;10.000204965676309;0.833544492025919;0.015561445282512697;0.015561587022516985;0.7177144046842309;-0.013404984218299868;0.7179824189745938
89.574954;1.0444245520941675;0.8331542819698866;0.7977311014126933;6.222765033964156e-06;5.954352095971283e-06;1.044897590977656;10.00020497489209;0.8335427927483794;0.015561428969487895;0.01556159352847984;0.7177133949356539;-0.013404984191909403;0.7179842168174209
89.584954;1.0444245265356353;0.8331538107210659;0.7977306115319396;6.223055168752564e-06;5.9539332996167514e-06;1.0448984631818046;10.000204824670634;0.8335410637773809;0.015561412660076832;0.01556160030029518;0.7177124061260639;-0.013404984180664284;0.7179859406504134
89.594954;1.0444244808847414;0.8331533012667763;0.7977301117494927;6.223372039883148e-06;5.953511831676693e-06;1.0448992973801607;10.000204501843482;0.8335393073523951;0.015561396374376769;0.015561607344355992;0.7177114383909574;-0.01340498418512714;0.7179875906596979
89.604954;1.0444244081623846;0.8331527566266487;0.7977296055467937;6.223714950231036e-06;5.953089810121092e-06;1.0449000934271964;10.000203999918694;0.8335375252559625;0.015561380132107798;0.015561614660298182;0.7177104925441473;-0.013404984205757628;0.7179891673775508
89.614954;1.044424302546251;0.833152179466181;0.7977290977095209;6.224083276182709e-06;5.9526693293391094e-06;1.0449008525923047;10.000203317699842;0.8335357190152815;0.015561363959693923;0.015561622236494283;0.7177095696233609;-0.013404984243100751;0.7179906707524026
89.624954;1.0444241593672998;0.8331515720354181;0.7977285938459019;6.224476292301206e-06;5.952252207526915e-06;1.0449015770207557;10.00020246402186;0.8335338904295089;0.015561347899866323;0.015561630050404868;0.7177086699889541;-0.013404984297898033;0.7179920997100817
89.634954;1.0444239747652826;0.8331509367687296;0.797728099589622;6.224893125633625e-06;5.951839866562784e-06;1.0449022692521721;10.00020146233173;0.8335320417010585;0.015561332017786133;0.015561638069035917;0.7177077924935231;-0.013404984371214899;0.7179934527328807
89.644954;1.0444237459237338;0.8331502763004764;0.7977276199840747;6.22533282683576e-06;5.951433288839509e-06;1.0449029314037808;10.000200348238517;0.8335301747427488;0.015561316402723341;0.01556164625048175;0.7177069345503174;-0.01340498446461505;0.7179947287253106
89.654954;1.0444234713904446;0.8331495929701158;0.7977271590499992;6.225794373564628e-06;5.951033122933585e-06;1.0449035636730428;10.00019916415422;0.8335282902086201;0.015561301163817936;0.015561654555106297;0.7177060932448854;-0.01340498458006271;0.7179959273007595
89.664954;1.044423150710901;0.833148888797332;0.7977267198339376;6.226276699585706e-06;5.950639842990336e-06;1.0449041632697482;10.00019795358185;0.8335263873664521;0.015561286420128417;0.015561662958016581;0.7177052662675633;-0.01340498471960944;0.7179970486089874
89.674954;1.044422784287355;0.8331481658219961;0.7977263050348459;6.226778996541474e-06;5.950253840241948e-06;1.0449047251424075;10.000196753433874;0.833524464852866;0.015561272288281141;0.015561671447977685;0.7177044516683911;-0.01340498488515957;0.7179980930803815
89.684954;1.0444223740768024;0.8331474256536788;0.7977259173124233;6.2273010195664635e-06;5.949875496029298e-06;1.0449052438133464;10.0001955873071;0.8335225213183584;0.015561258868007952;0.015561680016436971;0.7177036470590685;-0.013404985078252284;0.7179990613994609
89.694954;1.0444219239478205;0.8331466687729996;0.7977255587945472;6.227842942074055e-06;5.94950515937934e-06;1.044905714821667;10.000194461922062;0.8335205557511962;0.015561246226514875;0.01556168865376373;0.7177028493711144;-0.01340498529985555;0.717999954793301
89.704954;1.0444214387862192;0.833145895225633;0.7977252310233282;6.228404885941143e-06;5.949143013100262e-06;1.0449061354799203;10.000193368956324;0.8335185675646893;0.01556123438961312;0.015561697356667578;0.7177020553766457;-0.013404985550365303;0.718000775190713
89.714954;1.044420923206822;0.8331451056741901;0.7977249357944652;6.22898667417558e-06;5.948789145247674e-06;1.0449065050965916;10.00019229563118;0.8335165564491639;0.015561223339865265;0.015561706135215745;0.7177012621707591;-0.013404985829775298;0.7180015247167133
89.724954;1.0444203810448989;0.8331443009890124;0.79772467586383;6.229587968844622e-06;5.948443775545372e-06;1.0449068241672612;10.000191236366446;0.8335145225124168;0.01556121301555292;0.015561715015520283;0.7177004670581781;-0.01340498613780476;0.7180022049136003
89.734954;1.0444198158529272;0.8331434815603576;0.7977244553161866;6.230208403046896e-06;5.9481072898082544e-06;1.044907092982766;10.000190195655268;0.8335124667159924;0.015561203320159134;0.015561724038739665;0.7176996675348014;-0.013404986473822409;0.7180028167156194
89.744954;1.0444192318487067;0.8331426477819385;0.7977242794928341;6.230847520817384e-06;5.947780219918805e-06;1.0449073113009244;10.000189187778641;0.8335103908485372;0.015561194147832988;0.015561733246261188;0.7176988616906279;-0.013404986836609678;0.7180033613249449
89.754954;1.0444186340244939;0.8331418005465417;0.7977241541277483;6.231504807764172e-06;5.947463238065043e-06;1.044907478971001;10.000188235918204;0.8335082968653865;0.015561185408185968;0.015561742654386574;0.7176980483060346;-0.013404987224203396;0.7180038411134991
89.764954;1.0444180273704249;0.8331409407872147;0.7977240844629092;6.232179836029817e-06;5.947156949078911e-06;1.0449075957951575;10.00018736204889;0.8335061866335296;0.015561177036500186;0.015561752250321137;0.7176972267419864;-0.01340498763406621;0.7180042597582916
89.774954;1.044417416565922;0.833140069093942;0.7977240747706741;6.232872169163324e-06;5.946861664667195e-06;1.0449076604268965;10.000186574422749;0.8335040628465363;0.015561168985209097;0.015561762018879275;0.7176963970748004;-0.013404988063544917;0.7180046215372786
89.784954;1.0444168061530463;0.8331391859258443;0.797724127599528;6.233581060108296e-06;5.946577361155447e-06;1.0449076699946493;10.000185867778606;0.833501929589968;0.015561161212608612;0.015561771966346574;0.7176955601065039;-0.013404988510106665;0.7180049303458393
89.794954;1.044416200595662;0.8331382915915666;0.7977242430718885;6.234305287891575e-06;5.946303671241586e-06;1.044907621153919;10.000185233883165;0.833499791271313;0.01556115369066811;0.015561782122041887;0.7176947172751779;-0.013404988971159687;0.7180051889341419
89.804954;1.0444156038968895;0.8331373858588026;0.7977244194185831;6.235043287380904e-06;5.9460398739913864e-06;1.0449075112119215;10.000184670336527;0.8334976514872445;0.015561146411672782;0.015561792534952277;0.7176938707502646;-0.013404989443959639;0.7180053983114772
89.814954;1.0444150191072985;0.8331364680286398;0.7977246544831393;6.2357935845016715e-06;5.9457849872719846e-06;1.044907338001938;10.000184180663458;0.8334955128514502;0.015561139372163047;0.015561803272657253;0.7176930233160173;-0.013404989925837643;0.7180055577399432
89.824954;1.044414448982423;0.8331355376456048;0.797724946783489;6.2365552002602134e-06;5.945537932174201e-06;1.0449070984815925;10.00018377055491;0.8334933769537802;0.01556113255629975;0.015561814407196726;0.7176921780533965;-0.013404990414425935;0.7180056658695289
89.834954;1.0444138968312011;0.8331345949987297;0.7977252957434215;6.237327570991264e-06;5.945297680508929e-06;1.0449067873465854;10.00018345160154;0.8334912443054072;0.015561125938297546;0.015561825992631213;0.7176913383071725;-0.01340499090768779;0.7180057219710901
89.844954;1.0444133657473302;0.8331336410404119;0.7977257016961891;6.238110197574283e-06;5.9450633660587345e-06;1.044906396972507;10.000183251276505;0.8334891147370159;0.015561119496538506;0.015561838052877251;0.7176905075857184;-0.013404991403910889;0.7180057260957425
89.854954;1.0444128576143747;0.8331326774215411;0.7977261658024538;6.238902427490816e-06;5.9448344074992635e-06;1.0449059187901073;10.000183216341638;0.8334869882821135;0.015561113221308437;0.015561850581414516;0.7176896891729371;-0.013404991901689875;0.7180056785749902
89.864954;1.0444123735140236;0.8331317068668291;0.7977266897258571;6.239703422653825e-06;5.944610606868263e-06;1.0449053451168437;10.000183407047107;0.8334848658269183;0.015561107108929521;0.015561863550566357;0.7176888859365567;-0.013404992399830132;0.7180055797300318
89.874954;1.044411914787575;0.833130733035291;0.7977272753567125;6.240512371119732e-06;5.944392011929036e-06;1.0449046699794329;10.000183891334796;0.8334827489519923;0.015561101157034431;0.01556187692886041;0.7176881001953778;-0.013404992897319236;0.7180054301593867
89.884954;1.044411483457214;0.8331297595070909;0.7977279248629533;6.2413287499454335e-06;5.9441785405732866e-06;1.044903889034513;10.000184739976774;0.8334806396280864;0.015561095367915077;0.01556189069788587;0.7176873334193129;-0.013404993393303694;0.7180052312445665
89.894954;1.0444110815090282;0.8331287885985035;0.7977286407615855;6.242152225387718e-06;5.94396978713566e-06;1.0449029993870116;10.000186018169158;0.8334785399735318;0.015561089745757728;0.015561904858232242;0.7176865859990612;-0.013404993886859562;0.7180049850652723
89.904954;1.0444107101027762;0.8331278209269662;0.7977294255906809;6.242982322293276e-06;5.943765214477581e-06;1.0449019991322348;10.000187777484872;0.8334764516093064;0.015561084286323992;0.015561919419095236;0.7176858574178299;-0.013404994376776613;0.7180046935914824
89.914954;1.0444103699008649;0.8331268561017192;0.7977302811884455;6.243818284128331e-06;5.943564365539421e-06;1.044900887399177;10.000190053094501;0.8334743754701842;0.015561078977290973;0.0155619343809319;0.7176851469896983;-0.013404994861620705;0.7180043577710629
89.924954;1.0444100618435965;0.8331258936656905;0.7977312079602379;6.244659117909009e-06;5.943366826024343e-06;1.044899665319799;10.00019286689708;0.8334723125771349;0.015561073815918007;0.015561949727882976;0.7176844541906654;-0.013404995339925417;0.7180039772188308
89.934954;1.0444097874570597;0.8331249332321663;0.7977322046655979;6.245503599333155e-06;5.943172119096764e-06;1.0448983365006337;10.000196231544818;0.8334702645945374;0.015561068827815844;0.015561965429614381;0.7176837780525323;-0.013404995810387227;0.718003550707918
89.944954;1.0444095488177794;0.8331239744940874;0.7977332686290739;6.246350266990074e-06;5.942979821376943e-06;1.0448969062590348;10.000200150050608;0.8334682337129187;0.01556106406853616;0.015561981440531232;0.7176831168835855;-0.013404996272020953;0.718003076833131
89.954954;1.0444093485510937;0.833123018029629;0.7977343957285442;6.247197520240385e-06;5.942789948841118e-06;1.0448953807086796;10.000204613730801;0.8334662224524716;0.015561059610024379;0.015561997702739326;0.7176824687661788;-0.013404996724075656;0.71800255419593
89.964954;1.0444091900437593;0.8331220662309523;0.797735580625064;6.2480436672806045e-06;5.942603262452669e-06;1.044893766833501;10.000209600423299;0.8334642336770441;0.015561055525448066;0.015562014161551443;0.7176818319534314;-0.013404997165773055;0.7180019813269767
89.974954;1.0444090772828978;0.8331211233947018;0.7977368179444069;6.248886825813457e-06;5.942421158275187e-06;1.0448920727894826;10.000215075964654;0.8334622707565189;0.015561051873438722;0.01556203076883229;0.7176812048750997;-0.013404997596219414;0.7180013571012178
89.984954;1.044409013890172;0.8331201948905922;0.7977381032805032;6.2497250033783084e-06;5.942245368752853e-06;1.0448903073917823;10.000221001275472;0.8334603375248587;0.01556104868549851;0.015562047460625079;0.717680585964805;-0.013404998014677589;0.7180006813729961
89.994954;1.0444090024253323;0.833119286242937;0.7977394328298143;6.250556417655676e-06;5.942077861882662e-06;1.0448884792849913;10.000227337220215;0.8334584378490905;0.015561045969912318;0.015562064146407387;0.7176799734572614;-0.013404998421018088;0.7179999548679694
90.004954;1.0444090444125926;0.8331184027401911;0.7977408023843925;6.251379527156755e-06;5.941920773691119e-06;1.0448865958868607;10.000234044575004;0.8334565750675548;0.015561043726264337;0.015562080732222813;0.7176793655233269;-0.013404998815809437;0.7179991787539809
90.014954;1.0444091402954436;0.8331175489975317;0.7977422066808442;6.252192754436606e-06;5.941776190187067e-06;1.0448846618931562;10.00024108149227;0.8334547514600603;0.015561041958783653;0.015562097147811559;0.7176787606335778;-0.013404999199884384;0.7179983545540084
90.024954;1.0444092893599688;0.8331167280978451;0.797743639244359;6.252994406774921e-06;5.9416460047002705e-06;1.0448826787267365;10.000248396092385;0.8334529680249069;0.015561040681287771;0.015562113349968576;0.7176781572664255;-0.013404999573878945;0.717997484057709
90.034954;1.044409489806022;0.833115941203002;0.7977450928705502;6.253782694447891e-06;5.9415318913780125e-06;1.044880645767764;10.000255919676242;0.833451224837066;0.015561039905100599;0.01556212930639666;0.7176775531535979;-0.013404999937982005;0.7179965691474053
90.044954;1.044409738944229;0.8331151883573731;0.7977465604431554;6.2545556342248525e-06;5.941435343818768e-06;1.0448785620628367;10.000263570629391;0.8334495214725974;0.015561039628766747;0.01556214497868218;0.7176769453282145;-0.013405000291811044;0.7179956117866301
90.054954;1.044410033675997;0.8331144693914282;0.7977480351852151;6.255311133003706e-06;5.94135776743151e-06;1.0448764274134246;10.000271265642397;0.8334478570875581;0.015561039847572893;0.015562160320224627;0.7176763309323172;-0.013405000634600612;0.717994614394824
90.064954;1.044410371065743;0.8331137838879137;0.7977495102706756;6.256047234447158e-06;5.941300405799486e-06;1.0448742426954658;10.000278926335705;0.8334462306052738;0.015561040559557841;0.015562175286786429;0.7176757077143393;-0.013405000965713048;0.7179935801875187
90.074954;1.044410749200815;0.8331131311735339;0.7977509786463621;6.2567621428498214e-06;5.941264138269259e-06;1.0448720095431558;10.000286478469723;0.8334446411714345;0.015561041754687881;0.015562189839544318;0.7176750740821786;-0.013405001284921815;0.7179925125456479
90.084954;1.0444111680488672;0.8331125108295533;0.7977524334460594;6.25745407976951e-06;5.941249495427753e-06;1.0448697301530723;10.000293849460046;0.8334430881455178;0.015561043404778731;0.01556220393680066;0.7176744291445741;-0.013405001592230337;0.7179914140015264
90.094954;1.044411629231175;0.8331119227598974;0.797753868244876;6.258121441997666e-06;5.941256905678108e-06;1.04486740763331;10.000300971759557;0.8334415703092445;0.015561045465577987;0.015562217530350373;0.7176737725505999;-0.013405001887632046;0.7179902861038608
90.104954;1.0444121350181657;0.8331113668370465;0.7977552764318827;6.258763292007167e-06;5.941286898857058e-06;1.0448650466171523;10.000307795920678;0.8334400852926431;0.015561047894200809;0.015562230570342478;0.7176731040868264;-0.013405002171003827;0.7179891299934612
90.114954;1.0444126875491984;0.8331108428717454;0.7977566504555388;6.259379538051651e-06;5.941340134120978e-06;1.0448626537700874;10.00031429922672;0.8334386301123359;0.015561050676352547;0.015562243013848545;0.7176724237434158;-0.01340500244208828;0.7179879468927685
90.124954;1.0444132887177588;0.8331103506194036;0.7977579822205172;6.259970544028086e-06;5.9414173313525595e-06;1.0448602374048637;10.000320475408314;0.8334372022414537;0.015561053833763555;0.01556225482984396;0.717671732227334;-0.013405002700637946;0.7179867382640727
90.134954;1.0444139410037254;0.8331098894865993;0.7977592642523721;6.260536637600511e-06;5.941519115552496e-06;1.0448578062945941;10.000326316500805;0.8334358000415805;0.015561057398101574;0.015562265997094336;0.7176710311617877;-0.013405002946534362;0.7179855059400589
90.144954;1.0444146483474663;0.8331094583701981;0.797760490396533;6.261077857579288e-06;5.941645648329731e-06;1.044855368864787;10.00033180484859;0.8334344227995208;0.01556106139187373;0.015562276506907157;0.7176703229678772;-0.013405003179574576;0.7179842523990261
90.154954;1.0444154161888664;0.8331090558369483;0.7977616559310272;6.261593930643701e-06;5.941796323217576e-06;1.0448529328344733;10.000336918721073;0.8334330711769887;0.015561065839071925;0.01556228636610562;0.7176696106700259;-0.013405003399117972;0.7179829807554131
90.164954;1.044416251449174;0.833108680389891;0.7977627575564028;6.2620844102127295e-06;5.94196994853719e-06;1.0448505045566545;10.000341640950692;0.8334317472490467;0.015561070771214536;0.015562295584602443;0.717668897381713;-0.013405003604064852;0.717981694218958
90.174954;1.0444171619593579;0.8331083306942847;0.7977637932035172;6.262548926363549e-06;5.9421651825264095e-06;1.0448480880323383;10.000345960960246;0.8334304537347366;0.015561076214490613;0.015562304164851087;0.7176681855908319;-0.013405003793190411;0.7179803955832484
90.184954;1.0444181543792597;0.83310800598762;0.7977647613916088;6.2629873915605636e-06;5.942380756064237e-06;1.0448456842946183;10.00034987109349;0.8334291937321823;0.015561082178750362;0.01556231211150827;0.7176674768922358;-0.01340500396552555;0.7179790872004743
90.194954;1.0444192322826877;0.8331077066146734;0.7977656607934269;6.263399977987776e-06;5.942615438499684e-06;1.0448432916635189;10.000353361869346;0.8334279712601834;0.015561088656888232;0.015562319447815876;0.7176667721614556;-0.013405004120631706;0.7179777711755339
90.204954;1.0444203958639262;0.8331074339642834;0.7977664906361138;6.263787021692142e-06;5.942867911401284e-06;1.0448409067185729;10.000356421522564;0.8334267914082084;0.015561095628270905;0.015562326218265924;0.7176660716466653;-0.01340500425867343;0.7179764496122462
90.214954;1.0444216428301787;0.8331071896708515;0.7977672511337784;6.264148995960507e-06;5.9431366560215755e-06;1.0448385254837484;10.000359041052358;0.8334256597750848;0.01556110305669774;0.015562332470596569;0.7176653750233322;-0.013405004380276045;0.7179751248607472
90.224954;1.0444229699386371;0.8331069752603557;0.7977679429996823;6.2644862550340055e-06;5.9434199098684636e-06;1.0448361442100302;10.000361219080798;0.8334245820555319;0.015561110879344597;0.015562338237179096;0.7176646815462056;-0.01340500448626743;0.717973799193612
90.234954;1.044424374155587;0.8331067925078809;0.7977685664559532;6.264798574225022e-06;5.943715651197551e-06;1.0448337598398352;10.000362963003708;0.833423563826827;0.01556111899582613;0.015562343542911947;0.7176639900122632;-0.013405004577394427;0.7179724742149488
90.244954;1.044425852033409;0.8331066433036695;0.797769121081606;6.26508497698252e-06;5.9440215880188254e-06;1.0448313707492018;10.00036428811387;0.8334226100717523;0.01556112727002683;0.015562348430558934;0.7176632986208022;-0.013405004654211038;0.7179711510846103
90.254954;1.0444273982198227;0.8331065293356266;0.797769606471941;6.265343894102347e-06;5.9443353920105875e-06;1.0448289770713357;10.000365218139521;0.8334217249255031;0.015561135547249319;0.015562352974374933;0.7176626052773275;-0.013405004717068337;0.7179698311428954
90.264954;1.0444290053522733;0.8331064525061805;0.7977700225338182;6.26557345637487e-06;5.9446551703499125e-06;1.0448265797269178;10.000365789041236;0.8334209120770076;0.015561143674884807;0.015562357271137766;0.7176619084275961;-0.013405004765912635;0.7179685160624584
90.274954;1.0444306650810153;0.8331064151126576;0.7977703695843911;6.265771962547871e-06;5.9449796335169535e-06;1.0448241795385689;10.000366050947925;0.8334201752274255;0.015561151511133969;0.015562361420423235;0.7176612079686009;-0.013405004800171103;0.7179672076000183
90.284954;1.044432368645728;0.8331064192072283;0.7977706484553672;6.265938244883975e-06;5.945307876869992e-06;1.044821777581667;10.000366063562021;0.8334195179269568;0.015561158923859167;0.015562365511962786;0.7176605057613787;-0.013405004819082278;0.7179659072536664
90.294954;1.044434106902484;0.8331064662369952;0.7977708599421497;6.266071539303262e-06;5.945639270354329e-06;1.0448193754464332;10.000365888787156;0.8334189428097114;0.01556116579135124;0.015562369619359888;0.7176598053787234;-0.013405004822132747;0.717964616407331
90.304954;1.0444358705462986;0.8331065575238371;0.7977710041588945;6.266171219906948e-06;5.945973523436017e-06;1.044816974759107;10.000365582381766;0.8334184509616727;0.01556117199766119;0.015562373793711923;0.717659111064795;-0.013405004809202512;0.7179633370476861
90.314954;1.0444376507671365;0.8331066950274174;0.7977710808784808;6.266236867490273e-06;5.946310604838863e-06;1.0448145768371282;10.000365187536042;0.8334180421075723;0.015561177422968758;0.015562378065864794;0.7176584266404041;-0.013405004780498865;0.7179620721020532
90.324954;1.044439439875707;0.8331068816622339;0.7977710907294664;6.266268455990383e-06;5.94665041289552e-06;1.044812182587473;10.00036473821982;0.8334177151158385;0.015561181955057164;0.015562382457186923;0.7176577551798904;-0.013405004736474404;0.7179608252574902
90.334954;1.0444412311891398;0.8331071207431652;0.7977710361642582;6.266266336974701e-06;5.9469924699967686e-06;1.0448097928710078;10.000364265549656;0.8334174680844878;0.015561185520568536;0.015562386985026022;0.7176570992950407;-0.01340500467769883;0.7179596008593573
90.344954;1.0444430181575721;0.8331074151010114;0.7977709212607945;6.266231101615893e-06;5.9473360184294286e-06;1.0448074096948197;10.000363794380645;0.8334172983519328;0.01556118809808952;0.015562391658667237;0.7176564612789287;-0.013405004604635494;0.7179584034861625
90.354954;1.0444447937407406;0.8331077668987137;0.797770750536466;6.266163532244087e-06;5.947680355322606e-06;1.0448050369298654;10.000363338158136;0.833417202731384;0.015561189696456127;0.015562396475030365;0.7176558429977676;-0.013405004517493806;0.7179572370516478
90.364954;1.0444465506498795;0.8331081781684804;0.7977705275711645;6.266064632991739e-06;5.948024862427538e-06;1.0448026796844623;10.000362904704303;0.8334171776135326;0.015561190327023865;0.015562401420802872;0.7176552463622606;-0.013405004416319956;0.7179561044277051
90.374954;1.044448282102805;0.8331086511226354;0.7977702543626978;6.265935600292616e-06;5.9483687291842416e-06;1.0448003435183428;10.000362504630154;0.8334172189084338;0.015561189999260228;0.01556240647338305;0.7176546744061725;-0.01340500430126523;0.7179550079303646
90.384954;1.044449982057055;0.8331091876042281;0.7977699321688989;6.265777834462703e-06;5.948710899054614e-06;1.044798034304814;10.000362149840258;0.8334173219842849;0.015561188732230948;0.015562411598189408;0.7176541314506433;-0.013405004172844707;0.7179539499754958
90.394954;1.0444516444681438;0.8331097882278102;0.7977695631079165;6.265593140198622e-06;5.9490503830700365e-06;1.0447957581850482;10.000361850476734;0.833417481441896;0.015561186564556552;0.015562416749372353;0.7176536223000363;-0.013405004032047746;0.7179529332005836
90.404954;1.0444532631769452;0.8331104522971478;0.7977691508287281;6.2653838636108156e-06;5.949386444432281e-06;1.0447935210607988;10.000361620714775;0.8334176909654397;0.01556118356035674;0.015562421870286405;0.7176531519555038;-0.01340500388028738;0.7179519600556873
90.414954;1.0444548330027286;0.833111178288446;0.7977686999206439;6.26515269023388e-06;5.949718436544153e-06;1.0447913278067325;10.000361480469508;0.8334179438186464;0.015561179809711456;0.015562426891116168;0.7176527254713887;-0.013405003719303402;0.7179510324224571
90.424954;1.0444563503105377;0.8331119638141978;0.7977682149064146;6.264902288291044e-06;5.950045580751339e-06;1.0447891818685913;10.000361445489444;0.8334182335554053;0.015561175420012391;0.015562431728737938;0.7176523471746012;-0.013405003551088729;0.7179501514459317
90.434954;1.0444578130447821;0.8331128053737046;0.7977676993714314;6.2646351767452e-06;5.950366835914554e-06;1.0447870855894554;10.00036152300622;0.8334185541817841;0.01556117049999849;0.015562436290454918;0.7176520200783196;-0.01340500337773673;0.7179493175898807
90.444954;1.0444592213090345;0.833113698695864;0.7977671555973888;6.2643538259977745e-06;5.950680963822365e-06;1.0447850409450257;10.000361716956895;0.833418900262411;0.015561165144334635;0.015562440482500434;0.717651745771827;-0.013405003201207669;0.7179485312717314
90.454954;1.0444605776644167;0.8331146392389033;0.7977665847753798;6.264060616776551e-06;5.950986808443822e-06;1.0447830499668538;10.00036202832699;0.8334192672479179;0.01556115943332658;0.015562444220321298;0.7176515245418376;-0.013405003023185171;0.7179477938440171
90.464954;1.044461886499832;0.833115622308472;0.7977659873588858;6.263757611659231e-06;5.951283551461563e-06;1.0447811142269958;10.000362452297871;0.833419651329711;0.015561153450023126;0.0155624474303851;0.7176513560660117;-0.013405002845058857;0.717947107982573
