time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
90.474954;1.0444631532595796;0.8331166430796902;0.797765363213566;6.26344649198593e-06;5.951570846325278e-06;1.0447792342584494;10.000362980407052;0.8334200490799732;0.015561147294572747;0.015562450042233717;0.7176512401843627;-0.013405002667874007;0.717946477432468
90.484954;1.0444643839568546;0.833117697209799;0.7977647116051655;6.2631287927023365e-06;5.951848891547627e-06;1.0447774104765934;10.000363600939652;0.83342045743745;0.015561141083206635;0.015562451983625353;0.7176511768271288;-0.013405002492269035;0.7179459066523977
90.494954;1.0444655844945687;0.833118781849841;0.7977640312958805;6.262806104946466e-06;5.952118362186504e-06;1.0447756450095256;10.00036429541551;0.8334208737233626;0.015561134938910167;0.015562453186447823;0.7176511655130533;-0.01340500231877044;0.7179454003217949
90.504954;1.044466759742547;0.8331198956185009;0.79776332091251;6.262479875948053e-06;5.952380200496941e-06;1.0447739425925138;10.000365040493579;0.8334212956309708;0.015561128981817577;0.015562453601291774;0.7176512054406583;-0.013405002148414436;0.7179449627672384
90.514954;1.0444679134797208;0.8331210374330329;0.79776257947364;6.262151061698036e-06;5.952635530659979e-06;1.0447723100474435;10.00036581265616;0.8334217214012714;0.01556112332173571;0.01556245321159926;0.7176512961262771;-0.013405001983004983;0.7179445974653378
90.524954;1.0444690491309512;0.8331222060448091;0.7977618066276092;6.261820012913232e-06;5.952885699682361e-06;1.044770755087485;10.00036658736282;0.833422149895818;0.015561118055845556;0.015562452036452703;0.7176514376736081;-0.01340500182482552;0.717944306743685
90.534954;1.0444701699186034;0.8331234007790919;0.7977610022862635;6.2614864999663735e-06;5.9531321779997114e-06;1.0447692849764756;10.000367337543656;0.833422580279297;0.015561113271001022;0.015562450125600159;0.7176516307046988;-0.013405001676282075;0.7179440920195507
90.544954;1.0444712786369514;0.833124621814994;0.7977601662832614;6.261149869210223e-06;5.9533764028735055e-06;1.044767905208951;10.00036803624608;0.8334230116583047;0.01556110904248087;0.015562447549844045;0.7176518766307953;-0.013405001539674383;0.7179439541973943
90.554954;1.0444723779081702;0.8331258693943379;0.7977592987176829;6.260809364583733e-06;5.9536197191179655e-06;1.044766618884101;10.000368661326851;0.8334234429529714;0.015561105427493208;0.015562444382679426;0.7176521777306619;-0.013405001417095403;0.717943893505545
90.564954;1.0444734706052548;0.8331271430616136;0.7977584003915912;6.260464361115264e-06;5.953863242013841e-06;1.0447654272956144;10.000369199024473;0.8334238727922657;0.015561102458419917;0.01556244068768624;0.7176525364808609;-0.013405001310465799;0.717943909056167
90.574954;1.0444745599399865;0.8331284412246918;0.7977574724937917;6.260114335674058e-06;5.954107690861477e-06;1.0447643309577945;10.00036964148369;0.8334242994896156;0.015561100136080107;0.015562436521608984;0.7176529550086449;-0.013405001221594192;0.717943998604161
90.584954;1.0444756490879896;0.8331297608483573;0.7977565157543435;6.259758686314113e-06;5.954353540144425e-06;1.044763329884997;10.000369982505351;0.833424721307689;0.015561098424240442;0.01556243193852509;0.7176534350977691;-0.013405001152191091;0.7179441583804751
90.594954;1.044476740460278;0.8331310979698349;0.7977555299205826;6.259396662916235e-06;5.954601319336271e-06;1.044762423046947;10.000370219496316;0.8334251369654088;0.015561097252191694;0.01556242698959183;0.7176539780543196;-0.013405001103776347;0.7179443831603209
90.604954;1.0444778352707946;0.8331324489662346;0.7977545139314114;6.2590275528841666e-06;5.954851624339967e-06;1.0447616079413873;10.000370352894159;0.8334255460644011;0.015561096530230214;0.015562421724826702;0.7176545844000058;-0.013405001077461898;0.717944666882768
90.614954;1.0444789339421097;0.8331338114295841;0.7977534664488654;6.258650907337973e-06;5.955104972865405e-06;1.0447608809236995;10.000370378124964;0.833425949116022;0.015561096168650214;0.015562416198050637;0.7176552540403023;-0.01340500107376477;0.7179450035460775
90.624954;1.044480037007384;0.8331351844923048;0.7977523866075691;6.258266461313827e-06;5.955361842591062e-06;1.0447602381541452;10.000370283914755;0.8334263472288704;0.015561096085870555;0.01556241046891697;0.7176559867156042;-0.013405001092628743;0.7179453878785372
90.634954;1.044481145702217;0.8331365689728119;0.7977512748391719;6.2578738825050135e-06;5.95562281088299e-06;1.0447596764259175;10.000370058187645;0.833426741574012;0.01556109621202706;0.015562404598621071;0.7176567820057976;-0.01340500113366535;0.717945815653212
90.644954;1.0444822618276828;0.8331379673294056;0.7977501328215358;6.257472766157398e-06;5.955888390341882e-06;1.0447591932481155;10.000369687913302;0.8334271329783477;0.01556109649999655;0.015562398648824633;0.7176576390768538;-0.013405001196362228;0.7179462839485107
90.654954;1.0444833875095694;0.8331393835066929;0.7977489625146407;6.257062904135423e-06;5.956158594683611e-06;1.0447587866797827;10.000369153026064;0.8334275219720515;0.01556109693430466;0.01556239268713614;0.717658556610356;-0.013405001279969206;0.7179467913786892
90.664954;1.0444845253746788;0.8331408222011203;0.7977477656821453;6.25664461539605e-06;5.956432886958888e-06;1.0447584552221105;10.000368424750537;0.8334279088612049;0.01556109752736421;0.015562386793274402;0.71765953268551;-0.013405001383215664;0.717947337670809
90.674954;1.0444856787079855;0.833142287516598;0.7977465444199473;6.256218912477794e-06;5.956710497209376e-06;1.0447581971113493;10.000367471708925;0.833428293654874;0.015561098306983628;0.015562381064195203;0.7176605646509782;-0.013405001504303881;0.7179479224575206
90.684954;1.0444868516242187;0.8331437824015597;0.7977453018260449;6.255787399947941e-06;5.9569904016567336e-06;1.044758009396488;10.000366270017674;0.8334286764244371;0.015561099302984311;0.015562375611437222;0.7176616492528676;-0.013405001641232654;0.7179485444076992
90.694954;1.0444880492948063;0.833145308949662;0.797744041718902;6.255352142638818e-06;5.957271005821043e-06;1.0447578878362251;10.000364811748986;0.8334290581202064;0.015561100541699747;0.015562370543743693;0.7176627827876884;-0.013405001792051272;0.7179492012666081
90.704954;1.0444892776862027;0.8331468681944957;0.797742767377785;6.254915652247574e-06;5.95755008934956e-06;1.0447578271931677;10.000363107632058;0.8334294408540948;0.015561102045045148;0.015562365941406427;0.7176639611367991;-0.013405001954900105;0.7179498899784437
90.714954;1.044490543081372;0.8331484594846429;0.7977414807109057;6.254480773522159e-06;5.957825112280508e-06;1.0447578209598738;10.000361186386087;0.8334298270906814;0.015561103825451951;0.0155623618394651;0.7176651800106826;-0.013405002128107578;0.7179506066798558
90.724954;1.0444918512834553;0.8331500803902487;0.7977401824611239;6.254050387468328e-06;5.958093652099145e-06;1.0447578610735924;10.000359093556524;0.8334302186841794;0.015561105886422764;0.015562358230041866;0.7176664352552398;-0.01340500231034975;0.7179513469675041
90.734954;1.0444932059459497;0.8331517273576212;0.7977388726588214;6.253627118950009e-06;5.958353709152286e-06;1.0447579389520736;10.000356885489566;0.8334306166683516;0.015561108231850333;0.015562355074679594;0.7176677228112858;-0.01340500250067358;0.7179521061642337
90.744954;1.0444946074287977;0.8331533968483983;0.797737551227984;6.253213124713439e-06;5.9586037814274425e-06;1.0447580473131515;10.000354617440301;0.8334310214991011;0.015561110863682795;0.01556235231683178;0.7176690384969192;-0.013405002698392777;0.7179528794148936
90.754954;1.0444960535648047;0.833155086142869;0.7977362190383748;6.252809944744054e-06;5.958842834302662e-06;1.0447581810930018;10.000352333101388;0.8334314333078248;0.015561113766164373;0.015562349899018366;0.7176703776135945;-0.013405002902874762;0.7179536620411067
90.764954;1.044497541473036;0.8331567932156063;0.7977348787595421;6.252418580386641e-06;5.959070170764435e-06;1.0447583372857934;10.000350063141735;0.8334318519597854;0.015561116901480257;0.015562347784211537;0.7176717348312531;-0.01340500311335669;0.7179544501730373
90.774954;1.0444990690686577;0.8331585162664618;0.79773353475059;6.252039808855421e-06;5.959285192795429e-06;1.0447585144873945;10.000347831433809;0.8334322769182781;0.01556112022087299;0.015562345963441734;0.7176731050199031;-0.013405003329054347;0.7179552411752346
90.784954;1.044500635485238;0.8331602533974665;0.7977321920126048;6.2516743002406295e-06;5.959487353418966e-06;1.0447587122366249;10.000345660524271;0.8334327073507383;0.015561123673075121;0.015562344444092735;0.7176744841305484;-0.01340500354946143;0.7179560336885266
90.794954;1.0445022402422695;0.8331620023317144;0.7977308548881854;6.251322450806307e-06;5.9596763472654175e-06;1.0447589296885256;10.000343574671117;0.8334331426865399;0.015561127206507142;0.015562343242609526;0.7176758692921181;-0.013405003774580261;0.7179568272156817
90.804954;1.0445038820864603;0.8331637605245201;0.7977295265101844;6.250984245461702e-06;5.9598520749624885e-06;1.0447591642349752;10.000341599299604;0.8334335833826577;0.015561130772833269;0.01556234239207251;0.7176772586269399;-0.013405004005014525;0.7179576213837424
90.814954;1.044505558689771;0.8331655257626004;0.7977282092459912;6.2506591000252725e-06;5.960014372196566e-06;1.0447594115168903;10.000339753444756;0.8334340314139411;0.015561134330526843;0.01556234194213918;0.7176786511506031;-0.01340500424177245;0.7179584153461943
90.824954;1.0445072667556976;0.8331672964171066;0.797726905266489;6.250345755900312e-06;5.960163035639623e-06;1.0447596667815142;10.000338046341419;0.8334344899426914;0.015561137847343934;0.015562341942279546;0.7176800464636427;-0.013405004485797983;0.7179592074785999
90.834954;1.0445090012639144;0.8331690712719746;0.7977256166668898;6.250042487634683e-06;5.9602980819425965e-06;1.044759926315961;10.000336486239119;0.8334349621402316;0.015561141311011672;0.01556234242606254;0.7176814443167159;-0.013405004737682929;0.7179599955800241
90.844954;1.044510754366799;0.8331708497858192;0.7977243454176384;6.249747485213106e-06;5.960419723108218e-06;1.044760187983455;10.000335086814282;0.8334354499612151;0.01556114474568845;0.01556234340528382;0.7176828447598221;-0.013405004997715615;0.7179607776447946
90.854954;1.044512515315108;0.8331726329619038;0.7977230935089391;6.249459200624287e-06;5.960528073249258e-06;1.0447604506495491;10.000333863313509;0.8334359538199818;0.015561148209906141;0.015562344870769457;0.7176842488048804;-0.013405005265951632;0.7179615523168945
90.864954;1.0445142715893654;0.8331744238254384;0.7977218630626272;6.249176483672686e-06;5.960623009817178e-06;1.0447607131293053;10.000332831233896;0.8334364732985154;0.015561151773544836;0.015562346798324108;0.7176856586306893;-0.013405005542238998;0.7179623184922893
90.874954;1.0445160104114104;0.8331762265497149;0.7977206559754156;6.2488984356288965e-06;5.9607043539147265e-06;1.0447609734116958;10.000332012368032;0.833437008140719;0.015561155499990424;0.01556234916163051;0.7176870770382723;-0.013405005826365276;0.7179630748033131
90.884954;1.0445177198002396;0.8331780449533012;0.7977194732473692;6.248624279090488e-06;5.960772110246585e-06;1.0447612286650643;10.000331437504206;0.8334375586487799;0.01556115943545147;0.015562351947833467;0.7176885064898577;-0.013405006118191082;0.7179638194900135
90.894954;1.0445193894940108;0.833179881405363;0.7977183146030477;6.24835341062423e-06;5.96082648762133e-06;1.044761476173821;10.00033114042078;0.8334381254952825;0.015561163597032236;0.015562355161727801;0.7176899481872554;-0.013405006417619455;0.7179645504070543
90.904954;1.0445210121365864;0.8331817364096619;0.7977171787852639;6.2480854537194105e-06;5.9608677744171605e-06;1.0447617141436183;10.000331153296191;0.8334387095764265;0.015561167972740807;0.015562358819086212;0.7176914019892928;-0.013405006724639764;0.7179652652696871
90.914954;1.0445225836502814;0.833183609251961;0.7977160643280362;6.247820250798261e-06;5.960896210553231e-06;1.0447619414386293;10.000331511030925;0.8334393120359596;0.015561172535139466;0.015562362938281232;0.717692867029547;-0.01340500703944599;0.7179659621979866
90.924954;1.0445241025909262;0.8331854990356096;0.7977149701253178;6.247557848245804e-06;5.960911908530855e-06;1.0447621573242285;10.00033225258454;0.833439934385936;0.015561177249980653;0.015562367529302531;0.717694341942976;-0.013405007362356848;0.7179666398173616
90.934954;1.0445255696337905;0.8331874049076397;0.797713895182388;6.247298410097287e-06;5.960914965220106e-06;1.0447623621475497;10.000333411731592;0.8334405788545957;0.015561182073743863;0.015562372581844114;0.7176958247629909;-0.013405007693709588;0.7179672967060214
90.944954;1.0445269867177278;0.8331893257099368;0.7977128379955111;6.247042030053179e-06;5.960905634726584e-06;1.0447625580010722;10.000335007321052;0.8334412486110261;0.015561186952230476;0.015562378062790627;0.7176973133423786;-0.0134050080339247;0.7179679310165084
90.954954;1.0445283558119598;0.8331912598087474;0.7977117964629126;6.246788578430096e-06;5.960884310963704e-06;1.0447627484702622;10.000337044737849;0.8334419472663;0.015561191824289593;0.01556238393329713;0.7176988060459019;-0.013405008383480138;0.7179685405902955
90.964954;1.0445296792403302;0.8331932053741047;0.7977107683920786;6.246537715496455e-06;5.960851522802009e-06;1.044762937628208;10.000339529282279;0.8334426782205759;0.015561196626670154;0.015562390171613115;0.7177003018377344;-0.013405008742670723;0.7179691233703035
90.974954;1.0445309607007842;0.833195160611943;0.7977097522015677;6.246288955832612e-06;5.960808014479179e-06;1.0447631288101047;10.000342474283196;0.8334434443323164;0.015561201300299898;0.015562396775155618;0.7177017999000755;-0.013405009111461233;0.7179696779888648
90.984954;1.044532204340956;0.833197123151754;0.7977087473193495;6.24604158164759e-06;5.960754658357679e-06;1.0447633240222287;10.000345893359881;0.8334442470066789;0.015561205791006592;0.015562403744561049;0.7177032995438937;-0.013405009489544754;0.717970203893146
90.994954;1.0445334129141886;0.8331990892634332;0.7977077538454601;6.2457945566490624e-06;5.960692332042614e-06;1.0447635243117286;10.000349793144558;0.8334450848741951;0.01556121004315262;0.015562411074555292;0.7177048003439725;-0.013405009876328148;0.7179707009478348
91.004954;1.0445345875573089;0.8332010543733128;0.7977067717504387;6.245546711907548e-06;5.9606219066713005e-06;1.0447637303378274;10.000354178597624;0.8334459533632752;0.015561213998286845;0.015562418759174902;0.7177063017315446;-0.013405010270876467;0.7179711692223716
91.014954;1.044535728820127;0.8332030145058483;0.7977058003154617;6.2452970223379405e-06;5.960544269719108e-06;1.0447639423869974;10.000359058216743;0.8334468452200142;0.015561217600911838;0.015562426788843585;0.7177078021161626;-0.013405010672017322;0.7179716086038808
91.024954;1.0445368372377406;0.8332049673265391;0.7977048382452424;6.245044731525255e-06;5.960460531183806e-06;1.0447641600084865;10.000364438681983;0.833447751257352;0.015561220803486183;0.01556243513070824;0.7177092984486081;-0.013405011078420313;0.7179720181869371
91.034954;1.0445379132923023;0.83320691246161;0.7977038844433787;6.244789466299987e-06;5.960372254459085e-06;1.0447643822571493;10.000370319667503;0.8334486608912733;0.015561223567877768;0.015562443723013079;0.7177107863434588;-0.01340501148863342;0.7179723965347468
91.044954;1.044538957152994;0.8332088509132822;0.7977029388060881;6.244531439141523e-06;5.96028130744015e-06;1.0447646085229862;10.00037669604626;0.8334495625768943;0.015561225870511992;0.015562452496521335;0.7177122603677407;-0.013405011901277377;0.7179727425586291
91.054954;1.0445399682238543;0.8332107838041463;0.7977020019099439;6.2442716299635576e-06;5.96018961279015e-06;1.044764838618436;10.000383558433649;0.8334504448182858;0.015561227714323202;0.015562461395128065;0.7177137145151824;-0.013405012315193069;0.7179730558092235
91.064954;1.0445409447075371;0.8332127115313744;0.7977010734504616;6.244011744719695e-06;5.960099132791914e-06;1.0447650720923995;10.000390891189358;0.8334512975054352;0.015561229128696015;0.015562470383874994;0.7177151426324936;-0.013405012729227686;0.7179733361857411
91.074954;1.044541883326505;0.8332146336180987;0.7977001512327264;6.243753813229073e-06;5.960011778287765e-06;1.0447653081404906;10.000398676159678;0.8334521123532148;0.015561230150817713;0.01556247945268626;0.7177165385675686;-0.013405013141857759;0.7179735838893461
91.084954;1.0445427794790518;0.8332165489835689;0.797699231738118;6.243499689010465e-06;5.959929193643655e-06;1.0447655464216414;10.000406898874413;0.8334528823536832;0.015561230817446432;0.015562488611550017;0.717717896297896;-0.013405013551165612;0.7179737998313651
91.094954;1.0445436279482982;0.8332184564165759;0.7976983109286023;6.243250792382706e-06;5.959852790395454e-06;1.044765787644149;10.000415548054825;0.8334536013360077;0.015561231176766468;0.015562497875600876;0.7177192100280828;-0.01340501395528949;0.7179739857674912
91.104954;1.0445444237822838;0.8332203545422058;0.7976973846077063;6.243008059274992e-06;5.959783935137329e-06;1.0447660333056108;10.000424610898756;0.8334542641705187;0.015561231294015255;0.015562507241796145;0.7177204742894745;-0.013405014352984673;0.717974143730824
91.114954;1.0445451631759706;0.833222241465708;0.7976964485553497;6.242771987310596e-06;5.95972398336729e-06;1.0447662855438191;10.0004340711421;0.8334548670461293;0.015561231236615706;0.015562516661838157;0.7177216842704022;-0.013405014743805604;0.7179742753149283
91.124954;1.0445458439063966;0.8332241152028879;0.7976954983315212;6.242542793901398e-06;5.959674210007872e-06;1.0447665474998558;10.000443906399324;0.8334554071816686;0.015561231056906832;0.015562526038562957;0.7177228361933216;-0.013405015127749687;0.7179743813189233
91.134954;1.0445464647560112;0.8332259745228916;0.7976945294894324;6.242320564765891e-06;5.959635742317218e-06;1.0447668230511244;10.000454082344378;0.8334558822912749;0.015561230795713069;0.01556253525633935;0.717723927441582;-0.013405015504868119;0.7179744619080081
91.144954;1.044547024822687;0.8332278189717107;0.7976935385123319;6.242105312441616e-06;5.959609443579795e-06;1.0447671157129899;10.000464552836513;0.8334562904274229;0.015561230493946716;0.015562544211149262;0.7177249562861057;-0.013405015875260638;0.7179745172924644
91.154954;1.0445475234874106;0.83322964816846;0.7976925234586544;6.2418970155099615e-06;5.959595718688115e-06;1.0447674279772179;10.000475270615759;0.8334566300917682;0.015561230189501422;0.015562552817699814;0.717725921651096;-0.01340501623918248;0.7179745482784362
91.164954;1.0445479600598282;0.8332314615566064;0.797691483995762;6.241695495025852e-06;5.959594402593514e-06;1.0447677616892714;10.000486196414652;0.8334569004034718;0.015561229913428863;0.015562561003985582;0.7177268234193612;-0.013405016596913434;0.7179745561441289
91.174954;1.044548333067633;0.8332332588584999;0.7976904212277397;6.241500160348621e-06;5.959604911980054e-06;1.0447681187548208;10.000497292844683;0.8334571012347618;0.01556122969390109;0.015562568703638644;0.7177276625362321;-0.01340501694847115;0.7179745423697077
91.184954;1.0445486402110777;0.8332350400782642;0.7976893372219828;6.241310049185089e-06;5.959626551454552e-06;1.0447685016131434;10.000508511311594;0.8334572330789608;0.015561229552187432;0.015562575853299624;0.7177284401487699;-0.013405017293554264;0.7179745086969366
91.194954;1.0445488788079185;0.8332368048927647;0.7976882342588003;6.241124097711008e-06;5.959658707995102e-06;1.0447689135005538;10.000519792326537;0.8334572970412938;0.01556122950021605;0.015562582399810813;0.7177291566172507;-0.013405017631825939;0.7179744572718141
91.204954;1.0445490464828637;0.833238552511867;0.7976871145227231;6.240941191197956e-06;5.959700783256334e-06;1.044769358084386;10.000531077964775;0.8334572949182243;0.01556122955200135;0.015562588310713955;0.7177298114653564;-0.013405017963103871;0.7179743904740034
91.214954;1.0445491420511175;0.833240282033289;0.797685980419615;6.24076001869976e-06;5.9597519681882195e-06;1.044769838593612;10.000542315295652;0.8334572285020833;0.015561229729896405;0.015562593577239643;0.7177304038166222;-0.013405018287156388;0.717974310387814
91.224954;1.0445491662423574;0.8332419925412367;0.7976848349002201;6.240579019389072e-06;5.959811085912499e-06;1.0447703577458216;10.000553447127004;0.833457098680291;0.015561230058934996;0.01556259820640112;0.7177309323764102;-0.013405018603404479;0.7179742185571252
91.234954;1.0445491222377248;0.8332436830175762;0.7976836816711274;6.240396506808712e-06;5.959876546994157e-06;1.044770918424701;10.000564406698322;0.8334569057870785;0.015561230564840918;0.015562602211626708;0.7177313951694024;-0.013405018910935363;0.7179741162762854
91.244954;1.0445490155340145;0.8332453528171934;0.7976825250262298;6.2402108720959845e-06;5.959946376854904e-06;1.044771524036275;10.000575122803774;0.8334566510937612;0.015561231278328161;0.01556260561542234;0.7177317898406338;-0.013405019208740272;0.7179740046633366
91.254954;1.0445488526709183;0.8332470026762041;0.7976813687879228;6.2400207109417265e-06;5.960018314946905e-06;1.0447721787614563;10.000585527249779;0.833456337944066;0.015561232235151882;0.015562608458604183;0.717732114324067;-0.01340501949588363;0.71797388433255
91.264954;1.0445486399133628;0.8332486348916531;0.7976802154980371;6.239824838390406e-06;5.960089999054543e-06;1.0447728874838043;10.000595555614423;0.8334559716330422;0.01556123347155248;0.01556261079501467;0.71773236699171;-0.013405019771674532;0.7179737551693768
91.274954;1.0445483830474638;0.8332502519753398;0.7976790669574566;6.239622347436494e-06;5.960159224407822e-06;1.044773654716083;10.00060514292097;0.8334555585613737;0.015561235027733593;0.01556261267477483;0.7177325464290141;-0.01340502003595514;0.7179736162864371
91.284954;1.0445480876055266;0.8332518551068893;0.7976779249650816;6.2394128094707065e-06;5.960224122043937e-06;1.0447744837619175;10.000614224542552;0.8334551056341953;0.015561236953939487;0.015562614138111054;0.717732651457771;-0.01340502028928279;0.7179734665037657
91.294954;1.0445477585748701;0.8332534438025583;0.7976767913775449;6.239196371846967e-06;5.960283271603956e-06;1.0447753768847592;10.000622743188103;0.8334546200111714;0.015561239297798578;0.015562615218521703;0.717732681290593;-0.013405020532830872;0.7179733055960195
91.304954;1.0445474000481754;0.83325501666062;0.7976756680039269;6.238973454118427e-06;5.960335869411386e-06;1.0447763355026882;10.000630652867457;0.8334541085927878;0.015561242087978632;0.015562615940043389;0.717732635648169;-0.013405020768135921;0.7179731350012946
91.314954;1.044547015027203;0.8332565721876805;0.7976745562887131;6.238744287626211e-06;5.960381725817775e-06;1.0447773602275252;10.000637916512277;0.8334535773990837;0.015561245344928752;0.015562616306255005;0.7177325146181032;-0.013405020996913788;0.7179729567958322
91.324954;1.0445466052328265;0.8332581088879584;0.7976734569224526;6.238508796789194e-06;5.9604209944427164e-06;1.0447784512913487;10.000644501509553;0.8334530313954801;0.015561249105127234;0.015562616292291128;0.7177323180938726;-0.01340502122107335;0.7179727720542949
91.334954;1.0445461718381401;0.8332596249265587;0.7976723700930431;6.238266776116421e-06;5.960453906751822e-06;1.0447796094825692;10.000650375460786;0.8334524744046874;0.015561253429736821;0.015562615847059973;0.7177320455741132;-0.013405021442777353;0.7179725805218286
91.344954;1.044545717009762;0.833261118188767;0.7976712958511315;6.238018007399403e-06;5.960480727707688e-06;1.0447808367959412;10.000655506313837;0.8334519090728546;0.01556125839570984;0.015562614896719165;0.71773169699678;-0.013405021664378933;0.7179723816226592
91.354954;1.0445452447469343;0.8332625865278197;0.7976702340783286;6.237762252042172e-06;5.960501856739113e-06;1.044782135964949;10.000659870717799;0.8334513374623052;0.015561264080903555;0.015562613349388051;0.7177312739440479;-0.013405021888335736;0.7179721755433093
91.364954;1.0445447606070717;0.8332640278893745;0.7976691845765664;6.237499236492023e-06;5.960517814087973e-06;1.044783509476396;10.000663460110008;0.8334507617750762;0.015561270549274782;0.015562611111811732;0.7177307800699002;-0.0134050221171125;0.7179719638329718
91.374954;1.044544270549563;0.8332654405965157;0.7976681473768279;6.237228775297398e-06;5.9605291362385e-06;1.0447849586673121;10.000666276902297;0.8334501843048809;0.015561277837541292;0.015562608106786207;0.7177302207783972;-0.013405022353003919;0.7179717493144189
91.384954;1.0445437793956598;0.8332668237582098;0.7976671232772526;6.2369510024147705e-06;5.960536406384495e-06;1.044786483272658;10.00066832805044;0.8334496068822872;0.015561285948293889;0.01556260427393446;0.7177296030848418;-0.01340502259791192;0.7179715349816358
91.394954;1.0445432902504441;0.8332681774170703;0.7976661146688774;6.236666412676775e-06;5.9605404251917415e-06;1.0447880817789699;10.000669622946091;0.8334490305464268;0.015561294855625475;0.015562599561327557;0.7177289356843823;-0.01340502285319963;0.7179713224663233
91.404954;1.0445428056117294;0.8332695019932232;0.7976651257464031;6.236375686665424e-06;5.9605423093779325e-06;1.0447897517730855;10.000670176110466;0.8334484554624739;0.015561304519163613;0.015562593923327046;0.7177282286753409;-0.013405023119858597;0.7179711114192121
91.414954;1.0445423290241587;0.8332707972351676;0.7976641612157757;6.236079571189967e-06;5.960543246276626e-06;1.044791490161056;10.000670008765262;0.8334478810935265;0.015561314891878217;0.015562587325249958;0.7177274929422289;-0.013405023398836714;0.7179709000407931
91.424954;1.0445418655878995;0.8332720618144122;0.797663224523607;6.2357788980556534e-06;5.960544058950065e-06;1.0447932938558393;10.000669147715369;0.8334473068806884;0.015561325921231701;0.015562579748858127;0.7177267392565669;-0.013405023691091866;0.7179706857926184
91.434954;1.0445414211076964;0.8332732937098394;0.7976623174415215;6.2354746472916266e-06;5.960545070699596e-06;1.0447951602241219;10.000667626165527;0.8334467326040149;0.015561337556064425;0.015562571195966263;0.7177259772132657;-0.013405023997425866;0.717970466074315
91.444954;1.0445410007636915;0.8332744904032368;0.7976614406821416;6.235167994095117e-06;5.960546318780217e-06;1.044797086750858;10.000665481024724;0.8334461577112517;0.01556134975161955;0.015562561688050012;0.7177252145274224;-0.013405024318383063;0.7179702392460671
91.454954;1.0445406085642592;0.8332756487455057;0.7976605940747323;6.234860314599433e-06;5.960547805232757e-06;1.0447990703668795;10.000662742131059;0.8334455807295215;0.015561362463458978;0.015562551264913837;0.7177244569307554;-0.013405024654250336;0.7179700053515998
91.464954;1.0445402483534258;0.8332767647534701;0.797659776641156;6.234553061132404e-06;5.960549607773318e-06;1.0448011071108987;10.000659425962553;0.8334449995193544;0.015561375637929703;0.015562539983336284;0.7177237085637109;-0.013405025005082206;0.7179697657015213
91.474954;1.044539924828611;0.8332778333936582;0.7976589871822561;6.234247539443881e-06;5.960551831766446e-06;1.0448031924985817;10.000655541822077;0.8334444114458333;0.015561389210657526;0.01556252790434158;0.7177229726436138;-0.013405025370681075;0.71796952210849
91.484954;1.044539642952313;0.8332788486852288;0.7976582245023199;6.233944804249966e-06;5.96055441339576e-06;1.0448053221885143;10.000651100024733;0.8334438130041816;0.015561403118610465;0.01556251507177011;0.7177222518110393;-0.013405025750550019;0.7179692768915727
91.494954;1.0445394064192326;0.8332798039123486;0.7976574870130283;6.233645734928895e-06;5.960556925574032e-06;1.0448074926021451;10.000646114125292;0.8334431997948666;0.015561417308939838;0.01556250150032474;0.7177215480526901;-0.01340502614394591;0.7179690329974479
91.504954;1.044539216596514;0.8332806915592523;0.7976567724481499;6.233351099347198e-06;5.960558580332325e-06;1.0448097013243003;10.000640602333892;0.8334425672671374;0.015561431731775169;0.015562487177540994;0.7177208628467603;-0.013405026550067001;0.7179687932923895
91.514954;1.0445390728204287;0.8332815035631667;0.7976560782522171;6.233061442417813e-06;5.960558341173787e-06;1.0448119470580308;10.00063459334258;0.8334419114032865;0.015561446330358138;0.015562472076628258;0.7177201975821458;-0.013405026968240837;0.7179685594614251
91.524954;1.0445389733023467;0.8332822318838925;0.7976554027570382;6.232776942962155e-06;5.960554948632717e-06;1.0448142297182272;10.00062812846569;0.8334412287506534;0.015561461038042396;0.015562456177235392;0.7177195537403823;-0.013405027397926522;0.7179683314217894
91.534954;1.0445389154317521;0.8332828686064883;0.7976547461602879;6.232497436194959e-06;5.960546839813429e-06;1.0448165509334586;10.000621251034353;0.8334405160418615;0.015561475780665206;0.015562439482372067;0.717718932358575;-0.013405027838521244;0.7179681076236314
91.544954;1.0445388959136475;0.8332834059978115;0.7976541102523627;6.232222432034453e-06;5.960532155186658e-06;1.0448189137465762;10.000613996114755;0.8334397699041936;0.0155614904822842;0.015562422022851876;0.7177183329202013;-0.013405028289247273;0.7179678859009079
91.554954;1.0445389111923518;0.8332838371935599;0.7976534973675119;6.231950997536903e-06;5.960508945242238e-06;1.0448213213388673;10.00060639358119;0.8334389870560504;0.015561505071870157;0.015562403858428376;0.71771775321586;-0.01340502874921193;0.7179676641618724
91.564954;1.044538957494695;0.8332841568903747;0.7976529097854745;6.23168185379763e-06;5.9604753737477085e-06;1.0448237764979893;10.000598473007035;0.8334381646652871;0.015561519486143002;0.015562385079893852;0.7177171908000983;-0.013405029217484495;0.717967440574724
91.574954;1.0445390307144555;0.8332843610933052;0.797652349889531;6.2314137692218714e-06;5.960429812786902e-06;1.0448262821800995;10.000590262801145;0.8334373003390292;0.015561533665570228;0.01556236580011154;0.7177166442950754;-0.013405029693195394;0.7179672135247948
91.584954;1.0445391270847655;0.8332844463646187;0.7976518203123455;6.231145731163033e-06;5.960370900549352e-06;1.0448288417407496;10.000581786497207;0.8334363922814672;0.015561547550396652;0.01556234613417332;0.717716113610886;-0.01340503017561726;0.7179669816286822
91.594954;1.0445392438356622;0.8332844098173764;0.7976513237872171;6.23087675154836e-06;5.960297543015297e-06;1.0448314584542695;10.000573052989628;0.8334354398502987;0.015561561084365958;0.015562326179067755;0.7177155998326848;-0.013405030664066401;0.7179667436170055
91.604954;1.044539378710189;0.8332842496245432;0.7976508632850503;6.230605674778093e-06;5.960208811762775e-06;1.0448341351936983;10.000564052484926;0.8334344435051231;0.015561574220220982;0.015562306004160862;0.7177151050818149;-0.013405031157720711;0.7179664978784569
91.614954;1.0445395292112103;0.8332839649183641;0.7976504424725307;6.230331196109638e-06;5.960103742595214e-06;1.0448368743846665;10.000554770528392;0.8334334041170609;0.015561586919892307;0.015562285664147114;0.717714632286823;-0.013405031655618469;0.7179662421939751
91.624954;1.0445396925476556;0.8332835553038194;0.7976500657677589;6.2300520339273366e-06;5.959981241533085e-06;1.0448396776278126;10.000545198000554;0.8334323227287443;0.01556159916197728;0.015562265215962899;0.7177141849246189;-0.013405032156695635;0.7179659741516317
91.634954;1.0445398658739167;0.8332830210051125;0.7976497376485023;6.2297670476368685e-06;5.959840227169512e-06;1.0448425450274492;10.000535322811654;0.8334312010198116;0.01556161096245344;0.015562244716170725;0.7177137665266832;-0.013405032659673664;0.7179656916077167
91.644954;1.0445400463738004;0.8332823634107431;0.7976494617056296;6.22947521114345e-06;5.9596798745596875e-06;1.044845474610186;10.000525125273494;0.8334300416765547;0.01556162238235681;0.015562224219259882;0.7177133798241259;-0.013405033163165596;0.7179653925290959
91.654954;1.0445402313008523;0.8332815851732533;0.7976492402968641;6.229175601937164e-06;5.959499798763317e-06;1.0448484622503167;10.000514591238725;0.8334288477039918;0.015561633506312626;0.015562203789781197;0.717713026110598;-0.013405033666023641;0.7179650745558022
91.664954;1.0445404180959912;0.8332806899674455;0.7976490750195769;6.2288674770256645e-06;5.959299971698341e-06;1.0448515023817992;10.000503726606922;0.8334276208859253;0.01556164441422509;0.01556218350196514;0.7177127055403578;-0.01340503416744283;0.717964734931964
91.674954;1.0445406045414265;0.8332796819814223;0.7976489670726213;6.2285503541149035e-06;5.95908049182148e-06;1.0448545889289338;10.000492553724662;0.8334263608361252;0.015561655169694967;0.015562163422593681;0.7177124180348585;-0.013405034666813745;0.7179643707488639
91.684954;1.0445407887590943;0.8332785651419031;0.797648916973648;6.228224085270001e-06;5.958841561127857e-06;1.0448577155885572;10.000481097461735;0.8334250652750247;0.01556166582398212;0.015562143602581208;0.7177121636886721;-0.013405035163585963;0.7179639791658371
91.694954;1.044540969204571;0.833277343083443;0.7976489244283339;6.227888892657999e-06;5.958583518868184e-06;1.0448608754710198;10.000469381435822;0.8334237307758423;0.015561676427222839;0.015562124080116839;0.7177119424042796;-0.01340503565718895;0.7179635577824416
91.704954;1.0445411451284357;0.8332760202366406;0.7976489886301492;6.227545297354924e-06;5.95830664811999e-06;1.044864060972137;10.000457433938042;0.8334223536261517;0.015561687037676167;0.015562104880115493;0.7177117534554648;-0.013405036146999623;0.7179631049107579
91.714954;1.044541317085194;0.8332746026660046;0.7976491083966005;6.227194062455882e-06;5.9580109711889075e-06;1.0448672640305756;10.000445291669822;0.8334209311031167;0.015561697716152083;0.015562086012623176;0.7177115952408425;-0.013405036632306086;0.7179626193464544
91.724954;1.0445414868165075;0.833273097702759;0.7976492822705469;6.226836210323517e-06;5.957696394218166e-06;1.0448704764238814;10.000432998643005;0.833419462369969;0.015561708516317222;0.015562067481546555;0.7177114651390568;-0.013405037112229729;0.7179621001655716
91.734954;1.044541656808375;0.8332715132806697;0.7976495087427917;6.226472987951323e-06;5.9573631019427974e-06;1.044873690202241;10.000420604446111;0.8334179478537067;0.015561719494449344;0.015562049299161154;0.7177113596130739;-0.013405037585719726;0.7179615468129867
91.744954;1.044541829619375;0.8332698578302077;0.7976497861080896;6.226105785784984e-06;5.957011748968581e-06;1.0448768976315543;10.000408164312649;0.8334163880149658;0.015561730726857542;0.015562031490524784;0.7177112747993086;-0.013405038051666693;0.7179609590006115
91.754954;1.04454200706404;0.8332681402498141;0.7976501120043089;6.22573598900139e-06;5.95664334383942e-06;1.044880090511191;10.000395734644108;0.8334147830064161;0.01556174230987327;0.015562014081785924;0.7177112074766998;-0.013405038509030331;0.717960336215736
91.764954;1.0445421900800602;0.8332663697725456;0.7976504832403509;6.225364756188737e-06;5.95625907498511e-06;1.0448832600841091;10.000383361079901;0.8334131328788458;0.015561754345140342;0.015561997088348465;0.7177111555035713;-0.01340503895696841;0.7179596772514321
91.774954;1.0445423792903337;0.8332645560282563;0.7976508964111093;6.22499298961302e-06;5.955860217105362e-06;1.0448863978861271;10.000371074033874;0.8334114376503734;0.015561766930105197;0.015561980518737082;0.7177111171884141;-0.013405039395042888;0.7179589804077222
91.784954;1.044542575478619;0.8332627089825244;0.7976513487828053;6.224621545371247e-06;5.955448138290825e-06;1.0448894968256164;10.00035889909821;0.8334096974871706;0.01556178016527086;0.015561964383124164;0.717711090351601;-0.013405039823404023;0.7179582442795697
91.794954;1.0445427797035425;0.833260838678674;0.7976518382310366;6.224251328514023e-06;5.955024244464228e-06;1.044892551817392;10.000346863548103;0.8334079132619691;0.015561794160285627;0.015561948694455735;0.717711071999697;-0.013405040242667282;0.7179574681499356
91.804954;1.0445429932244854;0.8332589553278674;0.7976523623947682;6.223883138824285e-06;5.9545898256352065e-06;1.0448955597792766;10.000334989926573;0.8334060873263358;0.015561809021542293;0.015561933469855576;0.7177110588076852;-0.013405040653585786;0.7179566516080311
91.814954;1.044543217272267;0.8332570696551236;0.7976529180390668;6.223517546122852e-06;5.954146123689717e-06;1.0448985191775202;10.000323290471556;0.8334042236578796;0.015561824839030724;0.01556191873279135;0.7177110476319483;-0.013405041056961399;0.7179557940843054
91.824954;1.0445434525132253;0.8332551928760898;0.7976535011796796;6.2231549562199165e-06;5.953694579993596e-06;1.044901429368651;10.00031176947015;0.8334023270293185;0.015561841683258271;0.01556190450931181;0.7177110352410129;-0.013405041453637962;0.7179548945653279
91.834954;1.0445436986682104;0.8332533360642493;0.7976541081206603;6.22279569245481e-06;5.953236884204705e-06;1.0449042901136951;10.000300431353876;0.8334004025927465;0.015561859602096929;0.015561890822076601;0.7177110179428187;-0.013405041844257682;0.7179539511386139
91.844954;1.0445439549197821;0.8332515092699957;0.797654736480016;6.2224400477949735e-06;5.952774770918782e-06;1.0449071010106918;10.000289284105719;0.83339845620002;0.015561878623381197;0.015561877688905382;0.717710991860099;-0.013405042229134445;0.7179529605931717
91.854954;1.0445442205082682;0.833249721041147;0.797655385332686;6.222088471344466e-06;5.952309772481687e-06;1.0449098606450522;10.000278329515819;0.8333964938604663;0.015561898769249466;0.01556186512194952;0.7177109532767321;-0.013405042608452903;0.7179519186779907
91.864954;1.0445444946273195;0.8332479781915714;0.7976560548222004;6.22174176499933e-06;5.951843182443966e-06;1.0449125663870416;10.000267558051918;0.8333945203506393;0.01556192006292387;0.015561853118130502;0.7177108989628646;-0.013405042982458556;0.7179508209860563
91.874954;1.044544776034579;0.8332462855611709;0.7976567454315403;6.2214009285255656e-06;5.951376244590399e-06;1.0449152151384196;10.000256961317076;0.8333925384508223;0.01556194251995524;0.015561841650120842;0.717710826831612;-0.013405043351493612;0.7179496635969613
91.884954;1.0445450630607829;0.8332446465444016;0.7976574571107256;6.221066775155761e-06;5.950910209735633e-06;1.0449178043831866;10.000246544653217;0.8333905497233979;0.015561966142983214;0.015561830671827552;0.7177107362646785;-0.013405043716009342;0.7179484433108317
91.894954;1.0445453537125156;0.8332430641853744;0.7976581890666288;6.220739830357888e-06;5.9504461947633676e-06;1.0449203328957;10.000236325291427;0.8333885565878392;0.01556199092296379;0.015561820129001454;0.7177106276141141;-0.013405044076589902;0.7179471583127268
91.904954;1.0445456457435909;0.8332415415065001;0.797658940152774;6.2204204639658556e-06;5.9499851281895355e-06;1.044922800613536;10.000226321094335;0.8333865637805733;0.015562016831576918;0.015561809963728156;0.7177105014214569;-0.013405044434004216;0.7179458087798425
91.914954;1.0445459369388412;0.8332400811176173;0.7976597090807429;6.220108898800751e-06;5.949527779855226e-06;1.0449252080559515;10.00021654134366;0.8333845778613839;0.015562043808165883;0.01556180011907531;0.7177103581121458;-0.013405044789253893;0.7179443963264845
91.924954;1.0445462249089479;0.8332386849362683;0.7976604944601798;6.219805220474027e-06;5.949074865624553e-06;1.0449275558142723;10.0002069864193;0.8333826058405133;0.015562071760738292;0.015561790547903217;0.7177101985354021;-0.01340504514350161;0.7179429231075499
91.934954;1.0445465064601764;0.833237354300458;0.797661294978407;6.219509632132871e-06;5.948627258281637e-06;1.0449298441516728;10.000197651064898;0.8333806544076867;0.015562100584844347;0.015561781220223711;0.7177100247559689;-0.01340504549792952;0.7179413917503201
91.944954;1.0445467779624156;0.8332360902825439;0.7976621096199872;6.219222773536995e-06;5.948185975430603e-06;1.0449320732874439;10.000188523220782;0.8333787300845655;0.015562130179701386;0.01556177212257864;0.7177098398991238;-0.013405045853623275;0.7179398055255585
91.954954;1.0445470365291816;0.8332348933575319;0.7976629378624371;6.218945809451446e-06;5.947751902826563e-06;1.0449342442481526;10.000179583834015;0.8333768396294038;0.015562160444175044;0.015561763244741152;0.7177096470876505;-0.013405046211505981;0.7179381680742726
91.964954;1.0445472805757108;0.8332337624253526;0.7976637798414128;6.218680368799256e-06;5.947325684910668e-06;1.0449363588742866;10.00017081357282;0.8333749898323944;0.015562191256220981;0.015561754567369303;0.7177094486842734;-0.01340504657228913;0.7179364831429286
91.974954;1.0445475093522771;0.8332326945113645;0.7976646363083117;6.218428474535832e-06;5.946907909169332e-06;1.0449384190121314;10.000162200106663;0.8333731868924769;0.01556222246030059;0.015561746065856098;0.7177092461547556;-0.013405046936412628;0.7179347545388634
91.984954;1.0445477221149948;0.8332316853414279;0.7976655083986113;6.218192368641152e-06;5.9464993815743035e-06;1.0449404262693796;10.000153739481108;0.8333714361678596;0.015562253886137814;0.01556173771864685;0.7177090401049956;-0.013405047304113876;0.7179329859985983
91.994954;1.0445479178128385;0.8332307299946117;0.7976663974815486;6.2179742315397775e-06;5.946101274424657e-06;1.0449423823647161;10.00014543398272;0.8333697424231589;0.015562285378508603;0.01556172951243836;0.7177088305594631;-0.01340504767562846;0.7179311810304316
92.004954;1.0445480952499289;0.8332298235509994;0.7976673048978062;6.217775937932794e-06;5.945715116145615e-06;1.044944288963101;10.000137293268997;0.8333681101436642;0.015562316808360512;0.015561721450243792;0.7177086176104674;-0.013405048051195542;0.7179293430224798
92.014954;1.0445482529487706;0.8332289615065192;0.7976682315951814;6.217598945660826e-06;5.945342694826285e-06;1.044946147171083;10.00012933855653;0.8333665434190616;0.015562348073577602;0.015561713556177595;0.7177084019298633;-0.013405048430710406;0.7179274754741471
92.024954;1.04454838907983;0.8332281392767561;0.7976691782485329;6.217444312846729e-06;5.944985711594332e-06;1.0449479576800307;10.000121602389859;0.8333650455719931;0.015562379096539087;0.015561705868693489;0.7177081847494943;-0.013405048813395092;0.717925581681225
92.034954;1.0445485025578165;0.83322735151724;0.7976701450854791;6.217312760684877e-06;5.944645269037075e-06;1.0449497209631147;10.000114122929155;0.8333636192895691;0.015562409815270375;0.015561698429715876;0.7177079676493343;-0.013405049197885903;0.7179236638495021
92.044954;1.0445485945273731;0.8332265925972977;0.797671130845347;6.21720472585452e-06;5.9443216472695406e-06;1.0449514366599815;10.000106939473158;0.8333622671934254;0.01556244017843086;0.015561691280720229;0.7177077522739578;-0.013405049582560408;0.7179217228234028
92.054954;1.0445486682907936;0.833225857415971;0.7976721326305538;6.217120380453823e-06;5.94401444359381e-06;1.0449531030002641;10.000100088954559;0.8333609921300005;0.015562470145295776;0.015561684465024903;0.7177075399450872;-0.013405049965767822;0.7179197589381193
92.064954;1.044548727605225;0.8332251413507876;0.7976731473502459;6.217059598695721e-06;5.943722818327832e-06;1.0449547173919305;10.00009359993086;0.8333597972012459;0.015562499679584705;0.01556167802944728;0.7177073314934822;-0.013405050345951536;0.7179177730036184
92.074954;1.0445487753095009;0.8332244400824871;0.7976741732334596;6.217021928526353e-06;5.9434456876215985e-06;1.0449562776531522;10.000087491546699;0.8333586859920429;0.01556252874456101;0.015561672016132158;0.7177071271187093;-0.013405050721782443;0.7179157667557561
92.084954;1.044548813453642;0.8332237497533629;0.7976752102620025;6.21700678025508e-06;5.943181749443499e-06;1.0449577827818637;10.000081778379604;0.8333576627537199;0.015562557304402026;0.01556166644898995;0.7177069262590807;-0.013405051092450281;0.7179137429176622
92.094954;1.0445488438684263;0.8332230668613507;0.7976762594074994;6.2170138090310975e-06;5.94292938882414e-06;1.044959233087796;10.000076470595655;0.8333567320986464;0.015562585319629972;0.01556166133613152;0.7177067282451174;-0.013405051458074206;0.7179117049704336
92.104954;1.0445488683253963;0.833222388305761;0.7976773213663289;6.217042938471737e-06;5.942686742090641e-06;1.0449606293543918;10.000071570459442;0.8333558986237065;0.015562612746776967;0.01556165668440616;0.7177065333703688;-0.013405051819789114;0.7179096568941906
92.114954;1.044548888879994;0.8332217120521496;0.7976783959971069;6.2170938548306396e-06;5.942451885305972e-06;1.0449619713232716;10.000067070777048;0.8333551670327806;0.015562639547572225;0.01556165250305978;0.7177063430044887;-0.013405052179177578;0.7179076031386459
92.124954;1.0445489082937025;0.8332210373210861;0.797679482840567;6.21716564786118e-06;5.9422230170890016e-06;1.0449632574139833;10.000062954661564;0.8333545423175079;0.015562665682353967;0.015561648794135291;0.7177061589251997;-0.01340505253744126;0.7179055486628919
92.134954;1.0445489297804178;0.8332203640015263;0.7976805818395905;6.217256997338591e-06;5.941998805207979e-06;1.044964485995974;10.00005919859439;0.8333540295453217;0.015562691093122239;0.015561645540572622;0.7177059831106536;-0.013405052895011696;0.7179034989050864
92.144954;1.0445489563201678;0.8332196924497437;0.7976816937257084;6.217366492782925e-06;5.941778723680167e-06;1.0449656562807328;10.000055779893307;0.8333536336156087;0.015562715707639107;0.015561642704720198;0.7177058179757876;-0.013405053251668178;0.7179014597798926
92.154954;1.0445489899063105;0.8332190236962224;0.7976828201755308;6.2174927419923796e-06;5.941563128534173e-06;1.0449667681269494;10.000052683912399;0.8333533591337958;0.015562739457510116;0.015561640243685103;0.717705666299393;-0.01340505360676097;0.7178994376970026
92.164954;1.0445490307837717;0.8332183591055641;0.7976839635065677;6.217634489278618e-06;5.941353129583524e-06;1.0449678218314264;10.000049903922056;0.8333532101360516;0.015562762284714647;0.015561638123555795;0.7177055311748599;-0.013405053959438994;0.7178974393923364
92.174954;1.0445490771645674;0.8332176995953401;0.7976851260469786;6.217790792291693e-06;5.941150072698072e-06;1.0449688184776573;10.000047430690044;0.8333531894754899;0.015562784138615365;0.015561636310571775;0.7177054165798157;-0.013405054308915015;0.7178954716241723
92.184954;1.044549125682708;0.8332170455361271;0.7976863098192938;6.217960919046469e-06;5.940954769539754e-06;1.0449697601388512;10.000045244865715;0.8333532980342048;0.015562804971024838;0.01556163475454408;0.7177053276010814;-0.013405054654601466;0.7178935408762952
92.194954;1.0445491725079699;0.8332163972597383;0.7976875164420274;6.218144076127273e-06;5.940767316390025e-06;1.044970649516304;10.000043324348391;0.8333535345704747;0.015562824731014896;0.01556163339026094;0.7177052694013639;-0.013405054996039686;0.7178916530286916
92.204954;1.0445492146751039;0.8332157549904984;0.7976887469272738;6.218339337027526e-06;5.940587622469225e-06;1.0449714894769664;10.000041650516401;0.8333538965254731;0.015562843372059989;0.015561632142895613;0.7177052459477896;-0.013405055332843875;0.7178898130721301
92.214954;1.0445492504865648;0.8332151185607111;0.7976900017822324;6.218545735105328e-06;5.940415758422172e-06;1.0449722825254144;10.000040200416448;0.833354380543065;0.015562860867985308;0.015561630921993865;0.7177052598641014;-0.013405055664840971;0.7178880247644659
92.224954;1.0445492787733262;0.8332144880081869;0.7976912813455603;6.218762409906838e-06;5.940251852293561e-06;1.0449730301611713;10.000038941714113;0.8333549820653823;0.015562877210374602;0.015561629622561244;0.7177053133787205;-0.013405055992168792;0.7178862903770769
92.234954;1.0445492981256654;0.8332138645316667;0.7976925857797945;6.218988815069752e-06;5.940096089511735e-06;1.0449737324655213;10.000037841520887;0.8333556952248032;0.01556289238622332;0.015561628138794525;0.7177054092124904;-0.013405056315076888;0.7178846111252737
92.244954;1.0445493064915052;0.8332132506007941;0.7976939149361052;6.219224940669515e-06;5.93994896092256e-06;1.0449743880021227;10.000036877476798;0.8333565136472789;0.015562906365352647;0.015561626376132854;0.7177055504884131;-0.013405056633583491;0.7178829876425827
