time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
92.254954;1.0445493013040854;0.8332126490970961;0.7976952682069718;6.219471291447926e-06;5.939811404324177e-06;1.0449749943097633;10.000036041328089;0.8333574312395982;0.015562919105798944;0.015561624258405307;0.7177057396129217;-0.013405056947228891;0.7178814194056152
92.264954;1.0445492805163623;0.8332120624219234;0.7976966440612673;6.219728458208285e-06;5.93968469595666e-06;1.0449755490835582;10.000035337039646;0.8333584421260999;0.015562930565484757;0.015561621730520767;0.7177059770240589;-0.013405057255141758;0.7178799041090912
92.274954;1.044549243352711;0.8332114925123916;0.797698039608059;6.219996746438321e-06;5.939570259143883e-06;1.0449760511124837;10.000034777840304;0.8333595403353756;0.0155629407179153;0.015561618761494327;0.7177062611907308;-0.01340505755648033;0.7178784383854686
92.284954;1.0445491898447754;0.8332109418252329;0.7976994504794236;6.220276230584888e-06;5.939469502555385e-06;1.044976500279513;10.00003438346925;0.8333607202727531;0.015562949561262;0.01556161535418573;0.717706589814274;-0.013405057850695937;0.7178770190901482
92.294954;1.0445491204154533;0.8332104141823692;0.797700871048369;6.220567028438173e-06;5.939383623827541e-06;1.0449768969471287;10.000034174285682;0.8333619775949311;0.015562957109631563;0.015561611549076907;0.7177069606927672;-0.013405058137366949;0.7178756437449211
92.304954;1.0445490361748748;0.8332099143859504;0.7977022952273554;6.220869518731194e-06;5.939313441728895e-06;1.0449772413489575;10.000034162661903;0.8333633093337903;0.015562963377782268;0.015561607412826743;0.717707371688526;-0.013405058416250887;0.7178743103218419
92.314954;1.0445489389238238;0.833209447031531;0.7977037172568598;6.22118421239239e-06;5.939259471528163e-06;1.0449775336004874;10.000034350946537;0.8333647129808202;0.015562968373432061;0.015561603027946375;0.717707820768793;-0.013405058687556235;0.7178730173596165
92.324954;1.0445488305743285;0.8332090155732389;0.797705131728838;6.2215113321119054e-06;5.939222093385015e-06;1.0449777741874673;10.000034738199242;0.8333661855631227;0.015562972100203472;0.015561598491996715;0.7177083064375112;-0.01340505895172732;0.7178717642978845
92.334954;1.0445487128184514;0.8332086222942771;0.7977065332746177;6.22185056478026e-06;5.939201466019242e-06;1.0449779640697283;10.000035325865438;0.8333677235725768;0.015562974562219849;0.015561593911434116;0.7177088277762456;-0.013405059208916412;0.7178705516179993
92.344954;1.0445485872359341;0.833208269003431;0.7977079163475764;6.2222010678421965e-06;5.939197411195973e-06;1.0449781043519366;10.000036117989843;0.8333693232465905;0.0155629757612415;0.0155615893805882;0.7177093839456953;-0.013405059458811977;0.7178693811143395
92.354954;1.0445484551279203;0.8332079571677666;0.7977092751431957;6.222561518966762e-06;5.9392096113288775e-06;1.044978196283377;10.000037122169978;0.8333709805209567;0.01556297569325292;0.01556158496004372;0.7177099736193485;-0.013405059700745675;0.7178682559269424
92.364954;1.0445483170906593;0.8332076872531119;0.797710603812232;6.222930291734363e-06;5.9392378894492726e-06;1.0449782417847842;10.000038354520875;0.8333726907226935;0.015562974350373793;0.015561580674962284;0.7177105946933536;-0.013405059933706397;0.7178671797113572
92.374954;1.044548173082693;0.8332074586644983;0.7977118967807351;6.223305871214883e-06;5.9392823282129774e-06;1.044978243796722;10.000039841917253;0.8333744486387497;0.015562971721082612;0.015561576533238473;0.717711244477689;-0.013405060156385613;0.7178661556584939
92.384954;1.0445480229849617;0.8332072703033461;0.7977131487902861;6.223687227844411e-06;5.939343336219638e-06;1.0449782059994444;10.000041614558109;0.8333762491504741;0.01556296779404088;0.015561572542078569;0.717711920014274;-0.013405060367415681;0.7178651862215654
92.394954;1.0445478673746402;0.8332071203602218;0.7977143549014543;6.224073759817647e-06;5.9394217693160686e-06;1.0449781320284206;10.000043694663681;0.833378087811376;0.015562962572616315;0.015561568699821997;0.7177126181614172;-0.013405060565521574;0.7178642733574697
92.404954;1.0445477081107792;0.8332070057334681;0.7977155111061344;6.224464892305137e-06;5.9395189239878875e-06;1.0449780245705145;10.000046095890768;0.83337996108103;0.015562956075498681;0.01556156497256612;0.7177133359282899;-0.013405060749310431;0.7178634187465367
92.414954;1.0445475477010464;0.8332069225026368;0.7977166151449548;6.2248598318376935e-06;5.939636274735307e-06;1.044977885282743;10.0000488335108;0.8333818662361462;0.015562948313937718;0.015561561290234064;0.7177140711129526;-0.013405060916994083;0.7178626236447798
92.424954;1.0445473879769729;0.8332068668949714;0.7977176663020044;6.225257659195709e-06;5.939775305123843e-06;1.0449777155524675;10.00005192545001;0.8333838010111047;0.015562939273320512;0.015561557564873346;0.7177148225073642;-0.013405061066530072;0.7178618884618604
92.434954;1.0445472299571497;0.8332068354396698;0.7977186642560486;6.225657438109759e-06;5.939937545744258e-06;1.0449775169635673;10.000055381718797;0.8333857632468281;0.015562928908458885;0.015561553707468092;0.7177155895910133;-0.013405061196020212;0.7178612128168428
92.444954;1.0445470744421685;0.8332068245418712;0.7977196084682473;6.226058048334462e-06;5.940124450163501e-06;1.0449772913624076;10.000059205147757;0.8333877505139173;0.015562917150284078;0.015561549639572408;0.7177163720583295;-0.013405061303930084;0.7178605962808436
92.454954;1.0445469218822374;0.8332068303852046;0.797720498535228;6.226457852172815e-06;5.940337157549008e-06;1.044977040932305;10.000063402097213;0.8333897598740474;0.015562903923478508;0.015561545303430822;0.7177171693299857;-0.01340506138913734;0.71786003862913
92.464954;1.0445467720486166;0.8332068493783361;0.7977213342722635;6.226854693270794e-06;5.940576469672954e-06;1.0449767681449982;10.000067981163934;0.8333917881578774;0.015562889154792542;0.015561540663421468;0.7177179801858826;-0.013405061450881503;0.7178595391293032
92.474954;1.0445466241328039;0.8332068785772537;0.7977221152584807;6.227246386145746e-06;5.9408430058835765e-06;1.044976475658639;10.000072944117731;0.8333938322528437;0.01556287276496235;0.015561535703687145;0.7177188024689172;-0.013405061488613316;0.7178590959922221
92.484954;1.0445464772444848;0.8332069154558228;0.7977228409741812;6.227631047632062e-06;5.941137306604123e-06;1.044976166552315;10.000078283565536;0.8333958889648755;0.015562854668456808;0.015561530428084438;0.7177196329000377;-0.013405061501892954;0.7178587065526231
92.494954;1.0445463312281063;0.8332069570504703;0.7977235115720033;6.228006992309478e-06;5.941459765237404e-06;1.0449758448960411;10.000083986988086;0.8333979547184679;0.0155628347895429;0.015561524856217203;0.7177204673176696;-0.013405061490408644;0.7178583677443832
92.504954;1.044546186757484;0.8332069992803033;0.7977241282620235;6.22837273757508e-06;5.941810482038277e-06;1.0449755157594873;10.000090047248886;0.8334000255033102;0.015562813075698198;0.015561519021087974;0.7177213013024236;-0.013405061453989937;0.7178580764258115
92.514954;1.0445460445306614;0.8332070374449264;0.7977246929864189;6.228727289181132e-06;5.9421892030046785e-06;1.0449751841008976;10.000096474513215;0.8334020973765658;0.015562789500920552;0.015561512973403809;0.7177221306963908;-0.013405061392442736;0.7178578292788002
92.524954;1.0445459050715196;0.8332070677079565;0.7977252078610418;6.229070225064395e-06;5.9425953440627276e-06;1.0449748536491978;10.000103294861155;0.8334041667536786;0.015562764070509907;0.015561506777090393;0.717722951690003;-0.013405061305442983;0.717857622590779
92.534954;1.0445457692411388;0.8332070879091221;0.7977256748432409;6.229401363534933e-06;5.943027986589282e-06;1.0449745269838928;10.000110536394393;0.8334062297476921;0.015562736829584142;0.015561500491167866;0.7177237604803614;-0.013405061192850294;0.7178574524489051
92.544954;1.0445456381973466;0.8332070968254601;0.7977260958142827;6.229720401745175e-06;5.943485775322589e-06;1.044974206189565;10.000118215216904;0.8334082817005791;0.01556270785976353;0.01556149415494309;0.71772455283332;-0.013405061054978967;0.717857315056578
92.554954;1.0445455127923766;0.8332070931548837;0.7977264729307264;6.230026793671328e-06;5.943966814695589e-06;1.0449738926258707;10.000126328633609;0.8334103176316278;0.01556267725850725;0.015561487783824265;0.7177253241581156;-0.0134050608923904;0.7178572068581441
92.564954;1.0445453932634587;0.8332070754291615;0.7977268087988819;6.230319832257812e-06;5.944468714104786e-06;1.0449735862527667;10.000134858851963;0.8334123326743467;0.015562645118265253;0.015561481372931504;0.7177260699180631;-0.013405060705703664;0.717857124926247
92.574954;1.0445452792299181;0.8332070422673145;0.7977271063086026;6.23059886134892e-06;5.944988744097334e-06;1.0449732862248429;10.000143783096565;0.8334143223030661;0.015562611520720299;0.015561474909663602;0.7177267856841222;-0.013405060495653359;0.7178570675380418
92.584954;1.0445451694820367;0.8332069924633948;0.7977273683604017;6.230863319203617e-06;5.945523980338398e-06;1.0449729920374173;10.000153080221436;0.8334162827740321;0.015562576546113467;0.015561468387687991;0.7177274673101044;-0.013405060263030873;0.7178570340811601
92.594954;1.0445450617658867;0.8332069250736377;0.7977275976403028;6.2311125409684065e-06;5.946071441119737e-06;1.0449727037692542;10.000162728898944;0.8334182114308398;0.015562540285278972;0.015561461807828433;0.717728111832725;-0.013405060008447055;0.7178570242553837
92.604954;1.044544952992641;0.8332068391623975;0.7977277962437315;6.231345699596245e-06;5.946628318438176e-06;1.0449724222820151;10.000172704110499;0.8334201064985186;0.015562502842765644;0.015561455167653789;0.7177287183778454;-0.013405059732142163;0.7178570374051628
92.614954;1.0445448397786727;0.8332067333603907;0.7977279651058583;6.231561968706468e-06;5.947192303834394e-06;1.0449721497768978;10.000182978831422;0.8334219667922109;0.0155624643365253;0.01556144845515217;0.7177292883517477;-0.01340505943398783;0.7178570723726513
92.624954;1.0445447192652912;0.8332066058876003;0.7977281039578975;6.231760665915964e-06;5.947761774353696e-06;1.0449718898720832;10.000193527802612;0.8334237918238538;0.015562424899156818;0.015561441652493433;0.7177298249445391;-0.013405059113584547;0.7178571277418174
92.634954;1.0445445898762835;0.8332064548118385;0.7977282121500231;6.231941278403427e-06;5.9483356170983475e-06;1.0449716474763817;10.000204329226564;0.8334255818488239;0.015562384671076377;0.015561434739917729;0.7177303321748929;-0.01340505877032107;0.7178572024588138
92.644954;1.0445444512312867;0.8332062781664262;0.7977282895438924;6.232103464730752e-06;5.948912880210981e-06;1.044971429292351;10.000215362873046;0.8334273373584141;0.015562343787974015;0.015561427689740228;0.7177308139384115;-0.01340505840344899;0.7178572968441328
92.654954;1.0445443033746704;0.8332060740433256;0.797728336791609;6.232247060970743e-06;5.949492639762201e-06;1.0449712442730226;10.000226606813726;0.8334290583314851;0.015562302379772425;0.015561420464032938;0.717731273424206;-0.013405058012199992;0.7178574134197045
92.664954;1.0445441462595366;0.8332058406283007;0.7977283549209611;6.232371918596387e-06;5.950074111157966e-06;1.0449711027286859;10.00023803612644;0.8334307437207962;0.01556226057973556;0.015561413030012397;0.7177317129462425;-0.01340505759590894;0.7178575567471853
92.674954;1.044543979853341;0.8332055762616455;0.7977283443632924;6.23247774504596e-06;5.950656752330507e-06;1.044971014767499;10.000249620513323;0.8334323914738538;0.015562218528317203;0.015561405371756655;0.7177321341988271;-0.013405057154199358;0.7178577324593388
92.684954;1.0445438044218975;0.8332052799480145;0.7977283041167943;6.232564364362412e-06;5.951240257487506e-06;1.0449709892778203;10.000261321129212;0.8334339988026069;0.015562176371412143;0.015561397482758088;0.7177325386240968;-0.013405056687182046;0.7178579461743057
92.694954;1.0445436202491964;0.8332049520510679;0.7977282321169495;6.232632092486795e-06;5.951824492273152e-06;1.0449710331552498;10.000273093468115;0.8334355622823394;0.015562134254882308;0.015561389358182005;0.7177329276810432;-0.013405056195370704;0.7178582025779932
92.704954;1.044543427014687;0.8332045945119936;0.7977281265109489;6.232681541878476e-06;5.952409410382661e-06;1.0449711506994581;10.000284892466901;0.8334370780985315;0.015562092313903837;0.015561380992269181;0.717733303096791;-0.013405055679395768;0.717858505054592
92.714954;1.0445432236192536;0.8332042106164155;0.7977279861759552;6.232713014915425e-06;5.952994992490278e-06;1.0449713441286594;10.00029667208932;0.8334385425187446;0.015562050672294915;0.015561372368320498;0.7177336667191949;-0.013405055139855888;0.7178588560702994
92.724954;1.0445430083045641;0.8332038044247706;0.7977278103194522;6.232726282870346e-06;5.9535812811851345e-06;1.0449716148291226;10.000308386210914;0.8334399521267832;0.01556200945481667;0.015561363449203409;0.7177340198390793;-0.013405054577203748;0.7178592578302424
92.734954;1.0445427790039499;0.8332033799300952;0.7977275984809494;6.232720920155959e-06;5.954168517840632e-06;1.0449719633697456;10.000319993221364;0.8334413037628201;0.015561968789158515;0.015561354180266126;0.7177343628270351;-0.0134050539916594;0.7178597127711
92.744954;1.0445425339952754;0.8332029404140906;0.7977273512322709;6.232696709543021e-06;5.954757254218948e-06;1.0449723885988216;10.000331453418724;0.8334425946554316;0.015561928792759822;0.015561344496805565;0.717734695449963;-0.013405053383257148;0.7178602237020154
92.754954;1.0445422720567956;0.8332024882893726;0.7977270707725591;6.232653769858228e-06;5.955348226718466e-06;1.044972887885102;10.00034272005666;0.8334438227585756;0.015561889564145726;0.015561334326007824;0.7177350171704426;-0.013405052751841904;0.7178607931931401
92.764954;1.0445419922289543;0.8332020252294156;0.7977267606550896;6.23259242495075e-06;5.955942010690719e-06;1.0449734583333976;10.00035373568624;0.8334449866905773;0.015561851186625373;0.015561323591516997;0.7177353272467775;-0.013405052097187894;0.7178614223822918
92.774954;1.0445416940329497;0.8332015523958073;0.7977264249475662;6.232513166415351e-06;5.9565388122429115e-06;1.0449740977737214;10.000364438588784;0.833446085556773;0.015561813729665301;0.015561312229664325;0.7177356248687214;-0.013405051419433876;0.7178621105116139
92.784954;1.0445413774708756;0.8332010707228752;0.7977260677588516;6.232416817311173e-06;5.957138394607468e-06;1.0449748051401895;10.000374772391773;0.8334471190080089;0.015561777241865481;0.015561300202708553;0.7177359090453902;-0.013405050719370603;0.7178628557862045
92.794954;1.0445410422095616;0.83320058112934;0.797725693097213;6.232304515105966e-06;5.95773988840733e-06;1.0449755799876814;10.000384688290511;0.8334480871178646;0.015561741748711735;0.015561287500105388;0.7177361782202484;-0.013405049998324401;0.7178636566153276
92.804954;1.0445406871318847;0.8332000844843446;0.7977253046898141;6.232177469642036e-06;5.9583417684899705e-06;1.0449764214587975;10.000394144066513;0.8334489902477321;0.015561707256764975;0.015561274137430359;0.7177364300482136;-0.013405049257922625;0.7178645121803541
92.814954;1.044540311138421;0.8331995811065412;0.7977249061326631;6.232036832824696e-06;5.958942201209449e-06;1.0449773276973213;10.000403106654998;0.8334498289696759;0.015561673759230753;0.015561260152476103;0.7177366615582023;-0.013405048499956848;0.717865422002594
92.824954;1.0445399141307325;0.8331990701722073;0.7977245015502301;6.231883698753611e-06;5.959539365455155e-06;1.04497829586157;10.00041155127842;0.8334506037320398;0.015561641242254317;0.015561245594214733;0.71773686956752;-0.013405047726385089;0.717866385318381
92.834954;1.0445394965412205;0.8331985499782528;0.7977240960028569;6.231719030037248e-06;5.960131415694354e-06;1.0449793221039745;10.000419456406188;0.8334513148714376;0.01556160968666942;0.015561230514543991;0.7177370510923745;-0.013405046939357634;0.7178674010471813
92.844954;1.0445390581112781;0.833198018667306;0.797723695245498;6.231543525878267e-06;5.960716291363261e-06;1.0449804017334883;10.00042679911202;0.8334519633050795;0.015561579071545225;0.015561214964051186;0.7177372035142496;-0.01340504614110194;0.7178684679134585
92.854954;1.0445385980332513;0.8331974743546505;0.7977233053436581;6.231357671576821e-06;5.961291880973063e-06;1.0449815298890608;10.000433549925955;0.8334525508149103;0.015561549384811016;0.015561198979562544;0.7177373244359838;-0.013405045333759255;0.7178695845353522
92.864954;1.0445381158434592;0.8331969149727931;0.7977229322286722;6.231162041006377e-06;5.961856488517962e-06;1.0449827022603673;10.000439671554926;0.8334530792770478;0.015561520627158713;0.01556118257745783;0.7177374116905287;-0.013405044519363743;0.7178707497013339
92.874954;1.0445376113456575;0.833196338577602;0.7977225810873629;6.2309575436474135e-06;5.962409024330706e-06;1.044983915586786;10.000445124064079;0.8334535499851268;0.015561492811477043;0.015561165763702972;0.7177374639252635;-0.013405043699821049;0.717871962369691
92.884954;1.044537084369816;0.8331957438468012;0.7977222559241367;6.230745362369038e-06;5.962948919651144e-06;1.0449851676744246;10.000449871871753;0.8334539641365659;0.015561465970322349;0.015561148536440066;0.7177374811995677;-0.013405042876808309;0.7178732211444806
92.894954;1.0445365348585427;0.8331951300550381;0.7977219592440874;6.230526824510909e-06;5.963476008248958e-06;1.044986456958204;10.000453890700213;0.8334543236832476;0.01556144015881835;0.015561130884380733;0.7177374646841865;-0.013405042051863169;0.717874523724534
92.904954;1.0445359621779111;0.8331944967133275;0.7977216916120871;6.230303482055745e-06;5.963990231880497e-06;1.0449877823486562;10.00045717169813;0.8334546315792596;0.01556141544444503;0.01556111280046671;0.7177374157715083;-0.013405041226507186;0.7178758668683718
92.914954;1.0445353646071933;0.8331938435509014;0.7977214517458885;6.2300771544226404e-06;5.9644912978729686e-06;1.0449891434266285;10.00045972053871;0.8334548916399941;0.015561391900761987;0.015561094290545056;0.7177373357564687;-0.013405040402085027;0.7178772468958904
92.924954;1.0445347404921816;0.8331931707754124;0.7977212374861153;6.229849718910064e-06;5.964978657411363e-06;1.0449905402000388;10.000461556464792;0.8334551083163485;0.01556136960938012;0.015561075368380719;0.7177372261389123;-0.013405039579667582;0.7178786602166498
92.934954;1.044534089443037;0.8331924793169045;0.797721046518653;6.229622894741992e-06;5.965451632225192e-06;1.0449919721844707;10.000462710705618;0.8334552864198467;0.015561348656395047;0.015561056058409978;0.7177370886512553;-0.013405038760349899;0.7178801034821198
92.944954;1.0445334120338086;0.8331917709973796;0.7977208763516975;6.229398150386846e-06;5.965909356611872e-06;1.0449934378913557;10.000463219362304;0.8334554307809033;0.015561329125245;0.015561036406874198;0.7177369248130544;-0.013405037945552969;0.7178815733543331
92.954954;1.0445327092600556;0.8331910482865735;0.7977207244313486;6.229176686120225e-06;5.96635080685277e-06;1.0449949356133783;10.000463116780198;0.8334555459701187;0.015561311096799976;0.015561016488552747;0.7177367355065117;-0.013405037136982342;0.7178830663262717
92.964954;1.044531982494818;0.8331903136498083;0.7977205886210387;6.2289596745348615e-06;5.966775119716895e-06;1.0449964641353018;10.000462433508208;0.8334556364058712;0.015561294652369294;0.015560996404681973;0.7177365209553708;-0.0134050363364527;0.7178845787834702
92.974954;1.0445312328685408;0.8331895692471842;0.7977204671365997;6.228748633366197e-06;5.967181784115718e-06;1.0449980218941555;10.000461193321982;0.8334557067957759;0.015561279869694637;0.015560976272940343;0.717736281252802;-0.013405035545730115;0.7178861067955042
92.984954;1.0445304601846275;0.8331888171911456;0.797720357758322;6.2285453784287425e-06;5.967570446499895e-06;1.0449996060627647;10.000459410816731;0.8334557622351196;0.015561266815544513;0.015560956215293527;0.7177360170364301;-0.013405034766447808;0.7178876458973847
92.994954;1.044529662692058;0.8331880597596409;0.7977202574450359;6.228351629949959e-06;5.967940615187376e-06;1.0450012129934763;10.000457096250393;0.8334558076852939;0.015561255544731398;0.015560936349448287;0.7177357295165907;-0.013405034000229766;0.7178891914584435
93.004954;1.0445288375175554;0.8331872994042858;0.797720162687298;6.228168893234454e-06;5.968291667688888e-06;1.0450028384790926;10.000454261688342;0.8334558475547019;0.015561246105887636;0.015560916786018637;0.7177354198579398;-0.013405033248801696;0.7178907391333704
93.014954;1.0445279808471155;0.8331865388143355;0.7977200697478274;6.227998640057098e-06;5.9686230718960646e-06;1.0450044772771243;10.000450918525958;0.8334558854821013;0.015561238548106489;0.01556089762660591;0.7177350886434638;-0.013405032513827431;0.7178922848350061
93.024954;1.0445270881769477;0.833185780999579;0.7977199746570145;6.2278423684360715e-06;5.9689343447639075e-06;1.0450061234203445;10.00044707380609;0.8334559240190701;0.015561232924254176;0.015560878954437729;0.7177347358254478;-0.01340503179669943;0.717893824498176
93.034954;1.044526154805346;0.8331850291560542;0.7977198736142406;6.227701513959621e-06;5.9692248146766844e-06;1.0450077705673955;10.000442733742709;0.8334559646761954;0.015561229288441634;0.01556086082398654;0.7177343611005255;-0.013405031098557231;0.717895354348973
93.044954;1.044525175982091;0.8331842861469487;0.7977197638239004;6.227577367807524e-06;5.969493665947079e-06;1.0450094113446287;10.000437909532478;0.8334560082873755;0.01556122768777237;0.015560843264872079;0.7177339642722067;-0.013405030420488158;0.7178968715232161
93.054954;1.0445241467174304;0.8331835539732303;0.7977196438758548;6.227471049577596e-06;5.9697402296841925e-06;1.0450110373015051;10.000432625137803;0.8334560552467037;0.015561228157581477;0.015560826298562112;0.7177335452574224;-0.013405029763656151;0.7178983739170992
93.064954;1.0445230614298184;0.8331828337227315;0.7977195133638176;6.22738357008741e-06;5.969964157940706e-06;1.0450126401582658;10.000426926064222;0.8334561057191514;0.015561230730285171;0.015560809948065421;0.7177331043263495;-0.013405029129079695;0.7178998595144894
93.074954;1.0445219136399964;0.833182125765361;0.7977193726844809;6.227315844333776e-06;5.970165405062843e-06;1.045014212913844;10.00042088068007;0.8334561599536217;0.015561235449419918;0.015560794225908366;0.7177326428663531;-0.013405028517154981;0.7179013264276654
93.084954;1.0445206962830245;0.8331814299901635;0.797719223294567;6.227268568147807e-06;5.970344219401013e-06;1.0450157498287236;10.000414574108248;0.8334562184605481;0.0155612423698171;0.015560779119521953;0.7177321634444962;-0.01340502792738;0.7179027734083051
93.094954;1.0445194025512579;0.8331807464444405;0.7977190678053686;6.227242147049211e-06;5.970501256039108e-06;1.0450172458690832;10.00040809941307;0.8334562816741856;0.015561251541534923;0.01556076460009653;0.7177316688740827;-0.013405027358564659;0.7179042001465636
93.104954;1.0445180267700949;0.8331800760476912;0.7977189098751121;6.227236752813195e-06;5.970637598113211e-06;1.0450186963425094;10.000401548809325;0.8334563493795785;0.015561262992715177;0.015560750639773926;0.7177311616080858;-0.013405026809251564;0.7179056075170436
93.114954;1.0445165647562387;0.8331794203052751;0.7977187539038969;6.227252399924698e-06;5.9707545558065025e-06;1.045020096275634;10.000395006054344;0.8334564206435776;0.01556127672275605;0.015560737218584158;0.71773064371744;-0.013405026277830143;0.7179069974958977
93.124954;1.044515012939651;0.8331787804287121;0.7977186044265206;6.227289042353823e-06;5.9708533944180014e-06;1.0450214398210662;10.000388537321687;0.8334564939931502;0.015561292704373984;0.015560724330709794;0.7177301169192729;-0.013405025762439874;0.7179083723777445
93.134954;1.0445133669622995;0.8331781570488608;0.7977184655412435;6.227346717747187e-06;5.9709350614772886e-06;1.0450227205439113;10.00038218577093;0.8334565671737978;0.0155613108872169;0.015560711989162979;0.7177295826656692;-0.013405025261092527;0.7179097340982155
93.144954;1.044511621350229;0.8331775502682928;0.797718340316578;6.2274256984579e-06;5.971000061097661e-06;1.0450239319751045;10.0003759760798;0.8334566369951772;0.015561331201699682;0.015560700218119805;0.7177290423759972;-0.013405024771961602;0.7179110843245692
93.154954;1.0445097703382962;0.8331769596963047;0.7977182302222918;6.227526591050745e-06;5.971048648507483e-06;1.0450250678255582;10.000369918977178;0.8334566996012225;0.015561353566270579;0.015560689040085115;0.7177284977880127;-0.013405024293546878;0.7179124245331235
93.164954;1.0445078091587392;0.8331763845916534;0.7977181352974678;6.227650255197609e-06;5.971081057006592e-06;1.0450261219803125;10.000364010794424;0.8334567505772553;0.01556137789943524;0.015560678466009325;0.7177279512166215;-0.01340502382461295;0.7179137556610197
93.174954;1.0445057352260512;0.8331758236583411;0.797718054593329;6.22779753386921e-06;5.971097527777373e-06;1.0450270882563595;10.000358234970744;0.8334567853866776;0.015561404133330809;0.0155606684841699;0.7177274052396315;-0.013405023364048177;0.7179150781371498
93.184954;1.0445035482983756;0.8331752743396517;0.7977179857777615;6.2279689995569e-06;5.9710982585038115e-06;1.0450279602386634;10.000352563439352;0.8334568006183253;0.015561432217437764;0.015560659048435056;0.7177268618204975;-0.013405022910884823;0.7179163924086099
93.194954;1.0445012496967583;0.8331747326162033;0.7977179246150599;6.228164910993673e-06;5.971083250273901e-06;1.0450287316949205;10.00034695783851;0.833456794674049;0.015561462113164025;0.01556065007364705;0.7177263217116684;-0.013405022464498486;0.7179176993274095
93.204954;1.0444988418463472;0.8331741942209466;0.7977178655001148;6.22838532743873e-06;5.971052161227991e-06;1.045029397363067;10.000341379407303;0.8334567673088386;0.015561493791755834;0.015560641441456196;0.717725784528409;-0.013405022024759447;0.717919000114864
93.214954;1.0444963281684476;0.8331736562239629;0.7977178024219393;6.228630078244278e-06;5.971004388860512e-06;1.0450299532910672;10.000335800619125;0.8334567191868947;0.015561527228686863;0.015560633012295863;0.7177252489634854;-0.013405021591965001;0.7179202959356101
93.224954;1.044493711979938;0.8331731172890028;0.7977177296051754;6.228898653182493e-06;5.970939252448068e-06;1.0450303964690975;10.000330204656773;0.8334566518696293;0.015561562392086182;0.015560624637984358;0.7177247129185153;-0.013405021166581932;0.7179215874411737
93.234954;1.0444909947151393;0.8331725769809947;0.7977176420965585;6.22919035394449e-06;5.9708561094065985e-06;1.0450307243316523;10.000324579984568;0.8334565678391989;0.015561599246292308;0.01556061617154921;0.7177241738527618;-0.013405020749001795;0.7179228745118641
93.244954;1.0444881756974775;0.8331720354187291;0.7977175359293492;6.229504545871432e-06;5.9707543920530414e-06;1.0450309346349163;10.00031891944102;0.8334564704568364;0.015561637766099073;0.015560607471828976;0.717723629470394;-0.013405020339435771;0.717924156257548
93.254954;1.0444852535159157;0.8331714933570459;0.7977174074924454;6.229840738610749e-06;5.970633579259919e-06;1.045031025566036;10.000313220073293;0.8334563637434115;0.015561677935884227;0.015560598409146746;0.7177230782830927;-0.013405019937757763;0.7179254316586953
93.264954;1.0444822271815448;0.8331709520571272;0.7977172532016041;6.23019841726578e-06;5.9704932622202076e-06;1.0450309957068944;10.000307482811083;0.8334562518632417;0.01556171973817423;0.015560588873074538;0.7177225195987815;-0.013405019543252761;0.7179267006687312
93.274954;1.0444790966422304;0.8331704124485041;0.7977170700839581;6.2305766042751895e-06;5.970333381780616e-06;1.045030844324589;10.000301710535881;0.8334561384903073;0.015561763146596916;0.01556057876911998;0.7177219532593663;-0.013405019154702451;0.7179279649505885
93.284954;1.0444758625665702;0.8331698739887812;0.7977168560750644;6.230973578408332e-06;5.970154329465807e-06;1.0450305722071862;10.00029590173552;0.8334560264475964;0.015561808119174004;0.015560568007498356;0.7177213795339051;-0.013405018770931785;0.7179292278872086
93.294954;1.0444725256552418;0.833169334623899;0.79771660931584;6.231387154523389e-06;5.969956707902473e-06;1.0450301819275294;10.0002900460092;0.8334559177609263;0.01556185458589831;0.01556055649636832;0.7177207991655362;-0.013405018391347924;0.7179304940505512
93.304954;1.0444690866113706;0.8331687922582729;0.7977163274162263;6.231815179526229e-06;5.969741043614779e-06;1.0450296771923209;10.00028412631696;0.8334558137950198;0.015561902439160172;0.015560544137041818;0.7177202134003584;-0.013405018016218082;0.7179317683967045
93.314954;1.0444655466470762;0.8331682462843364;0.7977160075777256;6.232255733062139e-06;5.96950775411223e-06;1.0450290621488663;10.000278122290595;0.833455715265111;0.015561951539254788;0.015560530824548106;0.717719624068045;-0.01340501764664736;0.7179330552807414
93.324954;1.0444619076142743;0.8331676978762352;0.7977156471230585;6.232707111690896e-06;5.9692572788145365e-06;1.0450283409739312;10.00027200713112;0.8334556225264453;0.015562001731429548;0.015560516460813053;0.717719033734941;-0.013405017284153012;0.7179343575173089
93.334954;1.0444581717580508;0.8331671494383945;0.797715243733787;6.233167960962819e-06;5.968990171636231e-06;1.0450275178648591;10.000265739993804;0.8334555361546439;0.015562052865536738;0.015560500972770796;0.717718445377658;-0.013405016930124986;0.7179356760707789
93.344954;1.0444543418081507;0.8331666042462719;0.797714795846573;6.23363752442209e-06;5.968707208074406e-06;1.0450265975237645;10.000259266054188;0.8334554567711535;0.01556210481237084;0.015560484327484234;0.7177178617214708;-0.01340501658561147;0.7179370106459774
93.354954;1.0444504216270019;0.8331660662738529;0.797714303376745;6.2341156870963195e-06;5.968409554937868e-06;1.045025585499147;10.000252531538711;0.8334553843073214;0.015562157465250512;0.015560466539288602;0.7177172850498235;-0.013405016251329617;0.7179383607214722
93.364954;1.044446416605532;0.8331655393487221;0.797713767672042;6.2346026602143064e-06;5.968098873201665e-06;1.045024488316719;10.000245499479343;0.8334553183163652;0.01556221072315632;0.015560447655990406;0.7177167173460203;-0.013405015927612075;0.717939725957864
93.374954;1.0444423335146793;0.8331650259497096;0.797713190436491;6.235098489511027e-06;5.967777387452613e-06;1.0450233135395612;10.000238145680362;0.8334552590124201;0.015562264471065249;0.015560427724703242;0.7177161602180432;-0.01340501561440017;0.7179411053371986
93.384954;1.0444381800152118;0.8331645272819792;0.7977125726500937;6.235602737303792e-06;5.967447924767457e-06;1.0450220690795498;10.000230442173194;0.8334552073048793;0.015562318574492822;0.015560406768505154;0.7177156148842684;-0.013405015311410199;0.717942496149383
93.394954;1.0444339633686541;0.8331640445091157;0.7977119143900737;6.236114509850617e-06;5.967113706424979e-06;1.0450207620868885;10.000222351487903;0.8334551637823568;0.015562372888258135;0.015560384793577495;0.7177150825004566;-0.013405015018297162;0.7179438941516865
93.404954;1.0444296890394107;0.8331635794892464;0.7977112156474115;6.236632745467766e-06;5.966777913620194e-06;1.0450193982386493;10.000213834564574;0.8334551280393375;0.015562427265803872;0.015560361807792236;0.7177145641736237;-0.013405014734702786;0.7179452945476728
93.414954;1.0444253608384195;0.8331631347742421;0.7977104772734742;6.237156484135666e-06;5.966443414240188e-06;1.045017981388703;10.000204859908978;0.8334550988195831;0.015562481564624931;0.015560337829204166;0.7177140604729718;-0.013405014460195265;0.7179466929136682
93.424954;1.0444209823000998;0.8331627130591566;0.7977097013222487;6.237684952507493e-06;5.966112907060452e-06;1.045016513662383;10.000195407773349;0.8334550742592549;0.015562535654977897;0.015560312880043675;0.7177135713075283;-0.013405014194192563;0.7179480853971895
93.434954;1.0444165579487723;0.8331623162315;0.7977088907006122;6.238217618514255e-06;5.965789164157306e-06;1.04501499584616;10.000185469925535;0.8334550518162643;0.015562589426527156;0.015560286972251492;0.7177130966130363;-0.01340501393601704;0.7179494678895952
93.444954;1.0444120938676782;0.8331619453107659;0.7977080483762738;6.238754242743226e-06;5.965474987050686e-06;1.0450134279719134;10.000175043474657;0.8334550281493772;0.015562642785206407;0.015560260103910284;0.7177126371733837;-0.013405013685012587;0.7179508351882504
93.454954;1.0444075974666234;0.8331616012423617;0.7977071770640859;6.239294790520796e-06;5.965173036882677e-06;1.045011810536422;10.000164125159223;0.8334549993728295;0.015562695645506157;0.015560232279925689;0.7177121947093016;-0.013405013440574893;0.7179521812277713
93.464954;1.0444030771880723;0.833161284946308;0.7977062799143594;6.239839305404093e-06;5.964885793926957e-06;1.0450101457252807;10.000152720729314;0.8334549616770665;0.01556274792267822;0.01556020353514756;0.7177117712445217;-0.013405013202164919;0.7179534999151079
93.474954;1.044398542485413;0.8331609967218614;0.7977053610299867;6.240387871469341e-06;5.964615614644737e-06;1.0450084376630049;10.000140860492284;0.8334549118176597;0.015562799531926269;0.015560173930269025;0.7177113684436243;-0.013405012969378093;0.7179547857857258
93.484954;1.0443940031318364;0.8331607360061549;0.7977044245802104;6.2409404889903875e-06;5.964364707231103e-06;1.0450066920289671;10.000128600714024;0.833454847039114;0.015562850398819545;0.015560143529721616;0.7177109877083117;-0.013405012741895863;0.7179560344639822
93.494954;1.0443894682325219;0.8331605015922567;0.7977034735478146;6.241496776830216e-06;5.964134938610183e-06;1.045004915681295;10.000116015109151;0.8334547646869427;0.015562900460938325;0.01556011238748904;0.7177106310966009;-0.01340501251928463;0.7179572427825409
93.504954;1.0443849462931463;0.8331602919031077;0.7977025098398988;6.242055855657091e-06;5.9639275955361685e-06;1.0450031161069946;10.000103188997322;0.8334546620674307;0.015562949646154709;0.01556008054759361;0.7177103018894926;-0.013405012300942036;0.7179584083069851
93.514954;1.0443804458525652;0.8331601049224301;0.7977015352988044;6.242616586829303e-06;5.963743313737961e-06;1.0450013004267205;10.000090214687063;0.8334545360763016;0.015562997850487835;0.01556004805370499;0.7177100039962739;-0.01340501208623436;0.7179595287834567
93.524954;1.044375975502781;0.8331599380712423;0.7977005520823277;6.243177869539847e-06;5.963582260615215e-06;1.0449994745917992;10.000077183571786;0.8334543824546926;0.015563044940162342;0.015560014954866036;0.7177097410407016;-0.013405011874540414;0.7179606019631097
93.534954;1.0443715437225947;0.8331597884174564;0.7976995621123348;6.243738833524773e-06;5.963444356019593e-06;1.0449976434476267;10.000064177149834;0.8334541959839551;0.01556309076815896;0.015559981301555198;0.7177095162651418;-0.013405011665183743;0.7179616255864604
93.544954;1.044367159188815;0.8331596529805267;0.7976985664846574;6.244298965758257e-06;5.963329352823371e-06;1.0449958113114528;10.000051262604742;0.8334539716686963;0.015563135188545704;0.015559947142859335;0.7177093330574741;-0.013405011457358612;0.7179625972883409
93.554954;1.0443628309293882;0.8331595290487;0.7976975655231379;6.244858076795166e-06;5.9632368668909216e-06;1.0449939823723817;10.000038496152767;0.8334537054266363;0.015563178073670834;0.015559912529086534;0.7177091949653791;-0.013405011249968448;0.7179635144086935
93.564954;1.044358567973331;0.8331594144748788;0.7976965592300524;6.245416057320249e-06;5.963166533815009e-06;1.0449921609112989;10.000025928379571;0.8334533939248799;0.01556321933056772;0.015559877513796705;0.7177091050762169;-0.013405011041467425;0.7179643740544196
93.574954;1.0443543787320522;0.833159307519935;0.797695547520488;6.2459726184134355e-06;5.963118351483268e-06;1.0449903512694083;10.000013607576166;0.8334530343448681;0.015563258898598237;0.01555984215463506;0.7177090657270643;-0.013405010829917394;0.717965173472379
93.584954;1.0443502701210765;0.8331592063677281;0.7976945299206695;6.2465271856426795e-06;5.963092821725307e-06;1.044988557088543;10.000001582677193;0.8334526241413466;0.015563296738381027;0.015559806515526457;0.7177090788387008;-0.013405010613259733;0.7179659101999152
93.594954;1.0443462471326457;0.8331591088831077;0.7976935051674822;6.247078891383646e-06;5.963090578033668e-06;1.0449867807564188;9.999989900419477;0.8334521604585451;0.01556333282866609;0.015559770667523818;0.7177091465697517;-0.013405010389666613;0.7179665819657202
93.604954;1.0443423134492111;0.8331590127189666;0.7976924712276855;6.247626599446999e-06;5.9631119138514765e-06;1.0449850240789245;9.999978598617757;0.8334516398608972;0.015563367159258677;0.015559734685182063;0.7177092717595759;-0.01340501015772551;0.7179671866381847
93.614954;1.0443384723097586;0.8331589157718594;0.7976914255534485;6.248169020667191e-06;5.96315667948233e-06;1.0449832889406905;9.999967705651079;0.8334510587002967;0.015563399720469061;0.015559698637688165;0.7177094577574428;-0.013405009916354616;0.7179677220601157
93.624954;1.044334726593019;0.8331588167331768;0.7976903653767528;6.248704870014728e-06;5.963224542866698e-06;1.0449815769544113;9.999957242848724;0.833450413282477;0.015563430509106836;0.015559662579195707;0.7177097081361363;-0.013405009664706754;0.7179681855928643
93.634954;1.044331078113889;0.8331587153658733;0.7976892881714697;6.24923288193992e-06;5.9633153541437836e-06;1.0449798890718482;9.999947225352185;0.8334496997918373;0.015563459544574634;0.01555962654916263;0.7177100264185106;-0.013405009402194853;0.7179685736163989
93.644954;1.0443275271438806;0.8331586125519496;0.7976881924032048;6.249751634855841e-06;5.963429327911274e-06;1.0449782256932436;9.99993766604799;0.8334489149206865;0.015563486873034174;0.015559590585070457;0.7177104154299887;-0.013405009128492582;0.7179688815453612
93.654954;1.0443240727509513;0.8331585097574011;0.7976870781664249;6.250259398178937e-06;5.96356706324777e-06;1.0449765866594813;9.999928583042104;0.8334480571287184;0.015563512557178284;0.015559554734986814;0.7177108768030923;-0.013405008843433102;0.7179691043874276
93.664954;1.0443207134886663;0.8331584078178553;0.7976859470173678;6.250754296301056e-06;5.963729562601498e-06;1.0449749711704441;9.999920005280662;0.8334471271793936;0.015563536666334183;0.015559519060411826;0.7177114111502385;-0.013405008546813656;0.7179692372373718
93.674954;1.0443174481458775;0.833158305988702;0.7976848012415092;6.251234651387878e-06;5.9639180767855855e-06;1.0449733779056365;9.999911970405897;0.833446127153199;0.015563559270942051;0.015559483638738578;0.7177120186072786;-0.013405008238193909;0.7179692757270286
93.684954;1.044314276458321;0.8331582019810472;0.797683643150373;6.251699127451647e-06;5.964133646794006e-06;1.0449718047831484;9.99990451594993;0.8334450588911333;0.015563580433052332;0.015559448573727123;0.7177126993124268;-0.013405007916843278;0.7179692165920328
93.694954;1.044311199205898;0.8331580931415093;0.7976824744927358;6.252146801691987e-06;5.96437672277624e-06;1.0449702485188685;9.999897673214685;0.8334439236261442;0.015563600200485233;0.01555941399924697;0.7177134535324385;-0.013405007581846082;0.7179690579463289
93.704954;1.044308217638639;0.833157977826367;0.7976812964764018;6.252577363058408e-06;5.96464725639804e-06;1.0449687049485823;9.999891470304403;0.8334427231960992;0.015563618610530155;0.015559380065582853;0.7177142814151357;-0.013405007232203801;0.7179687991942363
93.714954;1.0443053329281593;0.8331578553362488;0.7976801103497958;6.252991162418451e-06;5.964945084965642e-06;1.044967169863546;9.999885941646111;0.8334414612962794;0.015563635689385904;0.015559346928186769;0.7177151825892101;-0.013405006866777378;0.7179684408745263
93.724954;1.0443025460851905;0.83315772493428;0.7976789173282957;6.253388967534135e-06;5.965270167881953e-06;1.0449656394648994;9.999881133341518;0.8334401432687536;0.015563651449417227;0.015559314750261358;0.7177161559349184;-0.013405006484232422;0.7179679844546165
93.734954;1.0442998580895022;0.8331575857131955;0.7976777181606746;6.253771672725177e-06;5.965622595690224e-06;1.0449641102002787;9.999877097887017;0.8334387750360365;0.015563665900302146;0.015559283697640248;0.7177171996817486;-0.013405006083334059;0.7179674320303511
93.744954;1.044297269492336;0.833157436989806;0.7976765135552666;6.254140173004274e-06;5.966002556593383e-06;1.0449625782120522;9.999873885051581;0.8334373628051981;0.015563679060898524;0.01555925392204172;0.7177183117590108;-0.013405005663387074;0.7179667862019462
93.754954;1.0442947793775774;0.8331572778684222;0.7976753048574959;6.254495248304562e-06;5.966410276379469e-06;1.0449610390108057;9.999871534915854;0.8334359133367559;0.015563690946669448;0.01555922555483003;0.7177194902997136;-0.013405005224300052;0.7179660500478536
93.764954;1.0442923848271606;0.8331571062772372;0.7976740940543663;6.254837250477145e-06;5.96684575329614e-06;1.0449594880580835;9.999870070984388;0.8334344336823001;0.015563701545735463;0.015559198715276132;0.7177207340138752;-0.01340500476635282;0.7179652269908309
93.774954;1.0442900819051126;0.8331569185871933;0.797672883558244;6.255165968313308e-06;5.9673083667861665e-06;1.0449579218327063;9.999869496571044;0.8334329308978362;0.015563710813479781;0.015559173523679913;0.7177220423922631;-0.013405004290077797;0.717964320847383
93.784954;1.044287867732369;0.8331567097909324;0.7976716762037748;6.255480909260586e-06;5.967796815676784e-06;1.0449563382883087;9.99986980003115;0.8334314124568952;0.015563718689685391;0.015559150108413793;0.717723415748859;-0.013405003796243155;0.7179633357787061
93.794954;1.0442857419380733;0.8331564739823432;0.7976704750033278;6.255781484309318e-06;5.968309437285625e-06;1.0449547364991874;9.999870962732416;0.8334298866569019;0.015563725124694163;0.01555912860094888;0.7177248546209762;-0.013405003285745655;0.7179622757785963
93.804954;1.0442837059916867;0.8331562053303436;0.7976692828185196;6.256066936077973e-06;5.968844406228401e-06;1.0449531159160428;9.999872963505677;0.8334283623757155;0.01556373009916109;0.015559109131975791;0.717726358913466;-0.013405002759498469;0.7179611443575763
93.814954;1.0442817614922235;0.8331558991606783;0.7976681028722922;6.256336377980764e-06;5.969399693301217e-06;1.0449514760170506;9.999875780188088;0.8334268486290384;0.015563733623533433;0.015559091830023372;0.717727927527448;-0.013405002218430188;0.7179599449825593
93.824954;1.0442799097471125;0.8331555526247413;0.7976669395948934;6.256588954739916e-06;5.969973116821096e-06;1.044949816679372;9.99987938466669;0.8334253541250651;0.015563735713954696;0.015559076805825878;0.7177295580777419;-0.013405001663537829;0.7179586820916178
93.834954;1.0442781524404647;0.8331551647074109;0.7976657986491559;6.256823906941767e-06;5.970562617265342e-06;1.04494813832607;9.999883733822115;0.8334238866206753;0.015563736365256778;0.015559064132826;0.7177312465314472;-0.013405001095948697;0.7179573618635681
93.844954;1.0442764917355492;0.8331547356360427;0.7976646864964385;6.257040574289096e-06;5.971166541968118e-06;1.0449464414883205;9.999888769251678;0.8334224525472098;0.015563735549629594;0.015559053849839535;0.717732987292636;-0.013405000516967745;0.7179559916874897
93.854954;1.0442749296567968;0.8331542664789325;0.7976636100863601;6.257238442211598e-06;5.971783546586742e-06;1.0449447265681608;9.999894426746039;0.8334210570614765;0.015563733238761214;0.015559045976555472;0.7177347739934615;-0.013404999928025586;0.717954578852966
93.864954;1.044273467828532;0.8331537589628003;0.7976625764722658;6.257417141319488e-06;5.97241216795762e-06;1.0449429940026103;9.99990064743423;0.8334197043682597;0.015563729419645804;0.015559040514621208;0.7177366006925523;-0.013404999330571292;0.7179531301521277
93.874954;1.0442721079442183;0.8331532148546489;0.7976615925742048;6.257576456893389e-06;5.973050696432336e-06;1.044941244242864;9.99990738839031;0.8334183985372112;0.015563724084895486;0.015559037438617503;0.7177384626246659;-0.013404998726024629;0.7179516523520462
93.884954;1.0442708519776223;0.8331526353748134;0.797660665136826;6.257716480810538e-06;5.97369737264415e-06;1.0449394775588547;9.999914625845506;0.8334171442050182;0.015563717216823795;0.015559036695408132;0.7177403561250861;-0.013404998115591659;0.7179501523531382
93.894954;1.0442697018621279;0.8331520213404879;0.7976598004411097;6.25783766994782e-06;5.974350459940697e-06;1.044937694147897;9.999922345089875;0.8334159462777313;0.015563708792429033;0.015559038210210364;0.717742278380213;-0.013404997499850026;0.7179486369158538
93.904954;1.0442686594364536;0.8331513739742502;0.7976590042491867;6.257940674933232e-06;5.975008322345139e-06;1.0449358943900418;9.999930529080402;0.8334148090926613;0.015563698794432297;0.01555904189115931;0.7177442272524074;-0.013404996878537797;0.7179471122611675
93.914954;1.044267726634343;0.8331506957785341;0.797658282042495;6.2580260053928685e-06;5.975669612931619e-06;1.0449340789834305;9.999939157962082;0.8334137362381893;0.015563687209111644;0.015559047633652925;0.7177462006620043;-0.013404996250788307;0.7179455837215266
93.924954;1.0442669054685598;0.8331499906474953;0.797657638775958;6.258093637236811e-06;5.97633337371366e-06;1.044932248869172;9.999948212902892;0.8334127313361724;0.01556367402267247;0.015559055321823351;0.7177481959240941;-0.013404995615523595;0.7179440556366669
93.934954;1.0442661978696812;0.8331492632317304;0.7976570785388267;6.258142993238381e-06;5.976999121438102e-06;1.0449304051777266;9.999957674862634;0.8334117989216305;0.015563659224512154;0.015559064820463098;0.7177502100438593;-0.013404994971753533;0.71794253126006
93.944954;1.0442656056684887;0.8331485183113372;0.7976566046493503;6.258173399240547e-06;5.977666863478161e-06;1.0449285499966252;9.999967520546667;0.8334109443741586;0.015563642813544519;0.015559075967203864;0.7177522403339205;-0.013404994318783963;0.7179410125854009
93.954954;1.0442651307625241;0.8331477602855717;0.7976562199103112;6.258184434087177e-06;5.9783368066153854e-06;1.044926687321487;9.999977718418085;0.8334101729600116;0.015563624803311749;0.015559088579857478;0.7177542840708023;-0.013404993656337738;0.7179395003952642
93.964954;1.0442647753679488;0.8331469926639804;0.7976559267186965;6.258175905753182e-06;5.9790090022398e-06;1.0449248227350474;9.999988226143635;0.8334094894481611;0.015563605225011094;0.015559102473920363;0.7177563379969063;-0.013404992984539595;0.7179379947218354
93.974954;1.0442645426548158;0.8331462177652009;0.797655726810661;6.258147842440537e-06;5.979683250184164e-06;1.044922962637585;9.999998994446804;0.8334088986721325;0.015563584127945123;0.015559117474987479;0.717758398918602;-0.013404992303788322;0.7179364955752436
93.984954;1.0442644374447128;0.8331454366214335;0.7976556211717668;6.258100714419012e-06;5.980359041701629e-06;1.0449211142646582;10.000009975125758;0.833408405855817;0.01556356157382756;0.015559133424433371;0.7177604644672342;-0.013404991614552093;0.7179350032252599
93.994954;1.0442644653798043;0.8331446494081173;0.7976556108334955;6.258035607391722e-06;5.98103536601333e-06;1.0449192858488907;10.000021124875976;0.8334080165114085;0.015563537631699324;0.015559150184996503;0.7177625330224358;-0.013404990917182632;0.7179335179078827
94.004954;1.0442646302760907;0.8331438563012847;0.7976556977118151;6.257954107734396e-06;5.981710691416594e-06;1.0449174860225454;10.0000324022116;0.8334077361252126;0.015563512376681443;0.015559167639988599;0.717764603345977;-0.013404990211867768;0.7179320396009242
94.014954;1.04426493190815;0.833143057619421;0.7976558842151454;6.257857895127122e-06;5.982383209168309e-06;1.0449157224287662;10.000043763016299;0.8334075697790805;0.01556348588343391;0.015559185679711004;0.7177666743619507;-0.01340498949867164;0.7179305679734826
94.024954;1.0442653660980952;0.8331422535353495;0.7976561723689369;6.2577482609091945e-06;5.983051015402507e-06;1.0449140005933533;10.000055163329181;0.833407522036309;0.015563458219393837;0.015559204190941277;0.7177687449902235;-0.013404988777523873;0.7179291023894726
94.034954;1.044265926442937;0.8331414443268015;0.7976565637214783;6.257626023335988e-06;5.983712205767976e-06;1.0449123239112912;10.000066568179138;0.8334075965095362;0.01556342944729025;0.015559223063069902;0.7177708139763332;-0.01340498804813749;0.7179276418395792
