time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
94.044954;1.044266605666191;0.8331406304964473;0.7976570594424913;6.257491864639557e-06;5.984365035388408e-06;1.0449106941054054;10.000077956210049;0.8334077951447287;0.015563399631381307;0.015559242199664265;0.7177728799118461;-0.01340498731008994;0.7179261847492221
94.054954;1.0442673958389752;0.8331398124355577;0.7976576602727793;6.257346353353616e-06;5.985007984773848e-06;1.044909111853542;10.00008931507057;0.8334081181580758;0.015563368838305915;0.015559261523150583;0.7177749417700828;-0.013404986563127764;0.7179247289054214
94.064954;1.0442682883747454;0.8331389901487506;0.7976583669647688;6.2571894385537715e-06;5.985639585960607e-06;1.0449075774468384;10.000100635891853;0.8334085647895341;0.01556333713221339;0.01555928096958588;0.7177769995841308;-0.013404985807366453;0.7179232715287974
94.074954;1.0442692744544533;0.8331381631431095;0.7976591806745712;6.257020250167515e-06;5.9862582932008146e-06;1.0449060907082157;10.000111915058001;0.8334091344667186;0.01556330457119538;0.01555930047358085;0.7177790543993644;-0.013404985043238636;0.717921809285124
94.084954;1.0442703456682148;0.8331373305876717;0.7976601026909302;6.256837618445951e-06;5.98686267018311e-06;1.044904650797305;10.000123153783578;0.8334098273827854;0.01556327120937226;0.015559319955245473;0.7177811075826234;-0.013404984271347498;0.7179203381157527
94.094954;1.0442714945760967;0.8331364919593996;0.7976611338946582;6.256640664951237e-06;5.987451562444222e-06;1.0449032565907137;10.000134350419547;0.8334106437742693;0.015563237105359486;0.015559339325140547;0.7177831605743998;-0.013404983492394955;0.7179188532543083
94.104954;1.044272715437031;0.833135647954952;0.7976622742929099;6.256428855963725e-06;5.9880239411451065e-06;1.0449019063653222;10.000145496104572;0.8334115827892558;0.015563202328437614;0.015559358502950387;0.7177852153073969;-0.013404982707190457;0.7179173498301976
94.114954;1.0442740049841104;0.8331348004462076;0.7976635228411921;6.256201689429891e-06;5.988578658389874e-06;1.044900596305897;10.000156573310441;0.8334126421723638;0.015563166951854642;0.015559377425401807;0.7177872741293267;-0.013404981916703652;0.7179158234776978
94.124954;1.044275362318219;0.8331339512674564;0.7976648776493694;6.255958497362171e-06;5.989114289490697e-06;1.0448993196910512;10.000167552127689;0.8334138187144602;0.015563131046210474;0.015559396035351778;0.7177893388653104;-0.013404981122171795;0.7179142703147368
94.134954;1.0442767879262356;0.833133101848245;0.7976663361476313;6.255698567481922e-06;5.9896290634216245e-06;1.0448980678139426;10.000178389852442;0.833415108995601;0.015563094684422718;0.01555941427250575;0.7177914100504122;-0.013404980325209995;0.7179126867399357
94.144954;1.0442782828587782;0.8331322539906865;0.7976678948145051;6.255421418831025e-06;5.990120900204207e-06;1.0448968316285439;10.00018903548141;0.833416510195332;0.015563057946415673;0.015559432078680106;0.7177934868553628;-0.013404979527932868;0.7179110695138354
94.154954;1.044279848438395;0.833131409935345;0.7976695488713745;6.255126802505078e-06;5.9905874211041925e-06;1.0448956032096728;10.000199434377594;0.8334180201831781;0.01556302091637682;0.015559449406168565;0.7177955674948945;-0.013404978733016356;0.7179094158537295
94.164954;1.0442814858068814;0.8331305715965546;0.7976712924084398;6.254814392281808e-06;5.991026005072422e-06;1.0448943762804235;10.00020952924582;0.8334196366880878;0.015562983678127805;0.015559466214854562;0.7177976498607403;-0.013404977943426719;0.7179077233369529
94.174954;1.0442831949534979;0.8331297400678483;0.797673118855965;6.254483689992109e-06;5.991434150130011e-06;1.0448931452225614;10.000219256023543;0.8334213567376227;0.015562946314046323;0.015559482467527072;0.7177997319795116;-0.013404977161948432;0.7179059898106033
94.184954;1.0442849742543472;0.8331289157095126;0.797675021493127;6.254134180057378e-06;5.9918099042196554e-06;1.04489190387646;10.000228541042063;0.8334231768168417;0.015562908903196577;0.015559498138603526;0.7178018117831323;-0.013404976391045688;0.7179042134952912
94.194954;1.0442868213510421;0.8331280983000091;0.7976769937551378;6.25376536648359e-06;5.992151961397882e-06;1.0448906459066483;10.000237309422973;0.8334250929242761;0.015562871514520876;0.015559513220753643;0.717803886344577;-0.013404975633073258;0.717902393239669
94.204954;1.0442887345397023;0.8331272866794678;0.7976790293740205;6.2533767770656485e-06;5.992459590039493e-06;1.0448893661627192;10.00024550052419;0.8334271004872583;0.015562834206358029;0.015559527716519694;0.7178059518783264;-0.013404974890487125;0.7179005288463037
94.214954;1.0442907134861672;0.833126478562084;0.7976811225457817;6.252967993511391e-06;5.992732659841605e-06;1.0448880614003733;10.000253074134472;0.8334291945774316;0.015562797039906252;0.015559541636214272;0.7178080047484409;-0.013404974165912948;0.7178986212916312
94.224954;1.0442927588401765;0.8331256709788297;0.7976832681505875;6.252538500106944e-06;5.9929716120704104e-06;1.0448867301290756;10.000260005029721;0.8334313698816803;0.01556276009687187;0.015559555009572216;0.7178100421103375;-0.013404973461929946;0.7178966726539622
94.234954;1.0442948709971636;0.8331248605057717;0.7976854616012791;6.2520875461036906e-06;5.9931772281471885e-06;1.0448853722714107;10.000266276768482;0.8334336203569785;0.01556272347904141;0.01555956788981695;0.7178120618601223;-0.013404972780669953;0.7178946859558314
94.244954;1.0442970490500292;0.8331240433455638;0.7976876983553599;6.2516143684848535e-06;5.99335031634988e-06;1.0448839891148283;10.000271880952642;0.8334359391290632;0.015562687279205348;0.015559580342867585;0.7178140623710529;-0.013404972123664692;0.7178926649248205
94.254954;1.0442992909165167;0.8331232159031908;0.7976899735911078;6.251118512861328e-06;5.993491530535805e-06;1.0448825831353372;10.000276822055847;0.8334383183231046;0.01556265155288751;0.01555959242997434;0.717816042098335;-0.013404971492090753;0.7178906134172679
94.264954;1.0443015944811898;0.833122375526634;0.7976922818805868;6.250599824835434e-06;5.993601402059051e-06;1.0448811571061651;10.00028112022713;0.833440748950861;0.015562616316288453;0.015559604196111774;0.7178179994099292;-0.013404970887182819;0.7178885348613895
94.274954;1.0443039587850402;0.8331215207279616;0.7976946168953555;6.250058268743146e-06;5.993680525537046e-06;1.0448797133122598;10.000284806801647;0.8334432217588691;0.015562581555559856;0.01555961567170402;0.7178199327472631;-0.01340497031049309;0.7178864323578039
94.284954;1.044306384416091;0.8331206505290591;0.7976969713235343;6.249493937783286e-06;5.9937297447083315e-06;1.0448782534297438;10.000287918307007;0.8334457286064931;0.015562547234958217;0.015559626875227339;0.717821840656913;-0.013404969763828354;0.717884309457773
94.294954;1.0443088731701504;0.8331197635672234;0.7976993368479813;6.248907292295019e-06;5.993750034725906e-06;1.0448767786284443;10.00029049059931;0.8334482628514185;0.015562513309571684;0.015559637813973187;0.7178237217253735;-0.01340496924898343;0.71788217081025
94.304954;1.0443114273331267;0.8331188578628411;0.7977017045047096;6.248299382800135e-06;5.993742214755746e-06;1.044875289692054;10.000292552549832;0.8334508183534353;0.015562479740994502;0.015559648493267315;0.717825574497358;-0.013404968767579668;0.7178800220004716
94.314954;1.0443140485791784;0.8331179308720822;0.7977040654611738;6.247671779279193e-06;5.993707020151032e-06;1.0448737867391287;10.00029412382023;0.833453388193493;0.015562446503080137;0.01555965892515586;0.717827397217624;-0.0134049683212134;0.7178778688673272
94.324954;1.0443167368287871;0.8331169792602107;0.797706411656163;6.2470262857126885e-06;5.9936453575966e-06;1.0448722688719894;10.00029521574043;0.83345596433416;0.015562413574166847;0.01555966912660413;0.7178291878513283;-0.013404967911609411;0.7178757169674655
94.334954;1.0443194895771377;0.8331159988676435;0.7977087358484918;6.246364818233366e-06;5.9935582529926035e-06;1.04487073476232;10.000295833250759;0.8334585384931797;0.015562380930159556;0.0155596791137562;0.7178309444730827;-0.013404967540361605;0.7178735715510057
94.344954;1.0443223022889945;0.8331149853470594;0.7977110309310599;6.245689479365178e-06;5.993446802774842e-06;1.0448691839800917;10.000295977508799;0.833461103004355;0.01556234854989472;0.01555968890527837;0.7178326653821716;-0.013404967208458013;0.7178714375988722
94.354954;1.0443251697822953;0.8331139350188465;0.7977132893893119;6.245002469258847e-06;5.993312483870301e-06;1.0448676179984946;10.000295646196363;0.8334636505208208;0.01556231642448696;0.01555969853369056;0.7178343489818402;-0.013404966916060817;0.717869319118506
94.364954;1.0443280871254685;0.8331128451628317;0.7977155039991023;6.244305710193257e-06;5.993157276734258e-06;1.044866039841542;10.00029483510835;0.8334661734249081;0.015562284554191523;0.015559708045846686;0.7178359935443386;-0.01340496666262112;0.7178672182341698
94.374954;1.044331049672492;0.8331117137578999;0.797717669078316;6.243600533572659e-06;5.992983255011108e-06;1.044864452543881;10.00029354287716;0.8334686640033407;0.015562252933958543;0.0155597174941006;0.7178375967054962;-0.013404966447153827;0.717865135480896
94.384954;1.0443340529536822;0.8331105392500008;0.797719780854998;6.2428877399784896e-06;5.992792151628932e-06;1.0448628579027743;10.000291771836975;0.8334711150822729;0.015562221546962475;0.015559726935140687;0.7178391552962087;-0.013404966268624542;0.7178630710423117
94.394954;1.0443370921337756;0.8331093206235203;0.797721836709344;6.242167851101289e-06;5.992585171984343e-06;1.0448612564189834;10.000289522773112;0.8334735205526662;0.015562190371627578;0.01555973643084547;0.7178406656729162;-0.013404966126299652;0.7178610252799591
94.404954;1.0443401609746559;0.8331080575284525;0.797723834076025;6.241441298037039e-06;5.992362960549235e-06;1.044859647974389;10.000286791744687;0.8334758753903494;0.015562159387427759;0.015559746040483156;0.7178421239364082;-0.013404966019824027;0.7178589984968436
94.414954;1.044343251071212;0.8331067500867169;0.7977257700878616;6.240708599519422e-06;5.992125721139012e-06;1.0448580320655936;10.00028357730338;0.83347817508103;0.015562128574861538;0.015559755811188935;0.7178435261745426;-0.013404965948995482;0.717856991142276
94.424954;1.0443463521013587;0.8331053985723854;0.7977276422352605;6.239970622680737e-06;5.991873301346655e-06;1.0448564073017528;10.000279890882704;0.8334804149812897;0.015562097915787226;0.015559765770772735;0.7178448687755395;-0.013404965913412389;0.7178550041489118
94.434954;1.0443494531410709;0.8331040034691714;0.7977294488660653;6.239228801316868e-06;5.9916051494182076e-06;1.044854771288471;10.000275759830547;0.8334825902108542;0.01556206739342019;0.015559775919942072;0.7178461485139659;-0.013404965912366732;0.7178530384788983
94.444954;1.0443525440838686;0.8331025659232971;0.7977311886600097;6.238485013362065e-06;5.9913203528592995e-06;1.0448531210526153;10.00027122319044;0.8334846959768796;0.015562036997138182;0.0155597862348179;0.7178473625748029;-0.013404965945022444;0.7178510943206852
94.454954;1.0443556165342083;0.833101088067133;0.7977328597740436;6.237741085017297e-06;5.9910178175926e-06;1.0448514531325446;10.000266321430717;0.8334867278640882;0.015562006733574083;0.01555979668578269;0.717848508438414;-0.01340496601058956;0.7178491706381234
94.464954;1.0443586641711287;0.833099572855666;0.797734459431391;6.2369983543988936e-06;5.99069652283715e-06;1.044849763756535;10.000261085133149;0.8334886819128106;0.015561976626811679;0.015559807250761684;0.7178495835905435;-0.013404966108480975;0.7178472652179987
94.474954;1.044361682455182;0.8330980236036265;0.7977359841245326;6.236257646399355e-06;5.990355700809974e-06;1.0448480495119863;10.000255530192128;0.8334905543217969;0.015561946706470462;0.01555981791049018;0.7178505856121965;-0.01340496623843924;0.7178453754295585
94.484954;1.0443646680574514;0.8330964435767132;0.797737430300806;6.2355194757636225e-06;5.98999482065818e-06;1.0448463074907772;10.00024966060351;0.8334923411115608;0.015561917005732933;0.015559828647880938;0.7178515127101632;-0.013404966400485269;0.717843499503379
94.494954;1.0443676183900013;0.8330948359097584;0.7977387948183767;6.234784202150467e-06;5.989613517142949e-06;1.0448445348636783;10.00024347505357;0.8334940386895257;0.015561887570447408;0.015559839457911727;0.7178523639179739;-0.013404966594700122;0.7178416373584219
94.504954;1.0443705309829578;0.8330932037927609;0.7977400746761102;6.234052203737538e-06;5.9892115765520874e-06;1.0448427291660782;10.0002369704831;0.8334956447547884;0.015561858453580477;0.015559850341574871;0.7178531388077078;-0.0134049668210008;0.7178397901869638
94.514954;1.0443734029532579;0.8330915507609095;0.7977412664488807;6.233323982405367e-06;5.988789002639885e-06;1.044840889153097;10.000230140104547;0.8334971578994937;0.01556182969339514;0.015559861289342506;0.7178538374089956;-0.01340496707903074;0.7178379593628286
94.524954;1.0443762309676032;0.8330898809084519;0.7977423660707269;6.232600066464634e-06;5.988346101031872e-06;1.0448390150008835;10.000222971468444;0.8334985760728623;0.015561801306264847;0.015559872286230382;0.7178544601815116;-0.013404967368073126;0.7178361460105067
94.534954;1.044379011371221;0.8330881986890052;0.7977433690143256;6.231880953037393e-06;5.987883421541973e-06;1.0448371080308838;10.000215447367973;0.8334998955698786;0.015561773295506955;0.015559883329879723;0.7178550074232835;-0.013404967686923574;0.717834351156963
94.544954;1.0443817403865179;0.8330865086578619;0.7977442704587931;6.231167125072552e-06;5.987401663439209e-06;1.0448351705930097;10.000207547912071;0.8335011113877605;0.01556174564923234;0.01555989443406339;0.7178554788463654;-0.013404968033945704;0.717832575571356
94.554954;1.0443844144188865;0.8330848159539931;0.7977450655402666;6.230458910136146e-06;5.986901654591801e-06;1.044833205788393;10.000199255504016;0.8335022180095998;0.015561718335063012;0.01555990561976218;0.7178558738003461;-0.013404968407306374;0.7178308196021567
94.564954;1.0443870305201988;0.8330831271058873;0.7977457502051816;6.22975639879959e-06;5.986384245927224e-06;1.0448312170379572;10.000190562314211;0.833503209727518;0.01556169131317467;0.01555991689860366;0.7178561912103292;-0.01340496880510902;0.7178290831916551
94.574954;1.044389586515831;0.8330814498090385;0.7977463221097003;6.229059616706587e-06;5.98585013816705e-06;1.044829208113;10.00018147243013;0.8335040810976951;0.015561664555222158;0.015559928252365025;0.7178564289995852;-0.0134049692253336;0.7178273656683456
94.584954;1.0443920802147488;0.8330797915339453;0.7977467806331277;6.228368611275439e-06;5.985299857633091e-06;1.0448271836566196;10.00017200050728;0.833504827837386;0.01556163805745724;0.015559939627409971;0.7178565840532498;-0.01340496966568073;0.7178256656388529
94.594954;1.0443945087975572;0.8330781586784177;0.797747126191571;6.227683352653527e-06;5.984733805777794e-06;1.0448251496177277;10.000162173326023;0.8335054471572768;0.015561611848575872;0.015559950949681647;0.7178566529974338;-0.013404970123469254;0.7178239814441979
94.604954;1.044396868910152;0.833076557286739;0.7977473596436149;6.2270037945709475e-06;5.984152265035639e-06;1.0448231132487946;10.000152028425685;0.8335059372289079;0.015561585983044862;0.015559962146022078;0.7178566328441823;-0.013404970595697133;0.7178223118755939
94.614954;1.0443991565844313;0.8330749938346077;0.7977474822922012;6.226330063941635e-06;5.9835555121705155e-06;1.0448210826825992;10.00014160595775;0.8335062965013125;0.015561560526013558;0.015559973160038636;0.7178565211507948;-0.01340497107914114;0.717820656590811
94.624954;1.044401367520866;0.8330734746922979;0.7977474962663378;6.225662461551094e-06;5.982943990475422e-06;1.0448190664202015;10.000130941799393;0.8335065232207269;0.015561535550570025;0.015559983952304964;0.7178563164036548;-0.013404971570413529;0.7178190161545126
94.634954;1.0444034979158403;0.8330720051524941;0.7977474045791232;6.2250012866149725e-06;5.98231827256338e-06;1.0448170731515567;10.000120069889045;0.8335066153651665;0.01556151114334727;0.015559994490128433;0.7178560185399193;-0.013404972066086903;0.7178173919446336
94.644954;1.044405545158668;0.8330705892123835;0.7977472107871699;6.224346785155294e-06;5.981678827470029e-06;1.0448151114855886;10.00010902767903;0.8335065711009096;0.015561487402155976;0.015560004745351526;0.7178556288454297;-0.013404972562768808;0.7178157858659701
94.654954;1.0444075083856916;0.8330692299412333;0.797746918952156;6.223699330624743e-06;5.981025777393315e-06;1.044813189023656;10.00009785438185;0.8335063892566148;0.015561464431893181;0.015560014697197696;0.7178551494027418;-0.01340497305702294;0.717814199968877
94.664954;1.0444093882688366;0.8330679297158666;0.7977465339972207;6.223059543227417e-06;5.9803587689020095e-06;1.0448113114079;10.000086586889738;0.8335060694855736;0.01556144234896998;0.015560024324175388;0.7178545823893479;-0.01340497354542288;0.7178126363197962
94.674954;1.0444111860518686;0.8330666901045743;0.7977460616495654;6.222428151914887e-06;5.979677043724795e-06;1.0448094825539436;10.0000752607208;0.8335056125656914;0.015561421279828484;0.015560033592558767;0.7178539293925492;-0.01340497402484136;0.7178110968742497
94.684954;1.0444129031252867;0.8330655118510326;0.7977455077414364;6.2218058551353635e-06;5.978979673149917e-06;1.0448077061008239;10.000063914212046;0.8335050209259888;0.015561401348821962;0.015560042461302093;0.7178531914485146;-0.013404974492713552;0.7178095831132494
94.694954;1.0444145412047314;0.833064395483603;0.7977448775239456;6.221193284234998e-06;5.978265851955334e-06;1.044805986278104;10.000052592948462;0.8335042985705463;0.015561382678297368;0.015560050894480577;0.7178523697895551;-0.013404974947078117;0.7178080959667426
94.704954;1.0444161023253449;0.8330633421108903;0.7977441753392763;6.220590929063178e-06;5.977535187016487e-06;1.0448043270282061;10.00004135142414;0.833503450357116;0.015561365399362807;0.01556005886092894;0.7178514662569492;-0.013404975386359446;0.7178066361787323
94.714954;1.0444175888829936;0.8330623536285079;0.7977434046899329;6.219999224876818e-06;5.976787809672276e-06;1.044802730555976;10.00003024757515;0.8335024815410539;0.015561349645001036;0.015560066329177934;0.7178504830011646;-0.013404975809037673;0.717805204427841
94.724954;1.0444190040641252;0.833061432578249;0.797742568715398;6.2194188085608906e-06;5.976024195763933e-06;1.0448011969677415;10.000019331775924;0.8335013975469869;0.015561335526582374;0.015560073264981456;0.717849422264888;-0.013404976213568232;0.7178038011311169
94.734954;1.0444203518385262;0.8330605822015936;0.7977416706479257;6.2188505545590425e-06;5.975244952822519e-06;1.0447997251693502;10.000008640563223;0.8335002037709086;0.015561323121754515;0.015560079621271707;0.7178482867427741;-0.013404976598692532;0.717802426375945
94.744954;1.0444216361472276;0.833059806591696;0.7977407141728563;6.218295429704002e-06;5.974450833036668e-06;1.044798313572633;9.999998198587068;0.8334989058917532;0.015561312485139995;0.015560085325998074;0.7178470797819879;-0.013404976963712565;0.717801080005479
94.754954;1.0444228606183088;0.8330591103543896;0.7977397038123814;6.217754390955535e-06;5.973642905310603e-06;1.0447969598854425;9.999988023429665;0.8334975103479593;0.015561303667762821;0.0155600902787799;0.7178458048702189;-0.013404977308436825;0.7177997619280936
94.764954;1.044424029213252;0.833058497582189;0.7977386447523641;6.217228237497635e-06;5.972822690806539e-06;1.0447956612756506;9.999978132423347;0.8334960243901431;0.015561296727153475;0.015560094355426282;0.7178444651406403;-0.013404977633111798;0.7177984724438562
94.774954;1.0444251462401166;0.8330579709336321;0.7977375421350265;6.216717381674331e-06;5.97199203846569e-06;1.044794415367292;9.999968550972845;0.8334944560844392;0.015561291724503634;0.015560097420872202;0.7178430635201394;-0.01340497793846056;0.7177972123502571
94.784954;1.0444262151754582;0.833057531504079;0.7977364004383052;6.216221735704508e-06;5.971152695001671e-06;1.0447932206038455;9.999959317225924;0.8334928146196824;0.015561288712856416;0.015560099351846093;0.7178416030020086;-0.013404978225575716;0.7177959829910079
94.794954;1.0444272377577033;0.8330571791691228;0.7977352233071012;6.215740898017184e-06;5.9703059572387165e-06;1.0447920756931577;9.99995048223582;0.8334911105060949;0.01556128772256014;0.015560100058523816;0.7178400865808746;-0.013404978495633964;0.7177947859645023
94.804954;1.0444282145973836;0.8330569128049615;0.7977340142332296;6.215274455532537e-06;5.969452804355677e-06;1.0447909793411179;9.999942112954537;0.8334893552229974;0.015561288754012904;0.015560099483399818;0.7178385171864797;-0.01340497874961589;0.7177936225822007
94.814954;1.0444291463470587;0.8330567305094243;0.7977327775735787;6.214822105218425e-06;5.968594269790544e-06;1.0447899302883437;9.999934296791723;0.8334875605463946;0.01556129178012749;0.015560097578597634;0.7178368977033811;-0.013404978988202945;0.7177924937865034
94.824954;1.0444300340213515;0.8330566301278094;0.7977315187143209;6.214383727781937e-06;5.967731604498498e-06;1.0447889273283317;9.999927132081348;0.8334857380941812;0.015561296754784393;0.015560094292124519;0.7178352308556143;-0.013404979211811174;0.7177914005772886
94.834954;1.0444308789836378;0.8330566096018817;0.7977302433805846;6.213959534193771e-06;5.9668662699850704e-06;1.044787969877679;9.999920708299607;0.8334838992614145;0.015561303623359182;0.015560089573580597;0.7178335192890293;-0.013404979420641156;0.7177903445938484
94.844954;1.0444316831543827;0.8330566664996729;0.7977289571485631;6.213550028321362e-06;5.965999868368514e-06;1.0447870587996144;9.99991510093153;0.8334820552507894;0.015561312329972675;0.015560083384659158;0.7178317657024813;-0.013404979614835;0.7177893285148688
94.854954;1.0444324489885528;0.8330567968562986;0.7977276654633031;6.213155709186133e-06;5.965133925105129e-06;1.0447861967528247;9.999910377827845;0.8334802168153664;0.015561322818170329;0.015560075706498127;0.7178299721957937;-0.013404979794729922;0.7177883561087239
94.864954;1.0444331794523618;0.833056994424247;0.7977263734882727;6.212776827272502e-06;5.964269636908848e-06;1.044785387834612;9.99990659370194;0.8334783936541498;0.015561335026959685;0.015560066544112858;0.7178281394865693;-0.01340497996097041;0.7177874320221597
94.874954;1.044433878350353;0.83305725127858;0.7977250858941183;6.212413383748424e-06;5.963407757872262e-06;1.044784636272149;9.99990377974075;0.8334765940443702;0.015561348891348798;0.015560055934400992;0.7178262672250206;-0.01340498011446966;0.7177865610961851
94.884954;1.0444345501962202;0.8330575592665475;0.7977238072858798;6.212065256126384e-06;5.962548625758772e-06;1.0447839451137069;9.99990195130106;0.8334748250201756;0.015561364351561236;0.015560043960614924;0.7178243548438268;-0.01340498025636461;0.7177857473871663
94.894954;1.044435199342741;0.8330579110050695;0.7977225428898645;6.211732220462737e-06;5.96169226776707e-06;1.0447833162174422;9.999901125628407;0.8334730924940625;0.0155613813613656;0.015560030756865387;0.7178224018859434;-0.013404980387852627;0.7177849939309099
94.904954;1.0444358295628635;0.8330582998404993;0.7977212988376601;6.211413716768907e-06;5.960838467650026e-06;1.0447827508819472;9.99990132418976;0.8334714012858008;0.01556139988732441;0.015560016487691796;0.717820407835804;-0.013404980509884593;0.7177843031754353
94.914954;1.044436444482032;0.8330587193745597;0.7977200820313645;6.211108712162167e-06;5.959986776661901e-06;1.044782250159042;9.999902561701377;0.83346975543704;0.015561419899963251;0.015560001315750974;0.7178183720359458;-0.013404980622970445;0.7177836768192157
94.924954;1.044437047979969;0.8330591633270696;0.7977188996655796;6.210815994267339e-06;5.959136576180447e-06;1.0447818149041195;9.999904838448204;0.8334681586670568;0.015561441364548834;0.01555998538668687;0.7178162938956328;-0.013404980727273915;0.7177831152499098
94.934954;1.0444376440630034;0.8330596256815646;0.7977177588679837;6.210534423129376e-06;5.958287109808259e-06;1.0447814454802185;9.999908137238863;0.8334666145964524;0.015561464239001925;0.015559968835709634;0.7178141731996398;-0.013404980822979173;0.7177826176789679
94.944954;1.0444382365483638;0.8330601009404038;0.7977166666715418;6.210262881049307e-06;5.957437516102588e-06;1.0447811414277584;9.999912423743172;0.8334651262405877;0.015561488475990535;0.015559951794145436;0.7178120102705787;-0.01340498091051948;0.7177821828735051
94.954954;1.0444388289547826;0.8330605846769961;0.7977156295713568;6.210000331613118e-06;5.956587102351107e-06;1.0447809016207656;9.999917653328028;0.8334636954119632;0.015561514020847909;0.015559934390476038;0.7178098056977825;-0.013404980990289517;0.7177818098235644
94.964954;1.04443942428261;0.8330610736794662;0.7977146527254732;6.209746052893106e-06;5.955735619910766e-06;1.044780724322559;9.999923782700417;0.8334623232035028;0.015561540801675303;0.015559916754567775;0.717807560035351;-0.013404981062373783;0.7177814980702197
94.974954;1.044440024750341;0.8330615649104899;0.7977137397105752;6.209499749794994e-06;5.954883181395974e-06;1.0447806068345438;9.99993077847925;0.8334610109203778;0.015561568719448072;0.015559899019926255;0.7178052742385308;-0.01340498112684753;0.7177812477215441
94.984954;1.044440631955092;0.8330620546738424;0.7977128928863771;6.209261371969691e-06;5.954030073709591e-06;1.044780545524165;9.999938614641637;0.8334597603296867;0.015561597652299307;0.015559881318681572;0.7178029503883908;-0.01340498118410502;0.7177810590715709
94.994954;1.0444412471773536;0.8330625392083523;0.7977121137644064;6.209030745129174e-06;5.95317682824826e-06;1.044780536495176;9.99994726037016;0.8334585731937232;0.015561627470701798;0.015559863776224356;0.7178005916946307;-0.013404981234713101;0.7177809320837609
95.004954;1.0444418717413448;0.833063015502574;0.7977114031309562;6.208807525351755e-06;5.952324380150587e-06;1.0447805762443567;9.999956670961549;0.8334574504900767;0.015561658045467667;0.01555984650624869;0.7177982019685843;-0.013404981279282564;0.7177808662171473
95.014954;1.0444425073648702;0.8330634814683178;0.7977107611772393;6.208591657524469e-06;5.951473945469635e-06;1.044780662133924;9.999966793425761;0.8334563918739197;0.015561689247037254;0.015559829607385266;0.7177957854931687;-0.013404981318657905;0.717780860270552
95.024954;1.0444431561445997;0.8330639357881651;0.7977101878214892;6.20838377760694e-06;5.950626748418273e-06;1.0447807927800519;9.99997758070053;0.8334553959251729;0.015561720945498915;0.015559813169863254;0.7177933474987701;-0.013404981353984735;0.7177809124475247
95.034954;1.0444438204387765;0.833064377616389;0.7977096834220923;6.208185185125113e-06;5.949783956631153e-06;1.0447809676119333;9.99998899605492;0.8334544611449762;0.015561753009700929;0.015559797283686146;0.7177908944220271;-0.013404981386548744;0.7177810212847264
95.044954;1.044444502948835;0.833064806550563;0.7977092498111151;6.2079975698663e-06;5.948946780701397e-06;1.0447811857247016;10.000001004870168;0.8334535869988404;0.015561785307263576;0.015559782035285016;0.7177884332183171;-0.013404981417565414;0.7177811865834882
95.054954;1.044445206837776;0.8330652227046368;0.7977088906520915;6.207822745460266e-06;5.948116563234113e-06;1.0447814454147486;10.0000135683989;0.8334527743742517;0.015561817709427278;0.015559767502301071;0.7177859702864804;-0.013404981447883137;0.717781409163748
95.064954;1.0444459358518527;0.8330656264101617;0.7977086103856926;6.207662445610193e-06;5.9472948289400085e-06;1.0447817445925287;10.000026646475565;0.8334520252743838;0.01556185009061763;0.015559753760466715;0.7177835108435272;-0.013404981477870396;0.7177816896176155
95.074954;1.044446694524192;0.8330660178557069;0.7977084125862139;6.207518094166539e-06;5.9464833516672434e-06;1.0447820813462718;10.00004020497335;0.8334513420675472;0.015561882320245643;0.015559740891776131;0.7177810588942526;-0.013404981507639325;0.7177820273178475
95.084954;1.0444474878340981;0.8330663965950567;0.7977082991983531;6.207390626174131e-06;5.945684210363112e-06;1.0447824542704798;10.000054222933192;0.8334507270209871;0.015561914256215162;0.015559728978769354;0.7177786176873193;-0.013404981537259646;0.7177824205372396
95.094954;1.044448320006153;0.8330667608572989;0.7977082707676193;6.207280551349592e-06;5.944899628309918e-06;1.0447828624113489;10.000068692667003;0.833450182457633;0.015561945745489086;0.01555971810419554;0.7177761901300926;-0.013404981566905397;0.7177828670007907
95.104954;1.0444491936282931;0.8330671073035575;0.7977083265295767;6.2071881934620915e-06;5.944131555720013e-06;1.0447833051269861;10.000083608604191;0.8334497112127487;0.015561976639344737;0.015559708365451681;0.7177737787368186;-0.01340498159705089;0.7177833639989225
95.114954;1.044450109789158;0.8330674316303917;0.7977084640073446;6.207113803170233e-06;5.94338126914429e-06;1.044783782151508;10.000098953578467;0.8334493168394596;0.015562006817027891;0.015559699872007976;0.7177713854008345;-0.013404981628567847;0.7177839084234531
95.124954;1.044451068519808;0.8330677296314747;0.7977086790740949;6.207057344779282e-06;5.942649301352237e-06;1.0447842934857858;10.000114694539352;0.833449003253616;0.015562036190210739;0.015559692724843324;0.7177690112853803;-0.013404981662585743;0.7177844972899449
95.134954;1.0444520688670418;0.8330679976409928;0.7977089667634878;6.207018249460561e-06;5.941935698325614e-06;1.04478483878285;10.000130786270068;0.8334487740124413;0.01556206468612097;0.015559687007768365;0.7177666570138659;-0.013404981700200954;0.7177851282762854
95.144954;1.0444531087678612;0.8330682319802989;0.7977093215411659;6.206995588517678e-06;5.94124033297577e-06;1.044785416935451;10.00014717558338;0.8334486317993681;0.015562092233815862;0.015559682790809371;0.7177643231963758;-0.013404981742326284;0.7177857997024355
95.154954;1.0444541854118883;0.83306842855957;0.7977097367915215;6.206988465148403e-06;5.940563220547714e-06;1.044786026377155;10.000163803602934;0.8334485783239982;0.015562118758916983;0.015559680137158277;0.7177620107968731;-0.013404981789789815;0.7177865102453428
95.164954;1.0444552958756825;0.8330685834143413;0.7977102050556473;6.2069961292898994e-06;5.939904811020179e-06;1.0447866653222933;10.000180607824417;0.8334486141435361;0.015562144184561205;0.015559679114659483;0.717759720828867;-0.013404981843359717;0.7177872587914368
95.174954;1.0444564373985223;0.833068693442363;0.7977107192911267;6.207017861550146e-06;5.9392659635745555e-06;1.044787331824663;10.000197528032041;0.833448738316535;0.015562168440742008;0.015559679802882375;0.7177574536336915;-0.013404981903653865;0.7177880446678955
95.184954;1.044457607764986;0.8330687565641384;0.7977112737876956;6.207052919689052e-06;5.93864760976322e-06;1.0447880241703036;10.000214512438653;0.833448948341075;0.015562191469633911;0.015559682286776988;0.7177552084930002;-0.013404981971281715;0.7177888679299133
95.194954;1.0444588060445368;0.8330687714094208;0.7977118641336641;6.207100595743264e-06;5.938050558402498e-06;1.044788741180146;10.000231511234846;0.8334492404497346;0.015562213226884848;0.015559686638181606;0.7177529838135214;-0.013404982047060353;0.7177897290053293
95.204954;1.0444600328024116;0.8330687368543841;0.797712486541948;6.207160282372406e-06;5.937475597883004e-06;1.0447894820827832;10.000248462608955;0.8334496099317266;0.015562233693049269;0.015559692897190313;0.7177507775854801;-0.013404982132046172;0.7177906281938237
95.214954;1.0444612891968201;0.8330686515102229;0.7977131370041762;6.207231548336638e-06;5.936923665008907e-06;1.0447902462077594;10.000265290578298;0.83345005133756;0.01556225288271928;0.015559701072496867;0.7177485877502792;-0.013404982227561705;0.7177915656970908
95.224954;1.0444625759932264;0.8330685133928178;0.7977138108098764;6.207314224731187e-06;5.936395908649308e-06;1.0447910328376278;10.000281911135788;0.8334505588470393;0.0155622708396282;0.015559711151879888;0.7177464123010069;-0.013404982335149137;0.7177925420007119
95.234954;1.0444638936053514;0.833068319937403;0.7977145025844485;6.207408295637745e-06;5.9358936035625595e-06;1.0447918417058817;10.0002982337203;0.8334511266125297;0.015562287628606281;0.015559723100021794;0.7177442495912676;-0.013404982456280894;0.7177935583599107
95.244954;1.044465242452688;0.8330680680815777;0.7977152067472499;6.207513630661292e-06;5.935417986482758e-06;1.044792673801219;10.000314163036508;0.8334517485711738;0.015562303328505458;0.015559736857110786;0.7177420991847177;-0.013404982592152647;0.7177946168550743
95.254954;1.0444666224196053;0.8330677543737146;0.7977159181172125;6.207629862113429e-06;5.934970140109966e-06;1.0447935310426326;10.000329606240255;0.8334524184514094;0.015562318029152245;0.015559752346274271;0.7177399623232044;-0.013404982743792931;0.7177957197741507
95.264954;1.0444680315474482;0.83306737525314;0.797716632287212;6.207756398219014e-06;5.934551063738204e-06;1.0447944148814068;10.000344481183488;0.833453130759434;0.015562331830769367;0.015559769474471163;0.7177378413954613;-0.013404982912133875;0.7177968690186529
95.274954;1.0444694655466924;0.8330669273463402;0.7977173458314019;6.207892438364836e-06;5.934161902460317e-06;1.044795325808501;10.000358720760465;0.8334538814886989;0.01556234483228182;0.015559788138173497;0.7177357394634118;-0.013404983097793737;0.7177980660237949
95.284954;1.0444709190575305;0.8330664077009639;0.7977180563151101;6.208036959441469e-06;5.933804030137832e-06;1.044796264268184;10.000372271078525;0.8334546676270221;0.01556235712098767;0.015559808239150165;0.7177336603856326;-0.01340498330082129;0.7177993119749451
95.294954;1.0444723873322113;0.8330658141307942;0.797718761886945;6.208188686151352e-06;5.9334788476353815e-06;1.0447972315071694;10.00038508813898;0.8334554867962246;0.015562368780779509;0.01555982968551555;0.717731608687152;-0.013404983520672794;0.7178006079806145
95.304954;1.0444738667482782;0.8330651459071436;0.7977194607195931;6.208346161026171e-06;5.933187596490047e-06;1.0447982294913103;10.000397137456346;0.8334563374500387;0.015562379896378127;0.015559852377313286;0.7177295891462636;-0.01340498375641367;0.7178019551488297
95.314954;1.0444753544919296;0.8330644043532666;0.797720150628533;6.208507861838954e-06;5.932931394201599e-06;1.0447992600682523;10.000408393192002;0.8334572185109271;0.015562390538199364;0.015559876202549876;0.7177276066002378;-0.013404984006916207;0.7178033547385458
95.324954;1.0444768484667135;0.8330635927523756;0.7977208288419887;6.208672233863569e-06;5.932711183289221e-06;1.0448003240385788;10.000418834591605;0.83345812849544;0.015562400749590914;0.01555990104749922;0.7177256655299235;-0.013404984270952717;0.7178048082272023
95.334954;1.0444783471724715;0.833062716360769;0.7977214917278441;6.2088377171898684e-06;5.9325275200738065e-06;1.044801421058287;10.0004284466432;0.8334590652081989;0.015562410553962366;0.015559926797679629;0.7177237693718779;-0.013404984547275707;0.7178063171762854
95.344954;1.0444798489363614;0.8330617829277033;0.7977221345532761;6.209002733102666e-06;5.932380591591154e-06;1.0448025503619138;10.000437226893697;0.8334600266088964;0.015562419972262414;0.015559953325921468;0.7177219204338978;-0.013404984834703237;0.7178078833142948
95.354954;1.0444813510264943;0.8330608024052654;0.7977227514547138;6.209165592308052e-06;5.932270391780727e-06;1.0448037115659137;10.000445187141297;0.8334610119602227;0.015562429030754124;0.015559980494071857;0.7177201203377901;-0.013404985132269134;0.7178095086357935
95.364954;1.0444828492475546;0.8330597855511216;0.7977233353499733;6.209324510477354e-06;5.932196605807281e-06;1.0448049048992427;10.00045234686884;0.8334620216291898;0.015562437757643448;0.015560008173668507;0.717718370071398;-0.013404985439368399;0.7178111949001861
95.374954;1.0444843380349882;0.8330587427663156;0.797723877975547;6.209477809986618e-06;5.93215833633941e-06;1.0448061302417686;10.000458729804372;0.8334630558694379;0.015562446182417625;0.015560036259937985;0.7177166697662779;-0.013404985755600703;0.7178129429175468
95.384954;1.0444858111568458;0.833057683505118;0.797724370708182;6.209624159804796e-06;5.932154230453027e-06;1.0448073858167086;10.000464366533656;0.8334641141867992;0.015562454336521838;0.015560064671198495;0.7177150189654576;-0.013404986080428834;0.7178147522105716
95.394954;1.0444872626029518;0.8330566157427665;0.7977248057914346;6.2097625540813005e-06;5.9321829334802325e-06;1.0448086679099802;10.000469294355693;0.8334651954147225;0.015562462250079036;0.0155600933494363;0.7177134172987351;-0.01340498641317348;0.7178166209702425
95.404954;1.0444886868714298;0.8330555458693158;0.7977251770139663;6.209892059636581e-06;5.9322433880990656e-06;1.044809971101303;10.00047355500835;0.833466297891907;0.015562469950172709;0.015560122262374852;0.7177118648707091;-0.013404986753346962;0.7178185460896871
95.414954;1.0444900785662936;0.8330544793132542;0.797725479660391;6.2100117175655265e-06;5.932334858699295e-06;1.0448112883485903;10.000477193821043;0.8334674196769428;0.01556247745745483;0.015560151398321532;0.7177103621359731;-0.0134049871007554;0.7178205232027534
95.424954;1.0444914318713692;0.8330534211572397;0.7977257101323787;6.210120514078422e-06;5.932456767234195e-06;1.0448126111513578;10.000480253355269;0.8334685590960244;0.015562484778681454;0.01556018075872379;0.7177089096543192;-0.013404987455380818;0.7178225468289708
95.434954;1.0444927407707212;0.8330523762213751;0.7977258656412347;6.210217267219919e-06;5.932608517918933e-06;1.0448139297794987;10.000482763284129;0.8334697156568766;0.015562491904512515;0.015560210352650596;0.7177075081061715;-0.013404987817439096;0.7178246107739515
95.444954;1.0444939998394136;0.8330513491004791;0.7977259442413767;6.2103007112802334e-06;5.93278947663078e-06;1.0448152337157421;10.00048473697259;0.8334708905286402;0.015562498814104125;0.01556024019053332;0.7177061584336936;-0.013404988187363173;0.7178267086247385
95.454954;1.0444952043875901;0.8330503442455457;0.7977259448457185;6.21036972011051e-06;5.9329990840654674e-06;1.044816512500985;10.00048617186333;0.8334720862216133;0.015562505480772022;0.015560270277645956;0.7177048617395967;-0.013404988565534884;0.7178288340253469
95.464954;1.0444963502321956;0.8330493654671731;0.7977258666728329;6.210423362991397e-06;5.933236991901341e-06;1.0448177566516772;10.00048704825239;0.8334733059100726;0.015562511870822771;0.015560300612046966;0.7177036190957674;-0.01340498895202778;0.717830980707456
95.474954;1.0444974341861872;0.8330484150649794;0.7977257089618007;6.210460836239417e-06;5.933503021635945e-06;1.0448189582632939;10.000487331574243;0.8334745525952174;0.015562517933545064;0.015560331186110325;0.7177024316831053;-0.013404989346445392;0.7178331426610401
95.484954;1.0444984545892397;0.833047493136493;0.7977254718612393;6.21048147647573e-06;5.933796945794088e-06;1.0448201111332316;10.00048697968489;0.8334758284316351;0.015562523602210094;0.015560361982482092;0.7177013010205452;-0.013404989747861211;0.7178353147823548
95.494954;1.0444994110226535;0.8330465975730125;0.7977251573696019;6.210484898754763e-06;5.93411832878237e-06;1.0448212104658205;10.000485948766421;0.83347713481397;0.015562528818093445;0.015560392963634479;0.7177002285826901;-0.013404990154817888;0.7178374933146707
95.504954;1.0445003039562168;0.8330457250995147;0.7977247691649296;6.210470998872568e-06;5.934466340280926e-06;1.0448222523584916;10.00048419753337;0.8334784729403882;0.015562533555699604;0.015560424067839662;0.7176992150329101;-0.01340499056531949;0.7178396754535344
95.514954;1.0445011345349131;0.8330448722147684;0.7977243119876462;6.21043981404287e-06;5.934839526922223e-06;1.0448232332125749;10.000481696052121;0.8334798440248339;0.015562537822614311;0.015560455218146878;0.7176982599791103;-0.013404990977014196;0.7178418590219969
95.524954;1.0445019039390018;0.8330440353560228;0.797723791258464;6.21039173402921e-06;5.935235957907302e-06;1.0448241493941968;10.000478433067068;0.8334812492540693;0.01556254162961224;0.015560486333366324;0.7176973622159799;-0.013404991387645155;0.7178440427001787
95.534954;1.0445026129940262;0.8330432111699939;0.7977232125289664;6.210327912004637e-06;5.935653656152445e-06;1.0448249975216874;10.000474414330366;0.8334826897152847;0.015562544958285738;0.015560517337053945;0.7176965203499691;-0.013404991795359943;0.7178462261799701
95.544954;1.044503262601579;0.8330423967049916;0.7977225807072644;6.21025019820496e-06;5.936090706592473e-06;1.0448257751161976;10.000469657498728;0.8334841662827356;0.015562547760985708;0.015560548172104867;0.7176957340233192;-0.013404992198683538;0.7178484097606725
95.554954;1.044503854213739;0.833041588824247;0.7977218996500537;6.210160721001807e-06;5.936544994555744e-06;1.044826480886171;10.000464181747393;0.8334856796837806;0.01556254998172427;0.015560578809672446;0.7176950046812506;-0.01340499259645623;0.717850593277007
95.564954;1.044504389590038;0.8330407836681195;0.7977211725805692;6.21006155393765e-06;5.93701408359098e-06;1.0448271143721808;10.00045799677897;0.8334872305374595;0.015562551563866846;0.015560609237752087;0.7176943350695467;-0.013404992987835807;0.7178527753869491
95.574954;1.0445048697819546;0.8330399771667791;0.7977204031144991;6.209954537508948e-06;5.93749545872416e-06;1.0448276756108315;10.000451107907432;0.833488819646961;0.01556255244938207;0.015560639441148306;0.7176937283053739;-0.013404993372248009;0.717854954151442
95.584954;1.0445052941804536;0.8330391658189839;0.7977195958720474;6.209841369297571e-06;5.937986885914134e-06;1.044828165404748;10.000443528955262;0.8334904485940693;0.015562552585113609;0.015560669393248268;0.7176931870330893;-0.013404993749303231;0.7178571279615685
95.594954;1.0445056604662863;0.8330383468343465;0.797718756364373;6.209723913560872e-06;5.938486561165909e-06;1.044828585649603;10.000435284718025;0.8334921194988848;0.015562551925913565;0.015560699063696013;0.7176927125484955;-0.013404994118772573;0.717859295640743
95.604954;1.0445059649391157;0.8330375181885554;0.7977178909034138;6.209604357891584e-06;5.9389929493433905e-06;1.0448289392451482;10.000426405093439;0.8334938344042984;0.015562550429937504;0.01556072843366466;0.717692304460705;-0.013404994480623832;0.7178614558407619
95.614954;1.0445062028557037;0.8330366788228722;0.7977170066579711;6.209485146733835e-06;5.939504514978658e-06;1.0448292298202404;10.000416919443994;0.8334955952602128;0.015562548055183437;0.015560757507322527;0.7176919613361751;-0.01340499483487312;0.7178636067507705
95.624954;1.0445063694249055;0.8330358287017476;0.7977161112998484;6.209368971016797e-06;5.940019636740911e-06;1.0448294613343336;10.000406854267121;0.8334974037336281;0.015562544759322177;0.015560786309530563;0.7176916814464668;-0.013404995181236463;0.7178657463705802
95.634954;1.0445064611375352;0.8330349690626572;0.7977152123058611;6.209258779897463e-06;5.94053676280911e-06;1.0448296377492792;10.000396233309814;0.8334992606646487;0.015562540504650715;0.015560814871573923;0.7176914626929111;-0.013404995519034088;0.7178678724183961
95.644954;1.0445064763377605;0.8330341027174653;0.7977143165410733;6.209157565905167e-06;5.941054559177519e-06;1.044829762874444;10.000385081170952;0.8335011659086361;0.015562535269099148;0.015560843213568158;0.71769130231333;-0.013404995847398297;0.717869982089382
95.654954;1.0445064146706358;0.8330332335277354;0.7977134302215523;6.209067999800168e-06;5.94157184131576e-06;1.0448298400825478;10.000373432584526;0.8335031185367947;0.015562529055807392;0.015560871338629345;0.7176911973883905;-0.0134049961654007;0.7178720724855865
95.664954;1.0445062761067707;0.8330323653212321;0.7977125587683397;6.208992136401822e-06;5.9420874159472175e-06;1.0448298719308615;10.0003613372466;0.8335051169936822;0.015562521896474647;0.015560899248080146;0.7176911459283555;-0.013404996472197051;0.7178741410013385
95.674954;1.0445060609214323;0.8330315013472106;0.7977117064792809;6.208931368221165e-06;5.942600030929181e-06;1.0448298601135326;10.000348850969633;0.8335071593214768;0.015562513849029656;0.015560926956632165;0.7176911475652396;-0.013404996767327248;0.7178761851053662
95.684954;1.0445057705782608;0.8330306441881117;0.7977108765437251;6.208886790937415e-06;5.943108463528328e-06;1.0448298058249559;10.000336023822275;0.8335092434825383;0.015562504989302941;0.015560954489397412;0.7176912034374503;-0.013404997050731877;0.7178782022068704
95.694954;1.0445054079385094;0.8330297954553498;0.7977100713369697;6.208859699307896e-06;5.943611666787837e-06;1.044829709742811;10.000322893300758;0.8335113676846186;0.015562495394754468;0.015560981870684248;0.7176913154850801;-0.013404997322527172;0.7178801899423632
95.704954;1.0445049766169725;0.8330289556603122;0.7977092925655803;6.20885157341738e-06;5.9441089200445105e-06;1.0448295716579743;10.000309479883546;0.8335135311812195;0.015562485127077185;0.015561009120091661;0.7176914854906776;-0.013404997583015043;0.717882146682474
95.714954;1.044504480383385;0.8330281248091093;0.7977085414192479;6.208863696714907e-06;5.944599975954061e-06;1.0448293909121653;10.000295790199718;0.8335157349865235;0.015562474227535083;0.015561036259985742;0.7176917144163816;-0.013404997832706702;0.7178840720200541
95.724954;1.0445039225340194;0.83302730319335;0.7977078187192469;6.208897110929935e-06;5.9450851245661025e-06;1.044829167144706;10.000281830663118;0.8335179813787091;0.015562462727765009;0.015561063323563629;0.7176920022960198;-0.013404998072170715;0.7178859668216828
95.734954;1.0445033054053616;0.8330264916723843;0.7977071250988179;6.2089527848951936e-06;5.94556510307103e-06;1.0448289001808788;10.00026762035524;0.8335202729531801;0.015562450667406982;0.015561090354902444;0.717692348332473;-0.013404998301997473;0.7178878327296995
95.744954;1.0445026304481246;0.8330256912612679;0.7977064614285789;6.209031578539585e-06;5.946040824771946e-06;1.0448285898556247;10.00025319251524;0.8335226119483125;0.015562438106122822;0.015561117402976546;0.7176927510775368;-0.01340499852290337;0.7178896714732673
95.754954;1.0445018981998841;0.8330249025971967;0.7977058289072065;6.209134177823798e-06;5.946513102255076e-06;1.0448282366133177;10.00023858624454;0.8335249995479466;0.015562425119480942;0.015561144511910817;0.717693208570826;-0.01340499873579404;0.7178914845189374
95.764954;1.0445011083014144;0.8330241260944444;0.7977052286033527;6.209261069189569e-06;5.946982683931354e-06;1.0448278418227688;10.000223838483226;0.8335274357964685;0.015562411780587699;0.015561171715893425;0.7176937181346289;-0.013404998941642383;0.7178932733340188
95.774954;1.0445002603571232;0.8330233624281945;0.7977046611457768;6.209412386439647e-06;5.947450478317225e-06;1.0448274071750938;10.000208984131474;0.8335299203823336;0.015562398147382379;0.01556119905063882;0.717694276159565;-0.013404999141242829;0.7178950395513626
95.784954;1.044499354754531;0.8330226129154645;0.7977041266621014;6.2095878429066035e-06;5.947917617395107e-06;1.0448269341704555;10.000194061681789;0.8335324532195318;0.015562384270032313;0.015561226567771286;0.7176948783517286;-0.013404999335102894;0.7178967843019145
95.794954;1.0444983925558853;0.8330218801288092;0.7977036247040461;6.2097870143534465e-06;5.948385331992848e-06;1.044826424163736;10.00017911521784;0.8335350345465635;0.015562370202177453;0.015561254330571653;0.7176955201840863;-0.013404999523482735;0.7178985074509746
95.804954;1.0444973752310358;0.8330211681414912;0.7977031542208445;6.210009677715967e-06;5.948854698190212e-06;1.0448258784647204;10.000164193459675;0.8335376647552493;0.015562356002674981;0.015561282399830048;0.717696197166797;-0.013404999706608224;0.7179002078122725
95.814954;1.0444963047900304;0.8330204817379735;0.7977027134805981;6.210255875050079e-06;5.949326346655314e-06;1.0448252983131894;10.000149352679776;0.8335403437529948;0.015562341740050705;0.015561310823062625;0.717696904895803;-0.01340499988510889;0.7179018840414533
95.824954;1.0444951836340723;0.8330198255018662;0.7977022998134693;6.210525917754536e-06;5.94980042219268e-06;1.0448246853482122;10.000134660092245;0.8335430706249961;0.015562327501356474;0.015561339630366128;0.7176976388374842;-0.013405000060243063;0.7179035352199615
