time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
95.834954;1.0444940136970746;0.8330192032720602;0.7977019092601376;6.210820396008248e-06;5.950276897049735e-06;1.044824042598167;10.000120192686635;0.8335458441752607;0.015562313386513907;0.015561368837688066;0.7176983941313331;-0.013405000233620932;0.7179051610049361
95.844954;1.044492796044657;0.8330186171946168;0.7977015363104082;6.211139932336718e-06;5.9507558897933855e-06;1.0448233747644267;10.000106029008274;0.8335486633377029;0.015562299488370377;0.015561398448846202;0.7176991656237514;-0.0134050004067059;0.7179067618034463
95.854954;1.0444915317894798;0.8330180668356235;0.7977011739433971;6.211484864526523e-06;5.951237742944922e-06;1.044822687594081;10.00009223603209;0.833551527010011;0.015562285884144994;0.015561428449761857;0.7176999476848959;-0.013405000580399166;0.7179083388100117
95.864954;1.0444902232013287;0.833017549764978;0.7977008140589054;6.211855250872509e-06;5.951722963246036e-06;1.0448219872813007;10.000078863526896;0.8335544337816848;0.01556227264013587;0.015561458797259606;0.7177007340285521;-0.013405000754952991;0.7179098939114178
95.874954;1.0444888743210494;0.8330170631308957;0.7977004483193426;6.21225109976179e-06;5.952212058485001e-06;1.0448212802688963;10.000065948290619;0.8335573813414052;0.015562259812061757;0.015561489419283366;0.7177015183313911;-0.013405000930195763;0.7179114300552225
95.884954;1.0444874910444981;0.8330166046756171;0.7977000690958753;6.212672472466773e-06;5.9527053747227715e-06;1.0448205732424363;10.000053520129347;0.8335603656603241;0.015562247446036612;0.015561520239670779;0.7177022953410548;-0.013405001105650778;0.7179129513539232
95.894954;1.0444860800456375;0.8330161728051652;0.7976996698914804;6.213119432639704e-06;5.9532031445660564e-06;1.0448198728359743;10.000041603118714;0.8335633811266641;0.015562235587658348;0.015561551204521941;0.7177030613034316;-0.013405001280571307;0.7179144619206366
95.904954;1.0444846473333704;0.833015766117978;0.7976992453090435;6.2135919965098235e-06;5.95370566740879e-06;1.0448191849942923;10.000030208438835;0.8335664217553735;0.015562224288841587;0.015561582289396874;0.7177038133879637;-0.013405001454248945;0.7179159647130265
95.914954;1.0444831978924154;0.8330153829226457;0.797698791086109;6.214090025103753e-06;5.954213411479569e-06;1.0448185147433067;10.000019332337637;0.8335694821714204;0.015562213604795561;0.015561613495972688;0.7177045490822509;-0.01340500162627884;0.7179174617465309
95.924954;1.0444817359142604;0.8330150211669731;0.7976983038400713;6.214613017073776e-06;5.954726999654162e-06;1.04481786700745;10.000008966456125;0.8335725577014981;0.015562203582660044;0.015561644844653631;0.7177052662926929;-0.013405001796449168;0.7179189548592767
95.934954;1.0444802647406881;0.8330146785660154;0.7976977803677776;6.215160017098838e-06;5.955247241550431e-06;1.0448172477007815;9.99999910391097;0.8335756437636144;0.015562194249162485;0.015561676364619715;0.7177059637584389;-0.013405001964628828;0.7179204460931057
95.944954;1.044478786783444;0.8330143526016;0.797697217547756;6.215729785369634e-06;5.955775234529922e-06;1.0448166635216376;9.999989741585617;0.8335787350726184;0.015562185606723462;0.015561708088756548;0.7177066411855751;-0.013405002130728443;0.7179219376859125
95.954954;1.0444773038105468;0.8330140407241109;0.7976966129850593;6.216321057481914e-06;5.9563122462493985e-06;1.0448161208448923;9.999980885027131;0.833581825326135;0.015562177635077142;0.015561740055984652;0.7177072992854927;-0.013405002294509853;0.717923431450435
95.964954;1.0444758173426514;0.8330137408607264;0.7976959651572801;6.216932724447826e-06;5.956859424754408e-06;1.0448156251486775;9.999972543656224;0.8335849074229947;0.015562170288921115;0.015561772311241232;0.7177079400917605;-0.013405002455524109;0.7179249279896331
95.974954;1.0444743284373326;0.8330134516543031;0.7976952729978805;6.217563975987032e-06;5.957417719116367e-06;1.044815180700209;9.99996472222782;0.8335879737525869;0.015562163497501892;0.015561804899211756;0.7177085671177316;-0.013405002613343897;0.7179264269310269
95.984954;1.0444728371351615;0.8330131724724736;0.7976945357271897;6.218214408069496e-06;5.957987888958508e-06;1.0448147900644125;9.999957426459009;0.8335910163193422;0.015562157179377036;0.015561837857772121;0.7177091847394855;-0.013405002767823788;0.7179279276931034
95.994954;1.0444713426007937;0.8330129036356214;0.7976937527105449;6.218883960451841e-06;5.958570291147736e-06;1.0448144540647826;9.999950675365026;0.833594026828236;0.015562151260656888;0.01556187121032294;0.7177097971549719;-0.0134050029191872;0.7179294296188412
96.004954;1.044469843290006;0.833012646662709;0.7976929232848922;6.219572652188195e-06;5.9591646909029025e-06;1.0448141720998616;9.999944502894405;0.8335969969244661;0.015562145673524888;0.015561904961679893;0.7177104075632673;-0.013405003068006658;0.7179309318890129
96.014954;1.0444683365996952;0.8330124041729184;0.7976920469682965;6.220280299303169e-06;5.959770331551183e-06;1.0448139421183364;9.999938945894428;0.8335999185459044;0.01556214034740859;0.015561939102660939;0.7177110176541621;-0.013405003215199591;0.717932433805531
96.024954;1.0444668192512876;0.8330121793092511;0.7976911237301232;6.221006437248534e-06;5.9603860534713745e-06;1.044813760917356;9.999934030219302;0.8336027842883647;0.015562135218523052;0.015561973611512516;0.7177116278475163;-0.013405003361816667;0.7179339349691329
96.034954;1.0444652881452996;0.8330119750552145;0.7976901539496044;6.221750447155223e-06;5.961010323078404e-06;1.04481362549825;9.999929768375475;0.8336055878662045;0.015562130243309909;0.015562008443830088;0.7177122383713247;-0.013405003508650657;0.7179354348154473
96.044954;1.0444637408836412;0.8330117939632339;0.7976891383974526;6.222511722755749e-06;5.9616412951901e-06;1.044813534154829;9.999926168713642;0.833608324409007;0.015562125394450807;0.015562043525790884;0.7177128499617949;-0.0134050036562968;0.7179369320963331
96.054954;1.0444621765982494;0.8330116380713356;0.7976880785672305;6.223289737220211e-06;5.962277065575406e-06;1.0448134861644724;9.99992324542992;0.8336109898598171;0.015562120655070644;0.015562078770786584;0.7177134637696613;-0.013405003805645337;0.7179384250648255
96.064954;1.0444605961186173;0.8330115089661283;0.7976869770244898;6.224083792313726e-06;5.962915948407556e-06;1.0448134811929433;9.999921020220475;0.8336135798090407;0.015562116020354653;0.015562114102789818;0.7177140811897482;-0.013405003958084995;0.717939911584548
96.074954;1.04445900081346;0.8330114083891589;0.797685837476235;6.224892542485881e-06;5.9635564918149505e-06;1.044813519143658;9.999919517031508;0.8336160892188827;0.015562111487927197;0.015562149459921687;0.7177147039833396;-0.013405004115304027;0.717941388548934
96.084954;1.0444573923329845;0.833011338843676;0.7976846646393694;6.225713856611033e-06;5.964197419323796e-06;1.0448135998134325;9.999918758541492;0.8336185129669694;0.015562107036992057;0.015562184788584977;0.7177153346591314;-0.013405004279017996;0.7179428514921475
96.094954;1.0444557734444708;0.8330113033859593;0.7976834639051434;6.2265450882682076e-06;5.964837780702976e-06;1.0448137230089298;9.999918765575238;0.8336208464392406;0.015562102626255203;0.015562220034077565;0.717715976482278;-0.013405004450803705;0.7179442949934712
96.104954;1.0444541478646967;0.8330113048179852;0.7976822410627709;6.227383307300177e-06;5.965477085217151e-06;1.0448138896494443;9.999919555800814;0.8336230866162201;0.015562098214256906;0.015562255122846076;0.717716632845141;-0.01340500463210583;0.7179457134975034
96.114954;1.0444525192615326;0.8330113449287221;0.7976810021242887;6.228225396492899e-06;5.966115053365449e-06;1.0448141024437432;9.99992114454047;0.8336252329076089;0.015562093767570494;0.015562289951970355;0.7177173068518816;-0.013405004824189838;0.7179471018203318
96.124954;1.0444508906668033;0.833011424550511;0.7976797525562075;6.229068164811501e-06;5.9667512031715e-06;1.0448143655661228;9.999923546835518;0.8336272864008314;0.015562089256315225;0.015562324396157368;0.7177180013857012;-0.013405005027919975;0.7179484551713088
96.134954;1.0444492644624401;0.8330115445054571;0.7976784963353939;6.229908517390715e-06;5.96738479109716e-06;1.0448146836354946;9.999926770063711;0.8336292485969873;0.015562084662974172;0.015562358326125111;0.717718719290154;-0.01340500524372622;0.717949769314232
96.144954;1.0444476427367253;0.8330117060620629;0.7976772360618006;6.230743589410039e-06;5.9680150835442806e-06;1.0448150601906279;9.999930801428686;0.8336311211620427;0.015562079990905829;0.015562391626401271;0.7177194638448576;-0.01340500547196218;0.7179510409060835
96.154954;1.0444460275788106;0.8330119103310171;0.7976759738160615;6.231570653804156e-06;5.968641546730858e-06;1.044815496674123;9.999935610661481;0.8336329062121143;0.01556207525432981;0.01556242420201538;0.7177202393698071;-0.013405005713242693;0.717952267397244
96.164954;1.0444444207485069;0.8330121576302071;0.7976747115837336;6.2323868495359125e-06;5.969263754757671e-06;1.0448159926460376;9.999941164434649;0.8336346060194678;0.015562070466775477;0.015562455975871053;0.7177210509558664;-0.013405005968349747;0.7179534466839298
96.174954;1.0444428233091794;0.833012447594804;0.7976734510116763;6.233189123927861e-06;5.96988127660538e-06;1.0448165467934882;9.999947431951776;0.8336362224405907;0.015562065640188432;0.015562486881028154;0.7177219033117217;-0.013405006237962102;0.7179545771929506
96.184954;1.0444412360424344;0.8330127797783344;0.7976721932444215;6.2339745277614025e-06;5.970493863576159e-06;1.04481715758296;9.99995437982566;0.8336377569417662;0.01556206078296704;0.015562516853026846;0.7177228000860411;-0.013405006522558244;0.7179556582357995
96.194954;1.0444396596766934;0.8330131536602571;0.7976709389840658;6.2347404725319715e-06;5.971101580115903e-06;1.044817822644829;9.999961966889638;0.8336392108927253;0.015562055895070499;0.015562545827562327;0.7177237440985131;-0.013405006822409958;0.7179566899287099
96.204954;1.044438094214345;0.8330135677801576;0.7976696882591247;6.235484726116788e-06;5.971704581199267e-06;1.0448185376411612;9.999970145596205;0.8336405856104028;0.015562050973995982;0.015562573740411608;0.7177247377401796;-0.01340500713761375;0.7179576727665264
96.214954;1.0444365384846062;0.8330140192463432;0.7976684404127651;6.236205371952771e-06;5.9723030091661715e-06;1.0448192961017928;9.999978867341772;0.8336418823932211;0.015562046023407269;0.01556260053328821;0.7177257831322562;-0.013405007468146669;0.7179586075957666
96.224954;1.044434990683439;0.8330145040610557;0.7976671946974495;6.236900821698799e-06;5.9728971785098145e-06;1.0448200905463014;9.999988085118872;0.8336431025995016;0.015562041052142121;0.015562626169391991;0.717726881910484;-0.013405007813715817;0.7179594959616596
96.234954;1.0444334495164125;0.833015017364224;0.7976659506259134;6.23756973607436e-06;5.973487679865605e-06;1.0448209142507483;9.999997752928266;0.8336442476770692;0.015562036081073148;0.015562650648049525;0.717728034985837;-0.013405008173505605;0.7179603399955096
96.244954;1.0444319151634547;0.8330155533487236;0.7976647077751994;6.238210854045907e-06;5.974075272925067e-06;1.044821762536656;10.000007825333762;0.8336453192016713;0.015562031157810888;0.015562674008508094;0.7177292428067685;-0.013405008546166781;0.7179611416811142
96.254954;1.0444303890833877;0.8330161054702039;0.7976634655840527;6.238822880411514e-06;5.97466064664781e-06;1.0448226326272891;10.00001825690397;0.8336463186800608;0.015562026351254234;0.015562696320473749;0.7177305054022984;-0.013405008929884436;0.7179619024458133
96.264954;1.0444288728322997;0.8330166672384564;0.7976622233871163;6.239404497715098e-06;5.975244174266474e-06;1.044823522653631;10.000028999422293;0.8336472469474494;0.015562021727984186;0.01556271766897873;0.7177318218196336;-0.013405009322405929;0.7179626234861586
96.274954;1.0444273672662223;0.833017233083194;0.7976609803634713;6.239954442158626e-06;5.9758257511667464e-06;1.0448244309690558;10.000039998200974;0.8336481037187474;0.015562017335265037;0.015562738145502198;0.7177331901516153;-0.013405009721198118;0.7179633061096046
96.284954;1.0444258725828859;0.8330177988182215;0.7976597352790646;6.240471576634198e-06;5.976404719082347e-06;1.044825355836887;10.000051187217712;0.8336488880579356;0.015562013199393442;0.015562757843266765;0.7177346084283257;-0.013405010123673896;0.7179639515587288
96.294954;1.0444243885465556;0.8330183615583069;0.7976584866464334;6.240954977159112e-06;5.976980000217576e-06;1.0448262948702345;10.000062483586989;0.8336495993566932;0.015562009338027627;0.015562776848077662;0.7177360752104583;-0.013405010527461717;0.7179645604401669
96.304954;1.0444229143767207;0.8330189188295154;0.7976572333084772;6.241404098936416e-06;5.977550388889985e-06;1.0448272444606215;10.00007378714218;0.8336502374976791;0.01556200577482962;0.015562795230988592;0.7177375894302993;-0.013405010930623153;0.7179651324837735
96.314954;1.0444214487681402;0.8330194677368269;0.7976559746945933;6.241818974660041e-06;5.978114646714214e-06;1.0448282002519584;10.000084987584103;0.833650802241139;0.015562002536021509;0.015562813053798873;0.7177391499954382;-0.013405011331601366;0.7179656671468453
96.324954;1.0444199905727343;0.8330200054085058;0.7976547107669631;6.242200275118226e-06;5.9786713565295395e-06;1.044829158231808;10.000095977636358;0.8336512929273631;0.015561999633518682;0.01556283038359181;0.7177407554789325;-0.013405011729004511;0.7179661645183641
96.334954;1.0444185393096796;0.8330205296643859;0.7976534420309582;6.242549146940855e-06;5.979218772479698e-06;1.0448301152444437;10.000106666373199;0.8336517086575735;0.015561997061306869;0.015562847303324218;0.717742403931118;-0.013405012121375126;0.7179666257170597
96.344954;1.0444170949072797;0.8330210387272361;0.7976521695249503;6.242866971401594e-06;5.97975478720363e-06;1.0448310689225917;10.000116984768649;0.8336520485493316;0.015561994804538421;0.015562863907695979;0.7177440930086849;-0.01340501250709415;0.7179670524808022
96.354954;1.0444156577492258;0.8330215307987124;0.7976508949650265;6.2431552565343636e-06;5.980277120526892e-06;1.0448320173134371;10.000126883702706;0.8336523118950852;0.015561992842004812;0.015562880289531159;0.7177458203892216;-0.013405012884551381;0.7179674464382989
96.364954;1.0444142295941463;0.8330220041123484;0.7976496211836047;6.243415597391538e-06;5.9807837010241985e-06;1.0448329584972875;10.000136329710136;0.8336524984166382;0.015561991148877494;0.015562896533640966;0.717747584106542;-0.013405013252233857;0.7179678087432656
96.374954;1.0444128140204603;0.8330224571823013;0.797648351915942;6.2436495806120335e-06;5.9812730181712844e-06;1.0448338903975318;10.00014530224304;0.8336526087284233;0.015561989706415749;0.015562912718952084;0.7177493824886616;-0.013405013608505188;0.7179681400094545
96.384954;1.044411415531794;0.8330228891009586;0.7976470904385112;6.24385874438339e-06;5.9817442182426825e-06;1.0448348106437029;10.00015379142918;0.8336526445552674;0.015561988505172139;0.015562928919543254;0.7177512136271031;-0.01340501395141207;0.7179684403200246
96.394954;1.0444100383556747;0.8330232997765165;0.7976458382468479;6.2440445219124416e-06;5.982196816969576e-06;1.04483571703691;10.000161792016643;0.8336526082292078;0.01556198754383072;0.015562945203813752;0.7177530748626809;-0.01340501427873961;0.7179687093763891
96.404954;1.0444086861515383;0.8330236899052637;0.7976445946846759;6.2442081132144505e-06;5.982630408201538e-06;1.0448366088653023;10.000169294115834;0.8336525017448216;0.01556198683425406;0.01556296163063291;0.7177549627533223;-0.01340501458830615;0.7179689467426841
96.414954;1.044407362598842;0.8330240605507566;0.7976433575085183;6.244350587455032e-06;5.98304490585965e-06;1.044837487485721;10.000176277453496;0.8336523262989574;0.015561986403275113;0.015562978247424222;0.7177568732325447;-0.013405014878309264;0.7179691518999224
96.424954;1.04440607155868;0.8330244125969838;0.7976421241648176;6.2444731600886015e-06;5.983440980778652e-06;1.04483835513677;10.000182710570838;0.8336520825089059;0.015561986281347336;0.015562995100180757;0.7177588013593827;-0.013405015147381747;0.7179693239139302
96.434954;1.0444048160631947;0.8330247464667606;0.7976408925711185;6.244577291361648e-06;5.983819983146395e-06;1.0448392133583466;10.000188547203196;0.8336517707287432;0.015561986488998078;0.01556301224180932;0.7177607408555273;-0.013405015394467684;0.7179694611690052
96.444954;1.044403597529487;0.8330250621019517;0.7976396607996209;6.244664497289658e-06;5.984183411244486e-06;1.0448400624454588;10.000193721963958;0.8336513913551686;0.015561987028307824;0.015563029723915258;0.7177626845239231;-0.013405015618870385;0.717969561775249
96.454954;1.0444024164215548;0.8330253592625612;0.7976384268524054;6.244735962709527e-06;5.984532487960073e-06;1.0448409020473528;10.000198153841659;0.8336509448701822;0.015561987876750774;0.015563047585632607;0.7177646255008551;-0.01340501582029962;0.7179696243781202
96.464954;1.044401273048924;0.8330256380097952;0.7976371888991303;6.244792277268602e-06;5.984868139822754e-06;1.0448417320721382;10.000201754092835;0.8336504312166648;0.015561988994637638;0.015563065849012599;0.7177665576260049;-0.013405015998601215;0.7179696486122615
96.474954;1.0444001669795784;0.8330258987244852;0.7976359454336853;6.2448334634781084e-06;5.9851911817488084e-06;1.0448425527256766;10.000204436906785;0.8336498493050145;0.01556199034591862;0.015563084514283267;0.7177684744950147;-0.0134050161533311;0.7179696349270278
96.484954;1.0443990961462903;0.8330261415390575;0.7976346952101795;6.244859103019835e-06;5.985502324218394e-06;1.044843364072499;10.000206130769481;0.8336491974772846;0.015561991911440453;0.015563103557238733;0.7177703689616035;-0.013405016283600002;0.7179695840825906
96.494954;1.0443980574327627;0.8330263656519256;0.7976334371279579;6.244868379223202e-06;5.9858020232418675e-06;1.0448441660399312;10.000206780906613;0.8336484741908975;0.01556199369157679;0.015563122931628199;0.7177722341125153;-0.013405016388305033;0.7179694968704464
96.504954;1.0443970483822265;0.8330265686624283;0.7976321704542971;6.244860096249857e-06;5.986090463031802e-06;1.0448449583530879;10.000206349063317;0.8336476783049968;0.015561995705155839;0.015563142569247524;0.7177740647000723;-0.013405016466408706;0.7179693744098328
96.514954;1.0443960682252686;0.8330267460374398;0.7976308952376524;6.244832841069676e-06;5.986367675977401e-06;1.0448457405707647;10.000204820743317;0.8336468094629653;0.015561997985367374;0.015563162381290133;0.7177758575659887;-0.013405016517069315;0.7179692184635021
96.524954;1.0443951173551391;0.8330268912316376;0.797629612241804;6.244785127595332e-06;5.986633662306742e-06;1.0448465130253624;10.000202212208954;0.8336458683315027;0.0155620005742118;0.015563182267753146;0.7177776106315045;-0.013405016539723192;0.7179690311622242
96.534954;1.0443941963720051;0.8330269965040604;0.7976283225372329;6.244715273763863e-06;5.986888453314906e-06;1.0448472779869171;10.000198569695032;0.833644855989847;0.015562003517864275;0.015563202127525537;0.7177793216565695;-0.0134050165341602;0.717968814530762
96.544954;1.0443933057643418;0.8330270539297204;0.7976270276594962;6.244621182647295e-06;5.98713207632574e-06;1.0448480401295601;10.000193959102385;0.8336437731602815;0.015562006862798083;0.015563221868228455;0.7177809881831144;-0.013405016500615912;0.717968570026929
96.554954;1.044392446118391;0.8330270564054325;0.7976257301772305;6.2445003704814505e-06;5.987364405128805e-06;1.044848805907464;10.000188447774324;0.8336426203319378;0.01556201064383252;0.015563241417828062;0.717782608410227;-0.013405016439857467;0.7179682980579478
96.564954;1.0443916190053082;0.8330269984181283;0.7976244336040557;6.2443502704071595e-06;5.987584993989592e-06;1.0448495822570936;10.000182092382966;0.8336413984974017;0.015562014864208515;0.015563260728015468;0.717784181668275;-0.013405016353203627;0.7179679979014315
96.574954;1.0443908276319125;0.833026876170793;0.7976231418730515;6.244168510179055e-06;5.9877930798891445e-06;1.0448503759021677;10.000174944920175;0.8336401095617706;0.015562019488528905;0.015563279769376843;0.7177857079821479;-0.013405016242473491;0.7179676679866079
96.584954;1.044390075757594;0.8330266873250757;0.7976218592117624;6.243953019342943e-06;5.987987703401019e-06;1.0448511930083944;10.000167065505366;0.833638755957325;0.015562024460308252;0.015563298525980358;0.7177871876747495;-0.013405016109818133;0.7179673060328551
96.594954;1.0443893659344077;0.8330264308047537;0.7976205898007993;6.24370200072406e-06;5.988167752102764e-06;1.0448520381992799;10.000158524375065;0.8336373397049874;0.015562029729357343;0.015563316986748484;0.7177886215725902;-0.013405015957513727;0.7179669090788718
96.604954;1.0443886986716577;0.8330261063387224;0.7976193366459576;6.243413786393582e-06;5.9883319690102865e-06;1.0448529137503482;10.00014939724714;0.8336358618540153;0.015562035263536198;0.015563335136952709;0.7177900111557936;-0.013405015787946067;0.7179664737830773
96.614954;1.0443880726875647;0.8330257137548147;0.7976181008727259;6.243086858358956e-06;5.988478943008509e-06;1.04485381986443;10.000139767779059;0.8336343228238503;0.015562041039457162;0.015563352955226309;0.7177913584110521;-0.013405015603729298;0.7179659968038049
96.624954;1.0443874860707876;0.8330252526079337;0.7976168821342183;6.242720153557989e-06;5.988607086486949e-06;1.0448547553763454;10.000129733225315;0.8336327227994355;0.015562047032315906;0.015563370406877632;0.7177926656992231;-0.013405015407606174;0.7179654747798525
96.634954;1.044386937581703;0.8330247222629781;0.7976156793479635;6.2423132867157645e-06;5.988714775115685e-06;1.0448557183793483;10.000119402658086;0.8336310616171284;0.015562053213828501;0.015563387438446331;0.7177939357244584;-0.01340501520207848;0.7179649041180342
96.644954;1.0443864269732925;0.8330241222413697;0.7976144913992513;6.2418664599119045e-06;5.988800626226593e-06;1.0448567071220616;10.0001088897649;0.8336293388087507;0.015562059549669176;0.01556340398920894;0.7177951714068656;-0.01340501498911444;0.7179642809812411
96.654954;1.044385954316402;0.8330234525703919;0.7976133176125674;6.24138009013872e-06;5.988863802288711e-06;1.0448577207057224;10.000098308254259;0.8336275543881562;0.015562065996739715;0.015563420008365931;0.7177963755030901;-0.013405014770108139;0.7179636014463895
96.664954;1.0443855192110936;0.8330227142686601;0.7976121575900604;6.240854404311305e-06;5.988904228100417e-06;1.0448587588879297;10.000087772408277;0.8336257097515066;0.015562072505704665;0.015563435466344326;0.7177975503889235;-0.013405014546016296;0.7179628618726357
96.674954;1.0443851200588468;0.8330219099436023;0.7976110107765431;6.2402893458251185e-06;5.988922615729985e-06;1.0448598215951301;10.000077397410326;0.8336238073610674;0.015562079024384735;0.01556345036449911;0.717798698108982;-0.01340501431761641;0.717962059447442
96.684954;1.04438475347709;0.8330210436877078;0.7976098764284135;6.239684768192975e-06;5.988920448201828e-06;1.0448609087603462;10.000067292857258;0.833621849689087;0.0155620854949488;0.01556346473594126;0.7177998203998848;-0.013405014085739653;0.7179611926210779
96.694954;1.044384414707898;0.833020120213192;0.7976087540510715;6.239040688158104e-06;5.988899920287315e-06;1.0448620201440397;10.000057552220486;0.8336198388711461;0.0155620918459401;0.015563478626675328;0.7178009190947688;-0.01340501385133599;0.7179602613825664
96.704954;1.0443840988620656;0.8330191440795142;0.797607643653604;6.238357481581853e-06;5.98886362039314e-06;1.0448631550470446;10.000048249684626;0.8336177768767078;0.01556209798693116;0.015563492068044365;0.7178019965024538;-0.013405013615351754;0.7179592672703297
96.714954;1.0443838015897167;0.8330181194427513;0.7976065452467334;6.237635948526733e-06;5.9888140914878034e-06;1.0448643127281338;10.000039446200478;0.8336156658864287;0.015562103818414386;0.015563505066778314;0.7178030546649538;-0.013405013378492312;0.7179582130267484
96.724954;1.0443835187280803;0.8330170500845396;0.7976054579102527;6.2368772788116756e-06;5.988753666429976e-06;1.0448654933889656;10.000031192784963;0.8336135087158922;0.01556210926123786;0.015563517612099637;0.7178040943566821;-0.013405013141145809;0.7179571024595204
96.734954;1.0443832461156943;0.8330159394153911;0.7976043790895238;6.236083083756824e-06;5.988684612569435e-06;1.0448666983050572;10.000023526709228;0.8336113086462089;0.015562114283869935;0.015563529671652773;0.7178051151794558;-0.013405012903573396;0.7179559406596725
96.744954;1.044382980053883;0.8330147905796775;0.7976033044792945;6.2352554543325805e-06;5.9886091537060886e-06;1.0448679288963698;10.000016469278394;0.833609068925258;0.015562118896870937;0.01556354117555185;0.7178061162266156;-0.013405012666101128;0.7179547337849614
96.754954;1.04438271704447;0.8330136066685655;0.7976022286342946;6.234396881671894e-06;5.988529288645539e-06;1.0448691861487085;10.000010028473016;0.83360679236509;0.015562123118879579;0.015563552016671693;0.7178070960702242;-0.013405012429131443;0.7179534883025399
96.764954;1.0443824525123842;0.8330123909080693;0.7976011460646766;6.233510112486133e-06;5.988446787803186e-06;1.044870471240863;10.000004199735264;0.8336044809831925;0.015562126956895404;0.015563562074748882;0.7178080521660755;-0.013405012192987925;0.7179522104598162
96.774954;1.0443821801519781;0.8330111470064449;0.7976000526180813;6.232597987387096e-06;5.98836342346646e-06;1.044871786475639;9.999998963475246;0.8336021358379482;0.015562130419108216;0.015563571239433107;0.7178089810470534;-0.013405011957667483;0.7179509062349423
96.784954;1.0443818923547836;0.8330098793034344;0.7975989466754252;6.231663337726742e-06;5.9882812207900284e-06;1.0448731351829799;9.999994285955589;0.8335997571542528;0.015562133533512332;0.015563579410933764;0.7178098794311805;-0.013405011722643195;0.7179495812308014
96.794954;1.0443815810751764;0.8330085921802045;0.7975978289970407;6.230709086926048e-06;5.988202471151342e-06;1.0448745202421954;9.999990126210816;0.8335973448773347;0.015562136350031631;0.01556358648890452;0.7178107449935959;-0.013405011486885735;0.7179482401869359
96.804954;1.0443812392967833;0.8330072893515432;0.7975967013784409;6.229738300730185e-06;5.988129297994566e-06;1.0448759423700211;9.999986443376995;0.8335948994907835;0.015562138923567346;0.015563592370615867;0.7178115764839196;-0.013405011249178388;0.7179468867749227
96.814954;1.0443808622523807;0.8330059738476124;0.7975955656213968;6.228753947784839e-06;5.988063132392386e-06;1.0448773998463476;9.999983196910211;0.8335924221629484;0.015562141295213217;0.015563596964782113;0.7178123734208947;-0.013405011008522379;0.7179455243193621
96.824954;1.0443804467555626;0.8330046483670319;0.7975944232008093;6.227758643686698e-06;5.988004683582185e-06;1.0448788896318855;9.999980343121358;0.8335899139848031;0.015562143497787702;0.015563600211072625;0.7178131354772963;-0.01340501076428514;0.7179441568275424
96.834954;1.0443799896281913;0.8330033152256685;0.7975932749567558;6.226754653993981e-06;5.987954274259291e-06;1.0448804085257781;9.999977842666164;0.8335873753866475;0.015562145573068065;0.01556360208110525;0.7178138622040403;-0.013405010516102172;0.717942789335485
96.844954;1.044379487262696;0.8330019758725034;0.7975921208550831;6.2257440434878666e-06;5.987911996946972e-06;1.0448819532822882;9.999975676082574;0.8335848063162782;0.01556214757062553;0.0155636025582815;0.717814553273975;-0.013405010263755847;0.717941427660933
96.854954;1.0443789361658962;0.8330006307737468;0.7975909606088585;6.2247288368089816e-06;5.9878775482455415e-06;1.0448835198831208;9.999973844053455;0.8335822064881954;0.01556214953512599;0.01556360163010449;0.7178152083775944;-0.013405010007067404;0.7179400782412785
96.864954;1.0443783333861014;0.8329992800791491;0.7975897950620082;6.223711229246622e-06;5.987850001663848e-06;1.0448851031554387;9.999972353558109;0.8335795753749741;0.015562151497484186;0.015563599303148365;0.7178158264965199;-0.013405009745843528;0.717938748080132
96.874954;1.0443776766222859;0.8329979244276726;0.7975886269018161;6.222693674706311e-06;5.987827881038155e-06;1.0448866969870407;9.999971214734751;0.833576912671358;0.015562153470769892;0.015563595609242366;0.717816405441316;-0.013405009480024337;0.7179374444429876
96.884954;1.0443769643706986;0.8329965650844992;0.7975874599867302;6.221678671859878e-06;5.98780958425342e-06;1.0448882946682037;9.999970446698379;0.8335742190090167;0.015562155455608245;0.015563590590189311;0.7178169421955324;-0.013405009210076735;0.7179361743533408
96.894954;1.0443761962108449;0.832995203529116;0.7975862984948863;6.220668557036751e-06;5.98779375417192e-06;1.0448898890545861;9.999970069256182;0.833571495480147;0.015562157450530736;0.015563584282173557;0.7178174337633516;-0.01340500893734735;0.7179349442937802
96.904954;1.0443753731510839;0.8329938413014867;0.7975851469302071;6.219665653020619e-06;5.98777926922397e-06;1.0448914725923493;9.999970084254524;0.8335687420999577;0.01556215944989468;0.01556357671048308;0.7178178780883802;-0.013405008663909755;0.7179337600365765
96.914954;1.0443744979542076;0.832992480214956;0.7975840102617329;6.218672521521706e-06;5.987764955108417e-06;1.0448930378390011;9.99997047264924;0.8335659569819535;0.015562161433077355;0.015563567889962373;0.7178182745071332;-0.013405008391890691;0.7179326260922241
96.924954;1.0443735749418872;0.8329911223789712;0.7975828934494399;6.21769185164098e-06;5.987749442586224e-06;1.0448945784199393;9.999971208566468;0.833563136965366;0.015562163365375251;0.015563557825578852;0.7178186234809395;-0.013405008122842167;0.7179315452853438
96.934954;1.0443726090264922;0.8329897700276626;0.7975818009717731;6.216726158928921e-06;5.987731425936939e-06;1.0448960894363897;9.999972269749835;0.8335602789350605;0.015562165205818063;0.015563546506316826;0.7178189259885588;-0.01340500785760214;0.7179305194216464
96.944954;1.044371604810507;0.8329884253637406;0.797580736896357;6.215777732903479e-06;5.987709938942466e-06;1.0448975671639003;9.999973637817888;0.8335573808430524;0.015562166904824785;0.015563533904235576;0.7178191830888561;-0.013405007596491172;0.7179295505396525
96.954954;1.0443705665995275;0.8329870904340131;0.7975797049888961;6.2148486847835844e-06;5.987684280573409e-06;1.0448990087004628;9.999975295336965;0.8335544416700886;0.015562168400160201;0.015563519993320972;0.7178193961322051;-0.013405007339545093;0.717928641690956
96.964954;1.0443694992774968;0.8329857673305883;0.797578708380484;6.2139408655291595e-06;5.987653885999266e-06;1.0449004119932168;9.99997722619012;0.8335514606076789;0.01556216962190974;0.015563504769476325;0.717819567328755;-0.013405007086745682;0.7179277969606438
96.974954;1.0443684090484877;0.8329844585655767;0.7975777493707429;6.213055780975185e-06;5.9876183636103295e-06;1.0449017759395434;9.999979418792718;0.8335484368713917;0.015562170500035975;0.015563488254976549;0.7178196996644307;-0.01340500683822351;0.7179270207552
96.984954;1.0443673032086118;0.8329831668832863;0.797576829968263;6.212194599877063e-06;5.987577414212116e-06;1.0449030997940405;9.9999818686005;0.8335453703689223;0.0155621709696157;0.015563470500430924;0.7178197963882227;-0.01340500659436697;0.7179263168531492
96.994954;1.0443661895672165;0.8329818944353249;0.7975759523989697;6.211358259965073e-06;5.9875305227753894e-06;1.044904382082427;9.999984577102683;0.833542261827074;0.015562170972129573;0.015563451586955797;0.7178198610850537;-0.01340500635585554;0.7179256880257397
97.004954;1.0443650763081394;0.8329806420887542;0.7975751188590152;6.210547569788291e-06;5.987476761124902e-06;1.0449056199018436;9.99998754738375;0.8335391118747969;0.015562170459534168;0.015563431613429482;0.7178198980392773;-0.01340500612358075;0.7179251363248886
97.014954;1.0443639723275293;0.8329794095905357;0.7975743311827466;6.209763169665052e-06;5.987414884160829e-06;1.044906808955381;9.999990783413333;0.833535920381421;0.015562169405057495;0.015563410671944144;0.7178199119295636;-0.01340500589843783;0.7179246635009421
97.024954;1.0443628876009332;0.8329781961174273;0.7975735912175702;6.209005480431846e-06;5.9873435009652805e-06;1.0449079441099682;9.999994291431014;0.8335326871721727;0.01556216780302595;0.015563388831958033;0.7178199069972361;-0.013405005681188112;0.7179242713147156
97.034954;1.0443618329311877;0.8329770003253381;0.7975729013877964;6.208274779302889e-06;5.987261202234358e-06;1.044909019907243;9.999998076171565;0.8335294131930024;0.01556216565585796;0.015563366143880474;0.7178198866103672;-0.01340500547255156;0.717923961902164
97.044954;1.0443608191969085;0.8329758203218705;0.7975722644833482;6.207571210307178e-06;5.987166624619987e-06;1.0449100307634713;10.00000213703737;0.8335261006587963;0.015562162970299189;0.015563342649185722;0.7178198535164583;-0.013405005273337213;0.7179237377697804
97.054954;1.0443598568075647;0.8329746541336228;0.7975716830855112;6.206894641877763e-06;5.987058387628347e-06;1.0449109712598854;10.000006466346413;0.8335227526851475;0.015562159765040226;0.015563318379579139;0.717819810329145;-0.013405005084383935;0.7179236010619967
97.064954;1.0443589557157815;0.8329735002690795;0.7975711594567224;6.206244705049732e-06;5.98693513506426e-06;1.0449118367631562;10.00001104499838;0.8335193733796418;0.01556215607269016;0.015563293353413441;0.7178197598722347;-0.013405004906339835;0.7179235530124848
97.074954;1.0443581254179595;0.832972357917822;0.7975706956531874;6.205621061967413e-06;5.986795866555866e-06;1.044912623719136;10.00001584010848;0.8335159678949364;0.015562151930171029;0.015563267581126774;0.717819705232234;-0.013405004739425823;0.7179235942078266
97.084954;1.0443573740626562;0.8329712267586379;0.7975702936040323;6.205023476598471e-06;5.986640165576735e-06;1.0449133293659039;10.000020810827852;0.833512542008387;0.015562147366619301;0.015563241071718421;0.717819649732662;-0.013405004583347742;0.71792372513682
97.094954;1.0443567074457525;0.8329701069476206;0.7975699552131935;6.20445171542641e-06;5.986468016910228e-06;1.0449139516780774;10.000025918656196;0.8335091016710953;0.01556214239855022;0.015563213835827658;0.7178195972484079;-0.013405004437420875;0.7179239465161129
97.104954;1.0443561293211125;0.8329689996183021;0.7975696822335506;6.203905603175966e-06;5.986279540795288e-06;1.044914489675275;10.000031135956322;0.833505652819958;0.015562137036668668;0.015563185883701957;0.7178195523435353;-0.013405004300860059;0.7179242591394988
97.114954;1.0443556425781473;0.832967906920155;0.7975694760642774;6.203385084554974e-06;5.986074845060352e-06;1.0449149436125584;10.000036447843286;0.8335022012806435;0.015562131301184553;0.015563157216569312;0.7178195197810401;-0.013405004173114764;0.7179246632329436
97.124954;1.0443552501235847;0.8329668311154966;0.7975693378598397;6.2028902092607675e-06;5.985853859642271e-06;1.0449153150966353;10.000041844869097;0.8334987525767839;0.015562125229816873;0.01556312782790965;0.717819504394042;-0.01340500405401056;0.7179251576630793
97.134954;1.0443549550202817;0.8329657738014487;0.7975692685612913;6.2024211664507156e-06;5.985616212853862e-06;1.0449156068264374;10.000047311537214;0.8334953120482149;0.015562118864265883;0.015563097716829179;0.7178195116263034;-0.01340500394366226;0.7179257396428024
97.144954;1.0443547600004337;0.8329647357064168;0.7975692684615112;6.201978163889863e-06;5.985361210629999e-06;1.0449158217271557;10.000052820623926;0.8334918856185866;0.015562112226578046;0.015563066889314801;0.7178195475884477;-0.013405003842343556;0.7179264053841949
97.154954;1.04435466718516;0.8329637167433169;0.7975693367719646;6.201561046688214e-06;5.985087892829362e-06;1.0449159623560216;10.000058340135716;0.8334884801821304;0.0155621053090015;0.015563035349166152;0.717819618281436;-0.0134050037503163;0.7179271509542877
97.164954;1.0443546782611604;0.8329627163830534;0.797569471835548;6.201169020132017e-06;5.984795255229144e-06;1.0449160308896206;10.000063844196003;0.833485102736374;0.01556209808291217;0.01556300310066154;0.7178197287211946;-0.013405003667739085;0.7179279722221757
97.174954;1.0443547944555296;0.8329617340057737;0.7975696718979547;6.200800784147676e-06;5.984482603315897e-06;1.0449160293119577;10.000069311724575;0.8334817596470966;0.01556209051555414;0.015562970159527125;0.7178198825379877;-0.013405003594819807;0.7179288641554955
97.184954;1.0443550165365616;0.8329607687866039;0.7975699355942475;6.200454839247007e-06;5.9841497348968235e-06;1.04491595976465;10.000074716172136;0.8334784570919798;0.015562082584141872;0.015562936554688099;0.7178200820852435;-0.013405003531856266;0.7179298207039603
97.194954;1.0443553450623855;0.8329598194582;0.7975702616584233;6.2001296911028564e-06;5.983796833611944e-06;1.0449158245177739;10.000080019038746;0.8334752012874581;0.015562074282387267;0.015562902324170815;0.7178203288100545;-0.01340500347897303;0.7179308356405355
97.204954;1.0443557803943593;0.8329588845393785;0.7975706482457608;6.1998241238305224e-06;5.983424357906707e-06;1.044915625468983;10.000085168823814;0.8334719978170942;0.01556206561396828;0.015562867522014388;0.7178206238994347;-0.01340500343592395;0.7179319030603506
97.214954;1.0443563226187256;0.8329579632700863;0.7975710922935496;6.199537469976814e-06;5.983033072566123e-06;1.0449153642496924;10.000090105378339;0.8334688511342387;0.01556205657758034;0.015562832228192975;0.717820968787014;-0.01340500340209237;0.7179330168181578
97.224954;1.0443569711958174;0.8329570565227528;0.7975715892789458;6.199269562121079e-06;5.9826240807880526e-06;1.0449150428303648;10.00009476903355;0.8334657646555561;0.015562047161088357;0.015562796542683568;0.7178213646140377;-0.013405003376623504;0.7179341702029463
97.234954;1.0443577242624351;0.8329561665221129;0.7975721337711644;6.1990204154115906e-06;5.9821987406533455e-06;1.0449146633615425;10.00009910783965;0.8334627409977778;0.015562037345432692;0.015562760572048272;0.7178218113432232;-0.013405003358710343;0.7179353564022624
97.244954;1.0443585787273102;0.8329552954796039;0.7975727204705525;6.198789854070817e-06;5.981758475391989e-06;1.0449142273618748;10.000103081125753;0.8334597821377916;0.015562027103601443;0.015562724420691182;0.7178223080387335;-0.013405003347818491;0.7179365687835464
97.254954;1.044359530572008;0.8329544445389787;0.7975733449146125;6.198577273642719e-06;5.981304565681477e-06;1.0449137352822926;10.000106661020446;0.8334568896203006;0.015562016396222235;0.015562688183105586;0.7178228537117779;-0.013405003343655271;0.7179378008443964
97.264954;1.0443605744356472;0.8329536139147136;0.7975740032074018;6.19838167117751e-06;5.980837972094581e-06;1.0449131865252765;10.000109831589706;0.8334540647875225;0.01556200517663274;0.015562651937556033;0.7178234472732277;-0.01340500334593611;0.7179390462926066
97.274954;1.0443617043106752;0.8329528035493124;0.797574690983998;6.198201865616785e-06;5.980359317038778e-06;1.0449125794288114;10.000112589059121;0.8334513086377757;0.015561993405755623;0.015562615747051763;0.7178240868516282;-0.013405003354088093;0.7179402993231191
97.284954;1.0443629152878833;0.8329520134266992;0.7975754028985816;6.198036607150761e-06;5.979869199241871e-06;1.044911911599059;10.000114944447722;0.833448621099912;0.015561981060044519;0.015562579667707216;0.7178247695453968;-0.0134050033670898;0.7179415549590549
97.294954;1.0443642040646253;0.8329512434669459;0.7975761332908894;6.197884466526075e-06;5.979368572237837e-06;1.0449111813796355;10.000116925257458;0.8334460004350269;0.015561968120686926;0.015562543755088473;0.7178254919530638;-0.013405003383465518;0.7179428091713187
97.304954;1.0443655684024382;0.8329504931501478;0.7975768770648998;6.197743867638888e-06;5.9788587345778155e-06;1.0449103894753007;10.000118575836154;0.8334434437107953;0.015561954559429537;0.015562508061062748;0.7178262509741984;-0.013405003401316793;0.71794405883453
97.314954;1.0443670063967814;0.832949761571445;0.797577629939109;6.1976133693806755e-06;5.978341073545921e-06;1.0449095388837681;10.000119953848968;0.8334409481820614;0.015561940340601385;0.015562472629838496;0.7178270439603437;-0.013405003418335431;0.7179453017084947
97.324954;1.0443685156144393;0.8329490484627754;0.7975783882704492;6.197491813906553e-06;5.977816937811368e-06;1.0449086333773117;10.00012111756512;0.8334385125170377;0.015561925435477665;0.015562437502446208;0.7178278680012751;-0.013405003431846078;0.7179465361561732
97.334954;1.0443700926066686;0.8329483549598826;0.797579148507077;6.197378238207829e-06;5.977287567106072e-06;1.0449076763721985;10.0001221121226;0.8334361368873615;0.01556190983539844;0.015562402725919779;0.7178287194423248;-0.013405003439015786;0.717947760465787
97.344954;1.0443717328951148;0.8329476828946563;0.7975799066086947;6.197271786884587e-06;5.976754035107927e-06;1.0449066710688664;10.000122971671132;0.8334338221785713;0.015561893554405383;0.01556236835696129;0.717829594446483;-0.013405003437149489;0.7179489723547119
97.354954;1.0443734312170951;0.8329470335021133;0.7975806586188439;6.197171806383913e-06;5.976217325068418e-06;1.0449056209932706;10.000123732819551;0.8334315695673379;0.01556187662156312;0.015562334451266932;0.717830489781536;-0.01340500342395519;0.7179501690917325
97.364954;1.044375182053364;0.832946406743378;0.7975814022023401;6.1970780184844326e-06;5.975678296503032e-06;1.0449045300375;10.000124438677183;0.8334293806555525;0.015561859074469029;0.015562301045489592;0.7178314028451334;-0.013405003397748269;0.7179513477780838
97.374954;1.044376980121001;0.8329458012472089;0.797582137377567;6.1969904423601304e-06;5.975137509591589e-06;1.0449034020993122;10.000125131927803;0.8334272576539739;0.015561840953495143;0.01556226815356531;0.7178323311574668;-0.01340500335744792;0.7179525054374019
97.384954;1.044378820629025;0.8329452146714746;0.7975828658418668;6.196909086684988e-06;5.974595238716251e-06;1.0449022407979978;10.000125847581856;0.8334252037060643;0.015561822288777052;0.015562235780979244;0.7178332720630899;-0.013405003302398587;0.7179536390782499
97.394954;1.0443806994021985;0.8329446444058561;0.7975835899463889;6.196833733896118e-06;5.974051579014853e-06;1.0449010497507718;10.000126609299357;0.8334232230779699;0.015561803092628574;0.015562203938327706;0.7178342228152501;-0.013405003232215482;0.7179547456558897
97.404954;1.0443826127807245;0.8329440884858924;0.7975843121516454;6.196763901311534e-06;5.97350650103259e-06;1.0448998329124888;10.000127430557733;0.8334213205662836;0.015561783365527482;0.015562172650542333;0.7178351804342449;-0.013405003146752695;0.7179558219007803
97.414954;1.0443845573146082;0.8329435463409257;0.7975850347588043;6.196698888062778e-06;5.972959881530224e-06;1.0448985943007134;10.000128317729425;0.83341950074013;0.015561763107284477;0.015562141967017634;0.717836141259026;-0.0134050030461031;0.7179568643017271
97.424954;1.0443865293443995;0.8329430186583419;0.7975857595415703;6.196637849647156e-06;5.972411359454224e-06;1.044897337792478;10.000129274493808;0.833417768062984;0.015561742327446875;0.015562111964710032;0.71783710116574;-0.013405002930510362;0.7179578694651234
97.434954;1.04438852457406;0.8329425066905101;0.797586487384023;6.196579938231006e-06;5.97186020398578e-06;1.0448960670817993;10.000130308267158;0.8334161272584805;0.015561721043111276;0.01556208273938828;0.717838056579502;-0.013405002800320814;0.7179588346184985
97.444954;1.0443905381891276;0.8329420123556263;0.7975872180700665;6.1965244660408705e-06;5.971305525663085e-06;1.04489478493168;10.000131429937944;0.8334145831638043;0.015561699263703857;0.015562054390128817;0.7178390051337172;-0.013405002656050718;0.7179597575456822
97.454954;1.044392565574871;0.8329415391071531;0.7975879501936143;6.196470982472772e-06;5.970746567465376e-06;1.0448934923211823;10.000132646221232;0.8334131406105485;0.01556167698578879;0.015562027007370227;0.7178399453075196;-0.013405002498371657;0.7179606358683095
97.464954;1.0443946028574302;0.8329410920747549;0.797588681253568;6.196419261905202e-06;5.970182776969815e-06;1.0448921888061746;10.000133957915942;0.8334118044038152;0.01556165420385673;0.01556200067284949;0.7178408756442134;-0.013405002327876545;0.7179614666529791
97.474954;1.0443966471603396;0.8329406768053917;0.7975894079428102;6.196369217979518e-06;5.9696138440215996e-06;1.0448908740063527;10.000135367795416;0.833410578768377;0.01556163092040291;0.015561975470344923;0.7178417945551807;-0.01340500214479174;0.7179622468483635
97.484954;1.0443986965998358;0.8329402975567466;0.7975901266124978;6.196320962366168e-06;5.96903986945748e-06;1.0448895488503747;10.00013688590955;0.8334094664395783;0.015561607146729044;0.015561951492929068;0.7178427006121156;-0.013405001948975606;0.7179629739788783
97.494954;1.0444007496057728;0.832939956505951;0.7975908339005202;6.196275027049245e-06;5.968461526187991e-06;1.0448882154125951;10.000138526024474;0.8334084685433719;0.015561582897055485;0.015561928827389993;0.7178435924676027;-0.013405001740272092;0.7179636466299539
97.504954;1.0444028041252047;0.8329396540433652;0.7975915272735228;6.196232233661363e-06;5.967879991925672e-06;1.0448868758443122;10.000140301199604;0.8334075854978554;0.015561558181531623;0.015561907528936682;0.7178444683140717;-0.013405001518777096;0.7179642648077179
97.514954;1.0444048573648335;0.8329393894501752;0.7975922053756203;6.196193287756014e-06;5.967296692089893e-06;1.0448855315244105;10.00014222019985;0.8334068175259302;0.015561533005414472;0.015561887618962584;0.7178453254273583;-0.013405001284703805;0.71796483014791
97.524954;1.0444069056147063;0.832939161822639;0.7975928682392991;6.196158695202962e-06;5.9667131487155555e-06;1.0448841828345807;10.00014428075367;0.8334061640397266;0.015561507374116205;0.015561869102220292;0.7178461604189382;-0.013405001038268275;0.7179653457768221
97.534954;1.044408944112651;0.8329389709516934;0.7975935171922253;6.196128870395724e-06;5.966130953197734e-06;1.0448828298463344;10.000146466874869;0.833405622774041;0.015561481295361387;0.015561851975449428;0.7178469703008563;-0.013405000779907264;0.7179658157769877
97.544954;1.0444109677151436;0.8329388174198247;0.7975941545063938;6.196104109766002e-06;5.965551679918243e-06;1.0448814732043814;10.000148757413255;0.8334051894843874;0.015561454778114076;0.015561836216931397;0.7178477531077643;-0.01340500051042325;0.7179662444089387
97.554954;1.0444129719213868;0.8329387020749688;0.7975947830671245;6.1960846286718144e-06;5.964976802144664e-06;1.0448801137930577;10.0001511376262;0.8334048583354774;0.015561427832807851;0.015561821775607913;0.7178485070351054;-0.013405000230894913;0.7179666355598278
97.564954;1.044414952842771;0.8329386257070446;0.7975954060525761;6.1960707059153646e-06;5.964407611294572e-06;1.0448787516803117;10.000153601769204;0.8334046229581513;0.015561400471472035;0.01556180858699877;0.7178492292398192;-0.013404999942598316;0.7179669927963866
97.574954;1.0444169063076325;0.8329385892134644;0.7975960266896762;6.1960626354577645e-06;5.963845050943341e-06;1.0448773861049105;10.000156149887623;0.8334044778687981;0.015561372708118063;0.015561796598532919;0.7178499158158503;-0.013404999646916948;0.7179673195626641
97.584954;1.0444188273702082;0.8329385937494069;0.7975966483500279;6.19606050436651e-06;5.963289736415821e-06;1.0448760163961994;10.000158786492785;0.8334044194246125;0.015561344564712278;0.015561785764396428;0.7178505625093515;-0.013404999345281788;0.7179676189471558
97.594954;1.0444207104360874;0.8329386408624225;0.7975972747212237;6.196064072770655e-06;5.962742249019128e-06;1.0448746419928834;10.000161515650705;0.8334044456505291;0.01556131608099401;0.01556177602587175;0.7178511651994817;-0.013404999039358193;0.7179678934421871
97.604954;1.0444225496246609;0.8329387329633571;0.7975979097525769;6.196072817126615e-06;5.962203149322838e-06;1.0448732613455474;10.000164330540471;0.8334045553201064;0.01556128731713701;0.015561767311902584;0.7178517200564132;-0.013404998731316762;0.7179681449872984
97.614954;1.044424339281246;0.8329388733659887;0.7975985573995957;6.196086039797118e-06;5.961672598668185e-06;1.0448718713779173;10.000167210142262;0.8334047470185147;0.015561258348273224;0.015561759552969448;0.717852223524162;-0.013404998423833994;0.7179683748036029
