time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
97.624954;1.044426074361104;0.8329390657514938;0.7975992209687907;6.1961029267616305e-06;5.961150268473279e-06;1.0448704683294987;10.000170128264672;0.8334050182155351;0.015561229255626596;0.015561752687851479;0.7178526723770348;-0.013404998119757618;0.7179685833210488
97.634954;1.0444277504279365;0.8329393140570693;0.7975999023389282;6.1961225512263035e-06;5.960635754542213e-06;1.0448690491773733;10.000173062767937;0.8334053646090078;0.01556120011395209;0.015561746656883188;0.7178530640992402;-0.013404997821696144;0.7179687706995496
97.644954;1.0444293636844273;0.8329396225769294;0.7976006017223103;6.1961439928285865e-06;5.960128924860667e-06;1.044867612692847;10.000175996556314;0.8334057803754019;0.015561170983065342;0.0155617413934805;0.7178533974989226;-0.01340499753177638;0.7179689373062234
97.654954;1.044430911182867;0.8329399955090463;0.7976013181736253;6.1961666502234964e-06;5.9596297738483145e-06;1.0448661597397808;10.000178915786439;0.8334062589711894;0.015561141911758917;0.015561736825040723;0.7178536730745485;-0.013404997251517088;0.7179690837410788
97.664954;1.0444323908304332;0.8329404362304414;0.7976020503295826;6.196190543638745e-06;5.959138083168889e-06;1.0448646926194376;10.000181808945904;0.8334067937793693;0.015561112948326437;0.0155617328737107;0.7178538927613712;-0.013404996981828931;0.7179692108562248
97.674954;1.0444338014158019;0.8329409471285302;0.7976027964586362;6.196216331759897e-06;5.958653396226513e-06;1.0448632140762393;10.0001846666197;0.8334073786416987;0.015561084148095539;0.015561729457645616;0.7178540593027214;-0.013404996723211857;0.7179693201605212
97.684954;1.044435142872371;0.8329415299494596;0.797603554239005;6.196245070753606e-06;5.958175255920597e-06;1.0448617268072302;10.000187483589475;0.8334080083039924;0.015561055574745472;0.015561726506377785;0.7178541755095649;-0.01340499647594945;0.7179694141019987
97.694954;1.0444364165297841;0.8329421857569597;0.7976043212258607;6.196278001083083e-06;5.957703336559171e-06;1.044860233344126;10.000190259491683;0.8334086784547816;0.015561027296137876;0.015561723976574215;0.717854243589795;-0.013404996240125326;0.7179694954936396
97.704954;1.0444376251756238;0.8329429147598332;0.7976050955292608;6.196316474060502e-06;5.957237445894416e-06;1.044858736236968;10.00019299486527;0.8334093854901913;0.015560999379601906;0.015561721850395626;0.7178542648816292;-0.013404996015492256;0.7179695667918375
97.714954;1.044438772527336;0.8329437168110686;0.7976058760033695;6.1963618652718185e-06;5.956777600893114e-06;1.0448572384822346;10.000195686560533;0.833410126339127;0.015560971890095539;0.015561720127940328;0.7178542399388061;-0.013404995801372223;0.7179696298748172
97.724954;1.0444398622279232;0.832944592122216;0.7976066617327132;6.196415445534403e-06;5.956324073193256e-06;1.0448557432761625;10.00019832577913;0.8334108981575272;0.015560944885492568;0.015561718822918786;0.7178541687249718;-0.013404995596776144;0.7179696854441865
97.734954;1.0444408974690598;0.8329455416010075;0.797607451212925;6.196478366609903e-06;5.955877258433823e-06;1.0448542527400595;10.00020090095634;0.8334116979871214;0.015560918408009038;0.015561717959051338;0.7178540512866295;-0.013404995400662532;0.7179697319827891
97.744954;1.0444418814925165;0.8329465668544184;0.7976082424479096;6.196551783043019e-06;5.955437553090851e-06;1.044852766648612;10.000203403942528;0.8334125229267869;0.015560892482242825;0.015561717565776801;0.7178538887278451;-0.013404995212155475;0.7179697657203133
97.754954;1.0444428178844123;0.8329476702589191;0.7976090340807542;6.1966369655438894e-06;5.955005328512838e-06;1.0448512821460652;10.000205832475816;0.8334133707634439;0.015560867127010032;0.015561717662543082;0.7178536831684007;-0.0134049950306888;0.7179697819735406
97.764954;1.0444437099772463;0.8329488553874357;0.797609825966145;6.1967352315839105e-06;5.954580905960401e-06;1.0448497944823936;10.000208191291488;0.8334142404951917;0.015560842370920374;0.015561718237195219;0.7178534368591698;-0.013404994856024956;0.717969776545318
97.774954;1.0444445596900476;0.8329501272341954;0.7976106183834615;6.196847763952752e-06;5.954164551490074e-06;1.0448482982081915;10.000210497358253;0.833415132301249;0.01556081825409856;0.015561719245052764;0.717853151914532;-0.013404994688108993;0.717969746278732
97.784954;1.0444453666541162;0.8329514917433656;0.79761141125176;6.196975630969428e-06;5.9537566031756965e-06;1.044846788292704;10.000212778849486;0.8334160469040557;0.015560794816725475;0.015561720627333867;0.7178528304885344;-0.013404994526941747;0.7179696890011503
97.794954;1.0444461282116084;0.8329529549158258;0.7976122045246999;6.1971198998980385e-06;5.953357725303593e-06;1.0448452610797108;10.000215064250614;0.8334169845986983;0.015560772089977453;0.015561722328239408;0.7178524744302175;-0.01340499437258614;0.7179696031693075
97.804954;1.0444468401039253;0.8329545217323231;0.7976129987041206;6.197281585671456e-06;5.952968989590771e-06;1.0448437144707425;10.000217376010585;0.8334179446605385;0.015560750096840336;0.015561724306059845;0.7178520847632054;-0.013404994225119978;0.7179694872832785
97.814954;1.0444474971368014;0.8329561954728145;0.7976137944569432;6.1974616402671704e-06;5.952591594146926e-06;1.044842146617614;10.000219730711152;0.8334189256307233;0.015560728854233954;0.015561726540609598;0.71785166194881;-0.013404994084530006;0.7179693394678578
97.824954;1.044448093671791;0.8329579781091079;0.7976145920433211;6.1976610391991e-06;5.9522266244935885e-06;1.0448405550274023;10.000222137502977;0.8334199257557655;0.015560708370603185;0.015561729033204593;0.7178512068162525;-0.013404993950789347;0.7179691575558866
97.834954;1.044448624613164;0.8329598708021333;0.797615391132077;6.197880781746438e-06;5.951875199948856e-06;1.0448389377965819;10.000224595951288;0.8334209430305951;0.015560688647672995;0.015561731802162483;0.7178507210091265;-0.013404993824114407;0.7179689394254427
97.844954;1.0444490862663265;0.8329618733728573;0.7976161909729139;6.198121818429035e-06;5.951538661136509e-06;1.0448372949391131;10.000227098172973;0.8334219752752183;0.015560669684037059;0.01556173488251787;0.717850206600656;-0.013404993705132075;0.7179686834154783
97.854954;1.044449475878798;0.8329639837888977;0.7976169909967219;6.1983850141344765e-06;5.951218483917765e-06;1.0448356285008114;10.00022963864315;0.833423020278111;0.015560651469035678;0.015561738321220974;0.7178496658481364;-0.013404993594793425;0.7179683886893177
97.864954;1.0444497905064432;0.8329661988004287;0.7976177913594376;6.198671158048523e-06;5.950916102917596e-06;1.0448339424077955;10.000232226569569;0.8334240757117469;0.015560633972921201;0.0155617421650862;0.7178491014329605;-0.013404993494211271;0.7179680550544448
97.874954;1.0444500265734753;0.8329685148404604;0.7976185925961662;6.198980874596038e-06;5.950632785885484e-06;1.0448322419053233;10.000234887464826;0.833425138909558;0.015560617146946775;0.01556174646029224;0.717848516268063;-0.013404993404612285;0.7179676822701373
97.884954;1.0444501806442588;0.8329709279678567;0.7976193946998182;6.199314495625611e-06;5.95036952456422e-06;1.044830532588194;10.000237650517601;0.8334262068985895;0.015560600934138072;0.01556175126513636;0.71784791253661;-0.013404993327339104;0.717967269625345
97.894954;1.044450250387917;0.8329734332517321;0.7976201967990915;6.199672043915544e-06;5.950126993229938e-06;1.0448288199302393;10.000240529849961;0.8334272770678406;0.015560585277877027;0.01556175666025759;0.71784729109175;-0.013404993263743184;0.717966816154778
97.904954;1.0444502345405065;0.8329760248922166;0.7976209976720653;6.200053227279383e-06;5.949905673195679e-06;1.0448271095485708;10.000243513188607;0.8334283479863244;0.015560570121899346;0.015561762744357924;0.7178466519398995;-0.013404993214929356;0.7179663210890329
97.914954;1.0444501321628465;0.8329786970372649;0.7976217962692999;6.2004575358329205e-06;5.9497060922509314e-06;1.0448254074992125;10.000246568301527;0.8334294193772144;0.015560555411072064;0.015561769615432814;0.717845994993461;-0.013404993181573755;0.71796578395339
97.924954;1.0444499419682889;0.8329814438727777;0.7976225916010575;6.200884498958156e-06;5.9495289222814505e-06;1.044823719345909;10.00024965500458;0.8334304915312618;0.015560541098560412;0.015561777358040518;0.7178453202755628;-0.013404993163894026;0.7179652042265853
97.934954;1.044449662090675;0.8329842588043652;0.7976233823289998;6.201333706792942e-06;5.949374877269805e-06;1.0448220486486042;10.000252727383524;0.8334315652948029;0.015560527150803418;0.015561786049388841;0.7178446274994447;-0.013404993161684852;0.7179645812004664
97.944954;1.0444492901514937;0.8329871340458986;0.7976241666784671;6.201804492700372e-06;5.9492446089845265e-06;1.0448203972822774;10.000255735213031;0.8334326425565279;0.015560513537718954;0.01556179576648429;0.7178439154215298;-0.013404993174473944;0.7179639142271133
97.954954;1.0444488236699767;0.8329900611813557;0.7976249426628129;6.202295794102813e-06;5.94913852445285e-06;1.0448187673472717;10.000258631919044;0.8334337263702442;0.015560500209539196;0.015561806577752954;0.7178431815552284;-0.013404993201648547;0.7179632027122105
97.964954;1.0444482609022896;0.8329930321378718;0.7976257084632303;6.202806414640615e-06;5.949056506182438e-06;1.0448171620737123;10.000261380676099;0.8334348204374331;0.01556048708047356;0.015561818528688827;0.7178424224378074;-0.013404993242440714;0.7179624459158266
97.974954;1.0444476014911859;0.8329960395497267;0.7976264624694814;6.2033352676798935e-06;5.948997946425664e-06;1.04481558506817;10.000263958162273;0.8334359280081054;0.01556047403281188;0.015561831645530414;0.7178416343564854;-0.013404993296040547;0.7179616430269619
97.984954;1.0444468467442791;0.8329990762890248;0.7976272028772186;6.203881440913393e-06;5.948962106064473e-06;1.0448140390751963;10.000266360598;0.8334370506522117;0.01556046093171617;0.015561845956791406;0.7178408142213848;-0.013404993361902599;0.7179607932037717
97.994954;1.044445999523385;0.8330021350532688;0.7976279278808581;6.204444244736216e-06;5.948948214816633e-06;1.0448125250173788;10.000268604355012;0.8334381880363644;0.0155604476406383;0.015561861498498804;0.7178399601165878;-0.013404993439990152;0.7179598956189357
98.004954;1.0444450637197384;0.8330052081966972;0.7976286363801628;6.205023144279633e-06;5.948955174713514e-06;1.044811042071294;10.000270716069755;0.8334393389900978;0.015560434039562214;0.015561878301012782;0.7178390714563384;-0.013404993530740565;0.7179589500527849
98.014954;1.0444440440006888;0.833008287679424;0.7976293282935559;6.20561752346569e-06;5.948981418006409e-06;1.044809588814816;10.000272721231658;0.8334405023502354;0.015560420039340623;0.015561896386257597;0.7178381488522897;-0.013404993634716703;0.7179579573872337
98.024954;1.0444429456964421;0.8330113654872203;0.7976300046515135;6.2062264500902505e-06;5.949025208456233e-06;1.0448081641457538;10.000274639044367;0.8334416767488808;0.015560405582431379;0.015561915766971654;0.7178371936238636;-0.013404993752219365;0.7179569193241933
98.034954;1.0444417744602443;0.8330144344739169;0.7976306673739394;6.206848555176672e-06;5.949084999982534e-06;1.0448067675269461;10.000276488060289;0.8334428604425824;0.015560390636931265;0.015561936437719075;0.7178362071314226;-0.013404993883130727;0.7179558381922034
98.044954;1.0444405364164364;0.8330174892837642;0.7976313183541835;6.207482017105681e-06;5.949159476675353e-06;1.0448053989653363;10.000278299141645;0.8334440517104756;0.015560375185257354;0.015561958371418315;0.7178351903875507;-0.013404994027087306;0.7179547170751599
98.054954;1.0444392384038927;0.8330205267037968;0.797631958568798;6.208124607099694e-06;5.9492473822610546e-06;1.044804058904005;10.00028011951189;0.8334452488243679;0.015560359204823626;0.015561981518707276;0.7178341440760179;-0.013404994184015775;0.7179535592079329
98.064954;1.0444378872889066;0.8330235449309119;0.7976325882179037;6.208773794066421e-06;5.949347361567519e-06;1.044802748378862;10.00028200501321;0.8334464495149643;0.015560342661062052;0.015562005808764063;0.717833068348567;-0.013404994354580924;0.7179523668608457
98.074954;1.0444364892948472;0.8330265424866167;0.7976332078799174;6.2094268868024745e-06;5.9494579039977335e-06;1.044801469336096;10.000284011408562;0.8334476512391727;0.01556032552134017;0.015562031156699444;0.7178319619251544;-0.013404994540013392;0.7179511412352179
98.084954;1.044435049733173;0.8330295176585444;0.797633819352228;6.210081146510657e-06;5.949577521758838e-06;1.0448002246819932;10.000286186870717;0.8334488520482235;0.015560307764351942;0.015562057467005567;0.7178308213939076;-0.013404994741605265;0.7179498835603281
98.094954;1.0444335722363378;0.8330324681643826;0.7976344251543397;6.2107338947509735e-06;5.9497050772380295e-06;1.0447990180010696;10.000288567257593;0.8334500507408793;0.01556028937713285;0.01556208462895391;0.7178296416406693;-0.013404994960436099;0.7179485958885907
98.104954;1.0444320588021203;0.8330353907761132;0.7976350274000962;6.2113827096819126e-06;5.949839906017011e-06;1.0447978527828974;10.000291178905368;0.8334512463547751;0.015560270358533796;0.015562112509741117;0.7178284167653136;-0.013404995197378087;0.7179472809706815
98.114954;1.0444305112163792;0.8330382811658835;0.7976356273298453;6.212025499356434e-06;5.949981635441055e-06;1.044796731570787;10.000294045309946;0.8334524377818457;0.015560250727079396;0.015562140951939977;0.7178271405964826;-0.013404995453256215;0.7179459420556089
98.124954;1.0444289317663584;0.8330411339752855;0.7976362258639269;6.21266021158967e-06;5.950129902628938e-06;1.0447956560073628;10.000297188329984;0.8334536236119682;0.015560230518065871;0.015562169786607747;0.7178258071488711;-0.01340499572904564;0.7179445829337188
98.134954;1.0444273231265164;0.8330439432598995;0.7976368241228678;6.213284589780659e-06;5.95028421480529e-06;1.0447946274041378;10.00030062458908;0.8334548020567373;0.01556020977359905;0.015562198857540024;0.7178244111823253;-0.013404996025790572;0.7179432082196197
98.144954;1.0444256884083227;0.8330467030374176;0.7976374231389582;6.213896338361111e-06;5.95044400223454e-06;1.0447936466952712;10.000304369926749;0.8334559715528211;0.015560188536278474;0.015562228037341915;0.7178229482403299;-0.013404996344225779;0.7179418239341914
98.154954;1.0444240309314343;0.8330494072356437;0.7976380235605388;6.21449334692287e-06;5.950608737466415e-06;1.0447927139513746;10.00030845017427;0.8334571318540259;0.015560166848613374;0.015562257226916166;0.717821414560958;-0.013404996684556037;0.7179404376822194
98.164954;1.0444223538323123;0.8330520496349505;0.7976386254546401;6.215073747639079e-06;5.95077805249454e-06;1.0447918281958533;10.00031290144194;0.8334582841989505;0.015560144755925001;0.01556228634141881;0.7178198075289649;-0.013404997046578347;0.7179390580376063
98.174954;1.044420659902517;0.8330546245310426;0.7976392275589498;6.2156359708137065e-06;5.950951778313567e-06;1.04479098733441;10.000317762153585;0.8334594305176992;0.015560122312065846;0.015562315295059402;0.7178181262626804;-0.013404997429820173;0.7179376935473002
98.184954;1.044418951269585;0.8330571276578125;0.7976398270318412;6.216178785452807e-06;5.951129896813791e-06;1.044790187775822;10.000323071590678;0.8334605724256516;0.015560099584319465;0.015562344000111854;0.7178163719705256;-0.013404997833512268;0.7179363518312218
98.194954;1.0444172290023828;0.83305955691758;0.7976404204705613;6.216701270830323e-06;5.951312549849602e-06;1.0447894244059732;10.000328873586419;0.8334617104216122;0.015560076654614763;0.01556237237842381;0.717814547879379;-0.013404998256589714;0.7179350391643259
98.204954;1.044415493156539;0.8330619122359685;0.7976410046963164;6.217202738377571e-06;5.951500068442943e-06;1.0447886915614455;10.000335212680834;0.8334628440662758;0.015560053619712109;0.015562400371586287;0.7178126585194473;-0.01340499869785755;0.7179337605095815
98.214954;1.044413743348405;0.8330641943965629;0.7976415767614978;6.217682502409372e-06;5.951692858815091e-06;1.0447879840712992;10.000342121535402;0.8334639728328377;0.015560030589584313;0.01556242794222113;0.7178107088833189;-0.013404999156246144;0.7179325199697587
98.224954;1.044411979067215;0.8330664044971922;0.797642134318337;6.218139605324052e-06;5.951891138705307e-06;1.0447872975441603;10.000349614819397;0.8334650965341119;0.015560007675760419;0.015562455063835143;0.7178087041441168;-0.013404999630913315;0.717931321788342
98.234954;1.0444101993499653;0.8330685445045677;0.7976426762125794;6.2185728325222955e-06;5.952094645584646e-06;1.0447866284339813;10.00035769549613;0.8334662156275594;0.015559984965523578;0.015562481704511957;0.7178066499129944;-0.013405000121054798;0.7179301711252508
98.244954;1.0444084032289644;0.8330706174004051;0.7976432023386759;6.218981008353642e-06;5.952302525491402e-06;1.044785974159652;10.000366361115658;0.8334673316674581;0.01555996250281595;0.015562507815580147;0.7178045524414612;-0.013405000625658919;0.7179290734926473
98.254954;1.0444065909610483;0.8330726266228794;0.7976437128703462;6.219363236997342e-06;5.952513454362903e-06;1.0447853329601435;10.000375605838613;0.8334684469592635;0.015559940298101595;0.015562533327670072;0.7178024182704692;-0.013405001143481894;0.7179280333728288
98.264954;1.0444047640140426;0.8330745755915003;0.7976442078199713;6.219718950790548e-06;5.952725779158157e-06;1.0447847040024045;10.000385423027762;0.8334695633530728;0.01555991835026949;0.01556255815374222;0.7178002538598354;-0.013405001673173272;0.7179270535269524
98.274954;1.0444029239969008;0.8330764673895543;0.7976446871375247;6.220047897185874e-06;5.9529376183476495e-06;1.0447840882202148;10.000395803018723;0.8334706815877422;0.015559896649518314;0.01556258219914198;0.7177980658688664;-0.01340500221333764;0.7179261351407012
98.284954;1.0444010723441939;0.8330783044693587;0.7976451507245595;6.220350068280328e-06;5.953147132899407e-06;1.04478348895304;10.000406725065005;0.8334718018902036;0.015559875165113474;0.015562605372387654;0.7177958612290622;-0.013405002762511688;0.7179252780699666
98.294954;1.0443992106948208;0.8330800885125771;0.7976455984400642;6.220625499157257e-06;5.953352954571117e-06;1.0447829116720553;10.000418154249985;0.8334729247413909;0.015559853844231638;0.015562627595048019;0.7177936462163117;-0.013405003319184034;0.717924481372169
98.304954;1.0443973409141636;0.833081820450848;0.7976460301633869;6.220874142095565e-06;5.953554500269818e-06;1.044782362880468;10.000430046824622;0.833474051024052;0.015559832621023662;0.015562648812606774;0.7177914253561706;-0.013405003881999195;0.7179237443363784
98.314954;1.044395465103366;0.8330835004131647;0.7976464456374386;6.22109597458992e-06;5.9537520770990785e-06;1.0447818485212517;10.000442357729815;0.8334751821824345;0.015559811425439907;0.015562668999713512;0.7177892011060902;-0.01340500445003471;0.7179230672159511
98.324954;1.0443935860543994;0.8330851276182946;0.7976468446450153;6.221291156318864e-06;5.953946792993445e-06;1.0447813728990196;10.000455040863537;0.8334763205519974;0.01555979019764486;0.015562688157498745;0.7177869743668978;-0.01340500502282309;0.7179224512522071
98.334954;1.0443917071725453;0.8330867004915046;0.7976472274776986;6.221460105440107e-06;5.9541403044444415e-06;1.0447809386167732;10.000468042503819;0.8334774692192789;0.015559768897805219;0.015562706306205567;0.7177847451930163;-0.013405005600109493;0.7179218982554412
98.344954;1.0443898311491082;0.8330882168306454;0.7976475945302255;6.221603474338712e-06;5.954334451552084e-06;1.0447805469328595;10.000481299218862;0.8334786313803959;0.015559747501360419;0.015562723474687021;0.717782513144405;-0.013405006181655259;0.7179214100351036
98.354954;1.0443879585073605;0.8330896738754205;0.7976479451926389;6.221722004762786e-06;5.954530894802919e-06;1.0447801981108429;10.000494741794846;0.8334798096244812;0.015559725991305296;0.015562739695930507;0.7177802774955359;-0.013405006767281366;0.7179209882579333
98.364954;1.0443860875331024;0.8330910686110468;0.797648277570069;6.221816451456573e-06;5.954731002374461e-06;1.0447798917889304;10.000508301006;0.8334810052325997;0.01555970434819411;0.015562755012365804;0.7177780375141203;-0.013405007356992188;0.7179206349194925
98.374954;1.0443842151397418;0.8330923984457748;0.7976485893665237;6.221887681761009e-06;5.954935971016227e-06;1.0447796274742267;10.000521916533037;0.8334822179030569;0.015559682543019041;0.015562769479762865;0.717775792657543;-0.013405007950875554;0.7179203525945423
98.384954;1.0443823374982024;0.8330936618025813;0.7976488786712806;6.221936743077026e-06;5.955147011091094e-06;1.0447794048666752;10.000535543999728;0.833483446192676;0.015559660547373348;0.015562783166709464;0.717773542606377;-0.01340500854891788;0.7179201438317694
98.394954;1.0443804505077727;0.83309485803924;0.7976491438134762;6.221964755276002e-06;5.955365677699575e-06;1.04477922369321;10.000549151498038;0.8334846875646726;0.015559638347234532;0.01556279615555679;0.7177712872730128;-0.013405009151134508;0.7179200102301473
98.404954;1.0443785506176702;0.8330959870366231;0.7976493830456117;6.2219727410555035e-06;5.955594269385462e-06;1.0447790837929172;10.00056271181977;0.8334859377524293;0.015559615944984917;0.015562808540961714;0.7177690271405462;-0.013405009757785056;0.7179199520876324
98.414954;1.044376635959009;0.8330970489125977;0.7976495946282944;6.22196163469397e-06;5.955835885792164e-06;1.044778985502488;10.000576199545732;0.8334871907394361;0.015559593363625869;0.015562820424297349;0.7177667635533993;-0.013405010369149126;0.7179199689087181
98.424954;1.0443747067646971;0.8330980436953697;0.7976497768121382;6.221932506185988e-06;5.9560939716219e-06;1.0447789290324287;10.000589591882543;0.8334884393515225;0.015559570655923203;0.015562831912747314;0.717764498063463;-0.013405010985105811;0.7179200598816682
98.434954;1.0443727643941483;0.8330989712194611;0.7976499279918505;6.221886750207424e-06;5.95637161080681e-06;1.044778913426258;10.000602872087848;0.8334896756200915;0.015559547897206812;0.015562843122896538;0.7177622313758731;-0.013405011605054421;0.7179202234848477
98.444954;1.044370810335736;0.8330998312992093;0.7976500473956609;6.221826066800489e-06;5.9566710170554005e-06;1.0447789367154552;10.000616028633987;0.8334908909976142;0.015559525168480711;0.015562854184649524;0.7177599631780442;-0.013405012228172216;0.7179204571858557
98.454954;1.0443688466665972;0.833100623903958;0.79765013541853;6.221752271515081e-06;5.95699360551914e-06;1.044778996855114;10.000629046076568;0.8334920768134161;0.015559502550542828;0.015562865247625741;0.7177576926296161;-0.013405012853773185;0.7179207577172618
98.464954;1.0443668770593324;0.8331013494754896;0.7976501932532372;6.22166708106601e-06;5.957340339176003e-06;1.0447790925340668;10.00064190062551;0.8334932252398619;0.015559480121138959;0.015562876478906295;0.717755418746975;-0.013405013481548024;0.7179211210096895
98.474954;1.0443649068185932;0.8331020090448408;0.7976502224553387;6.221571988599584e-06;5.957711667810506e-06;1.044779223799984;10.0006545636743;0.8334943305630733;0.015559457954908682;0.015562888042137074;0.7177531409077047;-0.013405014111555497;0.7179215421141172
98.484954;1.0443629420918;0.8331026038660311;0.7976502248439065;6.2214682955642065e-06;5.958107290605325e-06;1.044779392032153;10.000667002714955;0.8334953898614761;0.01555943613807928;0.01556290007523882;0.7177508596458958;-0.01340501474399918;0.7179220157938156
98.494954;1.044360989162714;0.8331031353814489;0.7976502026498504;6.221357309215309e-06;5.958526221644754e-06;1.0447795987669763;10.000679182205163;0.8334964024257684;0.015559414782505492;0.015562912680228396;0.7177485770936949;-0.013405015378936552;0.7179225371041177
98.504954;1.0443590543563532;0.8331036059836883;0.7976501582612088;6.221240462661629e-06;5.958966963046172e-06;1.0447798445692278;10.000691069429504;0.8334973688119078;0.015559394017736632;0.015562925920874745;0.7177462964602487;-0.013405016016191868;0.7179231014941576
98.514954;1.0443571441978474;0.8331040195488042;0.7976500935873437;6.221119183349707e-06;5.95942772568996e-06;1.044780129422746;10.000702636800185;0.8334982907996829;0.015559373965915913;0.015562939829053518;0.717744021141945;-0.013405016655420864;0.7179237047504029
98.524954;1.0443552651580765;0.8331043808703487;0.7976500101336508;6.220994657743609e-06;5.959906774300989e-06;1.0447804538511343;10.000713859998475;0.8334991713484442;0.015559354719094502;0.015562954418369622;0.7177417546020005;-0.013405017296072816;0.7179243428534886
98.534954;1.0443534228976206;0.8331046947029652;0.797649909774064;6.220867693377534e-06;5.96040265843122e-06;1.0447808191558714;10.000724719491897;0.8335000134054853;0.015559336334691117;0.015562969692725743;0.7177395006742804;-0.013405017937399684;0.7179250118249962
98.544954;1.0443516210881476;0.8331049655208554;0.7976497950903244;6.220738764464788e-06;5.9609141382771435e-06;1.044781226830144;10.00073520030889;0.8335008187181765;0.015559318848326148;0.015562985642717863;0.7177372632299219;-0.01340501857860493;0.7179257077540372
98.554954;1.0443498605956996;0.8331051980502473;0.7976496688909891;6.220608090182863e-06;5.961439863637433e-06;1.0447816782379207;10.000745288782817;0.8335015876967964;0.015559302289443277;0.015563002238074507;0.7177350455882677;-0.013405019218906829;0.7179264267748362
98.564954;1.0443481400355912;0.8331053973956333;0.7976495334098802;6.220475655482022e-06;5.961978106975196e-06;1.0447821748357788;10.00075497336594;0.8335023197779085;0.015559286688294299;0.015563019431571812;0.7177328507509075;-0.013405019857437948;0.7179271651165388
98.574954;1.0443464568259764;0.83310556821736;0.7976493896816683;6.220341262111734e-06;5.962526816643553e-06;1.0447827181027098;10.000764244188705;0.8335030141298347;0.015559272072152736;0.015563037171166192;0.7177306822643004;-0.013405020493154314;0.7179279195498769
98.584954;1.0443448076274149;0.8331057143970978;0.7976492373745725;6.220204618262644e-06;5.963083935480664e-06;1.044783308931616;10.000773087253254;0.8335036706734733;0.015559258457188066;0.01556305540211836;0.7177285445558002;-0.013405021124901965;0.7179286876397116
98.594954;1.0443431887325125;0.833105839929126;0.7976490752468123;6.220065450761557e-06;5.963647724011122e-06;1.044783947417813;10.000781481212618;0.8335042903613056;0.015559245846032145;0.015563074065479346;0.7177264424062626;-0.013405021751455417;0.7179294673270589
98.604954;1.044341596674641;0.8331059496972391;0.7976489017391035;6.219923517773388e-06;5.964216812466644e-06;1.044784633159227;10.000789396904187;0.8335048747244072;0.015559234235700797;0.015563093104124077;0.7177243800890057;-0.013405022371361566;0.7179302562486589
98.614954;1.044340028614623;0.833106049098938;0.7976487150445687;6.219778478036458e-06;5.964789985722498e-06;1.0447853654174242;10.000796796506453;0.8335054258464041;0.015559223629281254;0.015563112463141304;0.7177223606996109;-0.013405022982934221;0.7179310513014954
98.624954;1.0443384825039188;0.8331061431668639;0.7976485131096537;6.219629886611379e-06;5.965366034210189e-06;1.0447861433168506;10.00080363853093;0.8335059462950982;0.015559214041987422;0.015563132081356006;0.7177203862019904;-0.0134050235846268;0.7179318485598313
98.634954;1.0443369570636933;0.8331062361299297;0.797648294258984;6.219477446434525e-06;5.965943830341559e-06;1.0447869660401272;10.000809887261086;0.8335064380322901;0.015559205503588136;0.015563151886761927;0.7177184580204302;-0.013405024175453919;0.7179326432537739
98.644954;1.0443354515889285;0.8331063313219768;0.797648057836413;6.2193211920844506e-06;5.966522403603663e-06;1.0447878323874455;10.000815514959605;0.8335069015311549;0.015559198061748795;0.015563171804164753;0.7177165773459508;-0.013405024755138585;0.7179334298479558
98.654954;1.0443339660025743;0.8331064315558646;0.797647803959913;6.219161354194425e-06;5.967100932919167e-06;1.0447887404027913;10.000820493697361;0.833507336449328;0.015559191783491811;0.015563191768747093;0.7177147451595232;-0.013405025323881124;0.7179342024414676
98.664954;1.0443325013994194;0.8331065401301786;0.7976475328393496;6.218998168982132e-06;5.967678825499214e-06;1.0447896879825502;10.000824786348295;0.8335077425189935;0.01555918674829472;0.015563211723528397;0.7177129624037542;-0.013405025881872716;0.7179349553615932
98.674954;1.0443310603438463;0.8331066613679908;0.7976472446697175;6.218831891974775e-06;5.96825581362169e-06;1.044790673499617;10.000828346309524;0.8335081193618797;0.015559183032382707;0.015563231599271268;0.7177112302281634;-0.013405026428853469;0.7179356839059253
98.684954;1.0443296463715348;0.8331068000092386;0.7976469402048143;6.218662922172968e-06;5.968831956732074e-06;1.0447916957901413;10.000831122778164;0.8335084664686759;0.015559180699222562;0.015563251304663683;0.7177095499956672;-0.013405026963915963;0.7179363847551832
98.694954;1.0443282633827233;0.8331069601391197;0.7976466212131634;6.218491913849629e-06;5.969407583190583e-06;1.0447927541503697;10.000833061283203;0.8335087840520147;0.015559179804255252;0.015563270739931018;0.7177079229841864;-0.01340502748566518;0.7179370554510898
98.704954;1.0443269155568695;0.8331071444589957;0.7976462902034834;6.218319733465453e-06;5.969983074093175e-06;1.0447938485609172;10.000834100386946;0.833509073559217;0.015559180395453806;0.015563289821506803;0.7177063504297105;-0.01340502799264261;0.7179376935947586
98.714954;1.0443256073466896;0.8331073540866651;0.7976459498241933;6.2181471698952e-06;5.970558530925445e-06;1.044794979556159;10.000834176776822;0.8335093373036763;0.015559182499002549;0.015563308498978147;0.7177048339798086;-0.013405028483636333;0.7179382966941688
98.724954;1.0443243427090887;0.8331075886444248;0.7976456023303004;6.217974764322348e-06;5.971133591600059e-06;1.0447961470907947;10.000833239417794;0.8335095778123367;0.0155591861112779;0.015563326751199383;0.7177033754365999;-0.013405028957639818;0.7179388625089375
98.734954;1.0443231238306414;0.8331078463936095;0.7976452489287039;6.217803060431295e-06;5.971707512892031e-06;1.0447973493098015;10.00083126129603;0.8335097973166828;0.015559191204288555;0.01556334456951665;0.7177019759560899;-0.013405029413636756;0.7179393892864185
98.744954;1.044321950702681;0.8331081243074412;0.7976448896421271;6.217632868043038e-06;5.9722794167285765e-06;1.0447985826421544;10.00082824316309;0.8335099972997378;0.015559197718521786;0.015563361946560446;0.7177006359664971;-0.013405029850577932;0.7179398757204384
98.754954;1.0443208217704445;0.833108418321385;0.7976445241466561;6.217465189539113e-06;5.972848403985912e-06;1.044799842757152;10.00082420575595;0.833510178109178;0.015559205545717932;0.015563378871112508;0.7176993554070125;-0.013405030267678057;0.7179403209940288
98.764954;1.0443197345847302;0.8331087238105548;0.7976441523028922;6.217301026072233e-06;5.973413469150883e-06;1.0448011254749745;10.000819173180659;0.8335103391564491;0.015559214539690542;0.015563395320999734;0.7176981333167038;-0.013405030664680096;0.71794072484161
98.774954;1.044318686309835;0.8331090358654568;0.7976437738899789;6.217141256050224e-06;5.973973499838496e-06;1.0448024274502288;10.000813163594948;0.83351047949269;0.01555922455549403;0.015563411258258757;0.7176969675212338;-0.013405031041794092;0.7179410869905741
98.784954;1.0443176747034495;0.8331093493350084;0.7976433884734885;6.2169864862470704e-06;5.974527417773036e-06;1.0448037463248865;10.000806192361066;0.8335105979188435;0.015559235474127136;0.015563426632273017;0.717695855673942;-0.013405031399595653;0.7179414064904048
98.794954;1.044316699032675;0.8331096589490992;0.7976429954022487;6.216836855247729e-06;5.975074278648208e-06;1.0448050803158595;10.000798276447709;0.833510692706007;0.015559247207167762;0.01556344138793002;0.7176947969717163;-0.013405031738994141;0.7179416819174487
98.804954;1.0443157599760233;0.8331099596494221;0.7976425937181294;6.216691975475035e-06;5.975613166310423e-06;1.044806427781198;10.00078943494135;0.833510761358345;0.015559259705742545;0.015563455475900085;0.71769379266314;-0.013405032060950636;0.7179419117723774
98.814954;1.044314858940554;0.8331102470119262;0.7976421823119285;6.216551057851738e-06;5.976143006302506e-06;1.0448077868438923;10.000779687153617;0.8335108008609234;0.015559272957464003;0.01556346885978322;0.7176928452184312;-0.013405032366142653;0.7179420944047449
98.824954;1.0443139978969165;0.8331105176812303;0.7976417599793287;6.216413097257112e-06;5.976662640605614e-06;1.0448091549032135;10.000769049379988;0.8335108087709557;0.015559286964532015;0.01556348151596508;0.7176919572106082;-0.01340503265495781;0.7179422281337541
98.834954;1.0443131797155465;0.8331107696995325;0.7976413251616629;6.2162770906076206e-06;5.977171010843941e-06;1.0448105285524287;10.000757532524583;0.8335107842344386;0.015559301736540054;0.015563493433861875;0.7176911302393252;-0.013405032927505271;0.717942311518423
98.844954;1.044312407810254;0.8331110021451187;0.7976408760895246;6.2161422799171014e-06;5.9776671259339415e-06;1.0448119041989956;10.00074514156572;0.8335107278420859;0.015559317298901266;0.015563504620450877;0.7176903644713113;-0.013405033183417793;0.7179423432452342
98.854954;1.0443116853153218;0.8331112144285338;0.7976404114655659;6.216008190307624e-06;5.978149992551748e-06;1.044813278627346;10.000731875913498;0.8335106409576003;0.015559333689087943;0.015563515097746207;0.7176896594006348;-0.01340503342186858;0.7179423219907621
98.864954;1.0443110150131758;0.8331114061797064;0.7976399309651531;6.215874334789358e-06;5.978618713458715e-06;1.044814649028956;10.000717734341642;0.8335105256097654;0.015559350936520782;0.015563524890611368;0.7176890148953418;-0.01340503364190988;0.7179422464121016
98.874954;1.044310399315462;0.8331115768868804;0.7976394352533136;6.215740013377283e-06;5.9790725887024115e-06;1.0448160133719588;10.000702728194735;0.8335103846276062;0.015559369047630944;0.015563534024475115;0.7176884313863063;-0.013405033842747016;0.7179421149900727
98.884954;1.0443098403189315;0.8331117248911855;0.7976389258717282;6.215604495026257e-06;5.979511017119504e-06;1.0448173712966329;10.00068689174804;0.8335102213876235;0.015559388009867373;0.015563542537905366;0.7176879094303477;-0.01340503402383899;0.7179419261194893
98.894954;1.044309340914122;0.833111847574136;0.797638405125559;6.215467353565623e-06;5.97993328403479e-06;1.0448187240850135;10.000670277702179;0.8335100395356188;0.015559407802767388;0.015563550487907783;0.7176874492828982;-0.013405034184831573;0.7179416788806952
98.904954;1.044308905561718;0.8331119431809564;0.7976378756793284;6.2153287252301155e-06;5.9803384556395755e-06;1.0448200734864959;10.000652944541535;0.8335098428320328;0.015559428404236767;0.015563557937252644;0.7176870509474076;-0.01340503432535584;0.717941373687354
98.914954;1.0443085400004943;0.8331120121678512;0.7976373401130573;6.215189264967807e-06;5.980725331951726e-06;1.0448214208065714;10.000634946663897;0.833509634849208;0.015559449791632837;0.01556356493954063;0.7176867147801881;-0.013405034444994433;0.7179410120815392
98.924954;1.0443082509429564;0.8331120568481166;0.7976368007514291;6.2150497900460246e-06;5.981092274807481e-06;1.0448227663664351;10.00061633256841;0.8335094186325015;0.015559471940199146;0.015563571540418009;0.7176864419823987;-0.013405034543358686;0.7179405964212696
98.934954;1.0443080452488247;0.8331120801697627;0.7976362594605187;6.214910945842127e-06;5.981437141600381e-06;1.0448241085103696;10.000597152460951;0.8335091962693283;0.015559494826884944;0.015563577785181392;0.7176862343900107;-0.013405034619960314;0.717940129864786
98.944954;1.0443079283190062;0.8331120851427922;0.797635717463971;6.214773028071692e-06;5.981757538616547e-06;1.0448254428692372;10.00057746761427;0.8335089685209872;0.015559518438151237;0.01556358371305852;0.7176860936944093;-0.01340503467412774;0.7179396161302078
98.954954;1.0443079037788194;0.8331120754326308;0.7976351755029145;6.214635860823744e-06;5.98205107654753e-06;1.0448267629996235;10.000557355587755;0.8335087353628496;0.015559542766885079;0.015563589346870728;0.7176860207397934;-0.013405034705138048;0.7179390591801011
98.964954;1.044307974546911;0.8331120556810109;0.797634634219895;6.214498775277313e-06;5.982315468495632e-06;1.0448280616499672;10.000536911863009;0.8335084973078113;0.015559567803190401;0.015563594695433624;0.7176860154703326;-0.013405034712266796;0.7179384631724641
98.974954;1.044308142647382;0.8331120306406937;0.7976340943270535;6.214360780550238e-06;5.982548597273429e-06;1.044829331182176;10.00051624641528;0.8335082560445731;0.015559593535828578;0.015563599762817992;0.7176860775788237;-0.01340503469484353;0.7179378324724709
98.984954;1.0443084078042044;0.833112004259095;0.7976335564083059;6.2142208510325024e-06;5.982748532962525e-06;1.044830563595391;10.000495479866695;0.8335080139669073;0.015559619960167687;0.01556360455303659;0.7176862069968603;-0.013405034652489009;0.7179371716686873
98.994954;1.0443087672181177;0.8331119797477028;0.7976330207470036;6.214078101688557e-06;5.982913580818933e-06;1.0448317514949887;10.000474741049334;0.8335077734558307;0.01555964708174708;0.015563609079936466;0.7176864035040308;-0.01340503458525337;0.7179364855336379
99.004954;1.0443092165831296;0.833111960270235;0.7976324874104479;6.213931745934821e-06;5.983042430597931e-06;1.044832889082992;10.000454157624638;0.83350753628185;0.015559674911420926;0.01556361338498778;0.7176866664356668;-0.01340503449352573;0.7179357787977135
99.014954;1.0443097506165397;0.8331119491824843;0.7976319563388343;6.213781100277666e-06;5.983134114337111e-06;1.0448339718970643;10.00043384594749;0.8335073031614153;0.01555970345397718;0.015563617540595872;0.7176869949224599;-0.013405034377830787;0.7179350558806695
99.024954;1.0443103629061905;0.8331119495054397;0.7976314271767087;6.213625767793566e-06;5.9831876679618855e-06;1.0448349961942838;10.000413912166243;0.8335070735113708;0.015559732701271528;0.015563621635946849;0.7176873875812196;-0.013405034238618342;0.7179343206473322
99.034954;1.0443110461563756;0.8331119633352263;0.7976308991250928;6.2134656894821475e-06;5.9832018108138125e-06;1.0448359584455558;10.000394458247685;0.8335068456087033;0.015559762634466385;0.01556362576575725;0.7176878419804162;-0.013405034076200641;0.7179335763846839
99.044954;1.0443117930410406;0.8331119918455335;0.7976303711332394;6.213300917890682e-06;5.983174889687374e-06;1.0448368549687705;10.000375583265889;0.8335066175825268;0.0155597932240027;0.015563630024126085;0.7176883549995055;-0.013405033890818745;0.7179328261971694
99.054954;1.044312596677443;0.8331120359221194;0.7976298421827683;6.213131316885097e-06;5.983105233095664e-06;1.0448376825172316;10.000357380138325;0.8335063886198457;0.01555982442020066;0.01556363449470756;0.7176889237079168;-0.01340503368274168;0.7179320734153862
99.064954;1.0443134503542373;0.8331120966860579;0.7976293115176857;6.212956416631072e-06;5.982991715425219e-06;1.044838439005705;10.000339931672881;0.8335061591336105;0.015559856146659036;0.0155636392425617;0.7176895458047441;-0.013405033452403636;0.7179313215920461
99.074954;1.0443143474857226;0.8331121753501649;0.7976287790223154;6.212775514401103e-06;5.982833934757263e-06;1.0448391231075895;10.000323309206461;0.8335059298724826;0.01555988830907047;0.015563644314872766;0.7176902193495202;-0.013405033200432443;0.7179305741366431
99.084954;1.0443152818831152;0.8331122730126301;0.7976282456791368;6.212587840595593e-06;5.982631894169834e-06;1.0448397335940074;10.000307572451646;0.8335057009733656;0.015559920813727094;0.015563649744359108;0.7176909421630351;-0.013405032927432782;0.7179298340422626
99.094954;1.0443162478380654;0.8331123904219877;0.79762771347075;6.2123925872902235e-06;5.982385711559187e-06;1.0448402693615493;10.000292766415177;0.8335054718509717;0.015559953586840905;0.015563655549958042;0.7176917115191302;-0.013405032633788463;0.7179291039872935
99.104954;1.0443172405955703;0.8331125272752533;0.7976271845992101;6.212188804819014e-06;5.9820956331403496e-06;1.044840729911001;10.000278918599637;0.8335052422445274;0.015559986591641534;0.015563661740068757;0.7176925242923685;-0.01340503231974581;0.7179283861821173
99.114954;1.0443182569718035;0.833112681880001;0.7976266610023384;6.211975249226352e-06;5.9817621125087795e-06;1.0448411158851687;10.000266039995951;0.8335050133020805;0.015560019832594288;0.015563668312128553;0.7176933770561588;-0.013405031985513578;0.7179276817206429
99.124954;1.0443192948477158;0.8331128514201955;0.7976261447060571;6.211750367130683e-06;5.981385803197848e-06;1.0448414290960955;10.000254126062257;0.8335047871349286;0.015560053339701846;0.015563675240629392;0.7176942660682688;-0.013405031631186368;0.7179269904507637
99.134954;1.0443203517320199;0.8331130323853708;0.7976256384608036;6.211512486677055e-06;5.980967517540054e-06;1.044841671517062;10.000243157632088;0.833504565602091;0.015560087149592757;0.015563682473523837;0.7176951877330527;-0.013405031256764616;0.717926311674913
99.144954;1.0443214235756817;0.8331132216949412;0.7976251459143578;6.211260130348139e-06;5.980508146842035e-06;1.0448418441497227;10.000233101921415;0.8335043500806335;0.015560121299816303;0.015563689946967467;0.7176961392881787;-0.013405030862293742;0.717925644902405
99.154954;1.0443225044642819;0.8331134179878132;0.7976246710070742;6.21099240958245e-06;5.980008644523505e-06;1.0448419472273978;10.000223913013544;0.8335041417591854;0.015560155823845666;0.015563697600967805;0.7176971187612621;-0.013405030447927476;0.7179249903181177
99.164954;1.04432358742069;0.8331136216155833;0.7976242170556717;6.2107092445707365e-06;5.9794701597643904e-06;1.0448419810851353;10.000215535840228;0.8335039411326315;0.015560190735690977;0.015563705389350707;0.7176981241662607;-0.01340503001398854;0.7179243490367923
99.174954;1.0443246655611587;0.8331138336906829;0.7976237863489197;6.210411288248444e-06;5.978894082320946e-06;1.0448419461169005;10.00020790735507;0.8335037471489316;0.01556022602370307;0.015563713282417315;0.7176991528938516;-0.013405029560977217;0.717923723008013
99.184954;1.0443257325449888;0.8331140551607752;0.7976233805349637;6.210099792635707e-06;5.978281872250344e-06;1.044841842302402;10.000200946675774;0.8335035571029192;0.015560261665918253;0.015563721258359548;0.7177002020635929;-0.0134050290894042;0.7179231144814983
99.194954;1.0443267826495302;0.833114285954588;0.7976230014749592;6.209776468844884e-06;5.977635005964096e-06;1.044841669702351;10.000194548918588;0.8335033672896427;0.015560297644286307;0.015563729296096654;0.7177012696000072;-0.013405028599611747;0.7179225252921417
99.204954;1.0443278110790888;0.8331145244713627;0.7976226516963755;6.209443234568068e-06;5.97695523405091e-06;1.0448414299594457;10.000188598151256;0.8335031738645353;0.015560333941124257;0.015563737379898551;0.7177023549230729;-0.01340502809173635;0.717921956568062
99.214954;1.0443288145899579;0.8331147678407851;0.7976223340148156;6.209101793973185e-06;5.97624480871848e-06;1.044841127543682;10.000182984136272;0.8335029732035132;0.01556037053041446;0.015563745500553991;0.7177034585114034;-0.013405027565863363;0.7179214091545776
99.224954;1.044329791989163;0.8331150127982649;0.7976220514014041;6.208753288330192e-06;5.975506310134416e-06;1.0448407696553186;10.000177607066526;0.8335027614217333;0.015560407371676084;0.015563753642892997;0.717704580979712;-0.013405027022311179;0.7179208840741611
99.234954;1.044330743652327;0.833115256825763;0.7976218073222172;6.208398414523932e-06;5.97474229739568e-06;1.0448403652998632;10.000172379775433;0.8335025337378313;0.015560444409080963;0.015563761775497587;0.7177057227481749;-0.01340502646178185;0.717920382620751
99.244954;1.0443316706495887;0.8331154990024511;0.7976216052898351;6.2080377910932135e-06;5.973955285054125e-06;1.0448399244979392;10.000167230102894;0.8335022844060973;0.01556048158462011;0.015563769848513709;0.7177068841332258;-0.013405025885268781;0.7179199064814007
99.254954;1.0443325749133607;0.833115740192425;0.7976214479708992;6.207672071937542e-06;5.973147902118582e-06;1.044839457652816;10.000162093253376;0.8335020073398007;0.015560518850426143;0.015563777789608765;0.7177080649669401;-0.01340502529386536;0.7179194578514436
99.264954;1.044333459703278;0.8331159827432248;0.7976213370668352;6.207301866585077e-06;5.972322771587662e-06;1.0448389753772813;10.000156897784647;0.8335016969272229;0.015560556157709557;0.015563785502187259;0.7177092639710014;-0.013405024688544646;0.7179190396023388
99.274954;1.044334329022094;0.8331162300184975;0.7976212736321808;6.206927794160674e-06;5.971482289993202e-06;1.0448384889315148;10.00015156201633;0.8335013483530896;0.015560593433711302;0.015563792876672589;0.717710478844851;-0.01340502406991407;0.7179186555421165
99.284954;1.0443351866191088;0.8331164864979831;0.7976212582476024;6.2065506818399654e-06;5.970628674535254e-06;1.0448380100977763;10.0001460057852;0.8335009577626442;0.015560630576488004;0.015563799811505996;0.7177117070767111;-0.013405023438028114;0.7179183101063376
99.294954;1.0443360352519877;0.8331167581216623;0.7976212912591253;6.206171673185182e-06;5.969764129806686e-06;1.0448375501597176;10.000140162233565;0.8335005225105453;0.015560667476827026;0.01556380623283892;0.7177129464934378;-0.013405022792372118;0.7179180075141987
99.304954;1.0443368764819272;0.8331170514418259;0.7976213728589023;6.2057921481086665e-06;5.968890816141997e-06;1.0448371191186063;10.00013398061928;0.833500040920649;0.015560704046709848;0.015563812104992974;0.7177141949315811;-0.013405022132128904;0.717917751103657
99.314954;1.044337711527206;0.833117372306106;0.7976215027273299;6.2054135686092285e-06;5.968010693295932e-06;1.0448367254293727;10.000127422262146;0.8334995119392994;0.01556074022939697;0.015563817424554998;0.7177154496535408;-0.013405021456601617;0.7179175430282078
99.324954;1.0443385420860756;0.8331177254806651;0.7976216798943008;6.205037370597946e-06;5.96712564116757e-06;1.0448363757071149;10.000120451230472;0.8334989354837299;0.01556077598637791;0.015563822200324743;0.7177167074010323;-0.013405020765397437;0.7179173843446256
99.334954;1.0443393699034744;0.8331181144099316;0.7976219031753963;6.204664853888056e-06;5.966237835349846e-06;1.0448360744240737;10.000113031386759;0.8334983127698651;0.015560811277906799;0.015563826439196833;0.7177179647446155;-0.013405020058325298;0.7179172754963529
99.344954;1.0443401960536198;0.83311854077552;0.7976221716051848;6.204297020459346e-06;5.9653499113579635e-06;1.0448358240016145;10.000105133980613;0.833497645666908;0.015560846054048491;0.015563830150120167;0.7177192178823248;-0.013405019335342041;0.7179172168190082
99.354954;1.0443410207327994;0.8331190051034851;0.7976224842713446;6.203934495078113e-06;5.964464817134499e-06;1.044835625203007;10.00009673914431;0.8334969360850751;0.01556088025543697;0.015563833351474574;0.7177204624320832;-0.013405018596599354;0.7179172088610477
99.364954;1.0443418430035518;0.8331195079607318;0.7976228396384656;6.203577608035286e-06;5.963585587926222e-06;1.0448354773934463;10.000087829602746;0.8334961864148996;0.015560913816128808;0.015563836066394826;0.7177216941857866;-0.013405017842332058;0.7179172525704449
99.374954;1.0443426606137187;0.8331200500504332;0.7976232353086075;6.2032265776690894e-06;5.962715166819671e-06;1.0448353788172147;10.000078391892698;0.8334953999256262;0.015560946663011454;0.015563838308804208;0.7177229100030429;-0.013405017072535344;0.7179173494016764
99.384954;1.0443434707339505;0.8331206314475316;0.7976236686238014;6.202881631467768e-06;5.961856243191297e-06;1.0448353274125106;10.000068422164848;0.8334945800936393;0.015560978712572776;0.015563840076610137;0.7177241075082059;-0.01340501628672419;0.7179175012780332
99.394954;1.0443442711057933;0.8331212512414485;0.7976241371392376;6.20254288736941e-06;5.961011049124696e-06;1.04483532181587;10.000057925117739;0.8334937295656774;0.015561009873811624;0.01556384136627267;0.7177252842339245;-0.013405015483981363;0.7179177102374128
