time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
99.404954;1.044345060171171;0.833121908012489;0.797624638414813;6.202210231945048e-06;5.960181188427529e-06;1.0448353615418988;10.000046909584992;0.8334928498109861;0.015561040059235727;0.015563842196675838;0.7177264376462132;-0.01340501466323638;0.717917978263954
99.414954;1.044345836284465;0.8331226010529643;0.7976251696211405;6.201883570795636e-06;5.959367678367854e-06;1.044835446426403;10.000035384064054;0.8334919414812016;0.015561069201068823;0.01556384261561124;0.7177275657312592;-0.013405013823672882;0.7179183077155844
99.424954;1.0443465971486616;0.8331233315210044;0.7976257273557088;6.201563223286058e-06;5.958571240515913e-06;1.0448355764966974;10.000023351448762;0.8334910048675254;0.015561097264661171;0.015563842684692408;0.7177286670267538;-0.013405012964959976;0.7179187015979094
99.434954;1.0443473396251024;0.8331241021661732;0.7976263080100489;6.2012500232819585e-06;5.957792602387127e-06;1.0448357524646825;10.000010810526128;0.8334900402182888;0.015561124244352274;0.015563842464941025;0.7177297402128383;-0.013405012087068267;0.7179191632545127
99.444954;1.044348059890178;0.8331249159680215;0.7976269088239801;6.200945070924401e-06;5.957032597227672e-06;1.0448359758544188;9.999997763261751;0.8334890481031908;0.01556115014445694;0.01556384201676019;0.717730784044739;-0.013405011190054723;0.7179196959160722
99.454954;1.0443487543494014;0.8331257754974207;0.7976275286182856;6.200649380485577e-06;5.956292033592921e-06;1.044836248220153;9.999984216730935;0.8334880297181042;0.01556117495972344;0.015563841405354977;0.717731797701975;-0.013405010274134871;0.7179203023893864
99.464954;1.0443494207291852;0.8331266832571114;0.7976281670832059;6.200363792954953e-06;5.955571356725125e-06;1.0448365700938156;9.999970180643876;0.8334869865243704;0.015561198667636089;0.015563840702833832;0.7177327808957862;-0.013405009339808682;0.7179209848085063
99.474954;1.0443500584663594;0.8331276419566974;0.7976288233152062;6.200089138965885e-06;5.9548703912244555e-06;1.0448369408919214;9.99995566758793;0.8334859192431188;0.015561221238191472;0.015563839981387204;0.7177337334259095;-0.013405008387872877;0.7179217443090059
99.484954;1.0443506682578867;0.8331286545294292;0.7976294951788776;6.199826299255312e-06;5.954188465465713e-06;1.0448373597657004;9.999940695556939;0.8334848274422154;0.015561242644676747;0.015563839295218585;0.7177346547970359;-0.01340500741935153;0.7179225809194667
99.494954;1.0443512509774746;0.8331297239358788;0.797630179518952;6.199576126880746e-06;5.953524742611826e-06;1.0448378260815057;9.999925288971347;0.8334837103196924;0.015561262866868712;0.015563838665509163;0.7177355443281862;-0.013405006435311246;0.717923493960437
99.504954;1.044351806642249;0.8331308525790164;0.7976308725003202;6.199339259865712e-06;5.952878513034033e-06;1.0448383393291183;9.999909477756717;0.8334825675667387;0.015561281896677914;0.015563838084044147;0.7177364011943597;-0.013405005436656656;0.7179244824740234
99.514954;1.0443523339770995;0.8331320416407376;0.7976315702912468;6.199115886685756e-06;5.952249371473732e-06;1.0448388992541016;9.999893294850239;0.8334813994294514;0.015561299737991769;0.015563837530340598;0.7177372242346792;-0.013405004424147732;0.7179255450071526
99.524954;1.0443528306212333;0.833133290701138;0.7976322698678735;6.198905797506679e-06;5.951637229878037e-06;1.0448395062290048;9.999876771275359;0.8334802061310174;0.015561316395930622;0.015563836983935438;0.7177380120852603;-0.013405003398534612;0.7179266788294941
99.534954;1.0443532938357947;0.8331345978002911;0.7976329691452442;6.198708700858594e-06;5.951042311735566e-06;1.0448401612695843;9.999859932722732;0.8334789869039735;0.015561331871161531;0.015563836430586318;0.7177387634914731;-0.013405002360563852;0.7179278796716068
99.544954;1.044353721111884;0.8331359598516273;0.7976336665216139;6.198524373932775e-06;5.950465177787879e-06;1.044840865665054;9.999842803477867;0.8334777395936419;0.015561346158476451;0.015563835875376976;0.7177394775248139;-0.013405001310940788;0.7179291424601248
99.554954;1.044354110036889;0.8331373732808975;0.797634360244407;6.198352514274452e-06;5.949906567768112e-06;1.0448416205146707;9.999825415545686;0.8334764617816934;0.015561359241386272;0.015563835351476344;0.7177401537531564;-0.013405000250340308;0.7179304621185901
99.564954;1.0443544577485633;0.8331388345398956;0.7976350481413443;6.198192617284985e-06;5.949367152126235e-06;1.044842426124613;9.999807816643244;0.8334751522068978;0.015561371092614917;0.015563834910157243;0.7177407921796873;-0.013404999179460511;0.7179318339159712
99.574954;1.044354760819516;0.8331403396874546;0.7976357282334688;6.198044085846115e-06;5.948847439798027e-06;1.0448432815035043;9.999790073677755;0.8334738109193697;0.015561381686266192;0.01556383460947737;0.7177413931142502;-0.01340499809920288;0.7179332536549257
99.584954;1.044355015415623;0.8331418835690823;0.7976363994998336;6.19790630246211e-06;5.948347832234379e-06;1.0448441841657938;9.999772269303145;0.8334724387370227;0.015561391013799771;0.015563834512352473;0.7177419568601546;-0.013404997010862788;0.7179347178087975
99.594954;1.0443552174533068;0.8331434599666683;0.7976370617887816;6.197778465837199e-06;5.947868796680377e-06;1.044845129881855;9.999754490635823;0.8334710370022274;0.015561399096898807;0.01556383468076126;0.717742482907092;-0.01340499591605494;0.717936223516875
99.604954;1.0443553629490108;0.8331450622604398;0.7976377150404591;6.1976594727244016e-06;5.9474111069458e-06;1.0448461125040587;9.999736815251888;0.8334696074201627;0.01556140598920473;0.015563835162504067;0.7177429697319452;-0.013404994816551514;0.7179377683871438
99.614954;1.0443554480131605;0.8331466833700966;0.7976383587309736;6.197548116575681e-06;5.946975930496168e-06;1.0448471243406163;9.999719306974526;0.8334681518384687;0.015561411763478925;0.015563835980640546;0.7177434157566317;-0.01340499371438363;0.717939350139014
99.624954;1.0443554686245977;0.8331483151591215;0.7976389923387404;6.1974434956601115e-06;5.946564601146248e-06;1.0448481569025236;9.999702025551988;0.833466672552237;0.015561416496957223;0.01556383713402923;0.7177438201437449;-0.013404992611991833;0.7179409662476024
99.634954;1.0443554211386497;0.8331499482670992;0.7976396162302192;6.197345343647203e-06;5.9461782867580455e-06;1.044849201756516;9.99968503370292;0.8334651728797323;0.01556142026768121;0.015563838609889864;0.7177441826410467;-0.013404991512121201;0.7179426138980264
99.644954;1.0443553030773287;0.8331515726038247;0.7976402313952294;6.197254024244298e-06;5.945817870514751e-06;1.044850251206838;9.999668392526331;0.8334636568661608;0.015561423157485457;0.015563840402392568;0.7177445028883762;-0.013404990417598744;0.7179442903886482
99.654954;1.0443551133522873;0.8331531780715411;0.7976408383443843;6.1971701187301966e-06;5.94548396180673e-06;1.0448512983730118;9.999652157886484;0.833462128246639;0.015561425254253502;0.015563842525528077;0.7177447802181364;-0.01340498933109629;0.7179459935771356
99.664954;1.044354851808282;0.8331547551455099;0.7976414368018273;6.197093865917352e-06;5.945176823141236e-06;1.044852336809655;9.999636381244057;0.8334605899831372;0.015561426654994796;0.01556384500690614;0.7177450143103545;-0.013404988254900082;0.7179477219992813
99.674954;1.0443545181615976;0.8331562949484536;0.7976420259175796;6.197024865980366e-06;5.944896350474599e-06;1.0448533603816412;9.999621108003996;0.8334590444028801;0.01556142746709576;0.015563847870324343;0.7177452055064839;-0.013404987190876912;0.7179494745532939
99.684954;1.044354111285327;0.833157788975098;0.7976426039936362;6.196962176501897e-06;5.9446422794515155e-06;1.0448543638099852;9.999606380645895;0.8334574930674767;0.015561427803222963;0.015563851123760162;0.7177453543654568;-0.013404986140629965;0.7179512496828268
99.694954;1.0443536296837057;0.8331592293178803;0.7976431684295143;6.196904596690067e-06;5.944414416104498e-06;1.0448553432996166;9.999592250795164;0.8334559365809501;0.015561427774386466;0.015563854750646774;0.717745461330312;-0.013404985105712593;0.7179530447548452
99.704954;1.0443530724789918;0.833160609314426;0.7976437165502204;6.196850969276816e-06;5.94421266487942e-06;1.044856296521033;9.999578784239269;0.8334543746831915;0.015561427483351566;0.015563858711027735;0.7177455266951495;-0.013404984087801494;0.7179548560934463
99.714954;1.0443524401716793;0.833161923519498;0.7976442464340374;6.1968003972328716e-06;5.9440369318753785e-06;1.0448572220346886;9.999566053202129;0.8334528067424744;0.015561427018384505;0.015563862954923145;0.7177455505698918;-0.013404983088561062;0.7179566791944246
99.724954;1.0443517347714029;0.8331631670778875;0.7976447569298053;6.196752300131e-06;5.943887020814666e-06;1.0448581188099453;9.999554125789341;0.8334512328927709;0.01556142645600619;0.015563867426233939;0.7177455329923808;-0.013404982109319388;0.7179585092217037
99.734954;1.0443509593625748;0.8331643355558299;0.7976452472170401;6.196706407115322e-06;5.9437625507070545e-06;1.0448589863064677;9.999543055167955;0.8334496549709838;0.015561425873216496;0.0155638720571171;0.7177454743853923;-0.013404981151119315;0.7179603416221173
99.744954;1.044350118010664;0.8331654252661097;0.7976457165637533;6.196662755102954e-06;5.943662916517616e-06;1.0448598247808962;9.999532872971749;0.8334480762994045;0.015561425354713153;0.015563876768781236;0.7177453758774407;-0.013404980215109446;0.7179621720878654
99.754954;1.0443492162984775;0.8331664336069592;0.7976461644168793;6.196621612169138e-06;5.9435872962764315e-06;1.0448606354226866;9.9995235892955;0.8334465007011578;0.01556142499058225;0.015563881483976074;0.7177452390683647;-0.013404979302667791;0.7179639964174163
99.764954;1.0443482615971147;0.8331673592630653;0.7976465906503057;6.1965832578426096e-06;5.943534771983807e-06;1.0448614202200752;9.9995151939775;0.8334449315652935;0.015561424868499164;0.015563886147562772;0.7177450657891522;-0.01340497841505024;0.7179658109493208
99.774954;1.0443472620706047;0.8331682021333469;0.7976469958015306;6.1965477374137635e-06;5.943504567965236e-06;1.04486218157317;9.999507661914219;0.8334433714526527;0.015561425063372613;0.015563890735166428;0.7177448583208473;-0.013404977552991346;0.7179676128017669
99.784954;1.0443462249242879;0.8331689632222504;0.7976473810684471;6.196514858470855e-06;5.943496087445663e-06;1.0448629219389072;9.999500957925587;0.8334418224058904;0.015561425629998741;0.015563895239383622;0.7177446195928777;-0.013404976716704937;0.7179693994685877
99.794954;1.044345155765485;0.8331696447308469;0.797647748004027;6.196484414014403e-06;5.9435085672603815e-06;1.0448636438583725;9.999495033940578;0.833440286606316;0.015561426602506359;0.015563899654415373;0.7177443529860615;-0.0134049759061852;0.717971168251071
99.804954;1.0443440594959117;0.8331702500127239;0.797648098055999;6.19645639333665e-06;5.943540791919524e-06;1.0448643504570376;9.999489830271713;0.8334387665347329;0.01556142800270175;0.015563903974800987;0.7177440620791408;-0.01340497512145088;0.7179729160013009
99.814954;1.044342941084905;0.8331707831941276;0.7976484321866019;6.196431080639996e-06;5.943591212417829e-06;1.0448650457277446;9.999485283027585;0.833437264693992;0.015561429851700224;0.015563908197701131;0.7177437504200607;-0.013404974362697452;0.7179746393810277
99.824954;1.044341805429635;0.8331712486229087;0.7976487508996305;6.19640900606079e-06;5.9436581827789684e-06;1.0448657339445642;9.99948132627093;0.8334357838291924;0.015561432178211992;0.015563912319629022;0.7177434210276483;-0.013404973630409754;0.7179763352323156
99.834954;1.044340656996616;0.833171650651809;0.7976490545904955;6.19639074008939e-06;5.943740031482332e-06;1.0448664187182952;9.999477894210854;0.8334343271493123;0.015561435022116092;0.015563916334293016;0.7177430760596536;-0.013404972925267261;0.7179780006840958
99.844954;1.0443394997256936;0.8331719940760508;0.7976493437122715;6.196376613948539e-06;5.94383498669136e-06;1.044867102470517;9.999474927082325;0.8334328977644928;0.015561438426277024;0.015563920237413716;0.7177427172672203;-0.01340497224781027;0.7179796331693294
99.854954;1.0443383375531732;0.8331722842348869;0.7976496185606382;6.196366568969839e-06;5.943940977682369e-06;1.0448677862292703;9.999472373048965;0.8334314982514814;0.015561442422550026;0.015563924033858636;0.7177423466366222;-0.013404971598097622;0.717981230409616
99.864954;1.044337175429758;0.8331725263271329;0.7976498790552508;6.19636027593133e-06;5.944055443608851e-06;1.0448684694321417;9.999470189913364;0.8334301308847013;0.015561447026770429;0.015563927739468984;0.7177419665590644;-0.013404970975688059;0.7179827902903798
99.874954;1.0443360198018778;0.8331727251044748;0.7976501249400657;6.196357425367656e-06;5.94417535051546e-06;1.044869149938778;9.999468349229533;0.8334287979110389;0.015561452239812881;0.0155639313721453;0.7177415800778586;-0.013404970380047463;0.7179843108398108
99.884954;1.0443348781038955;0.8331728851799726;0.7976503563635177;6.196357943509697e-06;5.944297358445049e-06;1.0448698241823542;9.999466833900746;0.8334275016037538;0.015561458050750862;0.0155639349346607;0.7177411912884148;-0.013404969810979547;0.7179857904398077
99.894954;1.0443337579969212;0.8331730115660221;0.7976505743285021;6.196361902861005e-06;5.9444180723620555e-06;1.0448704874448758;9.999465629069412;0.8334262443950547;0.015561464440739572;0.015563938407018307;0.7177408051437102;-0.013404969268732513;0.7179872279712233
99.904954;1.0443326671087416;0.8331731102349788;0.7976507805608986;6.196369210054791e-06;5.944534373848044e-06;1.0448711346538004;9.999464713973987;0.8334250288765517;0.01556147137956232;0.015563941759432329;0.7177404267080915;-0.013404968753764467;0.7179886228016581
99.914954;1.0443316128702769;0.8331731877921028;0.797650976939359;6.196379395668654e-06;5.944643714979803e-06;1.0448717612790437;9.999464058755827;0.8334238571344268;0.015561478815064922;0.015563944974422924;0.7177400601489086;-0.013404968266410664;0.7179899744475144
99.924954;1.0443306017154808;0.8331732502423427;0.7976511649548658;6.196391612749821e-06;5.9447443889824825e-06;1.0448723637739388;9.999463625629797;0.8334227302931329;0.015561486663650386;0.015563948061996685;0.7177397078925587;-0.013404967806878006;0.7179912816332154
99.934954;1.0443296381444465;0.8331733019441797;0.797651345669569;6.19640472308258e-06;5.944835683922721e-06;1.0448729399216685;9.999463371947558;0.8334216493152222;0.01556149481086455;0.015563951053655949;0.7177393709286753;-0.013404967375370629;0.7179925415510753
99.944954;1.044328724528246;0.8331733453499974;0.7976515200588078;6.196417480705485e-06;5.944917618934673e-06;1.0448734890350497;9.99946325669009;0.8334206161270622;0.015561503122443691;0.015563953975981005;0.7177390498878519;-0.013404966971857283;0.7179937503214457
99.954954;1.0443278616239093;0.8331733816075615;0.7976516888951934;6.196428867989362e-06;5.944990475654934e-06;1.0448740113585457;9.999463246830075;0.8334196337836387;0.015561511454374214;0.01556395683414468;0.7177387455235462;-0.013404966595744128;0.7179949041773718
99.964954;1.0443270493564207;0.83317341138242;0.797651852138426;6.196438332895309e-06;5.945054703616902e-06;1.0448745069984349;9.999463314433074;0.8334187057392778;0.015561519663756403;0.015563959625195939;0.717738458595727;-0.013404966245873692;0.7179960000877413
99.974954;1.044326287335899;0.8331734352373245;0.7976520087697953;6.1964457907523024e-06;5.945111134404289e-06;1.0448749754388498;9.9994634291972;0.8334178347282577;0.015561527625583004;0.015563962352152334;0.7177381896770265;-0.013404965920763484;0.7179970356500207
99.984954;1.0443255747838174;0.8331734539680259;0.7976521572589936;6.196451586757358e-06;5.945160986443772e-06;1.044875415895899;9.999463560847031;0.8334170216680727;0.015561535241039655;0.01556396501235917;0.7177379389207816;-0.01340496561886682;0.7179980091112828
99.994954;1.0443249103862466;0.8331734689547863;0.7976522962573864;6.196456345500661e-06;5.945205625787246e-06;1.0448758279002375;9.999463690302509;0.8334162653489322;0.015561542435453551;0.015563967583664707;0.717737705979882;-0.013404965338708528;0.7179989196822798
100.0;1.0443242924177765;0.8331734817707838;0.7976524252801799;6.196460596098276e-06;5.945246273720922e-06;1.0448762116402293;9.999463812088809;0.8334155631117548;0.015561549163858988;0.015563970030929724;0.7177374900520713;-0.013404965078855375;0.7179997678373723
