time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.17444;1.0442192633669074;0.8333041153909891;0.7979494034131952;-0.0008042337295666412;-0.0007702945482052778;1.044579659302532;9.998657033051138;0.8336219356669903;0.014006018298826797;0.014006003481150435;0.7181278541180081;-0.01270968204800007;0.7181814590022887
1.18444;1.0442138006465425;0.8333043773946187;0.797949874067475;-0.0008090433388712588;-0.0007749032300645726;1.0445742702458864;9.998646226676522;0.8336262963442305;0.014006017788331819;0.01400600380630721;0.7181308788757653;-0.01270568960320789;0.7181817553794709
1.19444;1.0442093046151621;0.8333054195047049;0.7979503221892995;-0.0008140935768434985;-0.0007797416749066403;1.044569811500575;9.998634729584444;0.8336305557448501;0.014006017295379144;0.014006004150613337;0.7181327945511806;-0.012700697083454253;0.7181810698746313
1.20444;1.0442051242304522;0.833306713767369;0.7979507563705965;-0.0008183829911902674;-0.0007838512237357409;1.0445652943771073;9.998622640139713;0.8336347103420715;0.014006016819768678;0.01400600451554176;0.7181356007082272;-0.01269670451341897;0.7181814352860941
1.21444;1.0441997056990187;0.8333073589659745;0.7979515186009386;-0.0008242989196862983;-0.0007895195226887909;1.0445607287791427;9.998610042802081;0.8336387569946919;0.014006016361448818;0.014006004902549513;0.7181372955785756;-0.01269271193913053;0.7181808311933086
1.22444;1.0441952579527212;0.8333084112860535;0.7979519507379237;-0.0008293490461683755;-0.0007943578959731393;1.0445551217870148;9.998597017446754;0.8336426941809202;0.014006015920475155;0.014006005312922823;0.7181398752374935;-0.012688719425994647;0.7181812529002976
1.23444;1.0441908289358208;0.8333094488192843;0.7979523962181483;-0.0008343991350074051;-0.0007991962469927179;1.044550477751312;9.998583644406118;0.8336465217675118;0.014006015497107296;0.014006005747470672;0.7181413350263668;-0.01268372704851936;0.7181806782708975
1.24444;1.0441864221293873;0.8333104603255909;0.7979528630890589;-0.0008394491852516631;-0.0008040345755033724;1.0445457996189957;9.998570001882774;0.8336502401950572;0.014006015092064799;0.014006006206377233;0.7181436711523868;-0.01267973487684415;0.7181811390157073
1.25444;1.0441813888521847;0.8333109149681829;0.797953359720934;-0.0008434977004656217;-0.0008079141945405869;1.0445410906023258;9.998556165136872;0.8336538509460925;0.014006014706687277;0.014006006689303263;0.7181458810100092;-0.01267574297062207;0.7181816167244935
1.26444;1.0441770389020124;0.8333118444932539;0.7979538908003568;-0.0008485476655749614;-0.0008127524721403126;1.0445353559922002;9.998542201601515;0.8336573574235046;0.014006014342853758;0.014006007195667624;0.7181469631847277;-0.01267175137510872;0.7181811122452849
1.27444;1.044172721295411;0.833312723023814;0.7979544624718564;-0.0008535975903310412;-0.0008175907263643008;1.0445306035071353;9.998528162109226;0.8336607646773647;0.014006014002472426;0.014006007724831827;0.7181489174283703;-0.012667760114510103;0.7181816264895878
1.28444;1.0441684363599073;0.8333135455628973;0.797955077807411;-0.0008586474747188969;-0.0008224289586412321;1.044525841261149;9.998514081309962;0.8336640780793869;0.014006013686873178;0.014006008275966911;0.7181497441684601;-0.012663769190499451;0.7181811613999186
1.29444;1.044163229821337;0.8333135443087528;0.7979557377210023;-0.0008634565920797008;-0.0008270373665354092;1.0445210764840338;9.99849998143686;0.8336673020279091;0.014006013397011461;0.014006008847982256;0.7181514440621819;-0.012659778587790382;0.718181718398457
1.30444;1.0441593090324186;0.8333148202785077;0.7979567758251915;-0.0008688520155549773;-0.0008322063501950489;1.044516316308959;9.998485872000833;0.8336704395360572;0.014006013134238136;0.014006009439874772;0.7181520181452725;-0.01265478827967854;0.7181812811138344
1.31444;1.0441551181179503;0.8333143150570381;0.7979564622222135;-0.0008742505990361583;-0.0008373786242961926;1.044510568033709;9.998471759353448;0.8336734922387848;0.014006012900495543;0.014006010050942817;0.7181534686037646;-0.012650798228783424;0.7181818847192908
1.32444;1.0441509575602865;0.8333144698433379;0.7979569164227261;-0.0008781938994689813;-0.0008411570971688492;1.0445058386517103;9.998457664706574;0.8336764600207139;0.014006012697959199;0.014006010680428541;0.71815379939565;-0.012646808385826923;0.71818151231902
1.33444;1.0441458745949035;0.8333141036466086;0.7979577453025392;-0.0008830028227465208;-0.000845765441602184;1.044501134661432;9.998443627136162;0.8336793408604511;0.014006012528821218;0.014006011327189708;0.7181550153770275;-0.012642818689905973;0.718182164451619
1.34444;1.044141778741881;0.8333143790101964;0.7979586102537415;-0.0008880524465621071;-0.0008506035886353082;1.0444964614559935;9.998429688289397;0.8336821314969051;0.01400601239513689;0.014006011989915045;0.7181551202334087;-0.012638829071868323;0.7181818431532776
1.35444;1.0441380195066954;0.8333147661148778;0.7979595069799758;-0.0008923412386174387;-0.0008547128172090605;1.044491823119542;9.998415885417543;0.8336848284535194;0.01400601229852886;0.014006012667569977;0.7181561154804664;-0.012634839465352845;0.7181825515507884
1.36444;1.0441339978540902;0.8333147728241531;0.7979604287668987;-0.000897390780770714;-0.0008595509570318289;1.044487223151169;9.998402264530522;0.8336874287006483;0.014006012239996755;0.014006013359507824;0.718156001542686;-0.012630849818916667;0.7181822947637525
1.37444;1.0441300172324972;0.8333146282945747;0.7979613715943406;-0.0009024402853023855;-0.0008643890995336238;1.0444826643617289;9.998388887493679;0.8336899295883817;0.014006012219852005;0.014006014065131694;0.7181567792629313;-0.012626860095942027;0.7181830777185269
1.38444;1.0441260825075955;0.8333143211279808;0.7979623305490244;-0.0009074897550124423;-0.0008692272485946023;1.0444771482605213;9.998375818821545;0.8336923287547661;0.01400601223779;0.014006014783626116;0.7181564510451559;-0.012622870267201635;0.7181829058193505
1.39444;1.0441212475910389;0.8333130800757513;0.7979633012110838;-0.0009122984111780425;-0.0008738355886253699;1.044472675723925;9.998363108720792;0.8336946247458047;0.014006012293471967;0.014006015513989258;0.7181570223436274;-0.012618880306802988;0.7181837834807097
1.40444;1.0441174293597013;0.8333120680483632;0.7979639452508941;-0.0009162414245144166;-0.0008776140713543545;1.044468248170217;9.998350782496459;0.8336968175977322;0.01400601238724306;0.014006016254920364;0.7181565023209844;-0.012615890192314334;0.718183732974066
1.41444;1.0441139846720155;0.8333114532961511;0.7979649293515578;-0.0009205300193645269;-0.0008817233295770385;1.0444638674199216;9.998338843090819;0.8336989087367667;0.014006012520012585;0.014006017004417923;0.7181569024535744;-0.012611899908062852;0.7181847224855877
1.42444;1.0441103210888987;0.8333103967010925;0.797965916407602;-0.0009255793857364406;-0.0008865615356222341;1.0444595351142199;9.998327288913819;0.8337009007878212;0.01400601269268708;0.014006017759542721;0.7181562347612505;-0.012607909445163287;0.7181847717905868
1.43444;1.0441067460976194;0.8333091316621009;0.7979669071449621;-0.0009306287378013671;-0.000891399763733445;1.044455253076344;9.998316122685793;0.8337027974683583;0.014006012906277784;0.014006018516719608;0.7181555115930605;-0.012603918793515662;0.7181848806337642
1.44444;1.0441032639256935;0.8333073040715049;0.7979675687145693;-0.0009345716955276933;-0.0008951783274644308;1.0444510235632039;9.998305337702872;0.8337046028840112;0.014006013162460097;0.014006019272295719;0.7181557460631339;-0.012599927939316137;0.718186047749377
1.45444;1.0440998766078833;0.8333056085044632;0.7979685714265438;-0.0009396210299936426;-0.0009000166046518447;1.044446849086045;9.998294902965435;0.8337063206591361;0.014006013463741376;0.014006020022805288;0.7181549513012075;-0.012595936873773868;0.7181862724977269
1.46444;1.044096885047087;0.8333039352415368;0.7979695835188012;-0.000943909567127565;-0.0009041259632242198;1.044442732583848;9.99828476087776;0.8337079541502562;0.014006013813194114;0.014006020765061728;0.7181551392657566;-0.012591945596945755;0.7181875540175396
1.47444;1.04409368614074;0.8333003460892039;0.7979692093708805;-0.0009482013437847842;-0.0009082387120411283;1.0444386770567295;9.998274835706953;0.833709507264682;0.014006014214120165;0.014006021496570844;0.7181543205510056;-0.012588954111954397;0.7181879100265651
1.48444;1.044090577233484;0.8332979909893871;0.7979702364957493;-0.0009532506621991166;-0.0009130770624975301;1.0444346841340435;9.99826505357951;0.8337109848398079;0.014006014669838958;0.014006022215836184;0.7181535045984789;-0.012584962420255615;0.7181883061906124
1.49444;1.0440866010654377;0.8332946534093089;0.7979712719057039;-0.0009580591419752419;-0.0009176856038374071;1.044430753229291;9.998255359521435;0.8337123923976902;0.01400601518344913;0.014006022921959373;0.7181536991680826;-0.012580970521536616;0.7181897617202456
1.50444;1.0440836630435386;0.8332915069593425;0.7979719837300923;-0.0009620020779305545;-0.0009214643151903837;1.0444268820799274;9.998245709992213;0.8337137353842783;0.014006015757524753;0.014006023614076714;0.7181529090911086;-0.012576978413066849;0.7181902786484144
1.51444;1.044080808960242;0.8332884912112101;0.7979730444336018;-0.0009670513815311328;-0.0009263027374613762;1.0444230678030133;9.998236050427035;0.8337150190476087;0.01400601639421229;0.01400602429123919;0.718153135753099;-0.012573986086966549;0.718191875066123
1.52444;1.0440783387869614;0.8332851545904906;0.7979737906159158;-0.000970233528846619;-0.0009293525383153476;1.0444193074127386;9.998226305396246;0.8337162492981571;0.014006017095677425;0.014006024952647973;0.7181523783925992;-0.012569993530153235;0.7181925166750308
1.53444;1.044075648580454;0.8332817216249269;0.7979748923449921;-0.000975282829207563;-0.0009341910040063594;1.0444155974180962;9.998216382836757;0.8337174327227037;0.014006017864262697;0.014006025597862093;0.7181516362700131;-0.012566000723948883;0.7181932214892907
1.54444;1.0440730349899048;0.8332777478848472;0.7979756854321735;-0.0009792257670721294;-0.0009379698052083131;1.044411934303381;9.998206180419114;0.833718575101114;0.014006018702272425;0.014006026226479309;0.718151909864029;-0.012563007637273147;0.7181950081152075
1.55444;1.0440704936670477;0.8332739465417457;0.7979768407557554;-0.0009842750641554736;-0.0009428083123881033;1.044408316353322;9.998195594323288;0.8337196802724872;0.014006019611537898;0.014006026837748401;0.7181512003979251;-0.012559014220586324;0.7181958440380699
1.56444;1.0440680203737585;0.8332696363020503;0.797977691716723;-0.0009882180019168516;-0.0009465871542254954;1.0444047436238157;9.99818453073813;0.8337207507610183;0.01400602059294537;0.014006027430991799;0.718151508677219;-0.012555020410485488;0.7181977494137912
1.57444;1.0440656110069602;0.8332655302232089;0.7979789075688788;-0.0009932672932878917;-0.0009514257019673472;1.0444012150248196;9.998172922403189;0.8337217893536744;0.014006021646474916;0.014006028006156353;0.7181508344440054;-0.01255202614365546;0.7181987442347444
1.58444;1.0440635632334918;0.8332611860110395;0.7979798223490528;-0.0009964494410061378;-0.0009544756119008249;1.0443977259162227;9.99816074280175;0.8337228002527507;0.01400602277169787;0.014006028563599223;0.7181501765728648;-0.012548031366004473;0.7181997929972049
1.59444;1.0440612743655786;0.8332568341623716;0.7979811046939913;-0.0010014987284942586;-0.000959314197813508;1.044394268866835;9.998147999058606;0.8337237889657891;0.01400602396798176;0.014006029103730633;0.7181505334733138;-0.012544036028250098;0.7182019100186565
1.60444;1.0440599991403818;0.8332527929185601;0.7979820893736715;-0.0010056825569239789;-0.0009633229677600315;1.0443908359313891;9.998134711429268;0.8337247610107104;0.014006025234165945;0.014006029627092558;0.7181499031168128;-0.012541040080049404;0.7182031084955346
1.61444;1.0440578325657592;0.8332479015841983;0.797983113330067;-0.001009625505036507;-0.0009671019095717775;1.0443874199369587;9.9981208996192;0.8337257207185306;0.01400602656817732;0.014006030134430369;0.7181492832205373;-0.012537043468820414;0.7182043477852991
1.62444;1.0440557331576388;0.8332432785943207;0.7979845124473729;-0.0010146748016853426;-0.0009719405553880437;1.0443850152228287;9.998106579530093;0.8337266708820458;0.014006027967098154;0.014006030626403857;0.7181496718379741;-0.012534046137773928;0.7182066562758047
1.63444;1.0440540070469417;0.833238473307209;0.7979856209369803;-0.0010178569706125993;-0.0009749905530900946;1.044381618288484;9.998091767633763;0.8337276131328649;0.0140060294275336;0.01400603110314257;0.7181490680083584;-0.012530048029961627;0.7182079929723618
1.64444;1.0440520574946277;0.8332333571915008;0.7979867711940183;-0.0010217999374228773;-0.000978769556668621;1.04437822679845;9.99807648416733;0.8337285485794338;0.01400603094568176;0.014006031563956816;0.7181484722802222;-0.012527049104124076;0.7182093877738737
1.65444;1.044050190008335;0.8332274174758066;0.7979872358827583;-0.0010271980886324137;-0.0009839423943065377;1.0443748375024082;9.99806075064276;0.8337294775751567;0.014006032517196204;0.014006032007249973;0.7181478864647634;-0.012523049347773115;0.7182108030851166
1.66444;1.044048410928316;0.8332221735690724;0.7979884610351172;-0.0010311410816314546;-0.0009877214523243993;1.0443714454994737;9.99804459266319;0.8337303984953515;0.014006034137338155;0.014006032430754671;0.7181483123707552;-0.01252004877277344;0.7182132722192007
1.67444;1.0440467285673192;0.8332168731617152;0.7979897156412329;-0.0010350840954463827;-0.0009915005408586703;1.0443680449365922;9.998028047021293;0.8337313068719614;0.014006035801353556;0.014006032832325878;0.7181477508575924;-0.012516047402677062;0.7182147599735854
1.68444;1.0440451529485364;0.8332115213196861;0.7979909959557082;-0.001039027134552357;-0.0009952796613361275;1.044364630038606;9.99801115844852;0.8337321957957304;0.014006037504646289;0.014006033210665748;0.7181472026033345;-0.012513045265180446;0.7182163016674655
1.69444;1.0440436952216408;0.8332064716829382;0.7979926348286442;-0.0010440765308178171;-0.0010001184966306625;1.04436219604857;9.997993972155788;0.8337330571755146;0.01400603924244408;0.014006033565084997;0.7181476696905841;-0.012509042386300262;0.7182188646910594
1.70444;1.0440426671854803;0.8332012734382214;0.7979939654986975;-0.0010472588423989264;-0.0010031686801998422;1.0443587402277028;9.997976533747883;0.8337338829205183;0.014006041009253727;0.014006033894924217;0.7181471559881648;-0.012506038785580934;0.7182204882650579
1.71444;1.0440424304513545;0.8331965620627799;0.7979953210096126;-0.0010514429190300603;-0.0010071777566706425;1.044355262379131;9.997958892059309;0.8337346659192978;0.01400604279877085;0.014006034199594742;0.7181466662425768;-0.012503034479052044;0.7182221599381947
1.72444;1.0440413844942031;0.8331910653987314;0.797996704090635;-0.0010553860973755178;-0.0010109570003938124;1.0443517632739863;9.99794110192584;0.833735400801555;0.014006044604091153;0.014006034478971035;0.7181462052147639;-0.012499029489840526;0.7182238670468598
1.73444;1.044040486010112;0.8331855525488964;0.7979981170347541;-0.001059329315702405;-0.0010147362717500893;1.044348242480005;9.997923223757667;0.8337360839435634;0.014006046417862541;0.014006034733669317;0.7181467773431889;-0.01249602385869853;0.7182266471246637
1.74444;1.044039735165598;0.8331800313589459;0.7979995636392156;-0.001063272575214061;-0.0010185155695037313;1.0443456988723439;9.997905315672778;0.8337367128607105;0.014006048232761645;0.01400603496499647;0.7181463864601205;-0.012493017641220006;0.7182284841946572
1.75444;1.044039128324411;0.8331745082221632;0.7980010475917875;-0.001067215876562592;-0.001022294892692867;1.044342132781086;9.997887424884984;0.8337372855366102;0.014006050042240155;0.014006035174505327;0.7181460353753158;-0.01248901089069411;0.7182303611982219
1.76444;1.0440389585110632;0.833169227833448;0.7980025731261834;-0.0010703984317940892;-0.0010253452256797945;1.0443385467195325;9.997869588309719;0.833737800074076;0.014006051840792821;0.014006035363426643;0.718145725925061;-0.01248600364570183;0.7182323133855727
1.77444;1.0440395695364448;0.8331648196036986;0.7980044755573312;-0.0010756890955231299;-0.001030414146266109;1.044334944226666;9.99785184023399;0.833738255030648;0.014006053623650759;0.01400603553238828;0.718146459584489;-0.012482995934172264;0.7182353237197675
1.78444;1.0440393490453603;0.8331593071049797;0.7980060915352306;-0.0010796325211303648;-0.001034193540641555;1.0443323288412951;9.997834217060003;0.8337386501644718;0.01400605538641006;0.014006035681612685;0.718146237897036;-0.012478987784352543;0.7182373749600122
1.79444;1.044039247686611;0.8331538028474039;0.7980077580309505;-0.0010835759859758008;-0.0010379729583108357;1.0443287048779706;9.997816754977155;0.8337389867985943;0.014006057124802247;0.014006035811154652;0.7181460625979587;-0.012475979225775594;0.7182395003013232
1.80444;1.0440392622397698;0.83314830973465;0.7980094774329158;-0.0010875194904076846;-0.0010417523987048842;1.0443250786199099;9.997799478051057;0.8337392671895176;0.01400605883473627;0.01400603592083643;0.718145935602238;-0.012472970279027553;0.7182416807455946
1.81444;1.0440403403597291;0.8331435909731092;0.7980112502909648;-0.0010917040217368681;-0.0010457617362575964;1.044321457957641;9.997782383182415;0.8337394931194565;0.014006060512681084;0.014006036010208533;0.7181458589055605;-0.012469960953446236;0.718243915654574
1.82444;1.0440408659255065;0.8331383684349226;0.7980130771993094;-0.0010948868236589553;-0.0010488121927152562;1.044318851170772;9.997765439987969;0.8337396648513102;0.014006062155946287;0.014006036078852528;0.7181468346071314;-0.012465951260183458;0.7182471876231242
1.83444;1.0440411804332872;0.8331325742832397;0.7980146193621422;-0.001097724153726806;-0.0010515320159645172;1.044315266620864;9.997748606395469;0.8337397804962788;0.014006063762614162;0.01400603612695133;0.7181468647871131;-0.012462941222733146;0.7182495318953978
1.84444;1.0440415736275015;0.8331260413526129;0.798015482402135;-0.0011020166647224153;-0.0010556456759386432;1.044311713742273;9.997731841710943;0.833739835011087;0.01400606533137352;0.014006036155494514;0.7181469511376405;-0.012459930875522324;0.718251931123034
1.85444;1.0440429870947496;0.8331213922447365;0.7980174457613993;-0.0011062013794063096;-0.0010596550942589176;1.0443082035870115;9.997715105339566;0.8337398203098285;0.01400606686120272;0.014006036165750536;0.7181470948545089;-0.01245692026144951;0.7182543850651303
1.86444;1.0440434991684457;0.8331159957478442;0.7980194439453472;-0.001110145133612751;-0.0010634346485598528;1.044305747116218;9.997698352177512;0.833739727992107;0.01400606835078804;0.014006036158698425;0.7181472970956797;-0.012453909429831838;0.7182568923066318
1.87444;1.0440440468430527;0.8331106092596668;0.7980214700720318;-0.0011140889248212385;-0.0010672142152302732;1.0443023530543474;9.997681543880482;0.8337395521310152;0.014006069798090494;0.014006036135037071;0.7181485597022746;-0.012450898427610813;0.7182604497165015
1.88444;1.0440446114748274;0.8331052297710635;0.7980235178372475;-0.0011180327509280005;-0.0010709937918509508;1.0442990281189355;9.997664667115464;0.8337392890626212;0.014006071200501569;0.014006036095177745;0.7181488850653199;-0.012446887291213597;0.7182630364451784
1.89444;1.04404642809837;0.8331008564467165;0.7980255820350349;-0.0011214568436009908;-0.0010742742185524364;1.044296777725761;9.997647737326336;0.8337389359797478;0.014006072555315177;0.01400603603865074;0.7181492750840297;-0.012443876048808901;0.7182656835704824
1.90444;1.0440469687378409;0.8330954837965866;0.7980276561453407;-0.001125400735461962;-0.0010780538078272368;1.0442936046339366;9.99763078858295;0.8337384912760362;0.014006073860179344;0.014006035963855008;0.7181497307782406;-0.012440864725356932;0.7182683713181078
1.91444;1.0440474704442617;0.8330897640739958;0.7980294026405341;-0.0011282383695842798;-0.0010807737239518984;1.0442905081803562;9.997613861937763;0.8337379552933737;0.014006075113629914;0.01400603586892879;0.7181502526681177;-0.01243785333979221;0.7182710982600528
1.92444;1.0440488728847668;0.8330851560440534;0.7980314866619912;-0.0011324233483265048;-0.0010847832076931465;1.0442884867150664;9.99759700219091;0.8337373299861999;0.014006076315342767;0.014006035752759572;0.7181508409240426;-0.012434841901289092;0.718273863817858
1.93444;1.0440492586723409;0.8330797904609326;0.7980335725170645;-0.0011363673208197266;-0.0010885628040233186;1.0442855405353997;9.997580258475312;0.8337366181848342;0.014006077465702487;0.014006035615265937;0.7181514952621497;-0.012431830414108162;0.7182766675102363
1.94444;1.044049575466629;0.8330744299483864;0.7980356575772798;-0.0011403113140164912;-0.001092342397580678;1.0442836719348343;9.99756367977811;0.8337358223848192;0.014006078565234056;0.01400603545720686;0.7181532148112088;-0.012428818883493254;0.7182805073561336
1.95444;1.0440507742336846;0.8330694879148277;0.7980374043829042;-0.001143390094698332;-0.00109529220147436;1.0442808832944332;9.997547317210945;0.8337349435923235;0.01400607961444609;0.01400603527975187;0.7181539979930118;-0.0124258073141207;0.7182833798898809
1.96444;1.0440512478314832;0.833064381767969;0.7980394788547969;-0.0011465733423213186;-0.001098342730488019;1.044278176351655;9.99753123665114;0.8337339808734916;0.014006080614017457;0.014006035083898374;0.7181548423467717;-0.012422795705807527;0.7182862808636279
1.97444;1.0440513494107149;0.8330590414206882;0.798041539500664;-0.0011505173887037372;-0.0011021223101860358;1.0442765530122389;9.997515519768102;0.8337329309281156;0.014006081565078137;0.014006034869969118;0.7181557440277434;-0.012419784055389132;0.7182892078625238
1.98444;1.0440523350711908;0.8330541216841718;0.7980432471377353;-0.0011535962294364596;-0.001105072107189448;1.0442740147760068;9.997500249619357;0.8337317881814709;0.014006082469270811;0.014006034637746231;0.7181566975947372;-0.01241677236544394;0.7182921602428516
1.99444;1.044052299478387;0.8330488029560387;0.7980452648247375;-0.0011575402935785062;-0.001108851686135787;1.0442725606709733;9.997485506202802;0.8337305461660015;0.01400608332846407;0.014006034387491243;0.7181576966944611;-0.012413760650966743;0.7182951380445772
2.00444;1.0440521986796538;0.8330435033041215;0.7980472530328763;-0.0011614843574734768;-0.0011126312654724693;1.0442701871721594;9.997471374917216;0.8337291988322013;0.014006084144336045;0.014006034120673383;0.7181587343461836;-0.012410748938899608;0.718298140789339
2.01444;1.0440529888110834;0.8330386418979576;0.7980488739397839;-0.0011645632222230837;-0.0011155810673207601;1.0442678898238151;9.997457945934077;0.833727741022436;0.014006084918120132;0.014006033839388211;0.7181598024047494;-0.012407737262865764;0.7183011663155283
2.02444;1.044052764855408;0.8330334023954292;0.7980507947753673;-0.0011685072821107044;-0.0011193606456497023;1.044266663254394;9.997445310614879;0.8337261692070214;0.014006085650824575;0.014006033545299994;0.7181608920640421;-0.012404725655473986;0.7183042107229511
2.03444;1.0440537365426368;0.8330288563509974;0.7980523469152271;-0.0011708253600349189;-0.0011215813746846938;1.0442645002745312;9.99743356450619;0.8337244824572594;0.014006086343839605;0.014006033239262637;0.7181629956803134;-0.012401714142458468;0.7183082693181505
2.04444;1.0440533944222188;0.833023702472801;0.7980541969975844;-0.0011747694007996463;-0.0011253609438367797;1.0442633925075244;9.997422803222053;0.8337226827288645;0.014006086999349266;0.014006032921904379;0.7181641080876341;-0.01239870274537513;0.7183113381280677
2.05444;1.0440539444300372;0.8330182518780692;0.7980549513149204;-0.0011793033510015699;-0.0011297045639454746;1.0442613311559947;9.997413114976093;0.8337207738620475;0.014006087620024012;0.014006032594602591;0.7181652267103769;-0.012395691491372951;0.7183144130662029
2.06444;1.0440534777274033;0.8330128505616974;0.7980563953119433;-0.0011821410948045662;-0.0011324244533463916;1.0442603066282732;9.997404579430915;0.8337187592866928;0.01400608820817162;0.014006032259598789;0.7181663507352034;-0.01239268041844782;0.7183174897484473
2.07444;1.044052948956049;0.8330078558906057;0.7980581369801167;-0.0011860850700387297;-0.0011362040151297185;1.044258308689638;9.997397267217128;0.8337166402906406;0.014006088765257569;0.014006031919003082;0.7181674796921425;-0.012390669571953004;0.7183205798146229
2.08444;1.0440533150223386;0.833003337381404;0.7980595074018745;-0.0011891638572741137;-0.0011391538076285486;1.0442573275711335;9.997391235672435;0.83371441651077;0.014006089292011846;0.014006031573925383;0.7181686124107332;-0.01238765899886024;0.718323642174681
2.09444;1.044052672757537;0.8329984778480508;0.7980611742966673;-0.0011931077706332103;-0.0011429333710878313;1.0442553553962102;9.997386522014963;0.8337120877712867;0.014006089788366165;0.014006031224455798;0.7181697463925171;-0.012384648743803765;0.718326687555735
2.10444;1.0440532337308084;0.8329943477042826;0.7980624666782941;-0.0011954257143794835;-0.0011451540879979137;1.044254387520141;9.997383146165348;0.8337096557654777;0.014006090253157605;0.014006030870114847;0.7181708771009713;-0.012381638846605397;0.7183297104034833
2.11444;1.0440524906530364;0.8329892950559941;0.7980637132493363;-0.0011982633033826014;-0.001147873985166104;1.044252422981199;9.997381126194412;0.8337071244275631;0.014006090684383162;0.014006030510348495;0.7181719976309852;-0.012378629337790346;0.7183327063707526
2.12444;1.044052651182844;0.8329854324364548;0.7980652457800813;-0.0012024482124279544;-0.0011518834717537002;1.0442514634951225;9.997380485061337;0.833704498383314;0.014006091080018587;0.01400603014487418;0.7181730990574402;-0.012376620233067542;0.718335689134142
2.13444;1.0440518051971073;0.8329805412696775;0.7980663967062642;-0.0012052857216109413;-0.0011546033830757236;1.0442495112102481;9.997381247006793;0.8337017809128741;0.014006091438594158;0.014006029773754787;0.7181741710787181;-0.012373611535583747;0.7183386211411266
2.14444;1.0440518567804784;0.8329768423946006;0.7980678367068004;-0.001209470553688372;-0.0011586128864992035;1.0442485673937378;9.997383444090527;0.8336989733817706;0.014006091759416132;0.014006029397064617;0.7181752025554743;-0.012370603244707528;0.7183415169424855
2.15444;1.0440508970946873;0.8329721185266171;0.7980689036666115;-0.0012123079805281306;-0.001161332813229287;1.0442466334188363;9.997387123302842;0.8336960766356808;0.014006092042673553;0.014006029014355157;0.7181761822154353;-0.012367595360668811;0.7183443738839878
2.16444;1.0440508345790243;0.8329682415130512;0.7980699385545713;-0.001215386493132771;-0.001164282659981922;1.0442457120101274;9.997392334954785;0.8336930929925743;0.014006092289176757;0.014006028624599952;0.7181770998057766;-0.012365587883349656;0.7183472059317366
2.17444;1.0440497645439912;0.832964039401314;0.798071284125139;-0.0012193300783200516;-0.001168062271097216;1.0442438068951874;9.99739911783289;0.8336900259284036;0.014006092499633783;0.014006028226835183;0.7181779469087182;-0.012362580810362626;0.7183499744727726
2.18444;1.0440498997561198;0.8329605774320946;0.7980722794015355;-0.0012216477308146906;-0.0011702830295905941;1.044242920899924;9.997407498536637;0.8336868779220126;0.014006092674000334;0.014006027820884935;0.7181787167431459;-0.012359574136621185;0.7183526924925014
2.19444;1.0440487380233592;0.8329562005016972;0.7980732634015106;-0.001224484995223571;-0.0011730029714962127;1.0442410541098879;9.997417500256477;0.8336836499391195;0.014006092811401624;0.014006027407664016;0.7181794036866926;-0.012356567853414128;0.7183553574416233
2.20444;1.0440484953101536;0.832953020262165;0.7980745777016905;-0.0012286695947469845;-0.0011770125047094715;1.0442402038636813;9.997429149471795;0.8336803423966356;0.014006092910420216;0.014006026988925743;0.7181800032708893;-0.012354561944817124;0.718357985766696
2.21444;1.0440472723751408;0.832948818046753;0.7980755633331224;-0.0012315067769336165;-0.001179732451294589;1.0442383659576424;9.997442466441576;0.8336769561593732;0.014006092969357219;0.014006026566819412;0.7181805125299171;-0.012351556385124541;0.7183605427895852
2.22444;1.0440469852146586;0.8329454656026473;0.798076564206432;-0.0012345850674895336;-0.0011826823223280523;1.0442375358316238;9.997457450959342;0.8336734932722406;0.014006092986457804;0.014006026143905342;0.7181809305863748;-0.012348551143452817;0.7183630456705413
2.23444;1.044045735460608;0.8329414437612666;0.7980775921770837;-0.0012374221704688326;-0.0011854022812975518;1.0442367093860434;9.997474093256825;0.8336699561901062;0.01400609296011586;0.01400602572320852;0.7181812588988556;-0.01234654619356772;0.7183655121477794
2.24444;1.0440454394984995;0.8329386261663052;0.7980789914033737;-0.001241606617926119;-0.0011894118427228316;1.0442348832859285;9.997492393847589;0.8336663462977352;0.01400609288905101;0.01400602530744241;0.7181815009771713;-0.01234354152133305;0.7183679091753485
2.25444;1.0440454521745102;0.832935799514384;0.7980801045557938;-0.0012439240183548356;-0.001191632634483794;1.0442340554892018;9.997512363936442;0.8336626636892203;0.014006092772566413;0.01400602489801151;0.7181816621216113;-0.012341537129258666;0.718370273636115
2.26444;1.0440442240368144;0.8329320751265745;0.7980812726890611;-0.001246761007762753;-0.0011943526255913444;1.0442322265531154;9.997534018176314;0.8336589076934425;0.014006092610845037;0.014006024494901355;0.7181817484521477;-0.012338533038360616;0.7183725748821842
2.27444;1.0440439666290733;0.832929223120248;0.7980825052648605;-0.001249839126695944;-0.0011973025551361945;1.0442313997514538;9.997557365525624;0.8336550777162729;0.014006092404954876;0.01400602409724483;0.7181817653051766;-0.012335529280163786;0.7183748347131745
2.28444;1.0440427735899183;0.8329257301699777;0.7980838131052552;-0.0012526760438885064;-0.0012000225759536839;1.0442305784179715;9.997582397142402;0.8336511744831536;0.014006092156380285;0.01400602370375157;0.7181817167078227;-0.012333525882552694;0.7183770754104677
2.29444;1.0440425519474152;0.832923474486821;0.7980855402147449;-0.0012568603195721188;-0.001204032211937832;1.0442287632864162;9.99760908336966;0.8336472003618426;0.01400609186650233;0.014006023313041188;0.718181605413494;-0.012330522863575747;0.7183792676492663
2.30444;1.0440423478817158;0.832919897122018;0.7980859688373099;-0.0012602871919134527;-0.0012073163663637756;1.0442279523203464;9.997637379219622;0.8336431585338929;0.014006091536522441;0.014006022924255549;0.7181814323901848;-0.012328520235349838;0.7183814501328486
2.31444;1.04404120863506;0.8329168006900961;0.7980875611041707;-0.0012631240101876095;-0.0012100364508245093;1.0442271417168616;9.997667233998325;0.8336390524927721;0.014006091167644655;0.014006022537449305;0.7181811970135179;-0.012325518011237406;0.718383591666847
2.32444;1.044041042859153;0.8329145992513601;0.7980892621106862;-0.0012662019826019215;-0.0012129864889462284;1.0442253265950787;9.997698598830908;0.8336348860307096;0.014006090761159535;0.014006022153299467;0.7181808985208648;-0.012323516212078877;0.7183857278668702
2.33444;1.0440399437636703;0.8329117685142868;0.7980910750260487;-0.0012690387430066407;-0.001215706624751618;1.0442245009684021;9.997731422311277;0.8336306629778308;0.014006090318484293;0.014006021772900628;0.7181805373935071;-0.012320514869289118;0.7183878239986724
2.34444;1.0440401197581028;0.8329100682577143;0.7980930002835194;-0.0012713558829131482;-0.0012179275930579766;1.0442236580796926;9.997765647577102;0.83362638654157;0.014006089841201452;0.014006021398102326;0.7181801157737566;-0.012318514022378976;0.7183899136353488
2.35444;1.0440400163888133;0.8329082521544875;0.7980950328984989;-0.0012744337868209556;-0.0012208777164836133;1.0442217924024058;9.997801216305803;0.8336220584096969;0.014006089331058446;0.014006021031542953;0.7181796370697131;-0.012315513710774481;0.7183919627977217
2.36444;1.044038981965832;0.8329057975019831;0.7980971678950531;-0.0012772704722662685;-0.0012235979380038617;1.044220901263826;9.99783805996621;0.8336176785716661;0.014006088790068266;0.014006020676038813;0.7181791056194153;-0.012313513964383852;0.7183940072192752
2.37444;1.0440389250356306;0.8329042226112789;0.7980993972964624;-0.0012803483346288114;-0.0012265481233157266;1.0442199846326923;9.997876086893461;0.8336132464969319;0.014006088220482386;0.014006020334065599;0.7181785268586324;-0.012310514798302202;0.7183960143343858
2.38444;1.044038892962562;0.8329027623583597;0.7981017157665892;-0.0012834261796397873;-0.001229498339051709;1.044218044858583;9.997915187563118;0.8336087624102116;0.014006087624368798;0.014006020007749007;0.7181769072277422;-0.012308516211986751;0.7183970199775376
2.39444;1.0440379337231305;0.8329006506329741;0.7981041195538122;-0.0012862627998299827;-0.0012322186481460802;1.0442170859050333;9.997955246060245;0.8336042272021575;0.014006087003430878;0.01400601969909341;0.7181762533226397;-0.012305518186866555;0.7183989904968671
2.40444;1.0440379575190297;0.8328994049231934;0.7981066045911522;-0.001289340610810344;-0.0012351689195697064;1.0442161114587738;9.997996143958147;0.8335996418037583;0.014006086359370609;0.01400601941017286;0.7181755710076118;-0.01230352068197912;0.7184009606014888
2.41444;1.044038014111765;0.8328982638452785;0.7981091682967948;-0.001292418407927009;-0.0012381192154714935;1.044214124600297;9.99803776554427;0.8335950076298168;0.014006085694156989;0.014006019143274715;0.7181748649177309;-0.012300523637270964;0.7184028956156662
2.42444;1.044037453195266;0.8328967102015049;0.7981118097910075;-0.0012944941887548206;-0.0012401104542954925;1.0442131290638312;9.998080007405889;0.8335903270948646;0.014006085009957427;0.014006018900811754;0.7181741374971268;-0.012298526987961848;0.7184048289106039
2.43444;1.0440375812094067;0.8328957860411875;0.7981145245949739;-0.0012975719578783903;-0.0012430607856217092;1.0442121294519833;9.998122785900975;0.8335856028822625;0.01400608430896409;0.014006018684845968;0.7181733882406619;-0.012296530678542847;0.7184067417635832
2.44444;1.0440377431744299;0.8328949735313126;0.7981173133688578;-0.001300649717151474;-0.0012460111293013693;1.0442111300009225;9.998166035295538;0.8335808374180225;0.014006083593261406;0.014006018496692184;0.7181726151396953;-0.01229353466294529;0.7184086136459216
2.45444;1.0440369810574088;0.8328935125668948;0.7981201755109151;-0.0013034862400472078;-0.00124873153930631;1.0442091334055188;9.998209695435165;0.8335760339204236;0.01400608286495522;0.01400601833696715;0.7181718170794955;-0.012291538894212506;0.71841047338923
2.46444;1.0440371968513438;0.8328929254000705;0.7981231086059547;-0.0013065639836782055;-0.0012516818932479963;1.0442081416232047;9.99825370331039;0.8335711978056679;0.014006082126498218;0.014006018205898387;0.7181709947191086;-0.012289543320879033;0.7184122979207783
2.47444;1.044037431241268;0.8328924517304892;0.7981261105085348;-0.001309641725603702;-0.0012546322454173948;1.0442071579324295;9.998297997943617;0.8335663362407459;0.014006081380623264;0.014006018103724115;0.7181691500404691;-0.012286547893772069;0.7184130652320652
2.48444;1.0440376777649791;0.8328917418024168;0.7981288438028558;-0.0013116132771311578;-0.0012565229231170526;1.0442061871048762;9.998342530712549;0.8335614555371058;0.014006080629676333;0.014006018030899696;0.7181682854329096;-0.012284552568697163;0.7184148058174963
2.49444;1.0440369745559839;0.8328907303120395;0.7981319738994399;-0.0013144497860417361;-0.0012592433101210486;1.0442042335117114;9.99838726809072;0.8335565589650216;0.014006079875199704;0.014006017987919228;0.7181674031940579;-0.012282557303323886;0.7184165009763451
2.50444;1.0440372201228034;0.8328905875869709;0.7981351639860733;-0.001317527540498489;-0.0012621936213881317;1.0442032994835273;9.998432180789731;0.8335516474744633;0.01400607911848877;0.014006017974976009;0.7181665063702937;-0.012279562056752454;0.7184181328965148
2.51444;1.0440377537000876;0.8328907921183327;0.7981384157865276;-0.0013198445200828669;-0.0012644147531266454;1.044202385475293;9.998477226550623;0.8335467222506463;0.014006078361456308;0.014006017991757994;0.7181655996642342;-0.012277566787068457;0.7184197351072713
2.52444;1.044037967089676;0.8328908592873419;0.7981417282163471;-0.0013229222948511505;-0.0012673650060033292;1.0442014916482976;9.998522346130919;0.8335417866569352;0.014006077606508726;0.01400601803738903;0.7181646889223956;-0.012275571446727553;0.718421289603096
2.53444;1.0440372012806554;0.8328899171778628;0.7981447685777796;-0.0013246526423080361;-0.0012690256087670583;1.0441996178258592;9.998567483306704;0.8335368469394009;0.014006076855613576;0.014006018110429017;0.7181637805105541;-0.01227357598433768;0.7184227960016669
2.54444;1.0440373587203893;0.8328901795180225;0.7981482017890732;-0.001327730438849713;-0.0012719757866114139;1.0441987611728016;9.99861260451457;0.8335319113950801;0.01400607610989533;0.014006018209008543;0.7181618812187041;-0.012270580353081104;0.7184232382570163
2.55444;1.0440374826220609;0.8328905294403328;0.7981516894699204;-0.0013308082487338234;-0.0012749259223711349;1.0441979157071315;9.998657694677716;0.8335269884944039;0.014006075369908277;0.014006018330973686;0.7181609972679567;-0.012268584520671618;0.7184246521196992
2.56444;1.0440375731099916;0.8328909589475947;0.7981552264636969;-0.0013338860726434254;-0.0012778760132757141;1.044197074689362;9.998702740831073;0.8335220859910318;0.01400607463558547;0.014006018473848551;0.7181601331232368;-0.012266588474408;0.7184260226735438
2.57444;1.0440366814865194;0.8328892445371429;0.7981574137241912;-0.0013359653139571853;-0.0012798706200561774;1.0441962322279528;9.9987477217915;0.8335172112248049;0.014006073905687564;0.014006018634768497;0.718159291792311;-0.012264592217875453;0.7184273514735979
2.58444;1.044036724092602;0.8328898106104002;0.798161032482455;-0.001339043163254765;-0.0012828206148884414;1.0441943827480322;9.998792613785026;0.8335123717051585;0.014006073177854877;0.014006018810462305;0.7181584759249315;-0.012261595762058784;0.7184286221558903
2.59444;1.0440367562634953;0.8328904341412009;0.7981646842373497;-0.001342121025341662;-0.0012857705598678841;1.044193520103333;9.998837403706444;0.8335075760800772;0.014006072449482678;0.014006018997324505;0.7181576886583896;-0.012259599117376759;0.7184298688673345
2.60444;1.0440370840283386;0.8328913491498506;0.798168366295358;-0.00134443811627046;-0.0012879912878879709;1.0441926373415102;9.998882087904844;0.8335028345771607;0.014006071718210495;0.014006019191644915;0.7181559337220171;-0.012257602292634354;0.7184300747991419
2.61444;1.0440371056335311;0.8328917171972792;0.7981717391043495;-0.0013464098281230816;-0.0012898814662962881;1.044191727175577;9.998926661991401;0.8334981581206513;0.014006070981927736;0.014006019389887464;0.7181552143626452;-0.012255605297401481;0.7184312402623781
2.62444;1.0440361631451813;0.8328917100953671;0.7981754700747608;-0.0013492464467145535;-0.0012926013065082198;1.0441907832361865;9.998971120344113;0.8334935570422185;0.014006070239028154;0.014006019589034184;0.718154532273468;-0.012253608141911667;0.7184323654532163
2.63444;1.0440361557764293;0.8328924954094891;0.7981792225558684;-0.0013523243554900385;-0.0012955510571564107;1.044189801244438;9.999015459263038;0.8334890395280558;0.01400606948865878;0.01400601978679657;0.7181538879991354;-0.012251610838984095;0.7184334483011812
2.64444;1.0440361199920558;0.8328929597904144;0.7981826622818146;-0.0013542961064011356;-0.0012974411017640354;1.0441887789759159;9.999059673613633;0.8334846102733282;0.014006068730737325;0.014006019981463086;0.7181532817077165;-0.012248613408715532;0.718434466712035
2.65444;1.0440360462424343;0.8328937982097312;0.7981864583004129;-0.0013573740402801923;-0.0013003907724754365;1.0441867156029276;9.999103749121549;0.833480271161125;0.014006067965765994;0.014006020171796224;0.7181517131787081;-0.012246615874914726;0.7184344474495006
2.66444;1.0440359261487286;0.8328943103215725;0.7981899427988518;-0.0013593458181832062;-0.001302280742344102;1.0441856111669379;9.999147659075884;0.833476023328412;0.014006067194284422;0.014006020357070987;0.7181511822998732;-0.012244618253647855;0.7184353647895725
2.67444;1.0440357511657896;0.832895190727509;0.7981937829086609;-0.001362423776427011;-0.001305230341929242;1.0441844653009809;9.999191369321803;0.8334718684076183;0.014006066416292913;0.014006020536737392;0.7181506901947896;-0.012242620550012134;0.7184362109022775
2.68444;1.0440355113968516;0.832896086549341;0.7981976411285447;-0.0013655017447705396;-0.0013081799077342986;1.044183275132719;9.99923484441896;0.833467808956209;0.0140060656311911;0.014006020709996542;0.7181502390965184;-0.012240622767658494;0.7184369787990619
2.69444;1.0440342425808151;0.8328958821606888;0.7982011796885298;-0.0013672322551392733;-0.0013098398155257634;1.0441820341883594;9.999278054277273;0.8334638491062065;0.014006064838081719;0.014006020875876046;0.7181498312324567;-0.012238624919066708;0.7184376628259524
2.70444;1.0440341423400425;0.8328970300945799;0.7982050642320685;-0.0013695494497341163;-0.001312060133616154;1.0441807333288153;9.99932098148328;0.8334599951663574;0.01400606403603086;0.0140060210336255;0.7181484684109286;-0.01223662702687876;0.7184372590039375
2.71444;1.0440336447543344;0.8328975807420462;0.7982086222654778;-0.0013715212671866212;-0.0013139499349959377;1.0441793627568083;9.9993636255791;0.8334562551616802;0.014006063224115774;0.014006021183128478;0.7181481519545251;-0.01223462911424239;0.7184377645930775
2.72444;1.044033040326468;0.83289846560635;0.7982125216562478;-0.0013745992440309567;-0.0013168993666073398;1.044177913634732;9.999406005535917;0.8334526373726354;0.014006062401300057;0.014006021325048187;0.7181478821567683;-0.012232631190526902;0.7184381789633101
2.73444;1.0440323202259891;0.8328989808269204;0.798216091639974;-0.001376571055522613;-0.0013187891011853098;1.0441763787337475;9.999448153197605;0.83344914945804;0.014006061566332651;0.01400602146033993;0.7181476583386508;-0.012230633247088198;0.7184385027937376
2.74444;1.0440314771936603;0.8328998190873543;0.7982199963014665;-0.0013796490164938906;-0.0013217384654780698;1.0441737521617962;9.999490098569089;0.8334457992451323;0.01400606071770877;0.014006021589587315;0.718146480002154;-0.012228635268611553;0.7184377382824957
2.75444;1.0440305051320677;0.8329002790251536;0.7982235607344381;-0.0013816208061341853;-0.0013236281323441982;1.0441720283502594;9.999531866961949;0.8334425956516449;0.01400605985377964;0.014006021712903455;0.7181463473358554;-0.012226637247344787;0.7184378884340643
2.76444;1.0440293987160458;0.8329010565420496;0.7982274462219505;-0.0013846987350563205;-0.0013265774271329098;1.0441702011841023;9.999573489849766;0.8334395474229247;0.014006058973172645;0.014006021830099705;0.7181462607524092;-0.012224639189803023;0.7184379574883066
2.77444;1.0440281536052092;0.832901454345144;0.7982309785933622;-0.0013866704875172993;-0.0013284670222932689;1.0441682642458183;9.999615011002794;0.8334366604866383;0.014006058075237257;0.0140060219405592;0.7181462212704749;-0.012222641116473983;0.7184379496740501
2.78444;1.0440258138629148;0.8329010634623103;0.7982344877401182;-0.0013884008911600409;-0.0013301266119318572;1.0441662121629147;9.999656479207676;0.833433936687607;0.014006057160178527;0.014006022043026348;0.7181452313115592;-0.012220643056054683;0.7184368685739074
2.79444;1.0440242871661785;0.832901759856752;0.7982383024494345;-0.0013914787425737258;-0.0013330757922423446;1.0441640419846265;9.999697934703647;0.8334313746830899;0.014006056228924927;0.014006022135594544;0.7181452942502049;-0.012218645038154632;0.7184367158466428
2.80444;1.0440226215037853;0.8329020924097817;0.79824174969873;-0.0013934504119911923;-0.0013349652696489933;1.0441617527119564;9.99973939992362;0.8334289719128719;0.014006055282833193;0.014006022215940892;0.7181454134039646;-0.01221664708851006;0.7184364920816879
2.81444;1.0440211199434104;0.8329030083765039;0.7982454936484407;-0.0013957674143302286;-0.001337185172774871;1.0441593436011543;9.99978088025266;0.8334267260880958;0.014006054323333504;0.014006022281864625;0.718145591405838;-0.01221464922819036;0.7184361968533971
2.82444;1.0440191844897857;0.8329033359097291;0.798248857733224;-0.001397739014554275;-0.0013390745684298024;1.044156813870445;9.999822371458736;0.8334246349705309;0.014006053351708196;0.014006022331727591;0.7181448298504063;-0.012212651476657514;0.7184348302247348
2.83444;1.0440171218375263;0.8329036732690052;0.7982521716872419;-0.0013997105769474316;-0.001340963925436323;1.0441541632090048;9.999863859761698;0.8334226951185132;0.014006052368995981;0.014006022364234113;0.7181451292286984;-0.012210653855993483;0.7184343930978843
2.84444;1.0440149402294105;0.83290437585486;0.7982557642674285;-0.001402788245782569;-0.0013439129077933915;1.0441513919367271;9.999905312285454;0.833420901380349;0.014006051375970881;0.014006022378051219;0.7181454890603793;-0.01220865639495022;0.7184338877964663
2.85444;1.044012648140892;0.8329047505621205;0.7982589614829063;-0.0014047597286643875;-0.001345802193674976;1.0441485016238414;9.999946674727154;0.8334192476202499;0.014006050373178968;0.014006022372174123;0.7181449082346203;-0.012206659128529052;0.7184323167315677
2.86444;1.0440102517279952;0.8329051489535515;0.7982620909486142;-0.0014067311725247799;-0.001347691446846043;1.0441454956916543;9.999987880476805;0.8334177278688224;0.014006049360997148;0.01400602234645296;0.7181453854679731;-0.012204662089232063;0.7184316815321095
2.87444;1.0440077535861232;0.8329059204395208;0.7982654787062041;-0.0014098087197227558;-0.0013506403306276053;1.044142379802242;10.000028853437861;0.8334163368920497;0.014006048339787986;0.014006022301221055;0.7181459196024118;-0.01220266529816812;0.7184309840633528
2.88444;1.0440051531523769;0.8329063657926543;0.7982684470968419;-0.001411780084594696;-0.0013525295236042284;1.0441391627987269;10.000069495678703;0.8334150697686618;0.01400604731011813;0.014006022236773077;0.7181465099853465;-0.012201668766021547;0.7184302430660071
2.89444;1.0440024485248411;0.8329068316899363;0.7982713211349017;-0.0014137514103176225;-0.001354418689500551;1.0441358568056154;10.000109678811784;0.8334139215312294;0.014006046272793912;0.014006022153737512;0.7181461567283033;-0.012199672501053183;0.7184284266889096
2.90444;1.0439996385808028;0.8329076659859607;0.7982744270809629;-0.0014168288356273175;-0.0013573674913824254;1.0441324754496868;10.000149253280838;0.833412888056032;0.014006045228579914;0.014006022053736607;0.7181468601951948;-0.012197676517112907;0.7184275541951687
2.91444;1.0439970247047623;0.8329073064784496;0.798276032174731;-0.0014183881510259598;-0.0013588615942197373;1.0441290322545427;10.000188066290766;0.8334119671276384;0.014006044177929895;0.014006021939355132;0.7181476200812195;-0.012195680840863308;0.7184266293534011
2.92444;1.0439940069263411;0.8329078320049654;0.7982785827829949;-0.0014203593551344142;-0.0013607506859718236;1.0441255406115189;10.000225981772672;0.8334111578913723;0.014006043121321985;0.014006021813592744;0.7181474347155126;-0.012193685512914821;0.7184246575384867
2.93444;1.0439908870877168;0.8329083780655901;0.7982810156104828;-0.0014223305163044843;-0.0013626397537097247;1.0441220142387715;10.000262899692947;0.8334104592659137;0.014006042059952619;0.014006021679490008;0.7181483007406283;-0.012191690576285665;0.7184236455244372
2.94444;1.043987664588268;0.8329092934888087;0.7982836599975911;-0.0014254077677069113;-0.0013655884569902465;1.0441184667074583;10.000298767418666;0.8334098691172539;0.014006040995690488;0.014006021539946954;0.7181492136790498;-0.01218969606154494;0.7184226013371366
2.95444;1.0439843366766666;0.832909879329839;0.7982858446661234;-0.0014273788385109902;-0.0013674774730911446;1.0441149101453666;10.000333577534688;0.8334093841928758;0.014006039930167326;0.014006021397509203;0.71814916933893;-0.01218870198146125;0.7184205490698471
