time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
2.96444;1.0439808999316855;0.8329104821396053;0.7982879042851211;-0.0014293498638185086;-0.001369366461693763;1.0441113549377619;10.000367355761536;0.8334089997457886;0.014006038864255721;0.014006021254254951;0.7181501649810179;-0.012186708333691584;0.7184194599099927
2.97444;1.0439773535813375;0.8329110997891259;0.7982898418584345;-0.0014313208437365839;-0.0013712554220713811;1.0441078106957042;10.000400150980235;0.8334087094048136;0.014006037798446891;0.01400602111175902;0.7181511997375204;-0.012184715104104429;0.7184183551522046
2.98444;1.0439737009541892;0.8329117306632173;0.7982916609722999;-0.0014332917790785208;-0.0013731443532885232;1.0441042869407962;10.000432024447964;0.8334085062253371;0.014006036733083004;0.014006020970991186;0.7181512737578759;-0.012182722266817672;0.7184162380990228
2.99444;1.0439699472706574;0.8329127225358767;0.7982936998043618;-0.0014363688002350774;-0.0013760929141500287;1.0441007933159845;10.000463035256312;0.8334083838568022;0.014006035667963948;0.014006020832275494;0.7181523861697147;-0.012181729782063364;0.71841512796544
3.00444;1.0439660967540523;0.832913377542713;0.7982952952703157;-0.0014383396503700645;-0.0013779817826214545;1.044097339150025;10.000493241397862;0.8334083371304946;0.014006034602158563;0.014006020695375328;0.7181535341904107;-0.012179737599701018;0.7184139937773344
3.01444;1.0439621519242481;0.8329140448560035;0.7982967873963817;-0.0014403104619287524;-0.001379870617009819;1.0440939317895708;10.000522712124576;0.8334083630708493;0.014006033534247857;0.014006020559746991;0.7181537140975042;-0.012177745671193278;0.7184118556406393
3.02444;1.043958114953732;0.8329147249047776;0.7982981812981866;-0.0014422812378044136;-0.0013817594153172233;1.044090575388725;10.000551526671272;0.8334084615456471;0.01400603246257313;0.014006020425019266;0.7181549218759828;-0.012175753958768213;0.718410715263753
3.03444;1.0439542892300135;0.8329156606582578;0.7982994834418462;-0.001443491199282123;-0.001382918953495212;1.0440872719387289;10.000579768642739;0.833408633761203;0.014006031385515488;0.01400602029134378;0.7181561532533575;-0.012174762433062007;0.7184095903809723
3.04444;1.0439500755111255;0.8329163728312916;0.7983006979312419;-0.0014454619148971694;-0.0013848076754226237;1.04408502330292;10.000607525964062;0.8334088797275002;0.01400603030181989;0.014006020159283148;0.7181564043710825;-0.012172771064344697;0.7184074475753058
3.05444;1.0439457769996896;0.8329171075032918;0.7983018341327052;-0.001447432606753523;-0.001386696360200237;1.0440818324902443;10.000634882277675;0.833409197032123;0.014006029210750157;0.014006020029481111;0.7181576727179558;-0.012170779817855991;0.718406304371118
3.06444;1.043941397388893;0.8329178694996001;0.7983029006143761;-0.0014494032789407491;-0.001388585009115247;1.0440787038612924;10.000661911225816;0.8334095815455086;0.014006028111951329;0.014006019902519371;0.7181589576309225;-0.012169788657464714;0.7184051793490924
3.07444;1.0439369406323113;0.8329190124669605;0.7983042390354977;-0.0014524800551774639;-0.001391533282802544;1.0440756421942963;10.000688691416267;0.8334100286054373;0.01400602700522105;0.01400601977921421;0.7181592602889544;-0.012167797548844714;0.7184030409752172
3.08444;1.043933362487635;0.8329206053711254;0.7983051861308998;-0.0014546920990331275;-0.0013936518530284084;1.0440726512545841;10.000715319948219;0.833410532715514;0.014006025890329742;0.014006019661027285;0.7181605829393531;-0.012165806456812632;0.7184019089250747
3.09444;1.043928755943057;0.832921483372601;0.7983060819097303;-0.0014566627348563458;-0.0013955404044595876;1.044069733546628;10.000741903990825;0.8334110863691198;0.01400602476654325;0.014006019549843556;0.7181609275770455;-0.012164815347969338;0.7183998045821568
3.10444;1.0439240761169652;0.8329224158133457;0.7983069320991631;-0.0014586333636598277;-0.0013974289262334051;1.04406689129703;10.000768546783531;0.8334116800559284;0.014006023632269157;0.014006019447548677;0.7181622953583162;-0.012162824199338751;0.7183986997458249
3.11444;1.0439193273841862;0.8329234091111654;0.7983077436215396;-0.0014606039861296462;-0.001399317419503736;1.0440641266907313;10.00079534243136;0.8334123040618876;0.014006022485510031;0.01400601935627141;0.7181636873924282;-0.012160832998149552;0.7183976188350844
3.12444;1.0439145165443224;0.8329244655237222;0.7983085234944255;-0.0014625746020870644;-0.0014012058859203948;1.0440614407351183;10.00082237224643;0.8334129512512072;0.01400602132439083;0.01400601927870432;0.7181641055739757;-0.012159841735320795;0.7183955854508244
3.13444;1.043909651177757;0.8329255838153349;0.7983092795364176;-0.0014645452111601638;-0.0014030943282052778;1.0440598321123036;10.000849701159675;0.8334136187018935;0.01400602014727425;0.01400601921779132;0.7181655520219697;-0.012157850404664333;0.7183945694922264
3.14444;1.0439047381264375;0.8329267616976275;0.7983100216928369;-0.001466515812977437;-0.0014049827501451887;1.0440572971083084;10.000877380761125;0.8334143071787792;0.014006018953168924;0.014006019176142328;0.7181660275708811;-0.012155859002899762;0.7183925907246208
3.15444;1.043899782825876;0.8329279971779789;0.7983107621166091;-0.0014684864070379064;-0.001406871156317708;1.0440548306314987;10.000905456733152;0.833415019774923;0.014006017742079727;0.01400601915570414;0.718167531009241;-0.012154867523288086;0.7183916689194463
3.16444;1.0438950901194697;0.8329295299436611;0.7983115145515866;-0.0014696962102880853;-0.0014080303139534505;1.0440524268271112;10.00093397265847;0.833415760647162;0.014006016514285848;0.014006019157908361;0.7181690602641396;-0.012152875952596946;0.7183907745184344
3.17444;1.0438910152299412;0.8329316367660449;0.7983122870097464;-0.0014719082070015256;-0.0014101486963901144;1.0440500784628834;10.000962966428787;0.8334165344708192;0.014006015269332846;0.01400601918403332;0.7181696147510628;-0.012151884278870996;0.7183889454194606
3.18444;1.0438859548384782;0.8329330371424135;0.7983130908336956;-0.0014738787734818912;-0.0014120370843537342;1.0440477774211843;10.00099246018574;0.8334173466421805;0.014006014006151654;0.014006019235260998;0.7181711965591578;-0.012149892500918243;0.7183881504238643
3.19444;1.0438808673545257;0.8329344917985925;0.7983139330020249;-0.0014758493275147664;-0.0014139254759229487;1.0440455162265787;10.001022452812508;0.8334182027331577;0.014006012724002963;0.014006019312294532;0.7181718095781222;-0.012147900634975029;0.7183864091397191
3.20444;1.0438757592415069;0.8329356518893037;0.7983144844910459;-0.0014767137608272028;-0.0014147542179271616;1.0440442875431994;10.001052925168409;0.8334191072441548;0.014006011423006942;0.014006019414934734;0.7181734580108374;-0.012146908717617139;0.718385740973122
3.21444;1.0438706382567065;0.8329372155550849;0.798315416237341;-0.0014786842899009666;-0.0014166426305724802;1.0440420829049555;10.00108384923312;0.8334200630422212;0.014006010103937367;0.01400601954211307;0.7181751455663031;-0.012144916799759204;0.7183851163031263
3.22444;1.0438655126414593;0.8329388348574475;0.798316393630311;-0.0014806548054962692;-0.0014185310607035912;1.044039892982633;10.001115189158245;0.8334210708432993;0.014006008767891582;0.014006019692375242;0.7181758756528357;-0.012143924935815668;0.7183835747868326
3.23444;1.0438603899251795;0.8329405109265109;0.7983174140830386;-0.0014826253066829583;-0.0014204195125169915;1.044037708772742;10.001146897507109;0.8334221281705974;0.014006007416303558;0.014006019864360685;0.7181776519042863;-0.012141933173229742;0.7183830890014874
3.24444;1.0438562297681315;0.832943005733979;0.7983184732785598;-0.0014848372274491788;-0.0014225379873026862;1.0440355231803424;10.001178911659952;0.8334232294569606;0.01400600605118773;0.014006020056938415;0.7181784775369302;-0.012140941542860587;0.7183816994726003
3.25444;1.04385112992702;0.8329447993900817;0.7983195669743695;-0.001486807697120213;-0.0014244264927013338;1.0440333324647302;10.001211147862993;0.8334243679078628;0.014006004675385405;0.014006020269165503;0.7181803538376292;-0.012138950056854062;0.7183813770439506
3.26444;1.0438460500582927;0.8329466557848744;0.7983206886276226;-0.001488778147381936;-0.0014263150283798992;1.0440321369441603;10.001243491338645;0.8334255372971152;0.014006003292677467;0.014006020500414568;0.7181812797071915;-0.012137958716173711;0.7183801584294223
3.27444;1.04384099754789;0.8329485799905457;0.7983218311570659;-0.0014907485767449305;-0.0014282035969728356;1.044029940517538;10.001275793222243;0.8334267318798282;0.014006001907442401;0.014006020750432151;0.7181832523439643;-0.012135967517681732;0.7183800100753993
3.28444;1.0438359808915165;0.8329502298887855;0.7983226521745685;-0.0014916128838663417;-0.0014290325447289779;1.0440277484923726;10.001307879520226;0.8334279448966275;0.014006000523821577;0.014006021019161971;0.7181852678277554;-0.012134976457452602;0.718379965252816
3.29444;1.0438313106548522;0.8329525523671493;0.7983238120647342;-0.0014928224864826077;-0.0014301919382659742;1.0440255647330892;10.001339561577804;0.8334291677586146;0.014005999145137237;0.014006021306613067;0.7181863215882903;-0.01213298553690394;0.7183789895448068
3.30444;1.043827350422409;0.8329554846750052;0.798324964049868;-0.001495034294764465;-0.0014323106264364585;1.04402339015407;10.001370644408025;0.8334303905402314;0.014005997774070472;0.014006021612828821;0.7181884093017175;-0.012131994770459472;0.7183791166883429
3.31444;1.0438225063329327;0.8329577553491081;0.798326102189215;-0.0014970046324152236;-0.0014341993585044112;1.0440222233720995;10.001400940094452;0.8334316028178766;0.01400599641312717;0.014006021937994833;0.7181895276165373;-0.012130004185260517;0.718378315052578
3.32444;1.0438177448135222;0.8329601343060711;0.7983272203570657;-0.001498974944752644;-0.0014360881367490247;1.044020062408393;10.001430287555605;0.8334327946440419;0.014005995064882882;0.014006022282438338;0.718191673789572;-0.012129013810369519;0.7183786211387
3.33444;1.043813077892469;0.8329622818621972;0.7983279802048652;-0.0014998391371499901;-0.0014369173057423442;1.0440179058948178;10.001458562168665;0.8334339578065666;0.014005993732060382;0.014006022646233825;0.7181928447886414;-0.01212702366406168;0.7183780043949664
3.34444;1.043808517442337;0.8329637976818444;0.7983279865469558;-0.0015021582606212058;-0.0014391403888225024;1.044015753869348;10.00148566133608;0.8334350863819391;0.014005992417529695;0.014006023028973462;0.7181950370840683;-0.012126033746603909;0.7183785000477552
3.35444;1.0438050293968997;0.8329673112497352;0.7983290202504169;-0.0015043699653772555;-0.0014412593124558419;1.0440146086738573;10.001511480640772;0.8334361759048563;0.014005991124212304;0.014006023429974899;0.7181962471419104;-0.01212504403993713;0.7183780920311164
3.36444;1.043800718592922;0.8329701974171557;0.7983300198811377;-0.001506340196759755;-0.001443148278245899;1.0440124752454838;10.00153590495579;0.8334372221512295;0.014005989855083143;0.014006023848502597;0.7181984717782905;-0.012123054514239869;0.7183787631864152
3.37444;1.0437965503526014;0.8329728691278554;0.7983306502670094;-0.0015072043196850602;-0.001443977632067186;1.044010360071837;10.001558817682612;0.8334382208297866;0.014005988613390615;0.014006024283970013;0.7181997079138083;-0.012122065133851827;0.7183785470885983
3.38444;1.0437925353558863;0.8329760242363388;0.7983315817410214;-0.0015091745211701993;-0.0014458666852281722;1.044008269298769;10.00158011243479;0.8334391683615564;0.014005987402725337;0.014006024736076357;0.7182019517723319;-0.012120075855348146;0.7183794086027421
3.39444;1.043789636565504;0.832980073567314;0.7983324834697081;-0.0015113861747422007;-0.0014479857868700831;1.0440072072288324;10.001599694050789;0.833440062443566;0.014005986226820073;0.014006025204573431;0.71820419773794;-0.012119086627135765;0.7183803803391693
3.40444;1.0437859540832302;0.8329834937367405;0.7983333603544397;-0.0015133563524137696;-0.0014498749256930707;1.0440051760873643;10.00161747192854;0.8334409012323684;0.014005985089581053;0.014006025688827573;0.718205438013488;-0.012117097398212467;0.7183804279411856
3.41444;1.0437824468774999;0.8329866953208002;0.7983338807289058;-0.0015142204292514358;-0.0014507044509041941;1.044003176957658;10.001633361295802;0.8334416824256895;0.014005983995239887;0.014006026187565338;0.7182076643343172;-0.01211610812696925;0.7183815852428699
3.42444;1.043779117484842;0.8329903755529334;0.7983347139206131;-0.0015161905846899095;-0.0014525936740675382;1.044001210593624;10.001647294627462;0.8334424041704243;0.014005982948098213;0.014006026698977552;0.7182088702141292;-0.012115118781031008;0.7183818369689703
3.43444;1.0437769192831718;0.8329949462033311;0.7983355240792702;-0.001518402202329541;-0.0014547129466418308;1.044000276982414;10.00165922916212;0.8334430664741856;0.014005981952328965;0.014006027221253964;0.7182110515587963;-0.01211312932957829;0.7183831669739823
3.44444;1.0437742434721826;0.8329987776656546;0.7983359777361334;-0.0015185054697999677;-0.001454813332506061;1.043998374266931;10.001669146643673;0.8334436705588214;0.014005981012242184;0.014006027753045852;0.7182122060537559;-0.012112139735572663;0.7183836097451779
3.45444;1.0437714400259839;0.8330028435395683;0.7983367406004043;-0.0015204755946495456;-0.001456702675461157;1.0439964984547583;10.001677055119973;0.8334442176996479;0.01400598013229314;0.014006028293258244;0.7182143322209981;-0.012111149955352608;0.7183851490178766
3.46444;1.0437688088874644;0.8330070323361781;0.7983374818165875;-0.0015224457080255313;-0.0014585920538728021;1.04399564413248;10.001682993263882;0.833444710391579;0.014005979316462079;0.014006028840691674;0.7182154285006283;-0.012109159946393973;0.7183857691586527
3.47444;1.043767303328767;0.833011749148451;0.7983378698716008;-0.0015235512070213664;-0.0014596518198698057;1.0439938053232185;10.001687022772037;0.8334451542204517;0.014005978567630873;0.014006029394262185;0.7182174929488011;-0.012108169676033282;0.7183875034234639
3.48444;1.0437650146863962;0.8330161616518513;0.79833857811961;-0.0015255213027332403;-0.0014615412603885343;1.0439919759960767;10.001689217510323;0.8334455575270101;0.014005977887419252;0.014006029953541603;0.7182185237538992;-0.012107179126719252;0.7183883338417606
3.49444;1.0437628941962072;0.8330203248999561;0.7983389417581271;-0.0015263853083752324;-0.00146237107123985;1.0439901502077238;10.001689670082374;0.8334459296785471;0.014005977276267527;0.014006030518996314;0.7182205200807206;-0.01210518829767829;0.7183902414196732
3.50444;1.043761892452666;0.8330256906203553;0.7983396316802226;-0.0015285968780139028;-0.0014644905700247398;1.043989322508085;10.001688500752017;0.8334462801570518;0.014005976733556332;0.01400603109168663;0.7182214824283215;-0.012104197197756517;0.7183912588465423
3.51444;1.0437600987451123;0.8330303822320712;0.7983403161846483;-0.0015305669625717457;-0.0014663800760861265;1.043987489163684;10.00168584834722;0.8334466179610661;0.014005976257955867;0.014006031672685595;0.7182234120619354;-0.01210320583046036;0.718393368457561
3.52444;1.0437584621632678;0.8330348053781979;0.7983406618271872;-0.0015314309682388017;-0.001467209942883292;1.0439856494084803;10.001681850498372;0.8334469498879642;0.014005975847997067;0.014006032262730249;0.7182243101419191;-0.012102214186172258;0.7183945693421585
3.53444;1.0437569750972302;0.8330396505814114;0.7983413389927333;-0.001533401058761724;-0.0014690994774766558;1.043984805818382;10.00167662931415;0.8334472791439992;0.014005975502358596;0.014006032862377268;0.7182261777019472;-0.012100222247903919;0.7183968411965875
3.54444;1.0437565800476005;0.8330449715043573;0.7983416823297599;-0.0015345065700399134;-0.0014701593815143518;1.0439829634830038;10.001670292638975;0.8334476063031958;0.014005975219706257;0.014006033472357397;0.7182270161835307;-0.012099230000898041;0.7183982133629
3.55444;1.0437553555211092;0.8330499311226559;0.7983423660515515;-0.0015364766788150109;-0.0014720489356165774;1.0439811283657972;10.00166294800227;0.8334479311162989;0.014005974998616347;0.01400603409361458;0.7182278271645501;-0.012098237439267705;0.718399664189907
3.56444;1.0437542398526352;0.8330549240318117;0.7983430615550694;-0.0015384467981586153;-0.0014739384951201976;1.0439803068159246;10.001654715098754;0.8334482528662682;0.01400597483775204;0.014006034727114215;0.718229611782488;-0.012096244567805661;0.7184021728108602
3.57444;1.0437541727191044;0.8330603429395286;0.798343440544263;-0.0015395523524586164;-0.001474998416999202;1.043978507048147;10.001645726604503;0.8334485699068701;0.014005974735823476;0.014006035373892417;0.7182303707927061;-0.012095251395933473;0.7184037701523383
3.58444;1.043753235274996;0.833065346638365;0.7983441777279302;-0.0015415225033885204;-0.001476887977612072;1.0439767400769724;10.001636121377917;0.8334488797503425;0.014005974691315875;0.01400603603532559;0.7182321045220343;-0.012094257929121588;0.7184064361397727
3.59444;1.0437526717156214;0.8330702264397662;0.7983446091608194;-0.0015416258174549675;-0.0014769886008073796;1.0439760180309932;10.001626043649381;0.8334491796690771;0.014005974702513867;0.014006036713133194;0.7182328126778279;-0.012093264166852646;0.7184081663576092
3.60444;1.0437528232542193;0.8330759481498184;0.7983454009318833;-0.001543837513516035;-0.0014791081626116676;1.043974351325394;10.001615650873726;0.8334494675521652;0.014005974767950062;0.014006037408883844;0.7182344950570775;-0.012092270103364755;0.7184109529150405
3.61444;1.0437520710664274;0.8330805260431641;0.7983458841780435;-0.0015447016603781056;-0.0014799380417868995;1.0439727470919782;10.001605115905502;0.8334497424235184;0.014005974886840803;0.014006038123480865;0.7182351528005049;-0.012090275723312166;0.7184127695141205
3.62444;1.0437513551635924;0.8330854109269401;0.7983467211774323;-0.0015466719097832517;-0.0014818275582471137;1.0439722097096373;10.001594617196048;0.8334500035805106;0.014005975059030524;0.01400603885727723;0.7182367889176867;-0.012089280998099694;0.7184156388973932
3.63444;1.0437516149864827;0.8330906573088831;0.7983472346409154;-0.001547777626199217;-0.0014828874186074063;1.0439707432913465;10.001584328772298;0.8334502489056378;0.014005975284351385;0.014006039610549427;0.7182374085157703;-0.012088285891143977;0.7184175338331301
3.64444;1.043750929655786;0.8330954313850042;0.7983480832575137;-0.001549747941221879;-0.0014847768916423244;1.0439693540753325;10.001574416813392;0.8334504737756425;0.01400597556205459;0.01400604038352594;0.7182390193610599;-0.012087290364797236;0.7184204442934592
3.65444;1.043750240506139;0.8330997855286563;0.7983485871309702;-0.0015506122191146787;-0.0014856066839444948;1.0439690500450394;10.001565034853712;0.8334506710225219;0.014005975890901108;0.014006041175963107;0.718239631246786;-0.012086294381354539;0.7184223621481377
3.66444;1.0437504896776852;0.8331048194011114;0.7983490705008413;-0.0015517180447485019;-0.0014866664653904905;1.0439678378249695;10.001556319036856;0.8334508327545351;0.014005976269403909;0.01400604198683304;0.718241254072781;-0.01208429790202283;0.7184252622508878
3.67444;1.0437497589760691;0.8331093520709536;0.7983498606610773;-0.0015536884638164493;-0.0014885558497422047;1.043966718967517;10.001548391733476;0.8334509539807152;0.014005976695775128;0.014006042814336548;0.7182418968590215;-0.012083300887442888;0.7184271704433848
3.68444;1.0437489923804095;0.8331134405138596;0.7983502818625304;-0.0015545528484134114;-0.0014893855472982327;1.0439666887633416;10.001541365551395;0.8334510348800256;0.014005977167941577;0.014006043656121334;0.718242567523094;-0.012082303300470564;0.7184290626637567
3.69444;1.0437491343902972;0.8331185390147733;0.7983509956463035;-0.0015567648524357721;-0.001491504884665184;1.0439657391941;10.001535343675966;0.8334510797396765;0.01400597768351159;0.014006044509467633;0.7182442722190318;-0.012081305106667243;0.7184319334037338
3.70444;1.043748266787885;0.8331224248483339;0.7983513289902805;-0.0015576293057938913;-0.0014923345151773117;1.0439658623617396;10.001530419549539;0.8334510947724709;0.014005978239552923;0.01400604537141228;0.7182450152984189;-0.012080306267828548;0.7184337789529167
3.71444;1.0437482833414993;0.8331273141201402;0.7983519457339189;-0.0015598413776646705;-0.0014944537867875867;1.0439650509162053;10.001526670326554;0.833451086672519;0.014005978832725235;0.014006046238772704;0.7182467998944833;-0.012079306737110981;0.7184365957662564
3.72444;1.0437472618154215;0.8331309854426453;0.7983521755204588;-0.001560705892209196;-0.0014952833524592532;1.0439642983320425;10.001524149573122;0.8334510616437886;0.014005979459774918;0.014006047107901308;0.7182476273873418;-0.012077306465762551;0.7184383645008764
3.73444;1.0437461418721041;0.8331345473886066;0.7983523488594705;-0.0015615704332571007;-0.001496112887188991;1.043964600894129;10.001522887696828;0.8334510249604574;0.014005980117796739;0.014006047974607866;0.7182494968504641;-0.012076305416260032;0.7184411158502871
3.74444;1.0437458649816698;0.8331391081483998;0.7983527954264242;-0.001563782586661861;-0.0014982320674583023;1.0439639582071867;10.001522889638519;0.8334509808478213;0.014005980804147708;0.014006048834613313;0.7182504066636232;-0.012075303568961087;0.7184428302299224
3.75444;1.0437445138244745;0.8331424461338652;0.7983528434705481;-0.001564647171343868;-0.0014990615443743697;1.0439643710805413;10.00152413139784;0.833450932585153;0.014005981516356241;0.014006049684069537;0.718251356492536;-0.01207430091946693;0.7184445040002575
3.76444;1.043743034923704;0.8331456687064946;0.7983528231694041;-0.001565511772564956;-0.00149989099398829;1.0439638391062593;10.001526575858461;0.8334508834504146;0.014005982252038394;0.014006050519833068;0.7182533471352438;-0.012073297473873918;0.7184471337131598
3.77444;1.0437426779843335;0.8331501248885624;0.7983530670504234;-0.0015669631965784367;-0.0015012808018557693;1.043963359871048;10.001530190092998;0.8334508376024137;0.014005983008743159;0.014006051339627927;0.7182543794613432;-0.012072293245590598;0.7184487165804297
3.78444;1.043740929947318;0.8331531096713914;0.798352903384898;-0.0015678278201253322;-0.001502110200327086;1.0439639296498855;10.001534925652736;0.8334508001092185;0.014005983784114774;0.014006052141939906;0.7182564544705269;-0.012071288251604343;0.7184512484378782
3.79444;1.043739994579498;0.8331567317229365;0.7983526661510538;-0.0015689339834125968;-0.0015031696000741388;1.0439635445916882;10.001540683305898;0.8334507768327956;0.014005984576242818;0.01400605292549603;0.7182575737976343;-0.01207028250710099;0.7184527238872783
3.80444;1.0437379609248454;0.8331598143478657;0.7983526898077355;-0.0015709046823914944;-0.001505058605827771;1.043964202584744;10.001547308235587;0.8334507741876565;0.014005985383716828;0.014006053688863603;0.7182587390492668;-0.012069276023248778;0.7184541356813178
3.81444;1.0437357816230541;0.8331624156579797;0.7983523052902116;-0.0015717693270067372;-0.0015058879384119404;1.0439639044893414;10.001554614434774;0.8334507988271382;0.014005986205550772;0.014006054430615728;0.7182609506504756;-0.012068268810554665;0.7184564765918129
3.82444;1.043734412166318;0.8331656398074315;0.798351846492425;-0.0015728755153541862;-0.0015069472779635216;1.0439646518764796;10.001562410925402;0.8334508579950479;0.014005987041094672;0.01400605514961376;0.7182622076511398;-0.012067260880811717;0.7184577406017127
3.83444;1.0437319486342989;0.8331683088824878;0.7983516477353801;-0.0015748462339487215;-0.001508836227665907;1.043964442941822;10.001570512616249;0.8334509600458743;0.014005987889603758;0.014006055845031938;0.718264508131625;-0.012066252244772575;0.7184599214554519
3.84444;1.0437303020570443;0.8331712422006293;0.7983510372379923;-0.0015759524432875122;-0.0015098955381443902;1.0439642717595932;10.001578746415664;0.8334511140707312;0.014005988749524927;0.014006056516193622;0.7182658493955414;-0.012064242912088116;0.7184609965525052
3.85444;1.0437275690612937;0.8331732628269148;0.7983503459254501;-0.0015768171250820145;-0.0015107248114136652;1.0439651312489884;10.001586967304354;0.8334513295066291;0.014005989618113102;0.014006057162221593;0.718267227856648;-0.012063232895170597;0.7184619933756285
3.86444;1.043725662769556;0.833176236814931;0.7983499018285096;-0.0015790294184710662;-0.0015128437545891753;1.0439650151850182;10.001595065362698;0.8334516163456792;0.014005990491765836;0.014006057781986133;0.7182696390822384;-0.012062222210318342;0.7184638898428363
3.87444;1.0437226838404317;0.8331779411346979;0.7983490322900657;-0.0015798941265948697;-0.0015136730106829585;1.0439659179135046;10.001602955632245;0.833451984822789;0.014005991366676167;0.014006058374540716;0.7182710785410896;-0.012061210873384218;0.7184646825518616
3.88444;1.043719595784988;0.8331794833122586;0.7983480676512;-0.001580758848747499;-0.001514502260330604;1.0439658340684168;10.001610577092922;0.8334524449316063;0.014005992239188152;0.014006058939176114;0.7182735425334869;-0.012060198896192928;0.718466368908774
3.89444;1.0437173638084034;0.8331816227271448;0.798347005566383;-0.0015818651316025086;-0.0015155615339640166;1.0439667584680503;10.001617900050617;0.8334530062306368;0.014005993105729836;0.014006059474957418;0.7182750280625657;-0.012059186289687862;0.7184669475198155
3.90444;1.0437140940228828;0.8331831835353025;0.7983461801452801;-0.0015838359362453037;-0.001517450428178041;1.0439666858750978;10.001624917072943;0.8334536770418673;0.01400599396281648;0.014006059980566182;0.7182765317244277;-0.012058173068152312;0.7184674163254429
3.91444;1.0437117092390573;0.8331849839496505;0.7983449221670753;-0.0015849422505560525;-0.0015185096969230526;1.0439676112149587;10.001631628226155;0.8334544636310272;0.014005994807498716;0.014006060454646157;0.7182790490796584;-0.012057159246411169;0.7184687723872474
3.92444;1.0437083197340906;0.8331858450112212;0.7983435675048336;-0.0015858070302476092;-0.0015193389341216195;1.0439675302017029;10.001638038849139;0.8334553705081676;0.01400599563771539;0.014006060896436186;0.718280574880722;-0.01205614483573722;0.7184690121715559
3.93444;1.043705853335755;0.8331872830117076;0.7983421150428117;-0.00158691337652356;-0.0015203981982900162;1.0439684405431138;10.001644154035104;0.8334564013869904;0.014005996451919757;0.01400606130634587;0.7182821033796679;-0.012055129845531332;0.7184691314360387
3.94444;1.0437024261243002;0.8331877723792368;0.7983405634428269;-0.001587778185776604;-0.0015212274304641155;1.043968342836603;10.001649967136172;0.8334575600972547;0.014005997248444547;0.014006061685975192;0.7182846286792902;-0.012054114287300284;0.718470127504271
3.95444;1.0436999718371291;0.8331880747715092;0.7983381831145976;-0.001590339473653057;-0.0015236805675321757;1.0439682392841863;10.001655464697595;0.8334588511672101;0.014005998025384391;0.014006062037599734;0.7182861452958287;-0.012053098175889166;0.7184700011300441
3.96444;1.0436966114753314;0.8331881817191867;0.7983364229048348;-0.0015912043073454778;-0.001524509796879693;1.0439691314298272;10.001660642455274;0.8334602794107333;0.014005998780944134;0.014006062363540336;0.7182886484088941;-0.012052081525887935;0.7184707550561537
3.97444;1.0436945815202194;0.8331891003716091;0.7983345559177535;-0.0015915499285642982;-0.0015248397523733239;1.0439690200863312;10.001665503355857;0.8334618482760964;0.014005999513823903;0.014006062665717073;0.7182901335252411;-0.01205206434901202;0.7184704103471816
3.98444;1.0436913999227255;0.8331888313551881;0.7983325785483872;-0.0015924147822760034;-0.0015256689836401862;1.0439699071364583;10.001670041700907;0.8334635576295731;0.014006000223340675;0.014006062945591742;0.7182915962836031;-0.012051046659668987;0.7184699366106617
3.99444;1.0436893007352472;0.8331891463969309;0.7983304897049642;-0.00159352120607175;-0.0015267282506477326;1.0439697964816272;10.001674243805242;0.8334654021777708;0.01400600090933396;0.014006063204493694;0.7182940328953321;-0.012050028481656178;0.7184703522126583
4.00444;1.043686401855564;0.8331888824336886;0.798328623982178;-0.001595492130934222;-0.0015286171414110638;1.0439706937338855;10.001678099316248;0.8334673715494975;0.014006001572123516;0.01400606344408583;0.7182954405418229;-0.012049009849379058;0.7184696583884724
4.01444;1.0436846347779218;0.8331888734730586;0.7983263130113472;-0.0015965985847308207;-0.0015296764178910763;1.0439706052182969;10.001681601048572;0.8334694516931419;0.014006002212589238;0.014006063666687362;0.7182968171480978;-0.012047990807223873;0.7184688564858208
4.02444;1.043682113851386;0.8331879582457312;0.7983238937213407;-0.0015974634923884704;-0.0015305056656003233;1.0439715363575666;10.00168474218745;0.8334716269741879;0.014006002832169481;0.014006063875390481;0.7182991607702373;-0.012046971407684634;0.7184689487636299
4.03444;1.0436807650859035;0.83318767079246;0.7983213684881478;-0.0015985699822794238;-0.0015315649497827293;1.0439714905416844;10.001687520552332;0.8334738818147956;0.014006003432652965;0.014006064074021734;0.7183004693346874;-0.012045951709582633;0.7184679386515713
4.04444;1.0436786964970133;0.8331865023604609;0.7983187444112231;-0.0015994349243406137;-0.0015323942041635364;1.0439724688451317;10.001689939513112;0.8334762001743966;0.014006004016052781;0.01400606426679084;0.7183017415385097;-0.012044931780250241;0.7184668296188774
4.05444;1.0436778266694546;0.8331859872572509;0.798316029940173;-0.0016005414504897998;-0.0015334534959964457;1.043972470107556;10.001692001648966;0.8334785646404502;0.014006004584668547;0.014006064457798298;0.7183039781441592;-0.012043911699560749;0.718466624701995
4.06444;1.0436762543486582;0.8331846160670009;0.798313236743842;-0.001601406426053924;-0.001534282758456132;1.0439734916360428;10.001693709194159;0.8334809577583707;0.014006005141135662;0.014006064650967664;0.7183051815301607;-0.012042891559833659;0.7184653262377813
4.07444;1.04367588870394;0.8331839212463811;0.7983103739249717;-0.0016025129878342998;-0.0015353420601662002;1.0439745306230375;10.001695068658265;0.8334833636090964;0.014006005688300991;0.0140060648501343;0.718306353871158;-0.012041871456609695;0.7184639353817127
4.08444;1.0436748222743326;0.8331823908377773;0.7983074506723425;-0.0016033779976213495;-0.0015361713328505488;1.0439745866657701;10.001696081166788;0.8334857676634003;0.01400600622870898;0.014006065058648348;0.7183084965738119;-0.012040851474488785;0.7184634528483823
4.09444;1.0436749626784383;0.8331819037910212;0.7983048087975415;-0.0016055906410850915;-0.0015382902968576885;1.043975664624009;10.001696730534771;0.8334881568187233;0.014006006764068315;0.0140060652788562;0.7183096108704664;-0.012040831682255296;0.718461896285915
4.10444;1.0436744035806023;0.8331802487077561;0.7983017921749288;-0.001606455688766917;-0.0015391195811693176;1.0439757748256784;10.001696987199269;0.8334905203110587;0.014006007295218071;0.014006065512091811;0.7183106977868843;-0.012039812138343629;0.7184602332844143
4.11444;1.043675053925338;0.8331793041333588;0.7982987489785458;-0.001607562333746203;-0.001540178906760434;1.0439769298820667;10.001696816055524;0.8334928494259601;0.014006007822428496;0.014006065759034505;0.7183127577968365;-0.012038792889376733;0.7184594830842774
4.12444;1.0436750088202256;0.83317755660022;0.7982956961245281;-0.0016084274280213486;-0.0015410082016814367;1.0439771411802885;10.001696177247176;0.8334951360641416;0.014006008345732875;0.014006066019890684;0.7183137908656132;-0.012037773959706234;0.7184576496825956
4.13444;1.0436761783313215;0.833176533919608;0.7982926478304893;-0.001609534125337873;-0.0015420675376221057;1.0439784178879168;10.001695030998325;0.8334973726361469;0.014006008865139504;0.014006066294088283;0.7183147969889639;-0.012036755351840416;0.7184557371132775
4.14444;1.0436766557882593;0.8331747184321137;0.7982896186116526;-0.0016103992720821491;-0.001542896842183084;1.0439787678780077;10.001693348634575;0.8334995529525634;0.014006009380656357;0.014006066580038808;0.7183167776214954;-0.012035737061074393;0.7184547498522339
4.15444;1.0436783467419766;0.8331736352970877;0.7982866198940597;-0.0016115060251460484;-0.001543956188884184;1.0439801977474086;10.001691108217747;0.8335016712282494;0.014006009892325571;0.014006066875419065;0.7183177368259277;-0.012034719085772517;0.7184526941586961
4.16444;1.0436793410317358;0.8331717683953249;0.7982836636480228;-0.0016123712252177026;-0.0015447855042565108;1.0439807113476391;10.001688275559625;0.8335037199260658;0.014006010400524094;0.01400606717729964;0.718318680165672;-0.012034701425830047;0.7184505944449514
4.17444;1.043681542745936;0.8331706459260594;0.7982807590145643;-0.0016134780323485904;-0.0015458448629466514;1.043982309670589;10.001684803361865;0.8335056896999469;0.014006010906258972;0.014006067481936234;0.718320612320776;-0.01203368407617662;0.718449425204385
4.18444;1.043683040157812;0.8331687515713392;0.7982779154840702;-0.0016143432817576698;-0.001546674190210593;1.0439829930753088;10.001680651182115;0.8335075709471842;0.014006011411103214;0.014006067784889333;0.718321536199089;-0.012032667026727287;0.7184472097325952
4.19444;1.0436857352856206;0.8331676098256298;0.7982751381134529;-0.0016154501373086758;-0.0015477335621769354;1.0439847629017547;10.001675797983504;0.833509354495001;0.014006011916896623;0.014006068081443722;0.7183224537864618;-0.01203165027533878;0.7184449517645356
4.20444;1.0436889685798556;0.8331667034067296;0.7982724320549427;-0.0016157962346690915;-0.0015480636231873421;1.0439866207707091;10.00167024309391;0.8335110312711347;0.014006012425250023;0.01400606836698124;0.7183243667450967;-0.012030633839417135;0.7184436539958023
4.21444;1.043691175327726;0.8331647901921853;0.7982697976252952;-0.001616661544545402;-0.001548892972319187;1.0439875667202498;10.001664006572454;0.8335125920240642;0.01400601293709789;0.014006068637470013;0.7183252760084377;-0.01203061775196004;0.7184413362091457
4.22444;1.043694550873104;0.8331636350644125;0.7982672391182727;-0.0016177684561133267;-0.0015499523706548463;1.043989597988939;10.001657127139316;0.8335140278226643;0.014006013452639115;0.014006068890028627;0.7183261814595931;-0.012029602053556009;0.718438967044335
4.23444;1.0436971724552457;0.8331617178757182;0.7982647617861369;-0.0016186337914723319;-0.0015507817407590901;1.0439907095740326;10.001649651517777;0.8335153311208531;0.014006013971414141;0.01400606912310026;0.7183270824017111;-0.012028586792640626;0.7184365647884119
4.24444;1.043700930729236;0.833160560757115;0.7982623685587109;-0.00161974072359879;-0.0015518411639572868;1.043992895004323;10.001641618343086;0.83351649615174;0.01400601449231073;0.01400606933612213;0.7183289777249502;-0.012027572023341504;0.7184351304978986
4.25444;1.0437039015768346;0.8331586412879022;0.7982600633596588;-0.0016206060701914036;-0.001552670562578329;1.043994145994053;10.001633046921485;0.8335175181166479;0.014006015013803394;0.014006069528960281;0.7183298649315942;-0.012026557791679769;0.7184326651632734
4.26444;1.0437079771202633;0.8331574784609697;0.7982578474061495;-0.0016217130096771522;-0.0015537300201330262;1.0439964528137513;10.001623931914937;0.8335183922426513;0.014006015534301516;0.014006069701334134;0.7183307393311626;-0.012026544122981268;0.7184301850063153
4.27444;1.0437112369252546;0.8331555462814559;0.7982557221669878;-0.0016225783569713025;-0.00155455945816607;1.0439988060014536;10.001614240358597;0.8335191139258596;0.014006016051936646;0.014006069852538387;0.718332594579573;-0.012025531023400513;0.7184286547742019
4.28444;1.0437155769739908;0.8331543595860048;0.79825368549872;-0.0016236852966592405;-0.0015556189611716665;1.0440001976246553;10.001603912679187;0.8335196792721699;0.014006016563882026;0.014006069981565918;0.7183334244618215;-0.012024518489057777;0.7184260886455515
4.29444;1.0437200337141348;0.8331531484935932;0.7982517355316908;-0.0016247922358676287;-0.0015566784900582667;1.044002621347512;10.001592868890354;0.83352008420957;0.014006017066051021;0.014006070087351283;0.7183342248615141;-0.01202350650952994;0.7184234825692928
4.30444;1.043723645074183;0.8331511419002324;0.7982498701554922;-0.0016256575772823792;-0.0015575080038671308;1.0440040720721364;10.00158102356611;0.8335203226952616;0.014006017553346807;0.014006070168879536;0.7183349941185492;-0.012023495064829923;0.7184208494436239
4.31444;1.0437283098781134;0.8331498512217959;0.7982480853252981;-0.001626764512480768;-0.0015585675853578874;1.0440065462355945;10.001568306277736;0.8335203864775388;0.014006018020136167;0.014006070225123459;0.7183367320036231;-0.012022484125112783;0.7184191534633525
4.32444;1.043732110282209;0.8331473961344655;0.7982460433015952;-0.0016265238153544746;-0.0015583374991426594;1.0440090429174291;10.001554671026936;0.833520266790415;0.01400601846081698;0.014006070255083441;0.7183374387124183;-0.012021473656386667;0.7184164113016439
4.33444;1.043736941802876;0.8331459855727014;0.7982444063049365;-0.001627630744216752;-0.0015593971248640415;1.044010563835581;10.001540090330668;0.8335199563351388;0.014006018870200797;0.014006070257982459;0.718338114052838;-0.01202046362505805;0.7184136234649882
4.34444;1.043741839011782;0.8331444989998955;0.798242834842202;-0.001628737669234395;-0.0015604567670272661;1.0440131110585804;10.001524547258764;0.8335194502394855;0.014006019243567687;0.014006070233217744;0.7183397574335595;-0.012020453997265765;0.7184118082315937
4.35444;1.0437458369546133;0.8331421644162088;0.7982413231366244;-0.0016296029878502098;-0.0015612863783720054;1.0440146849922571;10.001508034164145;0.8335187456828637;0.014006019576687265;0.014006070180005208;0.7183403682330807;-0.012019444740330096;0.7184089366473768
4.36444;1.0437508324580098;0.8331404918687983;0.7982398631809976;-0.001630709899447906;-0.0015623460404607192;1.0440172845512823;10.001490552402247;0.8335178413967312;0.014006019866104795;0.014006070097094214;0.7183409454199018;-0.012018435830293162;0.7184060332586857
4.37444;1.0437549094130667;0.8331379487265764;0.7982384487027269;-0.0016315751988714457;-0.001563175663081072;1.0440199081114216;10.001472104043446;0.833516737877499;0.014006020109514813;0.01400606998276316;0.718341487602723;-0.01201742725883361;0.7184031083548396
4.38444;1.0437599686711028;0.8331360474203534;0.7982370732817916;-0.0016326820898578968;-0.0015642353299816225;1.0440215543200682;10.0014526805567;0.8335154375300754;0.014006020305753299;0.01400606983495756;0.7183429937569767;-0.01201741903159452;0.7184011881478182
4.39444;1.0437650511739862;0.8331340204335171;0.7982357337250365;-0.001633788968569518;-0.001565294994922934;1.044024222588478;10.001432263117476;0.8335139448555081;0.01400602045446621;0.014006069651468604;0.7183434638191749;-0.012016411157430431;0.7183982468926121
4.40444;1.043769197886541;0.8331311014370656;0.798234427150304;-0.0016346542270588372;-0.0015661246113230906;1.0440269128591397;10.001410832897323;0.833512266817319;0.014006020555631377;0.01400606943013031;0.7183438995030834;-0.012015403638938507;0.7183953071851286
4.41444;1.043774310567943;0.8331284578778133;0.7982328143606422;-0.00163465504874133;-0.001566124616659672;1.0440286253545683;10.001388372724827;0.8335104124099677;0.014006020609075368;0.014006069168984812;0.7183443047685077;-0.012015396474662926;0.7183923917355592
4.42444;1.0437784756692707;0.8331252616652282;0.7982315607435131;-0.0016355202747779022;-0.0015669542178477962;1.0440313597552424;10.001364860666927;0.8335083918904338;0.01400602061461747;0.014006068866404134;0.7183456853350985;-0.012014389666794452;0.7183904730350656
4.43444;1.0437835936812265;0.8331226834767417;0.7982303285450186;-0.0016366270904038345;-0.001568013853200029;1.0440331130147156;10.001340277037347;0.8335062165287997;0.014006020572825293;0.014006068521101834;0.7183460474140305;-0.01201338322006987;0.7183875732231247
4.44444;1.0437887041788796;0.8331199637632469;0.7982291166839289;-0.0016377338871321038;-0.0015690734756514148;1.0440358791800903;10.001314625584868;0.8335038982703326;0.014006020485367235;0.014006068132103049;0.7183463963565222;-0.012013377135886738;0.7183847131376008
4.45444;1.0437928479395264;0.83311634726659;0.7982279241732398;-0.001638599052005574;-0.0015699030371131967;1.0440386523043441;10.00128794674483;0.833501449635123;0.014006020354728506;0.014006067698844394;0.7183477367600295;-0.012012371412761975;0.7183828638569236
4.46444;1.0437979283451737;0.8331133653159621;0.798226748578179;-0.0016397058046141548;-0.0015709626256761257;1.0440404280442186;10.001260317133802;0.8334988844721691;0.014006020183924332;0.014006067221139007;0.718348073413736;-0.012011366049468146;0.7183800476349389
4.47444;1.0438029880796857;0.8331099195536549;0.7982252540906342;-0.00163970650832781;-0.0015709625446991625;1.0440432028431057;10.001231842330778;0.8334962176698543;0.014006019976227059;0.014006066698764405;0.7183484112593145;-0.012011361049970703;0.7183772854895322
4.48444;1.043807369018735;0.8331061982028842;0.7982241077977376;-0.0016398108203260848;-0.001571062710802473;1.0440459733662981;10.001202638904635;0.8334934633449692;0.01400601973471676;0.014006066131103369;0.7183487547184231;-0.01201035643183822;0.7183745460440343
4.49444;1.043812369577189;0.8331028987562674;0.7982229672562899;-0.0016409175003856457;-0.0015721222323918731;1.044047737014272;10.001172817414862;0.8334906346034436;0.014006019461896524;0.014006065517156772;0.7183501071915425;-0.012009352224184209;0.7183728450996497
4.50444;1.0438173283106165;0.8330995103896697;0.7982218292574557;-0.0016420241559509537;-0.0015731817298614253;1.0440504925596705;10.001142486460623;0.8334877453581008;0.014006019159547118;0.014006064855620021;0.7183504713980237;-0.012009348451140656;0.7183701970295021
4.51444;1.0438212824214133;0.8330952820402184;0.7982206894588494;-0.001642889169486391;-0.0015740111547962847;1.0440532401587563;10.001111764884472;0.833484811329677;0.014006018828809455;0.01400606414500561;0.7183508502326174;-0.01200834512194231;0.7183675655315941
4.52444;1.0438261305886396;0.8330913971828197;0.7982192095944463;-0.0016428897488833037;-0.0015740109522734344;1.0440549809153015;10.001080785267593;0.8334818495457281;0.014006018470307857;0.014006063384040502;0.7183512462745117;-0.012007342235580743;0.7183649657095043
4.53444;1.0438309126962833;0.8330878043103311;0.7982180572630811;-0.001643996324993917;-0.0015750703698984004;1.0440577159106168;10.00104968982204;0.8334788776639286;0.014006018084263537;0.0140060625720525;0.7183516606883756;-0.012007339787834203;0.7183624134407988
4.54444;1.0438346721895346;0.8330834060229162;0.7982168979352158;-0.001644861256428441;-0.0015758997099714533;1.0440604447618116;10.00101862400274;0.833475913483382;0.014006017670787543;0.014006061709032238;0.7183530934503204;-0.012006337776866868;0.7183608738871232
4.55444;1.0438393165481963;0.8330797361819158;0.798215729683132;-0.0016459677814282588;-0.0015769590674626077;1.0440621652875193;10.000987735564692;0.8334729741722303;0.014006017230134346;0.014006060795586927;0.7183535441990937;-0.012006336206946933;0.7183583791467476
4.56444;1.043843894197403;0.8330756972892871;0.7982142178345906;-0.001645968261606988;-0.0015769587457384292;1.044064874458875;10.000957169255248;0.8334700750642361;0.01400601676262711;0.014006059832965973;0.7183540126102587;-0.012005335086802786;0.7183558955271045
4.57444;1.0438474551764518;0.8330712385959327;0.7982130313048784;-0.001646833121239691;-0.0015777879922056922;1.0440675688203291;10.000927046852143;0.8334672284437038;0.014006016268666781;0.014006058822954123;0.7183544982766885;-0.012004334425323043;0.7183534428461643
4.58444;1.0438519109144289;0.8330675447967324;0.7982118361704638;-0.001647939579171944;-0.001578847255648925;1.0440692446905462;10.000897458095295;0.8334644428870847;0.014006015748947736;0.014006057767687242;0.7183560007661237;-0.01200433422775829;0.7183520440554302
4.59444;1.0438563104018055;0.8330638668043017;0.7982106355843878;-0.0016490460144788;-0.0015799064875457952;1.044071898599924;10.000868479743126;0.8334617235968677;0.014006015204530209;0.014006056669709352;0.7183565198908246;-0.01200333449454399;0.7183496741284049
4.60444;1.0438597015159858;0.833059107609591;0.7982090998158389;-0.0016488047811021892;-0.0015796759913592451;1.0440745267246396;10.00084020179986;0.8334590736042766;0.014006014636872769;0.01400605553222632;0.71835705529436;-0.012003335223824858;0.7183473744052746
4.61444;1.0438639937167318;0.8330555007734819;0.798207901321792;-0.0016499111646731902;-0.0015807351632238945;1.0440761246207464;10.000812739652359;0.8334564952021949;0.014006014047747152;0.01400605435935308;0.7183576060229853;-0.0120023364127594;0.7183451181619264
4.62444;1.0438682366205088;0.8330519525259744;0.7982067112700827;-0.0016510175193647355;-0.00158179430779525;1.0440786884914675;10.000786228280989;0.8334539908873604;0.014006013438650797;0.014006053155918064;0.7183591708120993;-0.012001338056335114;0.7183439267394393
4.63444;1.0438714803839504;0.83304771916321;0.7982055340921468;-0.0016518822160339777;-0.0015826233769091307;1.0440812161593147;10.000760804463352;0.8334515635269867;0.0140060128103403;0.014006051926601136;0.7183597479069672;-0.012001340147150855;0.7183418206727302
4.64444;1.0438756352097387;0.8330439902890303;0.798204037634291;-0.0016518824859375976;-0.0015826228242336654;1.0440827068663134;10.000736588753988;0.8334492164766952;0.014006012163343406;0.014006050675221239;0.7183603343660182;-0.012000342677546216;0.7183397698869001
4.65444;1.0438797484341913;0.8330407181773096;0.7982028940210575;-0.0016529887397711623;-0.0015836818972527157;1.0440851606681256;10.00071367368431;0.8334469537541624;0.014006011498840018;0.014006049404956795;0.718360926358266;-0.012000345643196918;0.7183378112033555
4.66444;1.0438828672811085;0.833036806439316;0.7982017737213265;-0.0016538533287749353;-0.0015845108991481293;1.0440875781142855;10.00069211596041;0.8334447795850971;0.014006010818821822;0.014006048118948124;0.7183615206761333;-0.011999349043641491;0.7183359138567101
4.67444;1.0438869021398103;0.8330334391850889;0.7982003464206698;-0.0016538534911967858;-0.0015845102852306292;1.0440889603580257;10.000671934340891;0.8334426978131994;0.014006010125641902;0.014006046820404258;0.7183631162228384;-0.011999352878100151;0.7183351128304549
4.68444;1.04389090447299;0.8330305635652162;0.7981992849565198;-0.0016549596343658967;-0.001585569303028446;1.0440913088696981;10.000653113286328;0.8334407114156791;0.014006009421729708;0.014006045512312874;0.7183637141727641;-0.011998357142040563;0.7183333756782065
4.69444;1.043893926580685;0.8330270790454435;0.798198257706752;-0.0016558241094305824;-0.001586398256208618;1.0440936241490675;10.000635608411299;0.8334388218942823;0.01400600870975982;0.014006044197529035;0.7183643167492225;-0.011997361830714712;0.7183317179196264
4.70444;1.043897881368274;0.8330241660331855;0.7981969306771902;-0.00165582416160388;-0.0015863976020843485;1.044095905211213;10.000619355214988;0.8334370292412603;0.014006007992906265;0.01400604287927288;0.7183649261275732;-0.01199736694662374;0.7183301533741995
4.71444;1.0439018191629814;0.8330217679616732;0.7981959738008227;-0.0016569301954633994;-0.0015874565878024002;1.0440971514448787;10.000604285178616;0.833435332281535;0.01400600727471731;0.014006041561120841;0.7183655442467831;-0.011996372500590862;0.7183286454352836
4.72444;1.0439047889615527;0.8330187806080883;0.7981950541167893;-0.0016577945622074093;-0.0015882855171752757;1.0440993644190324;10.000590343278063;0.8334337289525285;0.014006006558600063;0.014006040246537189;0.7183671726252503;-0.011996378504338993;0.7183282252932341
4.73444;1.0439087009565624;0.833016380801291;0.798193836906789;-0.001657794512550808;-0.0015882848497408843;1.044101546985054;10.000577486831808;0.8334322175516309;0.014006005847228907;0.014006038938967697;0.7183678119911671;-0.011995384962842888;0.7183268584794037
4.74444;1.043912605048208;0.8330145081070209;0.79819299080986;-0.0016589004455847829;-0.0015893438324329956;1.0441027014847746;10.000565667256481;0.8334307985574304;0.014006005142329893;0.014006037642393722;0.7183684625703313;-0.011995391875189563;0.7183255764112787
