time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
4.75444;1.0439165043511094;0.8330128149027934;0.7981921800002169;-0.0016600063458385129;-0.0015904028209469882;1.0441048303357705;10.000554817419893;0.8334294747981358;0.014006004445029792;0.014006036361539615;0.7183691247995191;-0.011994399240046234;0.7183243432137038
4.76444;1.043919446427415;0.8330101924815921;0.7981910686779667;-0.0016597645625535953;-0.0015901721184849752;1.0441069376809862;10.000544846301901;0.8334282494707868;0.014006003756301408;0.01400603510158127;0.718369799416505;-0.01199440705472204;0.7183231896614616
4.77444;1.0439233381276687;0.8330088619289279;0.7981903241758495;-0.0016608703975076505;-0.0015912311279215085;1.0441090282779826;10.000535640984177;0.8334271241519159;0.014006003076944174;0.014006033867495897;0.7183714868354015;-0.011993415310629111;0.7183230792616355
4.78444;1.0439272243633635;0.833007715945015;0.7981896150198585;-0.0016619762012999109;-0.0015922901517353516;1.044110105123231;10.000527082932116;0.8334260990523623;0.014006002407233261;0.014006032663330404;0.7183721870214643;-0.011993423992751214;0.7183220419302963
4.79444;1.0439301490742263;0.8330056462311413;0.798188610695671;-0.001661734321623762;-0.0015920594912055242;1.0441121700990839;10.000519064950865;0.8334251749614894;0.01400600174706368;0.014006031491919733;0.7183729004998329;-0.011992433081953795;0.7183210397117905
4.80444;1.0439340154594148;0.8330048705468693;0.7981879812802973;-0.0016628400605945984;-0.0015931185486896151;1.0441142267766044;10.000511493141024;0.833424354097209;0.014006001096633922;0.014006030355106247;0.7183736288865673;-0.011992442556906005;0.718320101109255
4.81444;1.0439378629952243;0.8330042737820432;0.7981873950105642;-0.001663945764576983;-0.0015941776249944557;1.0441152813479218;10.000504282117372;0.8334236383776824;0.014006000456504627;0.014006029254089773;0.718374373501859;-0.011991452394305201;0.7183191873188444
4.82444;1.0439416816274303;0.833003498652601;0.798186520871605;-0.0016639454165698728;-0.0015941770740920745;1.044117340547331;10.000497357423152;0.8334230271325211;0.014005999826662336;0.014006028189877425;0.7183761334968255;-0.011991462568679117;0.7183193258020201
4.83444;1.0439448064360868;0.8330027143296492;0.798186034013294;-0.0016640486178909073;-0.0015942767915998518;1.0441194090201904;10.000490665871016;0.8334225176268495;0.014005999205690577;0.014006027163520623;0.7183769056819962;-0.011990473054007588;0.7183184776604888
4.84444;1.0439485313245083;0.8330022519545146;0.7981852666737161;-0.00166404818002334;-0.0015942762855506623;1.0441214887259493;10.000484188636435;0.8334221080040707;0.014005998591020238;0.014006026175791554;0.7183776857610611;-0.011990483827817231;0.718317670662826
4.85444;1.0439521924086792;0.8330022811954916;0.7981848924114533;-0.0016651537041439445;-0.0015953354506201061;1.0441225797534865;10.000477942995222;0.833421799025573;0.014005997979714246;0.01400602522704047;0.7183784690303519;-0.011989494875239252;0.718316866882028
4.86444;1.0439557789270357;0.833002445877585;0.7981845791430509;-0.0016662591758950652;-0.0015963946405236028;1.044124680689573;10.000471965729009;0.8334215933286936;0.014005997368719157;0.014006024317747837;0.7183792503607924;-0.011989506190510807;0.7183160963556467
4.87444;1.043958327383363;0.8330016317520095;0.7981839950092849;-0.0016660169385190504;-0.0015961641540242987;1.0441267883430152;10.000466299168709;0.8334214939595772;0.014005996754692376;0.014006023448991729;0.7183800247281927;-0.011988517776056954;0.718315322897229
4.88444;1.0439617379163684;0.8330020560752885;0.798183809515073;-0.0016671223012879178;-0.0015972233960080053;1.0441288973046914;10.000460987612271;0.8334215038668064;0.014005996134055499;0.014006022622214278;0.7183817878821706;-0.011988529638929116;0.7183155768886359
4.89444;1.0439650520755377;0.8330022597655464;0.7981833561264937;-0.0016671215982566696;-0.0015972230192857371;1.0441300005377825;10.000456065616735;0.8334216258587228;0.01400599550336538;0.014006021838738973;0.7183825360990642;-0.011987541785540923;0.7183148224453675
4.90444;1.043968265568793;0.8330029402720687;0.7981833045332246;-0.0016682268519208987;-0.0015982823193953068;1.0441320908501122;10.00045153934479;0.8334218616625131;0.014005994859556874;0.014006021099687885;0.7183832656700025;-0.011987554214050043;0.718314090575223
4.91444;1.0439704203235922;0.833002638393359;0.7981829890662997;-0.0016679843956976781;-0.0015980519486632151;1.044134161171858;10.00044737925593;0.8334222114539264;0.014005994199843854;0.014006020405949398;0.7183839731254433;-0.011987566903689136;0.7183133632953709
4.92444;1.0439734201133415;0.8330035725602293;0.7981830811472524;-0.001669089543830826;-0.001599111313526858;1.0441362048805825;10.000443526519348;0.8334226754801234;0.014005993521635098;0.014006019757843841;0.7183846563530062;-0.011986579808646982;0.7183126231545336
4.93444;1.0439763082182025;0.8330042842425947;0.7981829166975285;-0.0016690886334945834;-0.0015991110660649756;1.0441372178066206;10.00043990316572;0.833423255360609;0.014005992822687023;0.01400601915507076;0.7183863158054399;-0.011986592863802626;0.7183129019818619
4.94444;1.043979081357268;0.8330054722310065;0.7981831671547001;-0.0016701936880357388;-0.0016001705003718157;1.0441391995101441;10.000436420066148;0.8334239528977053;0.014005992101377545;0.014006018596875013;0.7183869541447029;-0.011985605999854425;0.7183121636039907
4.95444;1.0439807824249778;0.8330060278725403;0.7981835008972854;-0.0016710570522440063;-0.0016009999130843064;1.044141152395162;10.000432986747635;0.8334247680268156;0.014005991356892037;0.014006018081897071;0.7183875745156807;-0.011985619157459259;0.7183114364061167
4.96444;1.0439833158303884;0.8330071235537292;0.7981835843745728;-0.0016710560175907713;-0.001600999768995034;1.044143080121585;10.000429521579608;0.8334256980733905;0.014005990589124464;0.014006017608092476;0.7183881796552128;-0.011984632290043196;0.718310681650151
4.97444;1.04398572582841;0.8330086942669244;0.7981840874843574;-0.00167216095756975;-0.0016020593035503742;1.0441449867722437;10.000425948531413;0.833426738529032;0.01400598979824079;0.014006017173125884;0.7183887723310203;-0.011984645357255675;0.7183099287847101
4.98444;1.0439880110281692;0.8330100386697629;0.798184341813665;-0.0016721598575341506;-0.0016020592207878848;1.0441458765588243;10.00042218453882;0.8334278840490159;0.014005988984175039;0.014006016774871292;0.7183893561579469;-0.011983658320008125;0.7183091425815586
4.99444;1.0439892159230058;0.8330110882438994;0.798185015700664;-0.0016730230867962016;-0.0016028887541754495;1.044147753309778;10.000418136604043;0.8334291289621958;0.014005988146626985;0.01400601641161508;0.7183909360096166;-0.01198367114025018;0.7183093549190591
5.00444;1.0439912441400085;0.8330126593113178;0.798185439426719;-0.001673021931783372;-0.0016028887208450902;1.0441496206334153;10.000413708710687;0.8334304678308011;0.014005987285607986;0.014006016081958344;0.7183915176120168;-0.011983683780982884;0.718308547287231
5.01444;1.0439931361885209;0.8330146793426214;0.7981862822938548;-0.001674126759424925;-0.0016039483538440313;1.0441514818590336;10.000408806815788;0.8334318960233662;0.01400598640187444;0.014006015784479797;0.7183921072374814;-0.011982696205913907;0.7183077001550547
5.02444;1.043994885265461;0.8330164401222336;0.7981868759934094;-0.0016741255554373242;-0.0016039483567632704;1.0441523376108426;10.000403343951893;0.8334334095753808;0.01400598549679309;0.01400601551745334;0.7183927120171062;-0.011982708379972208;0.7183068441087593
5.03444;1.0439964842007754;0.8330186301916156;0.7981878879247786;-0.0016752303369394726;-0.0016050080202553313;1.0441541849653457;10.000397249107724;0.8334350047953937;0.014005984572070857;0.014006015279173605;0.718393339689588;-0.011981720268277103;0.7183059435632766
5.04444;1.0439969727355582;0.8330197851386841;0.7981886472270086;-0.0016749874369710325;-0.0016047779918444438;1.044156021187911;10.000390471195875;0.833436678131381;0.014005983629985624;0.01400601506856853;0.7183939973259553;-0.011981731831543874;0.7183050304144604
5.05444;1.0439982539970694;0.8330221209258507;0.7981898168833171;-0.0016760921789550553;-0.001605837678604383;1.0441578467181425;10.000382983035228;0.8334384254941379;0.014005982673657213;0.014006014885231555;0.7183946901048642;-0.011981743020558419;0.7183040871278437
5.06444;1.0439993728848922;0.8330241755119328;0.798190722600886;-0.0016760908987159945;-0.001605837729588741;1.0441596641883244;10.00037479340861;0.8334402417322548;0.01400598170651451;0.014006014728844184;0.7183964209811632;-0.011980753775020161;0.7183040968471893
5.07444;1.0440003294893014;0.8330266411984557;0.7981920248508482;-0.0016771956118503512;-0.0016068974377428827;1.0441604761226748;10.000365949388613;0.8334421212576971;0.014005980731294252;0.014006014598534167;0.7183971909117217;-0.01198076402944937;0.718303093630336
5.08444;1.0440001700366195;0.8330280527113236;0.7981930461069935;-0.001676952651244674;-0.001606667451720303;1.0441622834249569;10.000356516823569;0.8334440580776539;0.014005979749601428;0.014006014492541454;0.7183979991998667;-0.011980773722567947;0.718302060440497
5.09444;1.0440008007156434;0.8330306219244786;0.7981944437105054;-0.0016780573413607658;-0.0016077271800715564;1.0441640848816014;10.00034655674152;0.8334460449199615;0.014005978762207412;0.014006014408503813;0.7183988442570526;-0.011979782803384735;0.7183009792642678
5.10444;1.0440012659258573;0.83303288219342;0.7981955399595195;-0.0016780560156762375;-0.0016077272707232765;1.0441658777317562;10.000336120856037;0.8334480736598305;0.014005977769431112;0.014006014344304884;0.7183997245108289;-0.011979791233397284;0.7182998815649203
5.11444;1.0440015632744724;0.8330351744778326;0.7981966606535011;-0.0016780546787208514;-0.0016077273685748805;1.0441676595428282;10.000325262011106;0.8334501366535083;0.014005976771506772;0.014006014298779295;0.7184006384442372;-0.011978798989009524;0.7182987328951919
5.12444;1.0440016892180832;0.8330378418023086;0.7981981322210387;-0.0016791593342788678;-0.0016087871183183178;1.044168430004211;10.000314040305826;0.8334522273168449;0.01400597576905422;0.014006014271726498;0.7184015839357994;-0.011978806062034329;0.7182975674801925
5.13444;1.0440006856460633;0.8330394221359331;0.7981992785485311;-0.0016789163116204015;-0.0016085571662755207;1.044170190883754;10.000302522581343;0.8334543400529453;0.014005974763199694;0.014006014263523343;0.7184035577399736;-0.01197881245626453;0.7182973707697131
5.14444;1.044000456169116;0.8330421324026085;0.7982007591115149;-0.001680020934790474;-0.0016096169201492542;1.0441719450403282;10.000290778001046;0.8334564692121765;0.014005973755383294;0.014006014274795621;0.7184045551448872;-0.011977818185359947;0.718296127992309
5.15444;1.0440000447163356;0.8330445124608933;0.7982018989282078;-0.0016800195362243818;-0.0016096170262385756;1.0441736955926622;10.000278870799333;0.8334586077751928;0.014005972747415493;0.01400601430613538;0.7184055699600035;-0.011977823274945239;0.718294872411923
5.16444;1.0439994499507397;0.8330472592773862;0.7982033611024529;-0.0016811241248344715;-0.0016106767750466672;1.0441754449292726;10.000266856520641;0.8334607480820332;0.014005971741566162;0.014006014357891764;0.7184065951574307;-0.011977827763552362;0.7182935868121746
5.17444;1.0439986717676166;0.8330496748753428;0.7982044726794157;-0.0016811226927255527;-0.0016106768714958942;1.0441761941519399;10.00025478018412;0.8334628836173693;0.014005970740158871;0.014006014430265926;0.7184076236829738;-0.011976831694547396;0.7182922543965706
5.18444;1.043996757941476;0.8330516959729883;0.7982058982020738;-0.0016819855893302426;-0.0016115065460279832;1.0441779437344691;10.000242669047415;0.8334650094140136;0.01400596974491904;0.014006014523383575;0.7184086487382689;-0.011976835104314942;0.7182909088665117
5.19444;1.0439956175423342;0.8330541457498355;0.7982069644134685;-0.0016819841299351235;-0.0016115066223943671;1.0441796934976812;10.000230527913633;0.8334671215869183;0.01400596875676089;0.014006014637110235;0.7184096638095686;-0.011976838018064628;0.7182895341079389
5.20444;1.0439942963208875;0.8330566107210003;0.7982080042861492;-0.0016819826600223194;-0.0016115066855503038;1.0441814402767473;10.000218343607962;0.8334692165224646;0.014005967776108155;0.014006014771135122;0.7184116633148776;-0.011975840451391407;0.7182891141877547
5.21444;1.0439927908442825;0.8330594371955817;0.7982093531872512;-0.0016830871854157411;-0.0016125663805554003;1.044183177101436;10.000206081926997;0.8334712893704586;0.014005966803236328;0.01400601492529967;0.7184126434929047;-0.011975842413971613;0.7182876840079704
5.22444;1.0439910966275685;0.8330619246348449;0.7982103458166796;-0.0016830857023592465;-0.0016125664148621127;1.04418489654243;10.000193679630634;0.8334733330449908;0.014005965838361717;0.014006015099494935;0.7184136027081122;-0.011975843914226623;0.718286227828771
5.23444;1.0439892088279175;0.8330647687893985;0.7982116549371089;-0.0016841902206723434;-0.0016136260818849165;1.0441855932619002;10.000181054733899;0.833475338728597;0.014005964881568864;0.014006015293286277;0.7184145416165166;-0.011974844960824432;0.7182847293693964
5.24444;1.0439861676860545;0.833066510528931;0.7982126179540318;-0.0016839470734762451;-0.001613396030511963;1.0441872628527262;10.000168124163089;0.8334772969346413;0.01400596393281078;0.014006015505965277;0.7184154629931947;-0.011974845563137299;0.7182832220354616
5.25444;1.043983873800474;0.8330690204580979;0.7982135746932071;-0.0016839455936579627;-0.0016133960280246549;1.0441889004730216;10.00015480631888;0.8334791985065649;0.014005962992362854;0.014006015736844556;0.7184163704405806;-0.011974845734613174;0.7182816895335157
5.26444;1.0439813673231444;0.8330718867940655;0.7982148668425649;-0.001685050122607167;-0.0016144556608414199;1.0441905008797174;10.000141017127385;0.8334810359024262;0.014005962061414218;0.014006015985336016;0.7184172673379157;-0.011973845497130911;0.7182801163656142
5.27444;1.0439786423444057;0.8330744116392973;0.7982158329157026;-0.0016850486580366885;-0.0016144556369780824;1.0441920587419489;10.000126673295394;0.8334828040109419;0.014005961141923567;0.014006016251011931;0.7184181573565789;-0.011973844884017126;0.7182785381774928
5.28444;1.0439756925976305;0.8330772919693519;0.7982171476202123;-0.0016861532065942217;-0.0016155152490912195;1.0441925690810498;10.000111694463106;0.8334844995846596;0.014005960235998708;0.014006016533672788;0.7184190452640449;-0.011973843941809297;0.7182769414744132
5.29444;1.0439725127968336;0.8330798282997919;0.7982181476278732;-0.0016861517665155284;-0.0016155152051856429;1.0441940274097101;10.000095998465016;0.8334861200518928;0.0140059593456361;0.014006016833145875;0.7184209370199861;-0.011972842728031447;0.7182763123786635
5.30444;1.0439681476051903;0.8330816058036327;0.7982191733868896;-0.001685908677788115;-0.0016152850906253975;1.0441954293715532;10.000079500699451;0.8334876628963169;0.014005958472646724;0.01400601714893175;0.7184218394276152;-0.011972841302951145;0.7182746869026521
5.31444;1.0439645081381148;0.8330844904258001;0.7982205662886839;-0.001687013276406391;-0.0016163446724700682;1.0441967705646185;10.000062123568716;0.8334891258365245;0.014005957618346542;0.01400601747996676;0.7184227589737749;-0.011972839722954385;0.7182730512291297
5.32444;1.0439606497945533;0.8330870177591679;0.7982216683964808;-0.0016870118984173511;-0.0016163445976002673;1.044198046333979;10.000043814152818;0.8334905068536621;0.014005956783295349;0.014006017824681059;0.7184237002917852;-0.011972838039414624;0.7182714095805564
5.33444;1.043956585617048;0.8330895310395586;0.7982228238398101;-0.0016870105486058386;-0.0016163445115000737;1.044199251269547;10.000024560202744;0.8334918029921173;0.014005955967474448;0.014006018181346495;0.7184246659064422;-0.011971836296730013;0.718269750602428
5.34444;1.0439526319958616;0.8330926169083994;0.7982243760179698;-0.001687354451496819;-0.0016166746992490608;1.0442003791390315;10.000004389571112;0.8334930093974766;0.014005955170818148;0.014006018548536612;0.7184256571537169;-0.011971834529972494;0.7182681138272698
5.35444;1.043948204809519;0.8330950918576021;0.7982256590917892;-0.0016873531677426591;-0.0016166745869451618;1.0442004240850635;9.999983356029798;0.8334941211168515;0.014005954393583826;0.01400601892529694;0.7184266749824418;-0.011971832768945647;0.7182664895168506
5.36444;1.0439426702630155;0.833097132305813;0.7982273479429036;-0.0016882162530523393;-0.0016175040429394162;1.0442013823726162;9.999961526159996;0.8334951357124395;0.014005953636279128;0.014006019310750928;0.7184277204428325;-0.011970831045683366;0.7182648686220104
5.37444;1.0439379547635677;0.8330995592530324;0.798228775993054;-0.0016882150453836871;-0.0016175038984916393;1.0442022526722892;9.999938975487616;0.8334960529869769;0.01400595289944301;0.014006019703685322;0.7184297944135224;-0.011970829393957492;0.7182642923834762
5.38444;1.0439331214972503;0.8331019575576222;0.7982302785175448;-0.0016882138798215015;-0.001617503736034421;1.0442030347022682;9.99991578972686;0.8334968730423254;0.014005952183592673;0.014006020102560511;0.7184308963646523;-0.011970827839001505;0.7182627526575005
5.39444;1.0439281852114608;0.833104673404007;0.7982321887870629;-0.001689318759654106;-0.0016185631999381465;1.0442037278560572;9.99989206036323;0.8334975959527707;0.014005951489381902;0.014006020505555505;0.7184320239168652;-0.011970826390574223;0.7182612580043838
5.40444;1.0439231612244746;0.8331070072153876;0.7982338370672362;-0.001689317688168473;-0.00161856299814747;1.0442043304692463;9.999867872200367;0.8334982232764166;0.014005950817674986;0.0140060209105281;0.718433173909642;-0.011969825047362218;0.7182598009752746
5.41444;1.0439180667137837;0.8331093067868398;0.7982355565634387;-0.0016893166681937746;-0.0016185627761807835;1.0442038394735127;9.99984328952727;0.833498759059503;0.014005950169362305;0.01400602131526022;0.7184343429325616;-0.011969823804002097;0.7182584241046835
5.42444;1.0439119651252988;0.8331111605980416;0.798237680857516;-0.001690180030990347;-0.0016193921176979452;1.0442042510111305;9.999818356480361;0.8334992091479156;0.014005949545218103;0.01400602171769713;0.7184355260164258;-0.011969822657738119;0.7182571193793049
5.43444;1.0439067793488173;0.8331133942439167;0.7982395390015473;-0.0016901791210182436;-0.0016193918576083858;1.0442045621497962;9.999793114210386;0.8334995802165522;0.01400594894594135;0.014006022115553067;0.7184367152128749;-0.011969821620182423;0.7182558945466225
5.44444;1.0439015700184247;0.8331155971258817;0.7982414636860018;-0.0016901782692524856;-0.001619391579585567;1.0442047717064644;9.999767607240308;0.8334998797080735;0.014005948372227324;0.014006022505788123;0.7184379002026964;-0.011968820725776588;0.718254739585987
5.45444;1.0438963499192366;0.8331177696390192;0.7982434523529788;-0.00169017747745431;-0.001619391283445693;1.0442048792579373;9.999741872699724;0.8335001164524367;0.014005947824841495;0.014006022884863191;0.7184390703436679;-0.01196882002808691;0.7182536933818802
5.46444;1.0438911291466706;0.83312026184288;0.7982458363956076;-0.001691282745959564;-0.0016204506136161328;1.0442048842706397;9.999715935028238;0.8335003005648878;0.014005947304732324;0.01400602324949132;0.7184402160931186;-0.01196881959087189;0.7182527440517033
5.47444;1.043885915121803;0.833122378559698;0.7982479443808195;-0.001691282077888662;-0.001620450277489141;1.0442047868961453;9.999689807406074;0.8335004418370732;0.014005946813075501;0.01400602359716739;0.718441329272064;-0.01196881948299439;0.7182518954171548
5.48444;1.043880713587346;0.8331244714118371;0.798250107712131;-0.0016912814721823032;-0.00162044991925782;1.04420458961081;9.999663497155606;0.8335005486765036;0.01400594635114691;0.0140060239263004;0.7184434030656096;-0.011967819775401728;0.7182521327512312
5.49444;1.043875530338325;0.833126891789604;0.7982526590957048;-0.0016923869270636736;-0.0016215091834932463;1.0442032982368654;9.999637022690136;0.8335006289785307;0.014005945920061817;0.014006024235848374;0.7184444321003332;-0.011967820534132317;0.7182514894424551
5.50444;1.043869419380269;0.8331281840215041;0.7982549312649568;-0.0016921447702197834;-0.0016212787149653726;1.0442029223961915;9.999610426166393;0.8335006910479249;0.014005945520568757;0.014006024524592363;0.7184454125288577;-0.011967821812602954;0.7182509459338609
5.51444;1.0438642969791467;0.8331302217471314;0.7982572595404771;-0.0016921443453782317;-0.0016212782841309968;1.044202475130699;9.999583762046258;0.8335007433033311;0.014005945153152536;0.014006024790828197;0.718446342198523;-0.011967823649910923;0.7182504963026419
5.52444;1.0438592170045353;0.8331325959519127;0.7982599802613727;-0.0016932499746317112;-0.0016223374711756872;1.044201970789055;9.999557080339144;0.8335007939010295;0.014005944818128165;0.014006025032676414;0.7184472204888919;-0.011966826075890617;0.7182501146932778
5.53444;1.043854184605644;0.8331346107295728;0.7982624256228068;-0.001693249660039228;-0.0016223369833076062;1.0442014231821792;9.999530431787473;0.8335008506969994;0.014005944515273535;0.014006025248304268;0.7184480476601866;-0.011966829115921345;0.7182498235957583
5.54444;1.0438492024608135;0.8331366155384572;0.7982649292462555;-0.001693249397264584;-0.0016223364647741621;1.044200845895073;9.999503882437626;0.8335009209514348;0.01400594424360674;0.014006025435908185;0.7184488240696668;-0.011966832785072318;0.7182495966237857
5.55444;1.0438442700315522;0.8331386101621202;0.7982674884321167;-0.0016932491844197637;-0.0016223359151729694;1.0442002527995344;9.999477512303804;0.833501010876604;0.014005944001932303;0.014006025593830598;0.718449549537112;-0.011966837076750864;0.7182494272516414
5.56444;1.0438393838204516;0.8331409427315252;0.798270432640879;-0.0016943550174614286;-0.0016233949799947486;1.0441996577159303;9.99945140231654;0.8335011248505126;0.014005943789646997;0.014006025720703233;0.7184502232747427;-0.011966841964549687;0.7182493126182766
5.57444;1.0438345394715554;0.8331429144989437;0.7982730873741039;-0.001694354898864821;-0.0016233943683993494;1.044198074560368;9.999425624653025;0.8335012644785036;0.014005943606857245;0.014006025815366188;0.7184508442418542;-0.011965847417653526;0.7182492361255058
5.58444;1.043828779801061;0.8331441126664485;0.7982757806171745;-0.001694113148867464;-0.0016231636615326305;1.0441975175953164;9.999400245139574;0.8335014284335192;0.014005943453772374;0.0140060258767905;0.718451410977938;-0.011965853411670523;0.7182492332850107
5.59444;1.0438240094749969;0.8331460577913785;0.7982785042390527;-0.001694113117089188;-0.0016231629861566566;1.0441970012153907;9.999375342427337;0.8335016129966236;0.01400594333037031;0.014006025904168714;0.7184529207963769;-0.011965859930354587;0.7182502906565428
5.60444;1.0438192727507414;0.8331483359510798;0.7982815860718903;-0.001695219123659105;-0.001624221923248471;1.0441965403476943;9.999351030968759;0.8335018132829304;0.014005943236684849;0.014006025896935673;0.7184533696365587;-0.011965866967675575;0.718250411797271
5.61444;1.0438145691842007;0.8331502463084385;0.7982843519286764;-0.0016952191741118868;-0.0016242211827840554;1.0441961506219692;9.999327460320375;0.8335020248085058;0.014005943173036918;0.014006025854742542;0.7184537527247531;-0.01196587453293131;0.7182505997259269
5.62444;1.0438099009968282;0.8331521345975883;0.798287131768928;-0.0016952192632464775;-0.001624220411981901;1.0441958468778791;9.999304783359717;0.8335022436216515;0.014005943139769397;0.014006025777551214;0.7184540646253242;-0.011964882653262465;0.7182508417297604
5.63444;1.0438052732206495;0.8331539992218776;0.7982899224480619;-0.001695219388517653;-0.0016242196130630895;1.0441956410955424;9.999283120487705;0.8335024652441289;0.014005943136790572;0.01400602566565172;0.7184542988056996;-0.011964891368163472;0.718251175921729
5.64444;1.0438006933602393;0.8331561898598812;0.798293055904391;-0.0016963255440296974;-0.001625278433418375;1.0441955413249029;9.999262546349877;0.8335026845462871;0.014005943163362483;0.014006025519653171;0.7184544477779676;-0.011964900719066356;0.7182515905062671
5.65444;1.0437961706383814;0.8331580111424197;0.7982958621869679;-0.0016963257344695542;-0.0016252775847726024;1.044195552841322;9.999243100542845;0.833502896362972;0.014005943218021396;0.014006025340603214;0.7184545039053023;-0.01196491074160429;0.7182520896905046
5.66444;1.0437917143879814;0.8331598141366129;0.7982986749283218;-0.0016963259550498285;-0.001625276715709435;1.0441946806920424;9.99922480186797;0.8335030954732053;0.014005943298403113;0.014006025130128368;0.7184544606683206;-0.011964921461583946;0.7182526764929114
5.67444;1.04378637859154;0.8331608388660235;0.7983014946737826;-0.0016960845265438784;-0.0016250457657086353;1.0441949303871643;9.999207639754157;0.8335032762529849;0.014005943401321169;0.01400602489069959;0.7184543134809104;-0.011963932891180099;0.7182533355398146
5.68444;1.0437820750878288;0.8331629546725187;0.7983046555345619;-0.0016971907981984536;-0.0016261045129473157;1.0441953064838616;9.9991915588568;0.8335034328330977;0.01400594352334628;0.01400602462582251;0.718454059084186;-0.011963945026257566;0.7182540992728584
5.69444;1.0437778498678552;0.8331647005088891;0.7983074902051916;-0.0016971910987358865;-0.0016261036064870499;1.0441958114287124;9.999176476080265;0.8335035597858378;0.014005943661354736;0.014006024339738915;0.7184536948044951;-0.011963957851556939;0.7182549480383482
5.70444;1.0437736972744331;0.8331664223340465;0.7983103317293927;-0.001697191420808366;-0.0016261026954913567;1.0441964450892065;9.999162313517003;0.8335036524510651;0.014005943812614805;0.014006024036937343;0.7184532191828973;-0.011963971352145893;0.7182558773553188
5.71444;1.0437696084081611;0.8331681177360876;0.7983131762822545;-0.0016971917610055576;-0.0016261017837508598;1.0441972046605894;9.999149011904949;0.8335037062670192;0.0140059439746707;0.014006023721883075;0.7184526327541708;-0.011963985515649056;0.7182568823291657
5.72444;1.043765574335126;0.8331697849597517;0.7983160180998511;-0.001697192115687749;-0.0016261008747834582;1.0441980852288715;9.999136535221435;0.8335037165144858;0.014005944145277022;0.014006023398950088;0.7184519380044267;-0.011964000320113685;0.7182579586388723
5.73444;1.0437615877844224;0.833171771634134;0.7983191848608185;-0.0016982984769941193;-0.0016271596170001766;1.0441990805907526;9.999124878941315;0.833503679393853;0.014005944322345268;0.014006023072420102;0.7184521396718376;-0.011963015725282508;0.7182600861290217
5.74444;1.0437576438042804;0.8331733796135189;0.7983220025977414;-0.0016982988506592646;-0.0016271587225427165;1.044200183541614;9.999114072346316;0.8335035932289516;0.014005944503804688;0.01400602274628363;0.718451245332979;-0.011963031679239634;0.718261295534924
5.75444;1.0437537407546047;0.8331749586999674;0.7983248027540435;-0.0016982992289701659;-0.001627157838621814;1.044201385839509;9.99910417444981;0.8335034590698944;0.014005944687647522;0.014006022423948515;0.718450264824479;-0.011963048128569055;0.7182625672970372
5.76444;1.0437498801048446;0.833176511271016;0.7983275845842615;-0.0016982996083933864;-0.00162715696694303;1.0442026786772343;9.999095266750533;0.8335032802933171;0.014005944872237252;0.014006022108335561;0.7184492085256454;-0.011963065023121616;0.718263898921339
5.77444;1.0437460641934089;0.8331780404990987;0.7983303474511394;-0.0016982999853095016;-0.0016271561095655173;1.0442030538401454;9.999087441931227;0.833503061287736;0.014005945056332948;0.014006021802112372;0.7184480860746482;-0.01196308231846183;0.7182652887296413
5.78444;1.043741340985632;0.8331791369979361;0.7983334246427474;-0.0016991646706603723;-0.0016279848490251935;1.044204504910922;9.999080792162395;0.8335028064215099;0.014005945238763738;0.01400602150782821;0.7184469063492114;-0.011963099974080512;0.7182667365338695
5.79444;1.0437376192037093;0.8331806254753028;0.7983361453342376;-0.0016991650324744763;-0.0016279840271517406;1.0442060276413123;9.999075399364576;0.833502519102338;0.014005945418168806;0.01400602122816499;0.71844567777784;-0.01196211795130196;0.7182682269110034
5.80444;1.0437339470041722;0.8331820939671549;0.7983388442671807;-0.0016991653829351624;-0.0016279832249685212;1.0442076188262985;9.999071327026117;0.8335022004099117;0.014005945592954002;0.014006020965796463;0.7184444081418728;-0.011962136219131494;0.7182697946536314
5.81444;1.0437303274872616;0.8331835429193273;0.7983415231898469;-0.0016991657205506386;-0.001627982442367456;1.0442092742717224;9.999068616422072;0.8335018486917626;0.014005945761441227;0.014006020722651993;0.7184431041755938;-0.011962154758821007;0.7182714242208709
5.82444;1.0437267660848355;0.8331849732378203;0.7983441840991533;-0.0016991660441130923;-0.001627981678670801;1.044210987913931;9.9990672924525;0.8335014604483887;0.014005945921942944;0.014006020499460004;0.7184417715942003;-0.011962173556946884;0.7182731162784808
5.83444;1.0437232709863549;0.8331867332601851;0.7983471617770594;-0.0017002723469802053;-0.0016290405783610969;1.044212752488451;9.999067375215787;0.8335010308101971;0.014005946072699994;0.014006020295899653;0.7184404154781724;-0.011962192593356485;0.7182748701087819
5.84444;1.0437198523113005;0.8331881221317965;0.7983497865666088;-0.0017002726395705674;-0.0016290398509820146;1.0442145605679656;9.999068881714708;0.8335005537703957;0.014005946211824594;0.01400602011090835;0.7184390403229555;-0.01196221183527987;0.7182766825578011
5.85444;1.0437165204214889;0.8331894842350748;0.7983523902393435;-0.0017002729161958048;-0.0016290391421112142;1.044216405626687;9.999071814299953;0.8335000238580269;0.014005946337481078;0.01400601994294405;0.718437649853045;-0.011962231240636079;0.7182785484902869
5.86444;1.0437132843488144;0.8331908150003658;0.7983549692610024;-0.0017002731772297367;-0.0016290384527224274;1.0442182824623012;9.99907615540361;0.8334994383923731;0.014005946448450924;0.014006019790353869;0.7184362470632051;-0.011961250761015877;0.7182804455577988
5.87444;1.0437101513878928;0.8331921093280713;0.7983575199247683;-0.0017002734234435183;-0.0016290377843299296;1.0442201872464363;9.999081879798693;0.8334987979512204;0.014005946544446608;0.01400601965165443;0.7184348341579904;-0.011961270340226012;0.718282401490463
5.88444;1.0437071280457413;0.8331933610545947;0.798360039094496;-0.0017002736559030257;-0.0016290371387581099;1.044222118307485;9.99908896521746;0.8334981050545403;0.014005946625793683;0.014006019525561055;0.7184334119159238;-0.01196128991477245;0.7182843937876777
5.89444;1.0437042207547431;0.8331949125508424;0.7983628581225436;-0.0017013798705615862;-0.0016300961627707287;1.0442240763786883;9.999097387514462;0.8334973630412178;0.01400594669313842;0.014006019411104756;0.7184319791941476;-0.011961309414928092;0.7182864159072663
5.90444;1.0437014351874379;0.8331960605935632;0.7983653056216146;-0.001701380080813697;-0.0016300955672935654;1.0442260632397942;9.99910711744632;0.8334965761860875;0.014005946747443009;0.014006019307578381;0.718431533967573;-0.011961328763357232;0.7182894607811772
5.91444;1.0436978215417276;0.8331963896856792;0.7983677136064926;-0.0017011386005436376;-0.0016298649327553033;1.044227080502572;9.999118122786495;0.8334957502443213;0.014005946789874449;0.014006019213891784;0.7184300750550925;-0.01196134787501126;0.7182915219602265
5.92444;1.0436952885270427;0.8331974200700677;0.7983700782890565;-0.0017011387987164988;-0.0016298643917189407;1.0442291297366955;9.999130356231523;0.8334948925573687;0.014005946821692707;0.014006019128091596;0.7184286022734768;-0.011961366661114765;0.7182935931610964
5.93444;1.0436928809430857;0.8331983921189914;0.798372396474585;-0.0017011389933536047;-0.0016298638794320997;1.0442312125587485;9.999143732782926;0.8334940123895281;0.014005946844401762;0.014006019047793998;0.7184271152177721;-0.011961385034864356;0.7182956688426185
5.94444;1.043690595263405;0.8331993092663641;0.7983746642277276;-0.0017011391853073482;-0.0016298633965757205;1.0442333298807347;9.99915812147002;0.8334931217545896;0.014005946859852715;0.01400601897098637;0.7184256123915727;-0.011961402910961018;0.7182977437960335
5.95444;1.0436884280541612;0.8332001760731381;0.7983768792081085;-0.0017011393753214863;-0.0016298629431406848;1.0442354812587937;9.999173366238571;0.8334922349542835;0.01400594687003978;0.014006018896201958;0.7184240910407917;-0.011960420201428875;0.7182997962362279
5.96444;1.043686378150662;0.8332013455470108;0.7983793759996358;-0.0017022455572355665;-0.0016309221636898945;1.0442376651723053;9.999189325325494;0.8334913659898081;0.014005946876961278;0.014006018821939884;0.7184225473544665;-0.011960436820562574;0.7183018545394146
5.97444;1.0436844471634488;0.8332021232429895;0.798381487902309;-0.0017022457446287174;-0.001630921768085753;1.044239880525777;9.999205896334937;0.8334905266711402;0.014005946882771528;0.014006018746299016;0.7184209771353797;-0.011960452692885641;0.7183038978418367
5.98444;1.043682637598394;0.8332028611922719;0.7983835501741875;-0.0017022459311562522;-0.001630921402258177;1.0442421281816812;9.999223007226977;0.8334897276174339;0.014005946889845544;0.014006018667323733;0.7184193763938688;-0.011960467751563258;0.7183059227540317
5.99444;1.0436809504346785;0.8332035626415943;0.7983855624017031;-0.0017022461173244762;-0.0016309210673582648;1.0442444107162498;9.999240591679504;0.8334889799163411;0.014005946900695353;0.014006018583447018;0.718417740928656;-0.011960481934116562;0.7183079260110066
6.00444;1.0436793843493337;0.8332042302442934;0.798387523915755;-0.0017022463034675952;-0.0016309207638584644;1.0442467308033918;9.999258578102173;0.8334882949698431;0.014005946918142952;0.014006018493662557;0.7184160654838175;-0.011960495183743139;0.7183099033505091
6.01444;1.0436779366702;0.8332048660956131;0.7983894350138482;-0.0017022464893895202;-0.0016309204914952225;1.0442490902664354;9.99927689503253;0.8334876829587073;0.014005946945454427;0.014006018397344661;0.7184143440448426;-0.011960507455232946;0.7183118493289988
6.02444;1.043676604765345;0.8332054726581942;0.7983912971824224;-0.0017022466741786384;-0.0016309202499001627;1.0442514906103153;9.999295477818993;0.8334871516275816;0.014005946985820732;0.01400601829376954;0.7184125711700975;-0.011960518722000036;0.7183137589007627
6.03444;1.0436753866081547;0.8332060530002716;0.7983931123895459;-0.0017022468561499525;-0.0016309200388251322;1.0442539331638827;9.999314266823111;0.8334867060706883;0.014005947041577538;0.01400601818192834;0.7184107427843712;-0.011960528977015664;0.7183156288190577
6.04444;1.0436742801291787;0.8332069591864948;0.7983952168348813;-0.0017033530263139906;-0.00163197950290273;1.0442564175822215;9.999333197755634;0.8334863494521245;0.014005947113993092;0.014006018060659745;0.7184088560317519;-0.011960538224061536;0.7183174570332983
6.05444;1.0436732824353252;0.8332074968746049;0.7983969440866929;-0.001703353195231896;-0.0016319793512555448;1.0442589408885907;9.99935219491551;0.8334860846385875;0.014005947203600967;0.014006017928824884;0.718406908638585;-0.011959546470587286;0.7183192251803359
6.06444;1.0436723904567091;0.8332080185210449;0.7983986300310685;-0.0017033533531366936;-0.0016319792276192045;1.0442614982817764;9.999371174424917;0.8334859150277955;0.014005947310600763;0.014006017785566628;0.7184048979713104;-0.011959553730292961;0.7183209656924279
6.07444;1.0436716026199406;0.8332085272592084;0.7984002750927978;-0.0017033534966812874;-0.001631979129766837;1.0442640840626523;9.999390050412291;0.833485843573887;0.014005947435257259;0.014006017630350429;0.7184028203910067;-0.011959560025162262;0.7183226624530387
6.08444;1.0436709195017209;0.8332090260072402;0.7984018790033615;-0.0017033536223368248;-0.0016319790544303925;1.0442666920179826;9.999408735952752;0.8334858721938854;0.014005947578248225;0.014006017462907706;0.7184006716099292;-0.011959565381707688;0.7183243166248845
6.09444;1.043669389361728;0.8332087577734538;0.7984034423266754;-0.001703112041047442;-0.0016317489315169468;1.0442683162295125;9.999427140600984;0.8334860024087674;0.014005947740734905;0.01400601728339875;0.718398447974247;-0.011959569829859587;0.7183259288529472
6.10444;1.0436689222105529;0.833209248222065;0.7984049647320177;-0.0017031121207544814;-0.001631748890375399;1.0442709527682774;9.99944517299459;0.8334862359285852;0.01400594792429007;0.01400601709236303;0.7183961475986771;-0.011959573408541127;0.7183274993954718
6.11444;1.0436685677191055;0.8332097389140596;0.7984064476320747;-0.0017031121733115948;-0.0016317488618469373;1.0442736011522245;9.999462750274702;0.8334865747457868;0.014005948130745497;0.014006016890392747;0.7183937701006174;-0.011959576170675867;0.7183290290278477
6.12444;1.0436683298127403;0.8332102294735215;0.7984078923054594;-0.001703112196943981;-0.0016317488434767612;1.044276264237094;9.999479804086567;0.833487020298319;0.014005948361521768;0.014006016677913818;0.7183913150586576;-0.011959578176487845;0.7183305188620619
6.13444;1.0436682126457029;0.833210717440989;0.7984093000124803;-0.0017031121907555176;-0.0016317488330919389;1.0442789471463405;9.9994962851879;0.8334875723620278;0.014005948616849184;0.014006016455031143;0.7183887808906;-0.011959579480145466;0.7183319696947487
6.14444;1.0436682205382728;0.8332115474698195;0.7984110059974099;-0.0017042181466855237;-0.0016328084742388792;1.0442816563695159;9.999512177512578;0.833488229664449;0.014005948895983833;0.014006016221270073;0.7183861652273866;-0.011959580128214381;0.7183333823961584
6.15444;1.0436683583715778;0.8332120157145426;0.7984123427666707;-0.001704218080403112;-0.0016328084765318642;1.0442843988199597;9.999527503622529;0.8334889913762197;0.014005949198192027;0.014006015975529564;0.7183834659570043;-0.011959580169503582;0.7183347587739355
6.16444;1.0436686314593613;0.8332124642296053;0.7984136455024955;-0.0017042179847464077;-0.001632808484862858;1.0442871802902176;9.999542304034252;0.8334898572006415;0.014005949523275395;0.014006015716751023;0.7183806820636407;-0.011959579659812538;0.7183361014930374
6.17444;1.0436690444481869;0.8332128879863557;0.7984149150106369;-0.0017042178608026592;-0.0016328084993106498;1.0442900034557876;9.999556608238443;0.8334908263481505;0.014005949871352232;0.014006015444841207;0.7183778138024991;-0.011959578659196743;0.7183374130881263
6.18444;1.043669600371276;0.8332132848652661;0.7984161525088396;-0.0017042177096287616;-0.001632808520410892;1.0442928669483347;9.999570419207082;0.8334918969178904;0.014005950242583644;0.01400601516079219;0.7183758618027523;-0.011959577229037163;0.7183396957719429
6.19444;1.0436703003998304;0.833213654410488;0.79841735987095;-0.001704217531814755;-0.001632808549529674;1.0442957664134729;9.999583722041576;0.8334930660647851;0.014005950637204893;0.01400601486618231;0.7183728262191945;-0.011959575428608007;0.7183409531079865
6.20444;1.0436711443153575;0.8332139963198996;0.7984185392453534;-0.0017042173273946022;-0.00163280858871991;1.0442986959936682;9.999596508727137;0.8334943302874022;0.014005951055399795;0.014006014562917161;0.7183697072773507;-0.011958573311490493;0.7183421727575175
6.21444;1.0436721311618093;0.8332143101225292;0.7984196930139327;-0.0017042170959907094;-0.0016328086403087955;1.0443016494324455;9.999608791109186;0.8334956851386317;0.014005951496723243;0.014006014253158335;0.718366506209436;-0.01195857092699757;0.7183433928820671
6.22444;1.043673259300441;0.8332145955519947;0.7984208242902137;-0.0017042168373913875;-0.0016328087067374643;1.0443046211901634;9.999620593533969;0.8334971243496369;0.01400595195960988;0.014006013939118897;0.718363224726596;-0.011958568325700587;0.7183446015438082
6.23444;1.0436745266661216;0.8332148531455084;0.7984219370762042;-0.0017042165521669514;-0.001632808790416733;1.0443076065693182;9.999631939370627;0.8334986392667229;0.014005952441552609;0.014006013622866399;0.7183598631242433;-0.011958565563592835;0.7183458025592793
6.24444;1.0436759313043489;0.8332150845547188;0.7984230359192351;-0.001704216241671156;-0.0016328088934613645;1.0443106003080505;9.999642839046073;0.8335002196520632;0.01400595293962895;0.014006013306341806;0.7183564189176463;-0.011958562702733367;0.7183469985317081
6.25444;1.0436774709323549;0.8332152922747881;0.7984241259106398;-0.0017042159077718454;-0.0016328090178368132;1.0443135957830894;9.999653287028154;0.8335018556588537;0.014005953450758175;0.014006012991385342;0.7183528873129004;-0.011958559808201704;0.7183481912782597
6.26444;1.043679142389983;0.8332154791304418;0.7984252129744044;-0.0017042155527587717;-0.0016328091658018213;1.0443165864314918;9.999663270034098;0.8335035388612386;0.014005953971767142;0.014006012679496601;0.7183492631943182;-0.011958556942026282;0.7183493819233898
6.27444;1.0436809417375676;0.8332156474002111;0.7984263033499345;-0.0017042151791534503;-0.0016328093399884517;1.0443195676269184;9.999672774678727;0.8335052611234028;0.014005954499613915;0.014006012371541003;0.7183455434213133;-0.01195855415668089;0.7183505708779616
6.28444;1.0436828636576874;0.833215797584047;0.7984274026705833;-0.0017042147893624468;-0.0016328095431532232;1.0443225374432952;9.99968179402814;0.8335070131665174;0.014005955031607122;0.014006012067677502;0.7183417281697525;-0.011958551491970322;0.7183517581472468
6.29444;1.0436849011836118;0.8332159276404644;0.7984285161221036;-0.001704214385717164;-0.001632809778004403;1.04432549622629;9.99969033395111;0.8335087843030253;0.014005955565222552;0.014006011767586181;0.7183378209796738;-0.011958548978303483;0.7183529434171148
6.30444;1.043687047085718;0.8332163823193434;0.7984299834047546;-0.0017053199629859534;-0.001633869692066938;1.0443284450103694;9.999698408377608;0.8335105633364408;0.01400595609766141;0.01400601147114009;0.7183338279542493;-0.011958546646384854;0.7183541259808829
6.31444;1.0436892947035064;0.8332164593640693;0.7984311419256591;-0.00170531953922231;-0.0016338699977397897;1.0443313844102584;9.999706026156364;0.8335123405585821;0.014005956625845277;0.014006011179040318;0.7183297569196817;-0.011958544536776805;0.718355304480294
6.32444;1.0436916372967966;0.8332165041180348;0.7984323321396823;-0.001705319108655333;-0.0016338703419953025;1.0443343149347024;9.999713190304611;0.8335141096605351;0.014005957146937371;0.01400601089268866;0.7183256170996184;-0.011958542700065798;0.7183564763953325
6.33444;1.0436940674098982;0.8332165141321499;0.7984335598631345;-0.001705318673144641;-0.0016338707267031436;1.0443372372754087;9.999719920115222;0.8335158680031354;0.014005957658575863;0.01400601061361907;0.7183214187511444;-0.011958541191121847;0.7183576381614641
6.34444;1.0436965765829291;0.8332164881202728;0.7984348290266106;-0.0017053182348526102;-0.0016338711536303795;1.0443401521572706;9.999726269416245;0.8335176148852858;0.014005958158646218;0.014006010343062373;0.7183171729334858;-0.011958540066695854;0.7183587858902022
6.35444;1.0436991549688626;0.8332164265001266;0.7984361407051205;-0.0017053177956542931;-0.0016338716244055826;1.0443430606089732;9.999732314160793;0.8335193493874589;0.01400595864533799;0.014006010081710334;0.7183128919231967;-0.011958539383814444;0.718359915761605
6.36444;1.0437017911866622;0.8332163309025533;0.7984374936246227;-0.0017053173561997893;-0.0016338721402063597;1.044345964036648;9.999738128517217;0.8335210699567074;0.014005959117425927;0.014006009829817933;0.7183085891503024;-0.011958539197329454;0.7183610244983044
6.37444;1.0437044728120148;0.8332162030443845;0.7984388853987694;-0.0017053169158966427;-0.0016338727012535803;1.0443488632083389;9.99974377375853;0.8335227753020445;0.014005959574242739;0.014006009587638854;0.718304278262192;-0.011958539558279501;0.7183621099625896
6.38444;1.043707186996944;0.8332160441401839;0.7984403139659622;-0.0017053164735561295;-0.0016338733066678024;1.044351757783254;9.999749295312352;0.8335244647624893;0.014005960015625532;0.01400600935573128;0.7182999719923979;-0.011958540507892683;0.7183631705110576
6.39444;1.0437099214178391;0.8332158553346021;0.7984417786033722;-0.001705316027689907;-0.0016338739547235603;1.0443546475477903;9.999754723777606;0.8335261378213109;0.014005960441957819;0.014006009134898202;0.7182956811524883;-0.011958542070815278;0.7183642034262658
6.40444;1.0437126659337546;0.8332156390886791;0.7984432787206817;-0.0017053155764993671;-0.001633874643241847;1.0443575335903401;9.999760086123123;0.8335277939333463;0.014005960853901154;0.014006008926025095;0.7182914145804248;-0.011958544256583;0.7183652043665415
6.41444;1.0437154138913463;0.8332153998810474;0.7984448113715666;-0.0017053151181272695;-0.001633875369935639;1.0443604182694364;9.999765424859119;0.8335294332838565;0.014005961252169241;0.014006008730140934;0.7182871802844683;-0.011958547064032791;0.7183661684574438
6.42444;1.0437181627932919;0.8332151433002222;0.7984463710222364;-0.0017053146508415162;-0.0016338761324264193;1.0443633045771208;9.99977081174637;0.8335310571096379;0.014005961637789983;0.014006008548593893;0.7182829868668765;-0.011958550482338797;0.7183670914996161
6.43444;1.0437209138370516;0.8332148747923211;0.7984479515414943;-0.0017053141727666678;-0.0016338769280269823;1.0443661955179082;9.999776341676693;0.8335326664920218;0.014005962012278893;0.014006008382878606;0.718278844168703;-0.011958554493011954;0.7183679699188188
6.44444;1.0437236692183578;0.8332145992511115;0.7984495476164408;-0.0017053136816838396;-0.0016338777536883456;1.0443690942500032;9.999782107136015;0.8335342610697254;0.014005962377295424;0.014006008234293826;0.7182747626391897;-0.01195855907728275;0.7183687998984044
6.45444;1.043726429287279;0.8332143213579198;0.7984511548128941;-0.0017053131752451831;-0.0016338786063137983;1.0443720052964984;9.999788172151343;0.8335358394263127;0.014005962734228728;0.014006008104171857;0.7182707525375759;-0.011958564225820525;0.7183695764399525
6.46444;1.0437291918481248;0.8332140461796571;0.7984527690009279;-0.0017053126512971619;-0.0016338794832509876;1.0443749350901625;9.999794558015937;0.8335374005051998;0.01400596308421588;0.01400600799440522;0.718266823721158;-0.011958569940181253;0.71837029328947
6.47444;1.043731952590656;0.8332137799505267;0.7984543858328352;-0.0017053121081297064;-0.001633880382508917;1.0443778905235999;9.999801239938789;0.8335389444269788;0.01400596342822199;0.014006007907376864;0.7182629853441892;-0.011958576222895374;0.718370944046876
6.48444;1.043734705721023;0.8332135307160607;0.7984560005699322;-0.0017053115446841551;-0.001633881302668719;1.0443808773243781;9.999808157474599;0.8335404723648046;0.014005963766728224;0.014006007845475432;0.7182592454092062;-0.011958583068041848;0.7183715231341962
6.49444;1.0437374448975856;0.8332133081265221;0.7984576083060919;-0.0017053109607618707;-0.0016338822427418354;1.0443838995501797;9.99981523383032;0.8335419860755245;0.014005964099550681;0.01400600781084673;0.7182556105302776;-0.011958590461463772;0.7183720262198817
6.50444;1.0437401643011726;0.8332131224283829;0.7984592048188774;-0.0017053103569972094;-0.0016338832019176662;1.0443869595138973;9.999822390409179;0.8335434869853701;0.014005964426143658;0.014006007805362023;0.7182520862485179;-0.011958598387903726;0.7183724501952217
6.51444;1.0437428597155274;0.833212983734535;0.7984607878299355;-0.0017053097344217197;-0.0016338841791551238;1.0443900582813577;9.99982955953552;0.8335449746618111;0.014005964745902781;0.014006007830662519;0.7182486774857513;-0.011958606836575632;0.718372792365357
6.52444;1.0437455290963855;0.8332129020070503;0.798462357609228;-0.0017053090942167819;-0.001633885172866076;1.0443931963171837;9.999836698118186;0.8335464464116583;0.014005965058403645;0.014006007888145535;0.7182453879910844;-0.011958615800496012;0.7183730500736801
6.53444;1.0437481722349213;0.8332128867103489;0.7984639156273289;-0.001705308437958524;-0.0016338861808226851;1.0443963731263308;9.999843791231385;0.8335478987054095;0.014005965363782527;0.014006007978539844;0.7182422199186224;-0.011958625271690209;0.7183732215879005
