time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.54444;1.0437507900428866;0.8332129463155129;0.7984654624794124;-0.001705307767721636;-0.0016338872002955157;1.0443995869659708;9.999850844965794;0.833549327873908;0.014005965662883304;0.01400600810148054;0.718239174985096;-0.01195863523883575;0.7183733066306706
6.55444;1.0437533837670483;0.8332130887283554;0.7984669978435109;-0.001705307085755916;-0.0016338882286200725;1.0444028359460504;9.999857871920659;0.8335507291291379;0.014005965956974212;0.01400600825583068;0.7182362556612372;-0.011958645692652646;0.7183733056797544
6.56444;1.0437559542399681;0.833213321710656;0.7984685213669015;-0.0017053063941297277;-0.0016338892639016303;1.044406119577342;9.99986487224713;0.8335520962383703;0.014005966247583448;0.014006008440501694;0.718233465094382;-0.011958656631270003;0.7183732196917852
6.57444;1.043758501451967;0.8332136523910517;0.7984700322441116;-0.001705305694613654;-0.0016338903050917303;1.0444094394017789;9.999871822783222;0.833553422427408;0.014005966536586055;0.014006008654945772;0.718230806225269;-0.011958668052796098;0.7183730510112826
6.58444;1.0437610245644318;0.8332140864017802;0.798471528972468;-0.0017053049886589903;-0.0016338913516829507;1.0444127979869948;9.99987867655374;0.8335547007163367;0.014005966825997319;0.014006008899050635;0.7182282807114974;-0.01195867994062316;0.7183728038145378
6.59444;1.0437635221301087;0.8332146272252737;0.7984730100102718;-0.0017053042773716284;-0.0016338924036928995;1.0444161963740741;9.999885366837093;0.8335559237690224;0.01400596711740559;0.014006009172886344;0.7182258885346557;-0.011958692260473315;0.7183724835782345
6.60444;1.043765991598393;0.8332152762693553;0.7984744733514256;-0.0017053035616127674;-0.0016338934617964342;1.0444196324041946;9.999891817700192;0.8335570842661347;0.014005967411588912;0.014006009476527989;0.718223628409548;-0.011958704970750451;0.7183720967213961
6.61444;1.0437684286399322;0.8332160338941529;0.7984759152902907;-0.001705302842135685;-0.0016338945272808276;1.0444231024382156;9.999897953196514;0.8335581754944814;0.014005967708479002;0.014006009809874398;0.7182214977677599;-0.011958718030846076;0.7183716503287358
6.62444;1.043770828163716;0.8332169004555682;0.798477330304105;-0.0017053021196439821;-0.0016338956016174629;1.0444266039339465;9.999903696349364;0.8335591922102776;0.01400596800724268;0.01400601017254276;0.718219492077065;-0.01195873140349577;0.7183711510636895
6.63444;1.0437731855401575;0.8332178761113054;0.7984787123692966;-0.0017053013950705243;-0.0016338966858791687;1.0444301353011058;9.999908966300339;0.8335601313046757;0.014005968306503124;0.014006010563745678;0.718217604807024;-0.011958745053481464;0.718370603993593
6.64444;1.043775495645476;0.8332189599716727;0.7984800570125138;-0.00170530067001879;-0.001633897780405501;1.0444336946794563;9.99991368044229;0.833560991187732;0.0140059686048477;0.014006010982100248;0.7182158282971773;-0.011958758939620937;0.7183700127084728
6.65444;1.0437777522035712;0.8332201498448703;0.7984813623378737;-0.0017052999467572277;-0.00163389888464224;1.0444372792459227;9.999917763057507;0.8335617711464814;0.014005968901284001;0.01400601142567737;0.7182141540765931;-0.011958773008498074;0.7183693797162
6.66444;1.0437799494839712;0.8332214422397868;0.7984826280360797;-0.001705299228009161;-0.0016338999973153473;1.0444408838381225;9.999921163183618;0.8335624719609842;0.014005969195129302;0.014006011892238997;0.7182125726737617;-0.011958787201214623;0.7183687062439104
6.67444;1.043782083563711;0.83322283260074;0.7984838538820098;-0.0017052985171464934;-0.001633901116902959;1.0444445002268705;9.999923871190465;0.8335630960758303;0.014005969485737796;0.01400601237928386;0.7182110745839223;-0.011958801462344987;0.7183679929559331
6.68444;1.0437841523245142;0.8332243167731083;0.7984850386379748;-0.00170529781829214;-0.0016339022418220754;1.0444481194477984;9.999925915542708;0.8335636462322411;0.014005969772727942;0.014006012883955617;0.7182096516369794;-0.011958815737391304;0.7183672411316028
6.69444;1.0437861563798148;0.8332258924550036;0.7984861794869409;-0.0017052971358201931;-0.0016339033703727456;1.0444517358773049;9.999927340965812;0.8335641243917612;0.014005970056414524;0.014006013403084674;0.7182082972230356;-0.011958829964912703;0.7183664526498205
6.70444;1.0437880997819489;0.8332272096936544;0.7984869384316144;-0.0017041904814688888;-0.0016328448557864671;1.0444553495652684;9.9999281813826;0.8335645321314407;0.014005970338014912;0.01400601393332468;0.7182070062251164;-0.01195884407636673;0.718365629562862
6.71444;1.0437899883647717;0.8332289650152894;0.798487980718584;-0.0017041898428511787;-0.0016328459861162843;1.0444589647391171;9.999928439015488;0.8335648714322961;0.0140059706196355;0.014006014471206148;0.7182057746581918;-0.011958858004579085;0.7183647742314081
6.72444;1.0437918275087152;0.8332308082509144;0.7984889705222509;-0.0017041892301605736;-0.0016328471149523818;1.0444625864849717;9.999928083929849;0.8335651448972975;0.014005970903957991;0.014006015013134632;0.7182045982165569;-0.011958871686749124;0.71836388966223
6.73444;1.0437936209537653;0.8332327385110045;0.7984899082495864;-0.00170418864558868;-0.00163284824175698;1.0444662192685676;9.99992706933806;0.8335653554277835;0.014005971193710338;0.014006015555428027;0.7182034713473681;-0.011958885057613004;0.7183629795306106
6.74444;1.0437953702533567;0.8332347552696829;0.7984907959439241;-0.001704188091587648;-0.0016328493669153462;1.0444698665961267;9.999925341904726;0.8335655055084087;0.014005971491240233;0.01400601609432828;0.7182023882679018;-0.011958898048318133;0.7183620479395185
6.75444;1.0437970756345338;0.8332368583083062;0.7984916367027095;-0.0017041875706296041;-0.001632850491456946;1.0444735303238346;9.999922843777934;0.8335655963787821;0.014005971798337423;0.014006016625930904;0.7182013444358074;-0.01195991059549535;0.7183611159972733
6.76444;1.04379873772094;0.8332390478249019;0.7984924333144142;-0.0017041870847520346;-0.001632851616954971;1.0444772109542038;9.999919510078193;0.8335656276386066;0.014005972116431195;0.014006017146339738;0.7182003366327466;-0.011959922646319803;0.71836015535762
6.77444;1.043800357816654;0.8332413243877782;0.7984931864199182;-0.001704186635566862;-0.0016328527455013852;1.044480908246484;9.999915266075451;0.8335655980176198;0.014005972446964447;0.014006017652037213;0.7181993624651336;-0.011959934154270883;0.7183591879224406
6.78444;1.0438019368254832;0.8332436887995326;0.7984938938802106;-0.0017041862245751474;-0.0016328538796057408;1.0444846206121259;9.999910038781918;0.8335655076975477;0.014005972791361418;0.014006018139900314;0.7181984209607241;-0.011959945077602889;0.7183582186751449
6.79444;1.0438034747305496;0.8332461414191726;0.7984945514686078;-0.0017041858534368735;-0.0016328550219545485;1.044488344110513;9.999903778417682;0.8335653602734755;0.014005973150653866;0.014006018607005268;0.7181975137028708;-0.011959955386145115;0.7183572519205556
6.80444;1.043804971404264;0.8332486810683272;0.7984951535703443;-0.0017041855240092043;-0.0016328561751982869;1.0444920721424749;9.999896470288853;0.8335651619150665;0.01400597352529796;0.01400601905080357;0.7181966447500945;-0.011959965066650724;0.7183562913125092
6.81444;1.0438064275615861;0.8332513050903974;0.7984956934258489;-0.0017041852381810747;-0.0016328573417789905;1.0444957962645691;9.999888137156468;0.8335649192226832;0.014005973915238912;0.01400601946945222;0.7181958188981997;-0.0119599741210951;0.7183553404434386
6.82444;1.0438078446942896;0.8332540104240561;0.7984961637478084;-0.0017041849975714858;-0.0016328585234652512;1.044499506957515;9.999878834545346;0.8335646385398424;0.014005974320039586;0.014006019861799364;0.7181950396701198;-0.011959982561767456;0.7183544040340206
6.83444;1.043809224117819;0.8332567933749381;0.7984965582597922;-0.0017041848033409349;-0.0016328597209093905;1.0445031923367396;9.999868639466976;0.8335643260401346;0.01400597473893797;0.014006020227061445;0.7181943085947854;-0.011959990406401338;0.718353488057743
6.84444;1.0438105658857189;0.8332596482031325;0.7984968734191961;-0.0017041846565067694;-0.0016328609337457859;1.044506836348915;9.999857636167413;0.8335639871536897;0.014005975170824287;0.014006020564473774;0.7181936259658702;-0.011959997669881829;0.7183525979164767
6.85444;1.0438118687678934;0.8332625669733404;0.798497109129663;-0.0017041845584172765;-0.0016328621606937703;1.0445104194410848;9.999845900630406;0.833563626222082;0.014005975614302668;0.014006020873186536;0.718192992153612;-0.011960004353217028;0.7183517369559674
6.86444;1.043813131908673;0.8332655409402849;0.7984972678918398;-0.0017041845107349802;-0.0016328633993344002;1.0445139205150789;9.9998334956166;0.8335632470736037;0.014005976067782604;0.014006021152373907;0.7181924082764624;-0.011960010442692615;0.7183509070004447
6.87444;1.0438143570011313;0.8332685620659679;0.7984973531125773;-0.0017041845150757822;-0.0016328646463826472;1.0445173178753002;9.999820474689836;0.8335628536481484;0.01400597652943136;0.014006021401241268;0.7181918761316327;-0.011960015920138003;0.7183501095330831
6.88444;1.0438155491412813;0.8332712750196932;0.7984970337911533;-0.001703078580605743;-0.0016318062537117929;1.0445205895043363;9.999806881074628;0.8335624502762607;0.014005976997102522;0.014006021618847168;0.718191398271251;-0.011960020767294693;0.718349345925181
6.89444;1.043816715507063;0.833274372510049;0.7984969814763141;-0.0017030786928663457;-0.0016318075088424951;1.0445237134224519;9.999792750003653;0.8335620420198296;0.014005977468292014;0.014006021803999784;0.7181899778827971;-0.01196002496053341;0.7183476172574289
6.90444;1.043817863034303;0.8332775016162223;0.7984968650010349;-0.0017030788601549204;-0.0016318087650786916;1.0445266682554124;9.999778112158113;0.8335616350440381;0.01400597794017752;0.01400602195544933;0.7181896174530141;-0.011960028470653826;0.7183469236709176
6.91444;1.0438189972777183;0.833280659399511;0.798496687686561;-0.0017030790819480158;-0.0016318100206995185;1.044529434112173;9.999762981774024;0.8335612361190109;0.014005978409837775;0.01400602207210981;0.7181893170831196;-0.011960031272424435;0.718346265166585
6.92444;1.0438201221432293;0.8332838437413045;0.7984964536763001;-0.0017030793565269609;-0.0016318112734987063;1.0445319934214443;9.999747347110654;0.8335608506620984;0.014005978874116995;0.014006022152989725;0.7181890740106592;-0.011961033351262968;0.718345657646133
6.93444;1.043821239376479;0.8332870513035491;0.7984961687479892;-0.001703079681487322;-0.0016318125206456772;1.044535331060933;9.9997311804643;0.833560481010886;0.014005979329028067;0.014006022197204784;0.7181888831903174;-0.011961034700760539;0.7183450660168307
6.94444;1.0438233029338913;0.8332910362893995;0.7984958400966776;-0.0017033217398676813;-0.0016320438253599784;1.0445374336335222;9.99971445397784;0.8335601272747802;0.014005979769674588;0.014006022204247683;0.7181887381394075;-0.01196103531985981;0.7183445031799506
6.95444;1.0438244059098252;0.8332942681165739;0.7984954769611768;-0.0017033221578831002;-0.001632045052089461;1.0445392890461351;9.999697149377434;0.8335597897410535;0.014005980190912374;0.014006022174045145;0.718188631999961;-0.011961035214721196;0.7183439637830689
6.96444;1.0438255029929118;0.8332974987574625;0.7984950858545867;-0.001703322618056194;-0.0016320462652715095;1.0445408878650477;9.999679265080253;0.8335594697142799;0.014005980587821147;0.014006022106898487;0.7181885587944618;-0.011961034399836168;0.7183434428367687
6.97444;1.04382659520349;0.8333007205548381;0.7984946718517983;-0.0017033231171073523;-0.0016320474638376432;1.044542224872079;9.999660822426593;0.8335591683302834;0.01400598095557019;0.01400602200363215;0.7181885140967235;-0.011961032894526168;0.7183429373871743
6.98444;1.043827682991906;0.8333039261490872;0.7984942385317223;-0.0017033236516819765;-0.0016320486474414077;1.0445432980729894;9.999641857164416;0.8335588855293555;0.014005981289313612;0.014006021865354648;0.7181884944780642;-0.011961030716922972;0.7183424471383484
6.99444;1.043828765366818;0.833307108206331;0.7984937878991231;-0.0017033242183070781;-0.001632049816764054;1.044544106297764;9.999622396893367;0.8335586202937757;0.014005981584518896;0.014006021692767327;0.7181884964730056;-0.011961027880354833;0.7183419744469169
7.00444;1.0438298394936527;0.8333099101445413;0.7984929861027223;-0.0017022188199159224;-0.001630991328592751;1.0445446478343583;9.999602448180196;0.8335583710079388;0.014005981837240316;0.014006021485981408;0.7181885162352872;-0.011961024395332732;0.7183415233532042
7.01444;1.0438309012560925;0.8333130202720337;0.7984925005658634;-0.0017022194394101214;-0.0016309924753848475;1.0445449199432193;9.999581998616984;0.8335581352477146;0.014005982044191456;0.014006021244924855;0.7181885498904834;-0.01196102027627098;0.7183410975457228
7.02444;1.0438319456591048;0.8333160785416552;0.7984919940278911;-0.0017022200800849846;-0.0016309936144039035;1.0445449185401856;9.999561026210369;0.8335579100163664;0.014005982202774317;0.014006020969592772;0.7181885939506485;-0.011961015546897194;0.7183406987397059
7.03444;1.0438329670896578;0.833319073275262;0.798491461610449;-0.0017022207388607577;-0.0016309947480492592;1.0445446386311488;9.999539512659782;0.8335576925199726;0.014005982310779685;0.01400602066006798;0.7181886455770793;-0.011961010236151983;0.7183403269339564
7.04444;1.043833960046898;0.8333219927084445;0.798490897945854;-0.0017022214127628346;-0.0016309958792076974;1.0445440754745363;9.99951745376238;0.8335574803313267;0.014005982365974324;0.014006020316705357;0.7181887026851403;-0.011961004368261285;0.7183399815589038
7.05444;1.0438349193264096;0.8333248250165332;0.7984902982615226;-0.0017022220994533006;-0.0016309970110063683;1.0445432250573994;9.99949486693767;0.8335572713365005;0.0140059823661952;0.014006019940282156;0.7181887637187556;-0.011961997961025497;0.7183396784417032
7.06444;1.0438358398857401;0.8333275588928659;0.7984896586485924;-0.001702222797679222;-0.0016309981460055566;1.0445420837112003;9.999471799376902;0.8335570644833218;0.014005982309630662;0.014006019531563477;0.7181888271734802;-0.011961991033190764;0.7183393828401462
7.07444;1.0438367177545294;0.8333301840289276;0.7984889760110159;-0.0017022235068375438;-0.0016309992859053365;1.044540648297221;9.999448330986253;0.8335568603380271;0.0140059821947172;0.014006019090727148;0.7181888916780945;-0.011961983609238473;0.7183391092611509
7.08444;1.0438375517837117;0.8333326916560417;0.7984882475520668;-0.0017022242264126647;-0.0016310004319367295;1.0445389170964792;9.999424570376929;0.8335566604276119;0.014005982019988225;0.014006018617720018;0.718188957080851;-0.011961975718516338;0.7183388556601255
7.09444;1.0438383452742697;0.8333350752311666;0.798487470693337;-0.0017022249558671754;-0.001631001584960461;1.0445368903797936;9.999400643783206;0.8335564667170087;0.014005981784384827;0.01400601811320659;0.7181890250535479;-0.011961967393203337;0.718338621225395
7.10444;1.0438391062549246;0.8333369812886413;0.7984863105522076;-0.0017011197011166553;-0.001629943100200579;1.0445345703216142;9.999376673291993;0.8335562821598618;0.014005981487699841;0.014006017578981532;0.7181890978003694;-0.011961958665636862;0.71833840657239
7.11444;1.0438398457895397;0.8333391036986206;0.7984854387096314;-0.0017011204475186961;-0.001629944267701854;1.0445319600570477;9.999352760949796;0.8335561104932558;0.014005981130597832;0.014006017017506287;0.7181891762648827;-0.01196194956315066;0.7183382128395653
7.12444;1.0438405757276183;0.8333410899175322;0.7984845268439024;-0.001701121199905623;-0.0016299454423117172;1.0445290633590845;9.999328989268804;0.8335559544984361;0.014005980714349256;0.01400601643108546;0.7181892599179738;-0.01196194010206485;0.7183380409122347
7.13444;1.0438413074443906;0.8333429368226344;0.7984835807272602;-0.001701121956198601;-0.0016299466234800043;1.0445258868721736;9.999305419445049;0.8335558152569394;0.01400598024058864;0.01400601582158928;0.7181893481224753;-0.011961930285823506;0.71833789144645
7.14444;1.0438420512620046;0.8333446417999177;0.7984826030975217;-0.0017011227143834433;-0.0016299478098645008;1.0445224417003787;9.999282088448417;0.8335556934104787;0.014005979711211708;0.014006015190648159;0.7181894415696949;-0.011961920112310164;0.7183377648556614
7.15444;1.0438428160420563;0.8333462021334553;0.7984815925090202;-0.0017011234728715819;-0.001629948999437196;1.0445187410414845;9.999259021799276;0.8335555903731201;0.014005979128603746;0.0140060145395835;0.7181895427015128;-0.011961909587560637;0.7183376610260122
7.16444;1.0438436094354424;0.8333476147800342;0.7984805440232371;-0.0017011242306706666;-0.0016299501898075256;1.0445157969060301;9.999236254900527;0.8335555087361646;0.014005978495864818;0.01400601386930682;0.7181896551999434;-0.011962898731889982;0.7183375965353583
7.17444;1.0438453916415937;0.8333496372238489;0.7984794501291126;-0.0017013666707644793;-0.001630181444452396;1.0445116193748167;9.999213848198155;0.8335554522707218;0.014005977816586959;0.01400601318051237;0.7181897830235655;-0.011962887573119496;0.7183375388389845
7.18444;1.0438462586924995;0.8333507445461243;0.7984783044501158;-0.0017013674267503558;-0.001630182630005521;1.0445072184658577;9.99919188660399;0.8335554251072076;0.014005977094525213;0.014006012473821204;0.7181899298595668;-0.011962876141732566;0.7183375054334841
7.19444;1.0438471620795284;0.8333513460230768;0.7984767665398059;-0.0017002621879705544;-0.0016291241655143733;1.0445026067563408;9.999170464277402;0.8335554308208554;0.014005976333457263;0.01400601174975685;0.718190099179899;-0.011962864474107953;0.7183374960242426
7.20444;1.0438480942829504;0.8333521382397984;0.7984755014752466;-0.0017002629432479237;-0.0016291253395217635;1.0444977997060605;9.999149673591615;0.8335554724431179;0.014005975537180753;0.014006011008928508;0.7181902937725745;-0.01196285260983723;0.7183375091188461
7.21444;1.043849044720177;0.8333527724575581;0.7984741734374111;-0.0017002636972099144;-0.001629126504500676;1.0444928133782039;9.999129601840005;0.8335555524086427;0.014005974709697727;0.014006010252548632;0.7181905152039396;-0.011962840580624946;0.7183375425459867
7.22444;1.0438500019215151;0.8333532494558731;0.7984727817292288;-0.0017002644484180314;-0.0016291276575423747;1.0444876624196353;9.999110319396522;0.8335556719914652;0.014005973855545127;0.014006009482638547;0.7181907644631347;-0.011962828404144522;0.7183375938553701
7.23444;1.043850954171462;0.8333535702372118;0.7984713259838272;-0.0017002651954373703;-0.0016291287959349953;1.044482359703665;9.999091867953556;0.8335558315889507;0.014005972979927553;0.014006008701530005;0.7181910429402281;-0.011962816086110589;0.7183376606902492
7.24444;1.0438518880521532;0.8333537357373662;0.7984698069977922;-0.001700265937109133;-0.0016291299175001076;1.044476917380001;9.999074266461468;0.8335560316277628;0.014005972088203962;0.014006007911275533;0.7181903529108602;-0.011962803624989195;0.7183367411656536
7.25444;1.0438527872928396;0.8333537468066405;0.7984682279643239;-0.0017002666727692754;-0.0016291310200253005;1.0444713481719177;9.999057519609014;0.833556272280076;0.014005971185067408;0.014006007113300403;0.7181906973686278;-0.01196279101657938;0.718336833209893
7.26444;1.0438536337313935;0.833353604241594;0.7984665937341355;-0.001700267402276909;-0.001629132100679937;1.0444656655614761;9.99904161650288;0.833556553115762;0.014005970274113622;0.01400600630814322;0.7181910787221024;-0.011963778256415055;0.7183369515789972
7.27444;1.0438544091862085;0.8333533094294664;0.7984649087144583;-0.0017002681255333448;-0.0016291331559183423;1.044459883585593;9.999026534461239;0.833556874683095;0.014005969357918991;0.014006005495705588;0.7181914973742644;-0.011963765339149583;0.71833706042942
7.28444;1.043855097077981;0.833352517368205;0.7984628418045644;-0.001699162847556404;-0.0016280745364111227;1.0444540170515018;9.999012245931214;0.833557240053235;0.014005968438696718;0.014006004676074445;0.7181919514738127;-0.011963752255664203;0.718337173463352
7.29444;1.043855683278663;0.8333519331163316;0.7984610641708396;-0.0016991635564349323;-0.0016280755280870449;1.0444480809357728;9.998998715519878;0.8335576545065242;0.0140059675192148;0.014006003850026089;0.7181924374285248;-0.011963738990969648;0.7183372870735623
7.30444;1.0438561565458244;0.8333512167749547;0.7984592449505467;-0.0016991642569049127;-0.00162807648210525;1.044442088816515;9.998985900639285;0.8335581242466562;0.014005966603181041;0.01400600301879552;0.7181929504384647;-0.011963725525630596;0.718337396500459
7.31444;1.0438565088973968;0.8333503762922242;0.7984573883992636;-0.0016991649477697758;-0.001628077396033472;1.0444360524035214;9.998973760674142;0.8335586548743954;0.014005965694900624;0.014006002183479136;0.7181934847219434;-0.01196371183995595;0.7183374960787214
7.32444;1.0438567349328023;0.8333494177362841;0.7984554982971495;-0.0016991656270865566;-0.0016280782688898987;1.044429982716346;9.998962263673487;0.8335592509119988;0.014005964798614028;0.014006001344677516;0.7181940339566156;-0.01196369791968211;0.7183375806650193
7.33444;1.0438568303949294;0.8333483460774552;0.7984535769194995;-0.0016991662922263076;-0.0016280791007306577;1.0444238914623691;9.998951400578749;0.8335599168127992;0.014005963918070928;0.014006000502795445;0.7181945925633134;-0.011963683756071701;0.7183376473960181
7.34444;1.043856791583369;0.8333471659988543;0.7984516251507876;-0.0016991669402121794;-0.0016280798916881928;1.0444177916851076;9.9989411972415;0.833560656866268;0.014005963056598925;0.014005999658616135;0.7181951570519015;-0.011963669339677402;0.7183376954991386
7.35444;1.0438575697615402;0.8333462938160362;0.7984493081219899;-0.0016983032537312922;-0.0016272510611731292;1.0444126970456038;9.998931694700367;0.8335614734172863;0.01400596221723261;0.01400599881357249;0.7181957263825096;-0.011964654660311744;0.7183377405144521
7.36444;1.0438572576584275;0.8333449093023353;0.7984472946862498;-0.0016983038592073914;-0.0016272517684930222;1.0444066198718402;9.998922918930084;0.8335623662256821;0.014005961402594413;0.014005997969757444;0.7181963013394249;-0.0119646397123528;0.7183377464144636
7.37444;1.0438568120598248;0.8333434268125347;0.7984452493722201;-0.0016983044400669543;-0.0016272524330107224;1.044400570266837;9.998914876417812;0.833563333423717;0.014005960614914898;0.014005997129819876;0.7181968838931929;-0.011964624496698288;0.7183377262760384
7.38444;1.0438562389744728;0.83334184783262;0.7984431708332733;-0.001698304994218095;-0.0016272530546460222;1.0443945575222904;9.998907566477726;0.8335643721162785;0.01400595985630449;0.01400599629676734;0.7181974774645857;-0.01196460901972769;0.7183376761060214
7.39444;1.0438555469299857;0.833340173297894;0.7984410573468754;-0.0016983055193756538;-0.0016272536332656217;1.044388591793413;9.998900988393192;0.8335654782397748;0.014005959128954418;0.01400599547397379;0.718198087033952;-0.011964593288536373;0.7183375920726456
7.40444;1.043854745702365;0.8333384036602486;0.7984389072061128;-0.0016983060130704732;-0.001627254168555479;1.044382684484751;9.998895142038117;0.8335666462908022;0.014005958435088358;0.014005994665352016;0.7181987178727175;-0.011964577306023072;0.7183374717152068
7.41444;1.043853844924278;0.833336538742821;0.7984367185216258;-0.0016983064729901248;-0.0016272546603288579;1.0443768476868787;9.998890025790562;0.8335678691194741;0.01400595777668301;0.014005993875245572;0.7181993739526853;-0.011964561074179973;0.7183373137527925
7.42444;1.0438528533644351;0.8333342291344711;0.7984341549584654;-0.0016972009018952174;-0.0016261954634688685;1.044371093287005;9.998885632363898;0.8335691384604916;0.014005957155324869;0.014005993108102247;0.7182000570637239;-0.011964544603240226;0.7183371169000585
7.43444;1.0438517787274637;0.8333321730179736;0.7984318829587744;-0.0016972012899441455;-0.001626195868857977;1.0443654322384883;9.998881947430341;0.8335704465502348;0.014005956572450164;0.014005992368346815;0.7182007670333562;-0.011964527916085096;0.7183368795424093
7.44444;1.0438506287143605;0.8333300244036699;0.7984295669136808;-0.001697201641196044;-0.0016261962317161923;1.044359873711641;9.998878953970427;0.8335717877165827;0.014005956029423224;0.0140059916603055;0.7182015029970201;-0.011965511043630021;0.7183366166003371
7.45444;1.04384941240996;0.8333277883940275;0.7984272077076877;-0.0016972019556540446;-0.0016261965521765444;1.044354424122576;9.998876645042984;0.8335731588944946;0.01400595552707873;0.014005990987799411;0.7182022642672332;-0.011965494018002782;0.7183362929610405
7.46444;1.0438481399288655;0.8333254718298361;0.7984248093185314;-0.0016972022334340831;-0.0016261968296666885;1.0443490867910628;9.998875041549155;0.8335745586536729;0.014005955065433806;0.01400599035373003;0.7182030499405111;-0.01196547686993667;0.7183359235501123
7.47444;1.0438468208252907;0.8333230835710072;0.7984223771342294;-0.0016972024744507032;-0.0016261970629409493;1.0443438619864076;9.998874195932366;0.8335759850777521;0.014005954643996432;0.014005989760078141;0.7182038581836868;-0.011965459627712356;0.7183355074594493
7.48444;1.0438454628881548;0.8333206340225862;0.7984199152794315;-0.0016972026781023803;-0.0016261972508041732;1.0443387469165593;9.998874181082;0.8335774342815481;0.0140059542619184;0.014005989207931873;0.7182046867938722;-0.011965442314571967;0.7183350455402017
7.49444;1.0438440730501364;0.8333177852198431;0.7984170913421615;-0.0016960968475875728;-0.0016251377475859266;1.0443337366104863;9.998875081985961;0.8335789006173134;0.014005953917869185;0.014005988697251724;0.7182045347953153;-0.01196542494780991;0.718333540734288
7.50444;1.043842660290017;0.8333152454832734;0.7984145742856488;-0.00169609697235765;-0.0016251378437638416;1.0443288258358217;9.998876985462;0.8335803773718878;0.014005953610401661;0.014005988226943952;0.7182054028291903;-0.011965407539981213;0.7183329971865737
7.51444;1.0438421900835293;0.8333134359651034;0.7984120298830699;-0.0016963387329614417;-0.0016253679581300193;1.0443250107686868;9.998879963351486;0.8335818570220433;0.014005953338548255;0.014005987795490699;0.7182062920166115;-0.011966390098660589;0.7183324375701746
7.52444;1.0438407670744598;0.8333108424753902;0.798409459880673;-0.0016963387726846534;-0.0016253679610111007;1.044320290229857;9.998884064985182;0.8335833312172418;0.014005953101857854;0.014005987401469314;0.7182072029766238;-0.011966372626667688;0.7183318356349018
7.53444;1.0438393553395464;0.8333082318588703;0.7984068639782343;-0.0016963387692848877;-0.0016253679161737072;1.0443156667801887;9.998889320716055;0.8335847906125261;0.014005952900080082;0.01400598704358372;0.7182081354004264;-0.01196635512438343;0.7183312149771273
7.54444;1.0438379638876478;0.833305609041062;0.7984042408524977;-0.001696338724248827;-0.001625367823213096;1.044311147055134;9.998895743609618;0.8335862249278851;0.014005952733068355;0.014005986720605318;0.7182090875456654;-0.011966337588472748;0.7183305806688205
7.55444;1.0438366005476152;0.8333029767533597;0.7984015880286894;-0.0016963386403692996;-0.0016253676818776697;1.0443067407241817;9.998903330582262;0.8335876233290077;0.0140059526008779;0.01400598643143828;0.7182100557727921;-0.011966320007170149;0.7183299358888752
7.56444;1.0438352715829373;0.8332999860067264;0.7983985684939072;-0.001695232524548675;-0.0016243078469504672;1.0443024585223994;9.998912071321385;0.8335889747451325;0.014005952503698186;0.01400598617515935;0.7182110347606704;-0.011966302362171291;0.7183292834392161
7.57444;1.0438339808563308;0.8332973329751139;0.7983958483426535;-0.0016952323742159272;-0.0016243076097415226;1.044298310424388;9.998921957053831;0.8335902684084268;0.014005952441433291;0.014005985951099385;0.718212018586167;-0.011966284638050424;0.7183286266753114
7.58444;1.0438327294523944;0.8332946678294083;0.7983930920773666;-0.0016952321974196916;-0.0016243073257948047;1.0442943048660898;9.998932975436444;0.8335914947446841;0.014005952413345752;0.014005985758914324;0.7182130018328162;-0.011966266829597925;0.7183279693749863
7.59444;1.0438315165146712;0.8332919901158926;0.798390299974966;-0.0016952319994752508;-0.0016243069960634976;1.0442904489883784;9.998945101089921;0.8335926458212922;0.014005952418287494;0.0140059855984594;0.7182139795234963;-0.011967248941729201;0.7183273314935837
7.60444;1.0438303402764537;0.8332892984191448;0.7983874728756872;-0.0016952317859123501;-0.0016243066215377046;1.0442867487101664;9.998958290875553;0.8335937150447141;0.014005952455258847;0.014005985469784401;0.7182149462109269;-0.011967230982965418;0.7183266817893006
7.61444;1.0438291986605321;0.8332865901604187;0.7983846110151486;-0.0016952315617638312;-0.0016243062030561676;1.0442832085104707;9.998972473941501;0.8335946965444978;0.014005952523722172;0.014005985373218677;0.7182158955597087;-0.011967212958744653;0.7183260384194208
7.62444;1.0438280898313053;0.8332835140622635;0.7983813799893151;-0.0016941253343154504;-0.0016232460960058713;1.0442798319288733;9.998987551461031;0.8335955848155763;0.014005952623645668;0.014005985308992025;0.7182168205457536;-0.011967194871192993;0.7183254033793482
7.63444;1.0438270131156588;0.8332807669405597;0.7983784484505206;-0.0016941250999005792;-0.0016232455919483288;1.044276622518175;9.999003419819102;0.8335963749686803;0.014005952755395883;0.014005985276654389;0.7182177131592724;-0.011967176723441147;0.7183247792294606
7.64444;1.0438259697260137;0.8332780006760723;0.79837548240147;-0.001694124864547034;-0.0016232450467288247;1.0442735842057402;9.999019987726102;0.8335970630650266;0.014005952919348856;0.014005985275090617;0.7182185630235284;-0.0119671585217618;0.7183241684040423
7.65444;1.0438259157565246;0.8332759780401712;0.7983724808494893;-0.001694366306568249;-0.0016234745256622817;1.0442717211072658;9.999037170318772;0.8335976460144541;0.014005953115405149;0.014005985303076068;0.7182193563007889;-0.011967140274049689;0.7183235727117768
7.66444;1.0438249466743246;0.833273181132169;0.7983694434444835;-0.0016943660774806134;-0.0016234739026415453;1.044269037926703;9.999054877016807;0.8335981213367902;0.014005953342866669;0.01400598535968218;0.7182200766245391;-0.011968121987387679;0.718323010599448
7.67444;1.0438240202892282;0.8332703766193835;0.7983663686999097;-0.001694365855052342;-0.0016234732423232895;1.044266540573714;9.999073008065473;0.833598486947949;0.014005953600719556;0.014005985444323889;0.7182207074563229;-0.011968103663695433;0.7183224511718899
7.68444;1.0438231426647402;0.8332672230384373;0.7983629222071621;-0.001693259643258842;-0.001622412898970062;1.0442642346805993;9.999091460138763;0.833598740711045;0.014005953887878337;0.014005985556576112;0.7182212342338218;-0.01196808529565945;0.718321913369104
7.69444;1.0438223205367676;0.8332644253746944;0.7983597728819493;-0.0016932594390765068;-0.0016224121625034562;1.0442621227252409;9.999110132443962;0.8335988803202317;0.014005954202982328;0.014005985696051224;0.718221645868301;-0.011968066872130182;0.7183213987148029
7.70444;1.0438215591771516;0.8332616405024026;0.7983565871577498;-0.001693259245846659;-0.0016224113868666475;1.044260203254449;9.999128932197776;0.8335989040404133;0.014005954543961172;0.014005985862664747;0.7182209348162633;-0.011968048388832362;0.7183199088811097
7.71444;1.0438208605504955;0.8332588721643001;0.7983533658737016;-0.001693259064248464;-0.0016224105723313673;1.044258472063204;9.999147781312365;0.8335988108552249;0.014005954907973782;0.014005986056713259;0.7182210951905479;-0.01196802985083257;0.7183194455193285
7.72444;1.043820223138117;0.8332561215409695;0.7983501102504387;-0.0016932588945926428;-0.0016224097198492124;1.0442569228293037;9.999166616133;0.8335985992873693;0.014005955291744258;0.014005986278165735;0.718221121107005;-0.011968011268764444;0.7183190104454367
7.73444;1.0438196431311502;0.8332533864722212;0.7983468221849459;-0.0016932587370275126;-0.0016224088303247659;1.0442555469869215;9.999185379613046;0.8335982666062268;0.014005955692066896;0.014005986526081744;0.7182210067078239;-0.011968992655131775;0.7183186216676828
7.74444;1.0438191146678124;0.8332503132155425;0.7983431695930717;-0.001692152593771055;-0.0016213482588718125;1.0442543339038086;9.99920401551987;0.833597809515416;0.014005956106552706;0.014005986798988656;0.7182207467035199;-0.011968974018420524;0.7183182472144716
7.75444;1.043818629110944;0.8332475940556544;0.7983398223747568;-0.0016921524602579638;-0.001621347297020654;1.0442532718114652;9.999222469984065;0.8335972255756128;0.014005956534129376;0.014005987095516877;0.7182203372609732;-0.011968955358941635;0.7183179040392021
7.76444;1.0438181750565028;0.8332448760371003;0.7983364463456859;-0.0016921523387179798;-0.0016213463005756742;1.04425234922569;9.999240702795625;0.8335965141262366;0.014005956974761796;0.01400598741473802;0.7182197771716708;-0.011968936673920193;0.718317589904553
7.77444;1.0438177391737746;0.8332421566419463;0.7983330401495476;-0.0016921522296867474;-0.001621345271157475;1.0442515563261856;9.999258699343805;0.8335956758464618;0.014005957428931546;0.014005987756528369;0.7182190680386198;-0.011968917969332383;0.7183173003583715
7.78444;1.0438182612138631;0.833240194694386;0.7983296008086043;-0.001692393807777125;-0.0016215742734487799;1.0442518854995524;9.999276464690897;0.8335947116267726;0.014005957897558501;0.01400598812172002;0.7182182133970756;-0.011968899268208807;0.718317030085165
7.79444;1.0438178210883657;0.8332371178982305;0.7983257924455658;-0.0016912877292244023;-0.0016205135365211622;1.0442513302538756;9.999294006265568;0.8335936223221825;0.014005958382123204;0.014005988511631796;0.7182172175730988;-0.011968880605551003;0.7183167738213159
7.80444;1.043817362293987;0.8332343830778367;0.7983222819763934;-0.0016912876673010147;-0.0016205124152145797;1.044250883107363;9.999311327536546;0.8335924093678945;0.014005958884511506;0.014005988927494857;0.7182160848329017;-0.011969862013075016;0.7183165433585216
7.81444;1.0438168777028782;0.8332316396203362;0.7983187362323599;-0.00169128762564659;-0.001620511264171733;1.044250534020755;9.999328428468365;0.8335910756631902;0.014005959406540295;0.014005989370245456;0.7182148193276411;-0.011969843507323103;0.7183163009972078
7.82444;1.0438163633582025;0.8332288852678386;0.7983151580401663;-0.0016912876067152534;-0.0016205100831545775;1.0442502698203047;9.999345301084432;0.8335896266059776;0.014005959949299334;0.014005989840490032;0.7182134258316951;-0.011969825088319225;0.7183160602048912
7.83444;1.0438158177221137;0.8332261170798597;0.7983115507335427;-0.001691287612406553;-0.0016205088716449657;1.044250074689462;9.999361926266843;0.8335880702335909;0.014005960512651495;0.014005990338595804;0.7182119107686908;-0.011969806747225243;0.7183158196234762
7.84444;1.0438152404546384;0.8332233317701178;0.7983079173422889;-0.0016912876440401622;-0.001620507629099405;1.0442499320170064;9.999378274662089;0.83358641530853;0.014005961095308344;0.014005990865097179;0.7182102829948004;-0.011969788473215387;0.7183155788529955
7.85444;1.0438146325237598;0.8332201775288545;0.798303926819729;-0.001690181703295803;-0.0016194467098395319;1.0442498259521162;9.999394309098587;0.8335846683946986;0.014005961695481796;0.014005991420958252;0.7182085538706321;-0.01196977025162284;0.7183153373079797
7.86444;1.0438139978671725;0.8332173499412344;0.7983002516776992;-0.0016901817873277224;-0.0016194454057206942;1.0442497415025742;9.999409993311321;0.8335828331842494;0.014005962311653061;0.014005992007135924;0.7182067366568531;-0.011969752060726924;0.7183150944623607
7.87444;1.0438133438967376;0.8332144984938435;0.798296562252027;-0.0016901818955090734;-0.0016194440730837054;1.0442496654456213;9.999425306924458;0.8335809127604233;0.014005962942790353;0.014005992624094344;0.7182048456805187;-0.011970733875588616;0.7183148669983386
7.88444;1.0438126793370937;0.8332116210751904;0.7982928625782751;-0.0016901820255656528;-0.0016194427143464648;1.0442495885731078;9.999440249936193;0.8335789108974593;0.014005963587913544;0.014005993271837002;0.7182028955939767;-0.01197071567580945;0.7183146216644092
7.89444;1.04381201217114;0.8332087140963427;0.7982891556352969;-0.0016901821750886965;-0.001619441331829014;1.044249505796215;9.999454829845316;0.8335768309033843;0.014005964245686706;0.014005993949800408;0.7181999011570622;-0.011970697447635969;0.7183133748305032
7.90444;1.0438123034923135;0.8332061840112899;0.7982851099325597;-0.0016893180129205394;-0.0016186103445326185;1.0442494136200413;9.9994690538134;0.8335746750946674;0.014005964914413674;0.014005994656461847;0.7181978773242232;-0.011970679175383577;0.7183131257141709
7.91444;1.043811653592878;0.8332031998364788;0.7982814002423465;-0.001689318194990545;-0.0016186089206329662;1.0442503090594133;9.999482937525595;0.8335724456892877;0.014005965592189983;0.014005995389348741;0.7181958387044737;-0.011970660833559976;0.7183128746087359
7.92444;1.0438110235726532;0.8332001647418915;0.7982776996882155;-0.00168931839082674;-0.0016186074797389836;1.0442501905515278;9.999496513536975;0.8335701452287682;0.01400596627713744;0.014005996145410395;0.7181937987064864;-0.011970642393723079;0.7183126225614339
7.93444;1.0438104190350255;0.8331970690941091;0.7982740169771472;-0.0016893185986373831;-0.001618606024996505;1.0442500577751033;9.99950982957618;0.8335677763881935;0.014005966967580493;0.014005996921496908;0.7181917695317702;-0.011971623841495957;0.7183123883785799
7.94444;1.0438098429528138;0.833193904179217;0.7982703602916235;-0.0016893188164041973;-0.0016186045598136827;1.0442499111825612;9.999522939155229;0.8335653417595256;0.014005967661741668;0.014005997714929073;0.718189762700808;-0.011971605189443183;0.7183121423719286
7.95444;1.0438092968345243;0.8331906634922471;0.798266737533644;-0.0016893190421960475;-0.0016186030878130467;1.0442497529238075;9.999535887721148;0.8335628436617506;0.014005968357221983;0.014005998523700908;0.7181877886111926;-0.011971586474815122;0.7183119064455885
7.96444;1.0438087828095057;0.8331869940795484;0.7982628219241421;-0.0016882132739733124;-0.0016175419670522938;1.044249586948916;9.999548706949039;0.8335602843143168;0.01400596905108255;0.014005999346365384;0.7181858552540196;-0.011971567741337336;0.7183116866327067
7.97444;1.0438083043728446;0.8331835922720413;0.7982592878370194;-0.0016882135090126582;-0.0016175404921531175;1.0442494174664434;9.999561421170409;0.8335576664529437;0.014005969740632436;0.014006000182164621;0.7181839679309824;-0.011971549023719776;0.7183114885506827
7.98444;1.0438078652250549;0.8331801107864345;0.7982558054053638;-0.0016882137437553002;-0.0016175390205302048;1.0442492484048425;9.999574053372319;0.8335549939137569;0.01400597042411495;0.014006001031143682;0.7181821303069701;-0.011971530349133338;0.7183113174244549
7.99444;1.0438074682522982;0.8331765535518223;0.7982523786150485;-0.0016882139741720213;-0.0016175375553765306;1.04424908474696;9.999586626912654;0.8335522712223336;0.014005971100692042;0.014006001893791848;0.7181803454288743;-0.011971511742694525;0.7183111789366595
8.00444;1.0438071156835114;0.8331729253656569;0.798249011365986;-0.0016882141963490817;-0.0016175361002960529;1.044248933128425;9.999599171434516;0.8335495019162252;0.014005971770068168;0.014006002770497334;0.7181786160059936;-0.011972493227222545;0.7183110956266956
8.01444;1.0438068096706288;0.8331688820833175;0.7982453724115517;-0.0016871084070986112;-0.001616475013202804;1.0442487998515264;9.99961173309363;0.8335466874989004;0.0140059724321468;0.014006003661373995;0.7181769441009291;-0.011972474824054858;0.7183110390293292
8.02444;1.0438075067893369;0.8331658869823048;0.7982421306584493;-0.0016873502718875045;-0.0016167036501125056;1.0442486884157693;9.999624373673322;0.8335438278255288;0.014005973086711442;0.01400600456644927;0.718175330820208;-0.011972456555861299;0.718311029183705
8.03444;1.0438073036863322;0.83316207487089;0.7982389513479022;-0.001687350453211198;-0.0016167022438140272;1.044249599017856;9.999637151648688;0.8335409213986196;0.01400597373334515;0.014006005485775717;0.7181737763080067;-0.011972438447727062;0.7183110686943911
8.04444;1.0438071589468936;0.8331582126502871;0.7982358318345758;-0.0016873506167852962;-0.0016167008579299443;1.0442495291710112;9.999650101194218;0.8335379654610149;0.014005974371745911;0.014006006419352075;0.7181722794341412;-0.011972420525792673;0.7183111606716427
8.05444;1.0438070787999696;0.8331543069912508;0.798232771135375;-0.0016873507606775695;-0.0016166994940108885;1.0442494746319275;9.999663223969433;0.8335349566925835;0.014005975002057301;0.014006007366962116;0.7181708374261274;-0.011972402814863038;0.7183113098627121
8.06444;1.0438070707399478;0.8331500151002222;0.7982294356276408;-0.0016862448825835398;-0.0016156385080146347;1.0442494308504535;9.999676488476501;0.8335318921877054;0.014005975624753123;0.01400600832801979;0.7181694462845671;-0.011973385338953462;0.7183115398992662
8.07444;1.0438071416557506;0.8331460406930988;0.7982264952777737;-0.0016862449844033335;-0.0016156371934355688;1.044249394176765;9.999689830552814;0.8335287699923495;0.014005976240333208;0.01400600930148415;0.7181671017715103;-0.011973368123859374;0.7183108262723794
8.08444;1.0438072963118248;0.8331420431506723;0.7982236177170322;-0.0016862450651999464;-0.001615635906990591;1.0442493624396074;9.999703160770016;0.83352558893935;0.014005976849440788;0.01400601028574401;0.718165800208765;-0.011973351199058183;0.7183111939588125
8.09444;1.0438075374125433;0.8331380339840458;0.7982208052278648;-0.0016862451255409419;-0.0016156346510717522;1.0442493350082456;9.99971637943629;0.8335223480704688;0.014005977453195824;0.014006011278517213;0.7181645383555013;-0.01197333459933791;0.7183116501358564
8.10444;1.043807865785397;0.8331340266090687;0.7982180605665562;-0.001686245166738201;-0.0016156334270937874;1.0442493124699288;9.999729388734709;0.8335190463583271;0.014005978053507628;0.01400601227688672;0.7181633127652285;-0.011973318363779814;0.7183122010070566
8.11444;1.0438082801490474;0.833129685526107;0.798215053082501;-0.0016851391898263439;-0.0016145725891958777;1.0442492959968668;9.999742093777769;0.8335156834530121;0.014005978653554203;0.014006013277371923;0.7181621195816068;-0.011973302534162648;0.7183128535845531
8.12444;1.0438087773961542;0.8331257202708753;0.7982124562358109;-0.001685139199691841;-0.0016145714277063187;1.0442492861428174;9.999754401505253;0.8335122609682052;0.014005979257797313;0.014006014276027764;0.7181609546748438;-0.011974287153491706;0.7183136325194512
8.13444;1.0438093539530724;0.8331217909627028;0.7982099420271817;-0.001685139198305926;-0.001614570295925202;1.0442492820468152;9.999766229906427;0.8335087827374287;0.0140059798711562;0.014006015268793125;0.7181598135140835;-0.011974272257514268;0.7183145116966898
8.14444;1.0438109614186777;0.8331186642403349;0.798207516724323;-0.0016853808547634076;-0.0016147992548043374;1.0442492822045102;9.999777517709619;0.8335052538142115;0.014005980498199126;0.014006016251937606;0.718158690505312;-0.011974257864288738;0.7183155126111317
8.15444;1.0438116932266734;0.8331148227389318;0.7982051879081984;-0.0016853808416027556;-0.0016147981821310728;1.0442502854594187;9.999788220455322;0.833501679327589;0.014005981143081835;0.014006017222034076;0.7181575785788689;-0.011974243976085487;0.7183166380120409
8.16444;1.0438125068628636;0.8331106826345839;0.7982026275987375;-0.0016842748253622216;-0.0016137374942307857;1.0442502907246005;9.999798292410384;0.8334980637242491;0.01400598180982102;0.01400601817552146;0.7181564698406129;-0.01197423059393571;0.7183178895487905
8.17444;1.0438134084538297;0.8331069466760956;0.798200511634767;-0.0016842748130188338;-0.0016137364838046651;1.0442502964318239;9.999807665939274;0.8334944112830709;0.014005982501893235;0.014006019108624713;0.7181553562972706;-0.011974217729883026;0.7183192675567037
8.18444;1.043814404840828;0.8331032721183731;0.7981985138800932;-0.001684274804423112;-0.0016137355060566278;1.0442503002785315;9.999816251521585;0.8334907280209506;0.01400598322133486;0.014006020017615467;0.7181542295954381;-0.011975205405225356;0.7183207867642785
8.19444;1.043815501084056;0.8330996657733345;0.798196642564736;-0.0016842748014416359;-0.0016137345621417187;1.0442502984583375;9.999823963519228;0.8334870228312989;0.0140059839685906;0.01400602089877094;0.7181530808068992;-0.011975193636888768;0.7183224087909653
8.20444;1.0438166992278426;0.8330961335294085;0.7981949049535723;-0.0016842748055661905;-0.001613733653295092;1.044250285699138;9.999830739690998;0.8334833067779616;0.014005984743203314;0.014006021748256438;0.7181519014658644;-0.011975182425053507;0.7183241419642836
8.21444;1.043817999371699;0.8330923304422697;0.7981929722991327;-0.0016831688153724966;-0.0016126731346017306;1.0442502575146306;9.999836526428432;0.8334795913904761;0.014005985544501645;0.014006022562392821;0.7181506847729107;-0.011975171756724001;0.7183259755363619
8.22444;1.0438194011101576;0.8330889566046655;0.7981915168834672;-0.0016831688356847537;-0.001612672298187764;1.0442502121136394;9.999841249355622;0.833475887161954;0.014005986371923811;0.014006023338048814;0.7181494257095266;-0.011975161620642542;0.7183278982158094
8.23444;1.0438209043531832;0.83308566443212;0.7981902074008835;-0.0016831688649512414;-0.0016126714987124424;1.0442501501215793;9.999844805551735;0.833472203510498;0.014005987224944233;0.014006024072813941;0.7181471211061148;-0.011975152014204482;0.7183289001104145
8.24444;1.0438225099862959;0.8330824540060285;0.7981890468669465;-0.0016831689045518953;-0.001612670736715422;1.0442500738235954;9.999847079933888;0.8334685498683828;0.014005988102804463;0.01400602476498935;0.7181457703225198;-0.011976142936745668;0.7183309894983222
8.25444;1.0438251730751544;0.8330800850126386;0.7981880374152738;-0.001683410619928048;-0.0016129000727162727;1.0442499864283918;9.999847966348785;0.8334649362866605;0.014005989004324561;0.01400602541353135;0.7181443753500171;-0.011976134379914986;0.7183331267273547
8.26444;1.0438269860786058;0.83307668505666;0.7981868457832292;-0.0016823046836373016;-0.0016118397380174383;1.0442508910685337;9.999847380397012;0.8334613732524415;0.014005989927732606;0.014006026018000824;0.718142939808223;-0.011976126328028126;0.7183353236902492
8.27444;1.0438288990982536;0.8330737105695363;0.7981861365132568;-0.0016823047681844559;-0.0016118390826291244;1.0442507906334972;9.9998452645233;0.8334578712447012;0.01400599087071477;0.014006026578451845;0.7181414673431988;-0.011976118767506873;0.7183375776657354
8.28444;1.0438309049966579;0.8330708119715268;0.7981855698022036;-0.0016823048722822034;-0.0016118384579957548;1.0442506885649099;9.99984158385785;0.8334544400567231;0.014005991830748075;0.014006027095172924;0.7181399600459784;-0.011976111692365746;0.7183398875855682
8.29444;1.0438329941393172;0.8330679906022534;0.7981851397924492;-0.0016823049973355908;-0.0016118378619607297;1.0442505898323706;9.999836310231515;0.8334510882262169;0.014005992804988824;0.014006027568414837;0.7181384176490228;-0.011976105103021113;0.7183422529272242
8.30444;1.0438351554806342;0.8330652489498801;0.7981848411384946;-0.0016823051440543618;-0.0016118372931909638;1.0442505013797216;9.999829418279974;0.8334478230849361;0.014005993789707584;0.014006027998482494;0.7181368380411308;-0.011977099005629795;0.7183446899842841
8.31444;1.0438373772978644;0.8330622409414982;0.7981843349300551;-0.0016811993093626865;-0.001610777105416306;1.0442504319108714;9.999820902757637;0.8334446505058333;0.014005994780205916;0.014006028386357677;0.7181352184302588;-0.011977093415112683;0.7183471648591612
8.32444;1.0438396479597665;0.8330596675097398;0.7981842856831195;-0.0016811995002345957;-0.0016107765909023572;1.0442503915394132;9.999810782546744;0.8334415736537227;0.014005995771249983;0.014006028734216688;0.7181335556847273;-0.011977088357597485;0.7183496922922586
8.33444;1.0438419571996416;0.8330571834849653;0.798184356423526;-0.0016811997139612445;-0.001610776104377333;1.0442503909223375;9.999799087295008;0.8334385929969723;0.01400599675737188;0.01400602904515742;0.7181318462239563;-0.011977083866347878;0.7183522684337037
