time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.34444;1.043844297060223;0.8330547926559274;0.798184546529324;-0.0016811999512912027;-0.0016107756461651512;1.0442504398619916;9.999785853506493;0.833435708931329;0.014005997732982079;0.014006029322621377;0.7181300866615108;-0.01197707997567003;0.718354887976161
8.35444;1.0438466608188257;0.8330524984894627;0.7981848571084849;-0.0016812002125858503;-0.0016107752160010897;1.044250546459058;9.999771122123331;0.8334329240802733;0.014005998692544538;0.014006029570206056;0.7181282744786425;-0.011977076721503895;0.7183575445170804
8.36444;1.0438499948405076;0.8330507160358157;0.7981849537540461;-0.0016803361539155333;-0.001609945226814366;1.0442507168826114;9.999754927672784;0.8334302433460113;0.014005999630791667;0.014006029791793502;0.7181264083145904;-0.01197807414492745;0.7183602480048712
8.37444;1.0438523833646773;0.8330486245144372;0.7981855025945455;-0.0016803364603051795;-0.0016099448485631983;1.0442519552130187;9.999737292996919;0.8334276732663685;0.014006000542816708;0.014006029991743494;0.7181244887612119;-0.01197807229052162;0.718362958962842
8.38444;1.0438547701627063;0.8330466386537099;0.7981861616784617;-0.0016803367864301985;-0.001609944492827841;1.044252263348098;9.999718227342507;0.8334252213171093;0.014006001423896405;0.014006030174962308;0.7181225191581855;-0.01197807120333102;0.7183656885194692
8.39444;1.0438568421910634;0.8330445186482123;0.7981869200218291;-0.001681097910885606;-0.0016106735130192336;1.0442526411247444;9.99969772573068;0.8334228950412559;0.014006002269101198;0.014006030346510698;0.7181205048438198;-0.011978070930151064;0.7183684311238014
8.40444;1.0438591869891394;0.8330427478482367;0.7981877708071058;-0.0016810982732174573;-0.0016106731947005454;1.0442530868978783;9.999675785617706;0.833420701945247;0.014006003073094303;0.014006030510803126;0.718117450980256;-0.01197807151888873;0.7183701806648992
8.41444;1.043861489288603;0.8330407338621642;0.7981883698169204;-0.0016799926491840227;-0.00160961324488428;1.0442535985361756;9.999652424663928;0.8334186494765017;0.014006003830304531;0.0140060306710163;0.7181153609095887;-0.011979073013270268;0.7183729459739362
8.42444;1.043863735889124;0.8330391719687508;0.7981893787314808;-0.0016799930479171469;-0.0016096129536921457;1.0442541741617672;9.999627670551943;0.8334167441784993;0.014006004535318535;0.014006030828947006;0.7181132364516296;-0.011979075451026607;0.7183756848590459
8.43444;1.0438659156534613;0.8330377113953278;0.7981904580294239;-0.001679993464775445;-0.0016096126727174294;1.04425481247392;9.999601543427772;0.8334149917220969;0.014006005183472475;0.014006030985107543;0.7181110792065469;-0.011979078862554749;0.7183784042045993
8.44444;1.0438680184604114;0.8330363507565152;0.7981916042880225;-0.001679993899228437;-0.001609612400431719;1.044255512932726;9.999574055986669;0.8334133978762976;0.01400600577134999;0.014006031139224011;0.718108891097658;-0.011979083262771922;0.7183810938992468
8.45444;1.0438700332540798;0.833035089458718;0.7981928161479847;-0.0016799943507924604;-0.0016096121358474956;1.0442562753040139;9.999545222788084;0.8334119681835734;0.014006006296603172;0.014006031291066982;0.7181066740835012;-0.011979088646572789;0.7183837433525537
8.46444;1.043872901563591;0.8330343398233604;0.7981937583063506;-0.0016791304724716332;-0.0016087822909806202;1.0442570984681632;9.999515065822479;0.8334107063902284;0.014006006757365751;0.01400603144099812;0.7181044296155749;-0.011979094997343795;0.7183863418797491
8.47444;1.043874704474512;0.8330332786110441;0.7981950988841141;-0.001679130957204455;-0.0016087820409659904;1.0442579799481695;9.999483616706568;0.8334096133534462;0.01400600715193963;0.014006031590118165;0.7181021578801299;-0.011980102300485357;0.7183888964574638
8.48444;1.0438763858892846;0.833032318071899;0.798196501405044;-0.0016791314574227494;-0.0016087817979940596;1.0442599167784847;9.999450926974353;0.8334086871251637;0.014006007478822217;0.014006031740135622;0.7180998574968199;-0.011980110549440572;0.7183913654117025
8.49444;1.043877937708369;0.8330314584276274;0.7981979641741798;-0.0016791319716124033;-0.0016087815614717895;1.0442609055739422;9.999417077913535;0.8334079237219466;0.014006007736893342;0.01400603189284641;0.7180975262337501;-0.011980119741400785;0.7183937586828977
8.50444;1.0438793526026149;0.8330303501603016;0.7981991510221004;-0.0016780264926727518;-0.0016077216844845442;1.0442619414604075;9.999382174408568;0.8334073178703577;0.014006007925583385;0.01400603204971161;0.718095162004897;-0.011980129871188357;0.7183960722188123
8.51444;1.043880623001089;0.8330296884538358;0.7982007279188283;-0.0016780270305310908;-0.001607721459623356;1.0442630191006854;9.999346331359163;0.8334068636744644;0.0140060080448886;0.014006032212084105;0.7180927635183502;-0.011980140926592903;0.7183983053685745
8.52444;1.0438817416511426;0.8330291206561797;0.7982023576769072;-0.0016780275785313688;-0.001607721239979081;1.044264135402057;9.99930966417239;0.8334065556346189;0.014006008095409715;0.01400603238147467;0.7180903304513464;-0.011980152881610528;0.7184004597940571
8.53444;1.0438827035474674;0.833028643137888;0.7982040371646552;-0.0016780281352790606;-0.0016077210244306041;1.044265289835189;9.999272285881553;0.8334063894246562;0.014006008078357059;0.014006032559430946;0.7180878632001096;-0.01198116569203945;0.7184025539579745
8.54444;1.0438835061025773;0.8330282518939323;0.798205762803074;-0.0016780286988444838;-0.0016077208114811763;1.044266482421065;9.999234307658563;0.8334063614987713;0.014006007995340628;0.014006032747306094;0.7180853628567007;-0.011981179298900456;0.7184045545897076
8.55444;1.0438841469799927;0.8330275918522506;0.7982071959934416;-0.0016769232610457181;-0.0016066609531267704;1.0442677124019857;9.999195841656796;0.8334064682627345;0.014006007848058123;0.014006032945778117;0.7180818310429923;-0.01198119363537302;0.7184054761840036
8.56444;1.0438846229735497;0.8330273518012079;0.7982090002451145;-0.0016769238297951689;-0.0016066607406321034;1.0442689778793677;9.999157006041479;0.8334067053149075;0.014006007638061452;0.014006033154335474;0.7180792691992511;-0.011981208631328436;0.7184073140295877
8.57444;1.0438858845954575;0.8330279326196889;0.7982108355252309;-0.0016771660517826007;-0.0016068905842993508;1.044270275331677;9.99911792620507;0.8334070665038814;0.014006007366566924;0.01400603337146658;0.718076678833967;-0.011981224216682726;0.7184090627149663
8.58444;1.043886022416059;0.8330278006190317;0.7982126977081094;-0.0016771666129792376;-0.0016068903667161966;1.0442715992851967;9.999078734170274;0.8334075436465055;0.014006007034358062;0.014006033595421699;0.718074062596245;-0.011982240323087466;0.7184107337738027
8.59444;1.0438859897153037;0.8330277044852827;0.7982145828700523;-0.0016771671668162238;-0.0016068901453145416;1.0442739423922167;9.999039568630705;0.8334081271875671;0.014006006642009568;0.014006033824714673;0.7180714245663505;-0.011982256882756946;0.718412290207155
8.60444;1.0438857879978929;0.8330272838010943;0.7982161555681239;-0.0016760617057341033;-0.0016058302737588389;1.0442752956391292;9.999000570230248;0.8334088066987547;0.014006006190166046;0.0140060340580888;0.718068769998098;-0.011982273830821576;0.7184137463523519
8.61444;1.0438854208705275;0.8330272258094441;0.7982180843612564;-0.0016760622434720575;-0.0016058300461582458;1.0442766487591204;9.998961875456843;0.8334095708740268;0.014006005679707334;0.014006034294271831;0.718066105323241;-0.011982291110834873;0.7184151010139629
8.62444;1.0438848941861403;0.8330271726987339;0.7982200350315266;-0.0016760627743642397;-0.0016058298175287626;1.0442779909308013;9.998923609998993;0.8334104080299433;0.01400600511189978;0.01400603453194786;0.7180634386829116;-0.011982308677354638;0.7184163555381661
8.63444;1.0438842158040402;0.8330271167094364;0.7982220071730725;-0.0016760632992205533;-0.001605829589174762;1.0442793122745415;9.998885882001748;0.8334113077276754;0.014006004488180457;0.01400603477008211;0.7180607799619616;-0.011982326495763754;0.718417514931714
8.64444;1.0438833953244473;0.833026702899317;0.7982236653882913;-0.0016749578118340383;-0.001604769715329423;1.0442806056882412;9.998848791268571;0.833412261716395;0.014006003809952858;0.014006035008217442;0.7180581392324873;-0.011983344537799215;0.7184186034535454
8.65444;1.0438824445745878;0.8330266253831536;0.7982256751978751;-0.0016749583258192874;-0.0016047694890645114;1.0442818663793285;9.998812447746628;0.83341326231711;0.01400600307890533;0.014006035246518883;0.7180555253104568;-0.011983362775633158;0.718419596164814
8.66444;1.043881378492389;0.8330265331828735;0.7982276970558658;-0.001674958834614625;-0.0016047692632068368;1.044283089292076;9.998776973091699;0.8334143001345702;0.014006002297257724;0.014006035485789804;0.7180529459586515;-0.011983381184488688;0.7184205184220612
8.67444;1.0438811687200715;0.8330271856050547;0.7982297239754262;-0.0016752009915395455;-0.0016049990943761184;1.0442842674975485;9.998742489833283;0.8334153640053948;0.014006001467615223;0.014006035727361156;0.7180504088282537;-0.011983399746919832;0.7184213795000415
8.68444;1.043879927652208;0.8330270604779603;0.7982317508981369;-0.001675201490094335;-0.001604998867255655;1.0442853920693613;9.998709109137552;0.8334164429319393;0.01400600059263672;0.01400603597274437;0.7180479221244662;-0.011983418443979642;0.7184221895805586
8.69444;1.0438786292817461;0.8330265696836825;0.7982334382855991;-0.001674095976134095;-0.0016039389931879883;1.0442874529018793;9.998676913415109;0.8334175277327548;0.014005999674915504;0.0140060362233827;0.7180454945668818;-0.011983437243907005;0.7184229589275244
8.70444;1.0438772935236278;0.8330264111345838;0.7982354507403048;-0.001674096465149002;-0.0016039387659175387;1.0442884404075992;9.998645947342865;0.8334186110161876;0.014005998717464583;0.01400603648037292;0.7180431350879521;-0.0119844561077036;0.7184237128333696
8.71444;1.0438759387098844;0.8330262368982442;0.7982374510353328;-0.0016740969486217351;-0.0016039385389714546;1.0442893466846712;9.998616229688091;0.8334196862514611;0.014005997724059261;0.01400603674403228;0.7180398529788115;-0.011984475003914452;0.7184234240116435
8.72444;1.0438745801489846;0.8330260492910624;0.7982394362242945;-0.0016740974251950227;-0.0016039383121684496;1.0442901654717844;9.99858776880861;0.8334207478631112;0.014005996698693105;0.01400603701377602;0.7180376580486695;-0.011984493912030334;0.7184241126414485
8.73444;1.0438732291231567;0.8330255030311435;0.79824106794592;-0.0016729918855544375;-0.0016028784385552196;1.0442908926460128;9.998560564906823;0.8334217926257346;0.014005995644953792;0.014006037288458586;0.7180355603518522;-0.011984512813424737;0.7184247816494906
8.74444;1.043871892968425;0.8330252999672573;0.7982430098562879;-0.0016729923442428787;-0.0016028782108329462;1.0442915273596276;9.998534601508352;0.8334228204191317;0.014005994565909067;0.014006037566859256;0.7180335695281155;-0.011984531683520884;0.7184254332567213
8.75444;1.0438705758827564;0.8330250953129327;0.7982449240099766;-0.0016729927933323673;-0.001602877981886266;1.0442920716735804;9.99850984255134;0.8334238330311973;0.014005993464184635;0.014006037847994266;0.7180316937425546;-0.011985550495400787;0.7184260852738111
8.76444;1.0438692797123144;0.8330248928716528;0.798246809007873;-0.0016729932333033684;-0.0016028777515516835;1.0442925284817188;9.998486244691026;0.8334248319482777;0.014005992342176568;0.01400603813100162;0.7180299389063258;-0.011985569230162118;0.7184267039582
8.77444;1.0438680052679663;0.8330246960007714;0.7982486655807141;-0.0016729936648758313;-0.001602877520391777;1.0442928991996672;9.998463767757888;0.8334258167949838;0.014005991202270706;0.014006038414801148;0.7180283088894948;-0.011985587875743643;0.7184273042545978
8.78444;1.0438677081300978;0.833024919207684;0.798250161498444;-0.001672129731067401;-0.0016020476999932917;1.0442931830261222;9.998442373716514;0.8334267855609888;0.0140059900468341;0.014006038698034665;0.7180268061875011;-0.011985606415160352;0.7184278836555322
8.79444;1.0438664849537242;0.8330247399436955;0.7982519709024238;-0.0016721301484163846;-0.00160204747171957;1.0442933784127397;9.998422026683732;0.8334277361866943;0.014005988878355241;0.014006038979199725;0.7180254325040591;-0.011985624821516067;0.7184284399700572
8.80444;1.04386529428947;0.8330245701907112;0.798253766568062;-0.0016721305603170332;-0.0016020472473088781;1.0442944846361473;9.998402693709762;0.8334286670504498;0.014005987699904927;0.01400603925654031;0.7180241893079254;-0.011985643056752949;0.7184289720865346
8.81444;1.0438641402642508;0.8330244097341513;0.7982555576132692;-0.0016721309678936658;-0.0016020470280522332;1.0442945020716177;9.998384346749654;0.833429575719768;0.014005986515105113;0.01400603952773603;0.7180230784456759;-0.011986661068719961;0.7184294965163069
8.82444;1.0438630260789483;0.8330242586034188;0.7982573529767646;-0.0016721313721983634;-0.0016020468150966518;1.0442944324608259;9.998366974714205;0.8334304584102401;0.014005985327298496;0.014006039789655013;0.7180221030967426;-0.011986678792708727;0.718429980143312
8.83444;1.0438619541085228;0.8330237680543124;0.7982588263766327;-0.0016710257656042664;-0.0016009869625972985;1.044294279675084;9.998350589166764;0.8334313111228931;0.014005984138796456;0.014006040038560943;0.7180212682620669;-0.011986696155705696;0.7184304396199557
8.84444;1.0438609255767572;0.8330236359918206;0.7982606530245876;-0.0016710261677117045;-0.001600986764505836;1.0442940496197077;9.998335212991988;0.833432130671169;0.014005982950847418;0.014006040270808581;0.7180205800014378;-0.011986713080690535;0.718430874000992
8.85444;1.0438599404002529;0.833023514488797;0.798262503649016;-0.0016710265723388787;-0.0016009865747046196;1.0442937487986885;9.99832086918165;0.8334329141836931;0.014005981764278657;0.014006040483253088;0.7180200447933943;-0.011986729492028489;0.7184312817276729
8.86444;1.0438589974385757;0.8330234062233417;0.798264380737371;-0.0016710269830058357;-0.0016009863939692257;1.0442933828898202;9.998307571850836;0.833433657613131;0.014005980580434615;0.014006040673163885;0.7180186697223816;-0.011987745320735078;0.7184306783668853
8.87444;1.0438580952633723;0.8330229664597646;0.7982659492669999;-0.0016699213945359124;-0.0015999265763851503;1.0442929564786092;9.998295312545821;0.8334343549214337;0.014005979401676999;0.014006040838277044;0.71801846241025;-0.011987760509831314;0.7184310297759069
8.88444;1.0438581868887302;0.8330236578466277;0.7982678729620636;-0.0016701634756548303;-0.001600156472226946;1.044292473534814;9.998284051866662;0.8334349993618191;0.014005978231182725;0.014006040976936751;0.7180184299095747;-0.011987775019619711;0.7184313525662644
8.89444;1.0438573655070378;0.8330236134613579;0.7982698112592791;-0.0016701639243711338;-0.0016001563229667021;1.0442919382531766;9.99827372433904;0.8334355860453216;0.014005977072781967;0.014006041087863684;0.718018577053577;-0.011987788829633828;0.7184316457523742
8.90444;1.0438565854442399;0.8330235973588288;0.7982717543983284;-0.0016701643908807822;-0.001600156185309997;1.044292356018953;9.9982642467619;0.8334361133908051;0.014005975931129948;0.014006041169777241;0.7180189052135462;-0.011987801933989541;0.7184319076121376
8.91444;1.0438558453080127;0.8330236126389597;0.7982736917860325;-0.0016701648782082683;-0.0016001560599800404;1.0442917339870625;9.998255521072725;0.8334365826231791;0.014005974811706137;0.01400604122123628;0.7180194120703862;-0.011987814332240825;0.7184321368736682
8.92444;1.0438551413564077;0.8330233131368061;0.7982752775264325;-0.0016690593797418778;-0.0015990963009116805;1.0442910812522959;9.998247440227068;0.8334369963510799;0.014005973720532708;0.014006041240583593;0.7180200933119203;-0.01198882602242615;0.7184323495179157
8.93444;1.0438544694543745;0.8330233990844531;0.7982771674178586;-0.0016690599187727995;-0.0015990962020270396;1.0442904082987032;9.998239903926834;0.8334373572696384;0.014005972663752536;0.014006041225948953;0.7180209455085677;-0.011988836997678786;0.7184325114644995
8.94444;1.0438538258230334;0.8330235244287494;0.7982790139686672;-0.0016690604883254842;-0.0015990961165509823;1.044289725984851;9.998232830411833;0.8334376674934899;0.014005971647085584;0.014006041175548342;0.7180219677757106;-0.01198884724549521;0.7184326392413102
8.95444;1.0438532051734124;0.8330236930581609;0.7982808037427357;-0.0016690610908024247;-0.001599096044704211;1.044289044595139;9.998226150791515;0.8334379288127691;0.01400597067558535;0.014006041088275788;0.7180231617223372;-0.011988856755471369;0.718432733911985
8.96444;1.0438525988063723;0.8330235612417146;0.7982821886861676;-0.0016679557177885322;-0.001598036340243527;1.0442883730231398;9.998219802786418;0.8334381432417208;0.014005969753807072;0.014006040964059531;0.7180245303630876;-0.011988865531591786;0.7184327975616321
8.97444;1.0438519944281204;0.8330238322785875;0.7982838231371723;-0.0016679563905365386;-0.0015980362972012946;1.044287718736263;9.998213744428792;0.8334383127773213;0.01400596888571571;0.014006040803669966;0.7180260768429607;-0.011989873594020142;0.7184328492489038
8.98444;1.0438523312858554;0.8330249229431022;0.7982853586750743;-0.0016681987460767619;-0.0015982663244248814;1.0442870881336215;9.998207967928737;0.8334384389167281;0.01400596807432795;0.014006040608370617;0.7180278040389768;-0.011989880972882217;0.7184328573385694
8.99444;1.0438516877027515;0.8330253146654049;0.7982867839662713;-0.0016681994952253054;-0.0015982663107839289;1.0442864863063317;9.99820249024971;0.8334385229860491;0.01400596732186358;0.014006040379774582;0.7180297146975422;-0.011989887704997523;0.718432839315388
9.00444;1.0438510040449782;0.8330257689722893;0.7982880891337941;-0.0016682002857121752;-0.0015982663121326696;1.0442859164626888;9.998197334513572;0.8334385670635646;0.014005966630406614;0.014006040119815122;0.718031810850816;-0.011989893829920523;0.7184327953814084
9.01444;1.0438502671499865;0.8330259358307939;0.7982889346047308;-0.0016670951081611404;-0.0015972066823377424;1.0442863794157755;9.998192522670093;0.8334385746553676;0.014005966002338046;0.014006039830585203;0.718033092132787;-0.011989899382329233;0.718431725693015
9.02444;1.0438494650644232;0.8330265104262421;0.7982899876551325;-0.0016670959856660743;-0.001597206716504024;1.0442858735950684;9.998188081330955;0.8334385500069285;0.01400596544015443;0.014006039514090378;0.7180355543327905;-0.011989904389684317;0.7184316303757268
9.03444;1.0438485910893698;0.8330282467323501;0.7982919757208681;-0.0016667480428012862;-0.0015968725293981625;1.0442853960759626;9.99818404863698;0.8334384963336259;0.014005964946011399;0.014006039172341878;0.7180381899703577;-0.011990908877803354;0.7184315275214126
9.04444;1.0438476457141332;0.833028929278741;0.7982927838011499;-0.0016667490078553161;-0.0015968726025516293;1.0442849438990882;9.998180468376022;0.8334384146577909;0.014005964521492848;0.014006038807616786;0.7180409902549743;-0.011990912875010041;0.7184313856185844
9.05444;1.0438466337102619;0.8330293117336321;0.7982931426837512;-0.001665644003707218;-0.0015958130504206052;1.044284514758176;9.998177376715452;0.8334383035815229;0.014005964167626237;0.014006038422213435;0.7180439461441608;-0.011990916411366551;0.7184312229565066
9.06444;1.043845560852587;0.8330300886603332;0.7982937259816761;-0.0016656450499025618;-0.0015958131679305722;1.044284106976208;9.998174798917542;0.8334381602268033;0.014005963884857463;0.014006038018085596;0.7180470482244763;-0.011990919517238928;0.7184310400245277
9.07444;1.04384443332857;0.8330309078120558;0.7982942039315399;-0.0016656461315960745;-0.0015958133090562996;1.0442837193562855;9.998172755204418;0.8334379821718713;0.01400596367279476;0.014006037597015094;0.7180502868115713;-0.011990922222048003;0.7184308362898499
9.08444;1.0438442112480841;0.8330325255797483;0.7982945805982979;-0.0016658888875826056;-0.0015960435292233155;1.0442833518167363;9.998171258689101;0.8334377682937276;0.014005963529806075;0.014006037160865674;0.7180536522045715;-0.011991924550621622;0.7184306274132911
9.09444;1.0438429927338;0.833033415116645;0.7982948616425233;-0.001665890026226292;-0.0015960437171488066;1.044283006191202;9.998170309409469;0.8334375184975416;0.014005963452954052;0.014006036711399055;0.7180571346052739;-0.011991926518355846;0.7184303780347674
9.10444;1.0438417352556553;0.8330339825055659;0.7982947162369136;-0.001664785173743697;-0.0015949842797053145;1.0442826859137504;9.998169905126662;0.833437233959361;0.014005963438489108;0.014006036249906408;0.7180607242649417;-0.011991928128371597;0.7184301007449243
9.11444;1.0438404417891343;0.833034919308148;0.7982948154736853;-0.0016647863503051023;-0.0015949845091870654;1.0442833952789279;9.998170058777069;0.8334369172948567;0.01400596348243635;0.014006035777037669;0.7180644116815139;-0.011991929370251238;0.7184297888016983
9.12444;1.0438391161553162;0.8330358710607653;0.7982948280800302;-0.0016647875402217834;-0.0015949847569650174;1.0442831392257355;9.998170801356869;0.833436571842154;0.014005963580810849;0.014006035292978667;0.7180681875387919;-0.01199193022163011;0.7184294334761409
9.13444;1.0438377633737055;0.8330368338720734;0.7982947592261207;-0.0016647887407369299;-0.001594985021564466;1.044282923387365;9.998172170459661;0.8334362012790429;0.014005963729538036;0.014006034797899403;0.7180720426496513;-0.011992930654058266;0.7184290418605498
9.14444;1.0438363890462763;0.8330374565712226;0.7982942818837618;-0.0016636839375294059;-0.0015939256545571129;1.044282754344167;9.99817418986661;0.8334358107449104;0.014005963924507401;0.01400603429239017;0.7180759678165132;-0.01199293064114271;0.7184285712449617
9.15444;1.043834999914383;0.8330384348504533;0.7982940720787344;-0.0016636851535114276;-0.0015939259485433387;1.044282639865064;9.998176860775313;0.8334354082873985;0.014005964161894023;0.014006033777670584;0.7180799537851565;-0.01199293016475545;0.7184280305103263
9.16444;1.0438336051476644;0.8330394169066808;0.7982938027191508;-0.0016636863751261725;-0.0015939262553376153;1.0442825885380949;9.99818018386047;0.8334350049670705;0.014005964438319017;0.014006033255499479;0.7180829915673183;-0.01199292921326722;0.7184264142255584
9.17444;1.0438322166584837;0.8330403985486344;0.7982934814458551;-0.0016636876006324414;-0.0015939265739572793;1.0442826088379205;9.998184188392598;0.8334346140454612;0.014005964750566851;0.014006032727848543;0.7180870730263706;-0.011992927774667103;0.7184257186423126
9.18444;1.0438318019414492;0.8330421354431975;0.7982931165145389;-0.0016639304686934268;-0.001594156958331703;1.0442827082541164;9.99818893355984;0.8334342498790225;0.014005965095248148;0.014006032196765541;0.7180911915018587;-0.011992925834500302;0.7184249417160203
9.19444;1.0438304678407981;0.8330427518834498;0.7982923839407923;-0.0016628256808269314;-0.00159309765173424;1.0442828932593535;9.998194485713805;0.8334339258401203;0.014005965468861221;0.014006031664706448;0.7180953422364047;-0.011993923381547665;0.7184240982195369
9.20444;1.043829181322747;0.8330437017783033;0.7982919610065168;-0.0016628269017984715;-0.0015930980030771972;1.0442831695919264;9.998200902060123;0.8334336520457784;0.014005965868040704;0.01400603113480993;0.7180995224376753;-0.011993920417698882;0.7184231528513687
9.21444;1.0438279546282443;0.8330446322318178;0.7982915220044611;-0.0016628281156309472;-0.0015930983655273207;1.044284541878739;9.998208231222963;0.8334334351827425;0.01400596628936337;0.014006030610502186;0.7181037307263997;-0.011993916964643067;0.7184221207012543
9.22444;1.0438268004211244;0.8330455385133596;0.7982910746391151;-0.0016628293204833486;-0.001593098739117908;1.0442850133020547;9.998216516984673;0.8334332803671703;0.014005966728945315;0.014006030094721358;0.7181079661419858;-0.01199391306211893;0.7184209999881596
9.23444;1.0438257336984762;0.8330460658679929;0.7982902915842176;-0.0016617245021205821;-0.0015920394765741696;1.0442855855246238;9.998225793625098;0.8334331927488224;0.014005967182691606;0.01400602958936749;0.7181122273403704;-0.011993908758919954;0.7184197878060078
9.24444;1.0438247715477624;0.8330469062517167;0.7982898462670621;-0.0016617256871058737;-0.0015920398719924157;1.0442862589056972;9.998236073834295;0.833433177526488;0.014005967646723369;0.014006029095128157;0.7181165121747008;-0.011994904101361394;0.7184184969096864
9.25444;1.0438239304279668;0.8330477065630277;0.798289406206305;-0.0016617268625303422;-0.001592040278339712;1.0442870334849628;9.998247349642439;0.8334332388138341;0.014005968117191082;0.014006028611781577;0.7181208179465695;-0.011994899129898857;0.7184170900851675
9.26444;1.0438232239319325;0.833048464313564;0.7982889703630728;-0.0016617280290782642;-0.001592040695706729;1.044287909747857;9.998259613015241;0.8334333785318774;0.014005968590159118;0.014006028138819841;0.7181251421987583;-0.011994893887119152;0.718415581600118
9.27444;1.0438226616655388;0.833049178015117;0.7982885363100869;-0.0016617291874741627;-0.0015920411244843542;1.0442888884690182;9.998272866032325;0.8334335963324911;0.014005969062116373;0.014006027675788645;0.7181294824965108;-0.01199488842488783;0.7184139711563192
9.28444;1.0438232018707634;0.833050258398823;0.798287766908574;-0.001660865962761936;-0.0015912119722179773;1.0442899695032102;9.99828710293363;0.8334338904830126;0.014005969530571006;0.014006027222156152;0.7181338354538938;-0.01199488280233269;0.7184122599912282
9.29444;1.0438229375174901;0.833050880554285;0.7982873296226145;-0.00166086710654749;-0.0015912124255531572;1.044291150436422;9.998302285221255;0.8334342585970024;0.014005969994302552;0.014006026777124985;0.7181381971250389;-0.011994877076359775;0.7184104499413764
9.30444;1.043822821253271;0.8330514556265953;0.7982868876767536;-0.0016608682438552602;-0.0015912128910902147;1.044292427009927;9.99831833560297;0.8334346983359384;0.014005970453203419;0.01400602633973698;0.7181425643242343;-0.011995871294538597;0.7184085607412848
9.31444;1.043822851978383;0.8330519839418181;0.7982864382575421;-0.0016608693753905623;-0.0015912133684087297;1.0442937945047996;9.99833515080743;0.8334352086959534;0.014005970907852404;0.014006025909363359;0.7181459352298809;-0.011995865497834463;0.718405564529459
9.32444;1.0438230275608074;0.8330521189128818;0.7982856438695601;-0.0016597644872065281;-0.0015901542101896646;1.0442962482971332;9.998352618980828;0.8334357905073896;0.014005971359139474;0.014006025486185708;0.7181503090281797;-0.011995859723838615;0.7184034857196171
9.33444;1.0438233445110197;0.8330525619300343;0.7982851693930351;-0.0016597656079719242;-0.0015901547112524767;1.0442977833871487;9.998370630735042;0.8334364454435268;0.01400597180816398;0.014006025071097305;0.7181546848409911;-0.011995854005350163;0.7184013345701388
9.34444;1.0438237983170946;0.8330529674399015;0.7982846764310491;-0.0016597667219362881;-0.001590155225576431;1.0442993934715785;9.9983890841476;0.8334371748673567;0.014005972256277616;0.014006024665311713;0.7181590608047008;-0.011995848370476516;0.7183991225236811
9.35444;1.0438243819948612;0.8330533376491616;0.7982841609408009;-0.0016597678268687867;-0.001590155754702836;1.0443010706896103;9.998407896779234;0.8334379794746923;0.014005972704945765;0.0140060242703698;0.7181634342746424;-0.011996842845553786;0.7183968788213669
9.36444;1.0438250844764028;0.8330536747101356;0.7982836203113226;-0.0016597689202337666;-0.0015901563001127067;1.0443028062379356;9.998427025649923;0.8334388593588277;0.014005973155482625;0.014006023888192706;0.718167802353075;-0.011996837461403332;0.7183945843437183
9.37444;1.043825891796795;0.8330536335640893;0.7982827200315395;-0.0016586639850877949;-0.0015890972157590903;1.0443045912416957;9.99844647503263;0.8334398138195844;0.014005973609113646;0.014006023520765937;0.7181721616456784;-0.011996832258260178;0.7183922718046606
9.38444;1.0438277436295498;0.8330546791548156;0.7982821303090013;-0.0016589066834858095;-0.0015893278497937874;1.0443064169495901;9.99846627868599;0.8334408414650155;0.014005974067380815;0.01400602317006904;0.7181765080371013;-0.01199682728316013;0.7183899577625102
9.39444;1.0438287204282375;0.8330549496220944;0.7982815217181709;-0.0016589077277911978;-0.0015893284480038039;1.044308273620816;9.998486474265823;0.8334419411052575;0.014005974532412882;0.014006022838416262;0.7181808371669087;-0.011996822585799816;0.7183876581878564
9.40444;1.0438297652959714;0.8330552151984488;0.798280898528922;-0.0016589087518701629;-0.001589329062896087;1.0443101500555902;9.998507101312622;0.8334431128020241;0.014005975006780792;0.01400602252871859;0.7181851450767032;-0.011996818216785596;0.7183853878918127
9.41444;1.0438308683970456;0.8330551364921519;0.7982799317037467;-0.0016578037388363799;-0.0015882700464468866;1.044312034672863;9.998528214197528;0.8334443587944628;0.014005975493077692;0.014006022244408322;0.7181894286970915;-0.011997814222594733;0.718383176913386
9.42444;1.043832021105594;0.8330554196765773;0.7982792947295246;-0.0016578047187045175;-0.0015882706928245518;1.0443149165261538;9.998549878897943;0.8334456840467301;0.014005975993454598;0.014006021988880585;0.718193686099761;-0.011997810635876922;0.7183810040696251
9.43444;1.0438332167443818;0.8330557216795098;0.7982786569653475;-0.0016578056746614693;-0.0015882713548209728;1.0443167860757172;9.998572164022399;0.8334470955666345;0.014005976509107813;0.014006021764891666;0.7181979164923035;-0.011997807468668627;0.7183788983115965
9.44444;1.0438344501845296;0.8330560448284992;0.7982780197198973;-0.0016578066049419843;-0.0015882720328763665;1.0443186349795275;9.998595146415399;0.8334486005345055;0.01400597703990786;0.014006021574716582;0.7182021195976391;-0.0119978047136248;0.7183768725495036
9.45444;1.043835717353474;0.8330563888444507;0.7982773818367414;-0.0016578075074216404;-0.0015882727273456262;1.0443204537818929;9.99861891618497;0.833450204835975;0.014005977584580075;0.014006021420611862;0.7182062940560616;-0.01199780234853629;0.7183749392226033
9.46444;1.0438370151837428;0.8330564036234135;0.7982764061670302;-0.0016567023645689587;-0.0015872137907860001;1.044322229710763;9.998643564861258;0.833451913078623;0.01400597814121947;0.014006021304672297;0.7182094362163363;-0.011998800340760512;0.718372125501417
9.47444;1.043838340574187;0.8330567859950199;0.7982757581644926;-0.001656703205969271;-0.0015872145170779694;1.044323947629406;9.998669167754505;0.8334537291593215;0.014005978707523195;0.01400602122837641;0.7182135406133076;-0.011998798652037833;0.7183704057148795
9.48444;1.0438396880332865;0.8330571876568635;0.7982751017342121;-0.0016567040148687555;-0.001587215257940935;1.044325593023102;9.998695776137884;0.8334556563975323;0.014005979280672765;0.014006021192589835;0.7182176010354632;-0.011998797239606203;0.7183688032191409
9.49444;1.0438420018627983;0.8330583723213768;0.798274435433085;-0.0016569464234879082;-0.0015874460647610836;1.044327153127924;9.998723416566621;0.8334576976210619;0.014005979857323788;0.014006021197968073;0.7182216111526006;-0.011998796055396223;0.7183673237212372
9.50444;1.043843361824773;0.8330584743347427;0.7982734251128265;-0.0016558411474626306;-0.0015863871828372138;1.0443286162932652;9.998752095470408;0.8334598556531978;0.014005980433737417;0.014006021244966417;0.7182255652237612;-0.011998795049143385;0.7183659727095895
9.51444;1.0438447055298896;0.8330589575085411;0.7982727376092504;-0.0016558418527533876;-0.0015863879571129359;1.0443299717727377;9.998781815558617;0.8334621336901038;0.014005981005893602;0.01400602133328835;0.7182294592493078;-0.011998794169759547;0.7183647557989262
9.52444;1.043846013981562;0.8330594787185834;0.7982720359651261;-0.001655842522643007;-0.001586388737334314;1.0443322093645466;9.998812590952253;0.8334645347927774;0.01400598156994153;0.014006021461380816;0.718233291664216;-0.011999793365802196;0.7183636948603078
9.53444;1.0438472679375441;0.83306004477486;0.7982713156402298;-0.0016558431578629017;-0.0015863895205638298;1.0443333190882627;9.998844449525553;0.8334670610488977;0.014005982122718263;0.014006021626241994;0.7182370626805038;-0.011999792594489418;0.7183627601138011
9.54444;1.043848451153843;0.833060663539068;0.7982705717278883;-0.0016558437597188962;-0.0015863903039978775;1.0443342918421064;9.99887743497337;0.8334697135211608;0.014005982661694763;0.014006021823662727;0.7182407730559266;-0.011999791829898365;0.7183619695645115
9.55444;1.0438495510781929;0.8330609947764102;0.7982694657760709;-0.001654738313198078;-0.0015853314376032789;1.0443351201668238;9.998911605312406;0.8334724922792521;0.014005983184823236;0.014006022048894586;0.718244423365905;-0.01199979105818274;0.7183613216527872
9.56444;1.0438505584453348;0.8330617456063352;0.7982686626088309;-0.0016547388534198456;-0.00158533221334316;1.0443357987424584;9.998947018103403;0.8334753959658548;0.014005983690589164;0.014006022297301562;0.7182480135859877;-0.01199979026607351;0.7183608115638888
9.57444;1.0438514667973573;0.8330625771696424;0.7982678243841534;-0.00165473936527926;-0.001585332980955121;1.0443363244566513;9.998983717280392;0.8334784221462266;0.014005984177786366;0.01400602256467082;0.718251542459951;-0.012000789432406575;0.7183604483247007
9.58444;1.0438522705296904;0.8330634993657029;0.7982669471616577;-0.0016547398498749063;-0.0015853337379658262;1.0443366953535127;9.999021731981397;0.8334815684019766;0.014005984645295172;0.014006022847293072;0.7182550071693811;-0.012000788526449233;0.7183601895447234
9.59444;1.0438539169021477;0.8330649327420292;0.798265691927999;-0.0016538759211384526;-0.0015845048869339144;1.0443369097655684;9.999061076853131;0.8334848330178966;0.014005985092404107;0.01400602314219845;0.7182584038895843;-0.01200078751090553;0.7183600437791031
9.60444;1.0438544923093116;0.8330660594960722;0.7982647236863533;-0.0016538763524930153;-0.0015845056164444653;1.0443369671152878;9.99910174699002;0.8334882151768884;0.014005985519314026;0.014006023447486762;0.7182617285341558;-0.012000786346120432;0.7183600050375133
9.61444;1.0438549458503066;0.8330672940766836;0.7982637040897106;-0.0016538767568740791;-0.0015845063290627903;1.0443368694907202;9.99914371882621;0.8334917146225277;0.01400598592713694;0.014006023762206025;0.7182639773220675;-0.012000784995962615;0.7183590690628238
9.62444;1.043855274207894;0.8330686356985085;0.798262631414102;-0.001653877133469265;-0.0015845070233110963;1.0443366228403912;9.999186960166936;0.833495330591387;0.014005986317473362;0.014006024085702442;0.718267147371479;-0.012000783431151586;0.7183592315558541
9.63444;1.0438554748238742;0.833070081019514;0.798261506843345;-0.001653877481227609;-0.0015845076981579709;1.0443372373835969;9.999231435044594;0.8334990603171047;0.014005986692181336;0.01400602441698759;0.7182702369369534;-0.012001781624562946;0.718359505351601
9.64444;1.0438552458040429;0.833071034510799;0.7982599987917527;-0.0016535325625295354;-0.0015841780467649804;1.0443367265119474;9.999277100205124;0.8335028978097566;0.014005987053309512;0.014006024754468544;0.7182732451649458;-0.01200177954440079;0.7183598528889859
9.65444;1.043855189579631;0.8330726717135989;0.798258784038621;-0.0016535328502043582;-0.0015841786802118368;1.0443361043175876;9.999323898909624;0.8335068341303001;0.014005987403025097;0.014006025095934379;0.7182761717742027;-0.0120017771514989;0.7183602865989156
9.66444;1.0438550080413838;0.8330743974008348;0.7982575317500057;-0.0016535331078040216;-0.0015841792924703336;1.044335383846736;9.999371751092825;0.8335108595878616;0.014005987743842522;0.014006025438722092;0.7182790170415857;-0.012001774401151053;0.7183608027721422
9.67444;1.043854706234827;0.8330762074587029;0.7982562462024864;-0.001653533336340677;-0.0015841798839982208;1.044334576527127;9.999420540689337;0.8335149660265813;0.014005988078886977;0.014006025779954027;0.7182817819934457;-0.012001771247971037;0.7183613986918016
9.68444;1.0438542912247863;0.8330777489408591;0.7982545976845232;-0.0016524275195372291;-0.001583120807477793;1.044333691295646;9.999470107477217;0.8335191471419644;0.01400598841171557;0.014006026116374066;0.7182844683920756;-0.012002767648612755;0.7183620887543652
9.69444;1.0438547241935006;0.8330804765516076;0.7982532591270957;-0.0016526693222494212;-0.0015833514091015898;1.0443327335101675;9.99952025789473;0.8335233973838297;0.014005988745885723;0.014006026443823759;0.7182870785480548;-0.012002763563831093;0.7183628368057815
9.70444;1.0438541039448361;0.8330825168181604;0.7982519026625252;-0.0016526694723648244;-0.0015833519388129022;1.0443317044825577;9.999570798322265;0.8335277110567436;0.014005989084782797;0.014006026757267528;0.7182896150945535;-0.012002758965781452;0.7183636565548301
9.71444;1.0438533881238963;0.8330846282810275;0.7982505339470664;-0.001652669598630621;-0.0015833524469909504;1.044330602582679;9.999621563203032;0.8335320816546605;0.014005989431870607;0.014006027051462732;0.7182920804489642;-0.012002753842255694;0.7183645458237503
9.72444;1.0438525786749324;0.8330868098245706;0.7982491591730372;-0.0016526697021245179;-0.001583352934033204;1.0443294257140094;9.999672416696212;0.8335365013776287;0.01400598979079866;0.01400602732139502;0.7182944760445649;-0.01200274819073825;0.7183655037959431
9.73444;1.0438516756337113;0.833088712658834;0.798247449840562;-0.0016515637652078044;-0.0015822937526125157;1.0443291727675184;9.999723236911453;0.8335409615446605;0.014005990164948204;0.014006027562346337;0.7182968023748217;-0.01200274201246759;0.7183665305851767
9.74444;1.0438506768226234;0.8330910344097497;0.7982460796234926;-0.0016515638266310106;-0.0015822941980279685;1.0443278427529965;9.99977390346874;0.8335454534743181;0.014005990556827008;0.014006027770035295;0.7182990599671134;-0.012003735310499173;0.718367643379211
9.75444;1.0438495783407031;0.8330934243866435;0.7982447188613602;-0.0016515638679640233;-0.0015822946204954052;1.0443264331744198;9.999824308289405;0.8335499689336934;0.014005990967892533;0.014006027940756054;0.7183012495740636;-0.012003728089541692;0.7183688092032045
9.76444;1.0438483753914918;0.8330958793356091;0.7982433716980325;-0.0016515638893793406;-0.001582295016964373;1.044324940339082;9.99987438254378;0.833554499901424;0.01400599139873982;0.014006028071247298;0.7183033712289809;-0.012003720361008989;0.7183700447273483
9.77444;1.0438470624612615;0.8330983957859365;0.7982420425938782;-0.0016515638907358323;-0.0015822953839150342;1.0443233614699075;9.999924109523722;0.833559037813077;0.014005991849161573;0.014006028158513973;0.7183044240380867;-0.012003712145657925;0.718370349329697
9.78444;1.0438456342284137;0.8331006209458571;0.7982404020230711;-0.0016504578522566152;-0.0015812360699884135;1.0443216956991799;9.999973514281065;0.8335635733019545;0.014005992318173023;0.01400602820008552;0.7183064073339245;-0.0120037034683901;0.7183717216047516
9.79444;1.0438450408298334;0.833104007574277;0.7982391216825431;-0.0016506994354595012;-0.0015814664177335473;1.044319943866403;10.000022644617193;0.8335680963789743;0.014005992804466252;0.01400602819433874;0.718308321847076;-0.0120046943574554;0.7183731780363161
9.80444;1.0438433729719143;0.8331066772742092;0.7982378703000593;-0.0016506993676933853;-0.0015814666757081625;1.0443181085144115;10.000071551019287;0.8335725962620559;0.014005993306851953;0.014006028140341643;0.7183101697780894;-0.012004684848428334;0.7183746866287118
9.81444;1.0438415824114549;0.8331093815397073;0.7982366482570463;-0.0016506992711465725;-0.0015814668914515952;1.0443161932918514;10.00012027129002;0.8335770620590578;0.01400599382401072;0.014006028037670211;0.7183119538699019;-0.01200467498131404;0.7183762662827763
9.82444;1.0438396662135698;0.833111761883342;0.7982351210186921;-0.0016495931222389774;-0.0015804074151797287;1.0443142019824665;10.000168830413774;0.8335814844734561;0.01400599435381709;0.014006027886510649;0.7183136766200268;-0.012004664796905548;0.7183779173079168
9.83444;1.043837620775613;0.8331145061816688;0.7982339557537235;-0.0016495929579564339;-0.0015804075415678527;1.0443121382397273;10.000217248971294;0.8335858562256677;0.014005994893055424;0.01400602768784587;0.7183153400153117;-0.012004654338687132;0.7183796370467799
9.84444;1.0438354437876756;0.8331172550539274;0.7982328164630071;-0.0016495927562210357;-0.0015804076215712322;1.0443110054826688;10.000265551899162;0.8335901704593328;0.014005995437917772;0.014006027443722657;0.7183169453711733;-0.012004643650652812;0.7183814213138229
9.85444;1.0438331368466491;0.8331199974237095;0.798231700882687;-0.0016495925158585452;-0.001580407654291355;1.044308806646979;10.000313775972991;0.8335944192701791;0.014005995984861422;0.014006027157257774;0.7183184939007874;-0.012005632774009638;0.7183832827459943
9.86444;1.043830706374774;0.8331227220619634;0.7982306061272276;-0.0016495922366346286;-0.001580407639375008;1.044306544576516;10.000361962193773;0.8335985944139909;0.014005996531233945;0.01400602683214559;0.7183199880104673;-0.012005621751976784;0.718385183475001
9.87444;1.0438281622596572;0.833125068589309;0.7982291949412909;-0.0016484858991624779;-0.0015793479296529456;1.044304222863467;10.000410134408044;0.8336026892127728;0.014005997075442245;0.01400602647215663;0.7183214316918821;-0.012005610635893784;0.7183871333271692
9.88444;1.043825515764051;0.8331277230983787;0.7982281327218405;-0.0016484855443615319;-0.0015793478231241347;1.0443018457523323;10.000458284819322;0.8336066995674406;0.014005997616577042;0.014006026080607633;0.7183228295895391;-0.01200559948619797;0.7183891224366059
9.89444;1.0438227774319053;0.8331303259048006;0.7982270818978955;-0.0016484851530155613;-0.001579347674245795;1.0442994170878483;10.000506370802796;0.833610623479901;0.014005998153696287;0.014006025659855727;0.7183241862330565;-0.012005588369216415;0.7183911399700817
9.90444;1.0438209089920818;0.8331336284708251;0.7982260387905006;-0.0016487263492347126;-0.0015795775344673493;1.044296940392044;10.000554316271732;0.8336144591713011;0.01400599868530785;0.014006025211428344;0.7183255057912682;-0.012005577352420613;0.7183931756044093
9.91444;1.0438180086598738;0.8331357531012149;0.7982246674226565;-0.0016476198663411057;-0.0015785176578861652;1.0442944211628187;10.000602019181477;0.8336182034553317;0.014005999209324656;0.01400602473664821;0.7183267915951794;-0.012006566503141053;0.7183952353614693
9.92444;1.0438150343823829;0.8331381539499295;0.7982236337536688;-0.001647619371466212;-0.0015785173913156552;1.0442918687128193;10.0006493727998;0.8336218520616719;0.014005999723297137;0.014006024237213213;0.7183270462155947;-0.01200655589147412;0.7183962743610445
9.93444;1.0438119889719832;0.8331404805939594;0.798222601613815;-0.0016476188454031522;-0.0015785170879694856;1.0442892951532439;10.000696294614583;0.8336254004014326;0.014006000224716441;0.014006023715382315;0.7183282723072754;-0.012006545590928308;0.7183982980950232
9.94444;1.043808873563874;0.833142732267476;0.7982215687222299;-0.001647618289968664;-0.001578516749466994;1.044287713609965;10.00074273641727;0.8336288431380915;0.014006000711288656;0.014006023173488352;0.7183294729288644;-0.01200653567446366;0.7184002979074448
9.95444;1.0438056891992609;0.8331449071043183;0.7982205330336257;-0.0016476177066089134;-0.001578516377650861;1.0442851371833555;10.00078866401057;0.8336321737250523;0.014006001181040595;0.014006022613210697;0.7183306516050029;-0.01200652621172862;0.7184022670303738
9.96444;1.0438024389584828;0.8331466535637088;0.7982191599650946;-0.0016465110753505676;-0.00157745632640594;1.0442825774448903;10.00083403256193;0.8336353853225544;0.014006001632289026;0.014006022035298316;0.7183318126110223;-0.01200751726960103;0.7184042168036987
9.97444;1.0437991292518938;0.8331486673455082;0.7982181201120758;-0.0016465104392595013;-0.0015774558938918836;1.0442800431111163;10.000878786680323;0.8336384720288;0.014006002063600356;0.014006021439611696;0.7183329606544924;-0.01200750891417688;0.718406109901606
9.98444;1.043795769440903;0.8331505990163991;0.7982170831587936;-0.0016465097775746798;-0.0015774554338744368;1.0442775403677709;10.000922876604848;0.8336414289268383;0.01400600247385976;0.014006020825066584;0.7183340997452975;-0.012007501214493671;0.7184079609232178
9.99444;1.0437923696754714;0.8331524491770476;0.7982160533745177;-0.0016465090899973037;-0.0015774549479271067;1.0442750741205955;10.00096626163169;0.8336442518208599;0.014006002862357462;0.014006020189683537;0.7183352322172843;-0.012007494244179538;0.7184097687540891
10.00444;1.0437898933365364;0.8331549792416586;0.7982150337100945;-0.0016467499967278809;-0.0015776844867569021;1.0442726491023295;10.001008896873758;0.8336469376182002;0.014006003228599734;0.014006019531038383;0.718336359491488;-0.012007488075881437;0.7184115317375885
10.01444;1.0437864432284578;0.8331563180857678;0.7982136929262345;-0.0016456432321023463;-0.0015766243063613358;1.0442702706385556;10.001050723419967;0.833649484520763;0.014006003571954686;0.014006018846735115;0.7183374841956354;-0.012007482770787276;0.7184132469968251
10.02444;1.0437829832873338;0.8331579218218935;0.7982126995381984;-0.0016456424604527902;-0.001576623754101545;1.044267944357968;10.001091670533784;0.8336518913250333;0.014006003891703084;0.014006018134554947;0.7183386110265234;-0.012008478371526403;0.7184149279192491
10.03444;1.0437795210397869;0.8331594388578364;0.7982117176263158;-0.0016456416581771096;-0.0015766231838210908;1.044265675368906;10.001131658176561;0.8336541563852444;0.014006004187577855;0.01400601739269729;0.7183397461232707;-0.01200847490552332;0.7184165386036081
10.04444;1.043776060550932;0.8331608681906791;0.7982107434871113;-0.0016456408234363877;-0.0015766225974655295;1.0442634688350552;10.001170595272162;0.8336562774922257;0.01400600446007277;0.014006016620341259;0.7183408962538391;-0.01200847239131924;0.7184180943742571
10.05444;1.0437726053604917;0.8331618630678975;0.7982094381942844;-0.0016445339319711395;-0.0015755623485192516;1.0442623307302512;10.001208387834147;0.8336582525850976;0.014006004710062568;0.014006015817951625;0.7183420675264705;-0.012008470834077974;0.7184195940362212
10.06444;1.0437691610439699;0.8331631265844783;0.7982084648755261;-0.0016445330267316886;-0.0015755617343925566;1.0442602666846608;10.001244955706007;0.8336600796557554;0.014006004938415726;0.014006014986728205;0.7183432641368768;-0.01200847021791182;0.7184210365038062
10.07444;1.0437657349831049;0.8331643174085028;0.7982074833914219;-0.0016445320849606997;-0.0015755611076687028;1.044258280612797;10.001280235438616;0.833661755975906;0.014006005146203199;0.014006014127585785;0.7183444883400919;-0.012008470509530208;0.7184224215406106
10.08444;1.0437623343153026;0.8331654435876804;0.7982064885174867;-0.0016445311068693145;-0.0015755604693407995;1.0442563749758482;10.001314168182532;0.8336632779050885;0.014006005335180706;0.014006013240789237;0.718344740664275;-0.012009471666491746;0.7184227668543636
10.09444;1.0437589640902083;0.8331665123914925;0.7982054767536144;-0.0016445300931764945;-0.0015755598208099348;1.044254552002618;10.001346692083839;0.8336646410799673;0.014006005508118835;0.014006012326407871;0.718346019174628;-0.01200947364250557;0.7184240404922495
10.10444;1.0437556275555868;0.8331671812372414;0.7982041115993114;-0.001643423022910586;-0.0015744995155322716;1.0442528148638048;10.001377747855905;0.8336658406981438;0.014006005668702477;0.014006011384653665;0.7183473188486197;-0.012009476394076754;0.7184252616018618
10.11444;1.043753281416131;0.8331689146628197;0.7982030595191463;-0.001643663560072275;-0.0015747289001910045;1.044251167890691;10.001407291543087;0.8336668719703344;0.01400600582093624;0.014006010415915641;0.7183486322890162;-0.01200947988238424;0.7184264323159263
10.12444;1.0437500220211737;0.8331698483803616;0.7982019868681086;-0.0016436624491445342;-0.0015747282333330413;1.0442496154769492;10.001435306660856;0.8336677306370366;0.0140060059686547;0.014006009420924575;0.7183499510381866;-0.012009484066159192;0.7184275539922469
