time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.13444;1.0437468076389809;0.8331707485214894;0.7982008946409808;-0.0016436613106119444;-0.001574727567460007;1.0442481607784286;10.001461811000603;0.8336684138816927;0.014006006115443793;0.014006008400787064;0.7183512666104418;-0.012010488899591571;0.7184286437036758
10.14444;1.04374364325174;0.833171618763615;0.7981997856971972;-0.0016436601473679697;-0.0015747269073446428;1.044246805327739;10.001486850092014;0.8336689214381522;0.014006006264493793;0.014006007356728122;0.7183525714187421;-0.012010494336767574;0.7184296673262571
10.15444;1.043740533470704;0.8331721123975141;0.7981983293049835;-0.0016425529387532644;-0.0015736666097545375;1.0442455497880359;10.00151047709905;0.8336692556268637;0.014006006418278994;0.01400600629004762;0.7183538591336736;-0.01201050033060647;0.7184306398017338
10.16444;1.0437374828258745;0.8331729275689025;0.7981971976277304;-0.0016425517337347686;-0.0015736659764804739;1.0442453951403783;10.001532736927974;0.8336694200236244;0.014006006578483901;0.014006005202415382;0.7183551238285026;-0.012010506829058912;0.7184315585653791
10.17444;1.0437344966395188;0.833173713134134;0.7981960599875884;-0.0016425505111153688;-0.0015736653646669359;1.0442443429014516;10.00155366561689;0.8336694181967073;0.014006006746246618;0.014006004095995677;0.7183563587163735;-0.01201051377523934;0.7184324212977279
10.18444;1.0437315802255984;0.8331744639463344;0.7981949195680355;-0.0016425492730638282;-0.001573664779666871;1.0442433941658744;10.001573295499492;0.8336692534959795;0.014006006922425793;0.014006002973046397;0.7183575557911624;-0.012010521110711625;0.7184332271508082
10.19444;1.043728736741549;0.8331751732287903;0.7981937789565322;-0.001642548021699934;-0.0015736642263344917;1.0442425489442964;10.001591660556679;0.833668929513355;0.014006007107860678;0.014006001835570592;0.718358706312457;-0.012011528778725215;0.7184339934610928
10.20444;1.0437259662860279;0.8331754855219404;0.7981923052719357;-0.0016414407357086068;-0.0015726040600995577;1.0442418059783867;10.001608801283805;0.8336684506964201;0.014006007303817023;0.014006000685603032;0.718359801010593;-0.012011536723367997;0.7184346873908268
10.21444;1.043723267051813;0.8331760933043724;0.7981911667556162;-0.001641439463679407;-0.0015726035797541697;1.0442411621057925;10.00162476101562;0.8336678226744384;0.014006007512246281;0.014005999525413078;0.71836083016564;-0.012011544886798198;0.7184353252506644
10.22444;1.0437215912234301;0.833177404838554;0.7981900275541094;-0.001641679799409521;-0.0015728331857584733;1.0442406121100012;10.001639578197379;0.8336670523809931;0.014006007735409286;0.01400599835714868;0.7183617846146134;-0.012011553209707114;0.7184359065285042
10.23444;1.0437190319626104;0.8331778965325907;0.7981888877650165;-0.0016416785128334891;-0.0015728327830853482;1.044240149837683;10.001653283810024;0.8336661480313571;0.014006007975309116;0.014005997182782995;0.7183616571983578;-0.012011561634630305;0.7184354321251252
10.24444;1.0437165452358943;0.8331783287828783;0.7981877471832944;-0.0016416772202437848;-0.0015728324191385994;1.0442397695311751;10.00166589921233;0.8336651181399627;0.01400600823360448;0.014005996004742756;0.7183624430604867;-0.01201157010909823;0.7184359033884421
10.25444;1.0437141337938736;0.8331783534348097;0.7981862722994982;-0.0016405698979777945;-0.0015717724452418813;1.044239466185995;10.001677434453944;0.8336639705711995;0.014006008511806885;0.014005994826269443;0.7183631384754124;-0.012012578587204831;0.7184363382681206
10.26444;1.0437118006475186;0.8331786692192723;0.7981851323624801;-0.0016405685960283174;-0.0015717721577535888;1.044239234757009;10.001687892755488;0.8336627131975521;0.01400600881117389;0.014005993650936351;0.7183637397106795;-0.012012587031104657;0.7184367039536057
10.27444;1.0437095495363893;0.8331789284142562;0.7981839940362445;-0.0016405672914517383;-0.001571771907825883;1.0442400697483674;10.001697281288656;0.8336613548837635;0.01400600913245579;0.014005992481981056;0.7183642431401372;-0.012012595415575957;0.7184370184907739
10.28444;1.043707384997012;0.8331791326689475;0.7981828579638179;-0.0016405659860020652;-0.0015717716947586517;1.044239966336779;10.001705626625002;0.8336599056680913;0.014006009475878567;0.014005991322091458;0.7183646463273414;-0.012012603735119197;0.7184372839017126
10.29444;1.0437053117832544;0.8331789358315131;0.7981813901569283;-0.0016394586571383469;-0.0015707118691801018;1.0442399216098874;10.001712985204149;0.833658376453158;0.014006009841212166;0.014005990173739638;0.71836494890313;-0.01201261200854371;0.7184375019040565
10.30444;1.043703333521352;0.8331790399461677;0.7981802591275208;-0.001639457355877832;-0.001570711726297413;1.0442399346935465;10.001719433072964;0.8336567778228966;0.014006010227683394;0.01400598903976549;0.7183651520145312;-0.012012620278044147;0.7184376739717709
10.31444;1.0437014520007548;0.8331791021630274;0.7981791298605795;-0.0016394560602736726;-0.0015707116156497816;1.0442400066831592;10.001725037747374;0.8336551183395456;0.01400601063385981;0.014005987923459584;0.718365256905001;-0.012013628601281863;0.7184378194475666
10.32444;1.0437006219319478;0.8331798904370286;0.7981779989251506;-0.001639696386517096;-0.001570941581616015;1.0442401407922868;10.001729841741751;0.8336534041894093;0.014006011058136286;0.01400598682791146;0.7183652644566261;-0.012013637037911935;0.7184379091128651
10.33444;1.0436989377114885;0.8331798904043725;0.7981768609388085;-0.0016396951110127687;-0.0015709415273847582;1.0442403420912245;10.00173387592417;0.8336516406965789;0.014006011499545348;0.014005985755401738;0.7183651760233939;-0.012013645640646968;0.7184379639354537
10.34444;1.043697356106774;0.8331795194343875;0.7981753716526654;-0.0016385878247215163;-0.0015698818491553194;1.044240616953043;10.001737177106888;0.833649833778554;0.014006011957734333;0.014005984707524698;0.7183649944382295;-0.012013654456025908;0.7184379863869945
10.35444;1.0436958810145494;0.8331794773584255;0.7981741881668863;-0.0016385865818018272;-0.001569881842022628;1.044240972200015;10.001739780985506;0.8336479900804669;0.014006012432446412;0.014005983685736217;0.7183647238376283;-0.012013663524794873;0.7184379769773854
10.36444;1.0436945161258584;0.83317941415286;0.7981729651813009;-0.0016385853591208077;-0.0015698818560307003;1.044241413730493;10.001741704685637;0.8336461165012443;0.014006012923526545;0.014005982691667175;0.71836436820173;-0.012013672877452867;0.7184379354474116
10.37444;1.0436932641259105;0.833179327209526;0.7981716933780106;-0.0016385841582041297;-0.0015698818898338912;1.0442419456454897;10.001742941326812;0.833644219464478;0.014006013430920526;0.014005981727287599;0.7183639309192666;-0.012014682533925144;0.7184378791564743
10.38444;1.043692126023783;0.8331792141999561;0.7981703650512846;-0.0016385829799685661;-0.0015698819421812817;1.044243571049016;10.001743460240164;0.833642304552436;0.01400601395412344;0.014005980795255625;0.7183634162195065;-0.012014692505008206;0.7184377771518871
10.39444;1.0436911012013308;0.8331787245076144;0.7981686384411433;-0.001637475799619451;-0.0015688223634572741;1.0442442936553529;10.00174320953279;0.8336403776560842;0.014006014491837668;0.014005979899001382;0.7183628294102591;-0.012014702788201744;0.7184376499876688
10.40444;1.0436901885503038;0.8331785539766718;0.7981671742503202;-0.0016374746689921337;-0.001568822449942425;1.0442451180494245;10.001742128432735;0.8336384460775688;0.01400601504214274;0.014005979042053357;0.7183611748961704;-0.012014713368284451;0.7184365016746024
10.41444;1.043689386968052;0.8331783515346025;0.7981656319441696;-0.001637473563132024;-0.0015688225537751086;1.0442460479088624;10.001740158849719;0.8336365175614979;0.014006015602690275;0.014005978227274294;0.7183604551186276;-0.012014724229258788;0.7184363347610867
10.42444;1.0436886953195252;0.8331781161666538;0.7981640077424206;-0.0016374724825340534;-0.0015688226768460314;1.044247083872321;10.001737245743733;0.8336345987007612;0.014006016170829283;0.014005977456807907;0.7183596713143235;-0.012014735365405831;0.7184361510125484
10.43444;1.0436890674547536;0.8331786110762551;0.7981622991844065;-0.0016377130387527485;-0.0015690528682204717;1.0442482231091272;10.001733336406971;0.8336326944179093;0.014006016743779475;0.014005976732473913;0.718358823997407;-0.012015746781664048;0.7184359683354242
10.44444;1.0436885988344597;0.8331779718730306;0.7981601724781078;-0.0016366059831828845;-0.0015679933893923065;1.0442494597834333;10.00172838760577;0.8336308078116953;0.014006017318795898;0.014005976056070282;0.7183579135148795;-0.012015758487523044;0.718435754025863
10.45444;1.0436882480149312;0.8331776639367284;0.7981582970503929;-0.001636604980286109;-0.0015679935862445529;1.0442507852836587;10.001722375594907;0.8336289400288368;0.0140060178932698;0.014005975429410428;0.7183569417657163;-0.01201577049423607;0.7184355236797073
10.46444;1.0436880203971393;0.8331773432454574;0.798156341075314;-0.001636604003279087;-0.0015679938115634368;1.0442521899747244;10.001715298576281;0.8336270916202572;0.014006018464713737;0.014005974854006457;0.7183559125754209;-0.012015782815261607;0.7184352729453405
10.47444;1.0436879210197911;0.8331770122864385;0.7981543066254114;-0.0016366030520190752;-0.0015679940658076233;1.0442536655114398;10.00170716887678;0.8336252648609168;0.01400601903066108;0.014005974330658677;0.7183548300335778;-0.012015795463163843;0.7184349942734871
10.48444;1.043687954202961;0.8331766717670623;0.7981521956583285;-0.0016366021262067155;-0.001567994349267121;1.044255204181092;10.001698007610237;0.8336234638623552;0.014006019588746086;0.014005973859424462;0.7183536983301267;-0.012015808446351273;0.7184346784124237
10.49444;1.0436881232275534;0.8331759713284576;0.7981496770908242;-0.0016354951985869351;-0.001566935013970535;1.0442567963380276;10.00168784440215;0.833621692505088;0.014006020136966045;0.014005973439881437;0.7183525231241338;-0.01201682176685785;0.7184343329833893
10.50444;1.0436884307319076;0.8331756049734615;0.7981474238056522;-0.001635494321697698;-0.0015669353579365697;1.0442594296053727;10.001676707612313;0.8336199533759063;0.014006020673712637;0.014005973071350724;0.7183513116895257;-0.012016835415631262;0.7184339166386132
10.51444;1.0436888803760762;0.8331752190598963;0.7981451060028435;-0.0016354934682366318;-0.0015669357335671291;1.0442610909032297;10.001664610638754;0.8336182485119081;0.014006021197662227;0.014005972753084184;0.7183500718727159;-0.012016849372506218;0.7184334399346246
10.52444;1.0436894777798855;0.8331748094359623;0.7981427272132497;-0.0016354926381395587;-0.0015669361410610332;1.0442627692245876;10.001651547249331;0.8336165803247988;0.014006021708024412;0.014005972484635096;0.7183488105975677;-0.012016863612370712;0.7184328980838425
10.53444;1.0436902290757197;0.8331743742486948;0.7981402897548722;-0.0016354918321247014;-0.0015669365792651976;1.044264456461889;10.001637492224873;0.8336149516333288;0.014006022204674189;0.014005972266216664;0.7183475325544597;-0.012016878108884814;0.7184322864504747
10.54444;1.043691139395196;0.8331735657377997;0.7981374608292359;-0.0016343850251338639;-0.0015658773974853977;1.0442661459835298;10.00162241322614;0.8336133650308937;0.014006022687701129;0.014005972098591928;0.7183462399136801;-0.012016892836724549;0.7184316003523568
10.55444;1.0436931664978337;0.8331738461067645;0.7981349102439261;-0.0016346258806944982;-0.0015661079361931557;1.0442678303540145;10.001606298758754;0.8336118221494571;0.014006023157123902;0.014005971982753105;0.7183449323935596;-0.01201790777690265;0.7184308528377364
10.56444;1.0436944052438017;0.8331733509118671;0.7981323076902638;-0.0016346251593679806;-0.0015661084532435485;1.0442694997756008;10.001589175847787;0.8336103234305504;0.01400602361313899;0.014005971919779377;0.7183426074421492;-0.012017922917097579;0.7184290082195123
10.57444;1.04369580850892;0.8331728485321479;0.7981296562456253;-0.0016346244717951207;-0.0015661089921510001;1.0442711422893294;10.001571096162959;0.8336088689325315;0.014006024056328463;0.014005971910462482;0.7183412617769148;-0.012017938239926636;0.7184280814702654
10.58444;1.0436973733225001;0.8331723465334028;0.7981269591830552;-0.001634623821013472;-0.0015661095509539697;1.0442727451909006;10.001552111563775;0.8336074595645285;0.014006024487465919;0.014005971954652367;0.7183398941224064;-0.012017953713284037;0.7184270724121171
10.59444;1.0436990957824936;0.8331715020843535;0.7981238861143681;-0.001633517182307842;-0.0015650504793507396;1.0442742966237555;10.001532264544942;0.8336060978213188;0.014006024907096189;0.014005972051127772;0.7183385065959128;-0.012017969296184388;0.7184259828622059
10.60444;1.043700970120964;0.83317101707259;0.7981211106033971;-0.0016335166139808755;-0.0015650510728065575;1.0442757864091456;10.001511583390036;0.8336047875843278;0.014006025315237078;0.014005972198224524;0.7183371035501035;-0.01201798495013751;0.7184248174183567
10.61444;1.0437029875494148;0.8331705456755792;0.7981183043070326;-0.0016335160908928824;-0.0015650516803554682;1.044278205364769;10.00149007403484;0.8336035331876054;0.014006025711230491;0.014005972394407824;0.7183356898192896;-0.012019000644347588;0.7184235994459802
10.62444;1.043705137493316;0.8331700907177322;0.7981154739290813;-0.001633515615905276;-0.001565052299412311;1.0442795441704393;10.001467725189139;0.8336023387784299;0.014006026093619202;0.01400597263821602;0.7183342696704957;-0.012019016355056276;0.7184223025650291
10.63444;1.0437074095928112;0.8331696543712036;0.7981126272733081;-0.001633515191471732;-0.0015650529274831286;1.0442807937879968;10.001444525524438;0.8336012079701004;0.014006026460362461;0.014005972928107006;0.7183328466226668;-0.012019032061223284;0.7184209499732844
10.64444;1.0437097937627262;0.8331688881594904;0.7981094387440764;-0.001632408790692015;-0.0015639939137007505;1.0442819473688685;10.001420477035895;0.8336001433073296;0.014006026809644412;0.014005973262642819;0.7183314243046766;-0.012019047740630699;0.7184195471738312
10.65444;1.0437122789938256;0.8331684886952064;0.7981065860795495;-0.0016324084681947745;-0.001563994553349727;1.044283001287862;10.001395599566965;0.8335991459971555;0.014006027140578437;0.01400597364046189;0.7183300069306189;-0.012019063369138609;0.7184180991806394
10.66444;1.0437158065767274;0.8331688664923537;0.7981037438141555;-0.0016326497999585268;-0.0015642252409684278;1.044283953923066;10.00136992932204;0.8335982163199106;0.014006027453130745;0.014005974059926806;0.7183285985332378;-0.012019078919490535;0.7184166115648145
10.67444;1.0437184562158723;0.8331684986593562;0.7981009203469047;-0.0016326495729518812;-0.0015642258846837813;1.0442848035373256;10.001343519448623;0.833597354709664;0.0140060277474396;0.014005974519116327;0.7183272023898328;-0.012020094358954826;0.7184151071467182
10.68444;1.0437211696996695;0.8331681443682798;0.7980981202237949;-0.001632649390650827;-0.001564226528201455;1.04428554717898;10.001316443573014;0.8335965625226041;0.014006028023190412;0.014005975016131747;0.7183258214453528;-0.012020109647257526;0.7184135579362609
10.69444;1.043723937137087;0.8331674530725295;0.7980950129873421;-0.0016315432218077343;-0.001563167521772327;1.0442861811176256;10.001288796474471;0.8335958418423253;0.014006028279695904;0.01400597554915741;0.7183244590234774;-0.012020124737781798;0.7184119855058331
10.70444;1.0437267501386858;0.833167121657418;0.7980922711067353;-0.001631543121540449;-0.0015631681621274985;1.0442867022546432;10.001260690667413;0.833595194761707;0.014006028516394015;0.01400597611639312;0.7183231190007888;-0.012020139586941361;0.7184103952974359
10.71444;1.043729600674536;0.8331668014944867;0.7980895646265865;-0.0016315430579438906;-0.0015631687999792198;1.044287109895293;10.0012322433504;0.8335946223968567;0.014006028732999595;0.014005976716316182;0.7183218052921592;-0.012020154162574776;0.7184087933545118
10.72444;1.0437324804436092;0.8331664929477939;0.7980868979824198;-0.001631543027795974;-0.00156316943510505;1.0442874073059243;10.001203551774685;0.8335941243767111;0.014006028929487706;0.014005977347970827;0.7183205211728965;-0.012020168442239283;0.7184071852514188
10.73444;1.0437353807502403;0.8331661956243026;0.7980842765683418;-0.0016315430278749246;-0.0015631700676815934;1.0442886022455178;10.001174679758645;0.8335936991817157;0.014006029105959925;0.014005978010771941;0.7183182688949893;-0.012021182410398507;0.7184045928905622
10.74444;1.0437382932070602;0.8331655588474662;0.7980813732796037;-0.001630437026074551;-0.001562111049525611;1.0442887059657378;10.001145673634717;0.8335933448989048;0.014006029262058451;0.014005978704119825;0.7183170498117243;-0.012021196057683255;0.718402987178533
10.75444;1.0437412111577666;0.833165275980073;0.7980788650604739;-0.0016304370769527443;-0.0015621116789443972;1.044288731087875;10.001116578319731;0.8335930599196436;0.014006029396682374;0.014005979427421803;0.7183158648755995;-0.012021209375346299;0.7184013886235993
10.76444;1.0437441297289527;0.8331649908891563;0.7980764261027702;-0.0016304371485438953;-0.0015621123081358303;1.0442886897433719;10.001087425431754;0.8335928424276244;0.014006029508502174;0.0140059801802493;0.7183147147476953;-0.012021222346555584;0.7183997996080689
10.77444;1.0437470438561347;0.8331646948394439;0.7980740638682473;-0.001630437237977131;-0.0015621129381078623;1.0442885930240537;10.001058223271519;0.8335926891030973;0.014006029596342192;0.01400598096200633;0.7183135992711986;-0.01202123494236453;0.7183982220696676
10.78444;1.0437509001222627;0.8331651402682941;0.7980717848320893;-0.0016306789459958726;-0.0015623436142774862;1.044288451608753;10.001028973830415;0.8335925950471464;0.014006029659068366;0.01400598177163563;0.7183125171549157;-0.012021247121715617;0.7183966584379304
10.79444;1.043753782013973;0.8331647986700479;0.7980695968644602;-0.0016306790638435757;-0.0015623442484986518;1.044288276671019;10.000999690940498;0.8335925549060889;0.01400602969551817;0.014005982607984127;0.7183114662112499;-0.012021258829275345;0.7183951118190746
10.80444;1.0437566332484727;0.8331640770785105;0.7980671718412096;-0.0016295731631971297;-0.001561285237198726;1.0442880796652563;10.000970397884497;0.8335925641569234;0.01400602970460402;0.014005983470261786;0.7183104436297582;-0.012022269998432126;0.71839360244133
10.81444;1.043759443845428;0.8331636715969114;0.7980651830905461;-0.0016295733025022754;-0.00156128587893507;1.0442878709414638;10.000941117489187;0.8335926200575536;0.014006029685524252;0.014005984358125933;0.7183094461899674;-0.01202228056363545;0.7183921004309528
10.82444;1.043762204019832;0.8331632359014015;0.7980632984339502;-0.00162957345000396;-0.0015612865258283714;1.0442876587920782;10.000911870062142;0.8335927217128944;0.01400602963797791;0.01400598527147467;0.7183084705346248;-0.01202229046847894;0.7183906252704717
10.83444;1.0437649048085498;0.8331627758646658;0.7980615171500434;-0.0016295736033590884;-0.0015612871792074574;1.0442874498413945;10.000882676890782;0.8335928695318016;0.014006029562259752;0.014005986210112972;0.7183075133124746;-0.012022299666809953;0.7183891777387963
10.84444;1.0437675389732444;0.8331622989585669;0.7980598368025965;-0.0016295737595319458;-0.0015612878410416885;1.0442872505356662;10.000853562073901;0.8335930646658666;0.014006029459345341;0.014005987173652253;0.7183065711035473;-0.012022308122958214;0.7183877574869966
10.85444;1.0437701011653173;0.8331614638097945;0.7980579198894311;-0.001628467885295502;-0.0015602288648147965;1.0442880684034674;10.000824550584921;0.8335933084319249;0.014006029330889118;0.0140059881617293;0.7183056400282527;-0.012022315808607143;0.7183863652875645
10.86444;1.043772587730581;0.8331609738690153;0.7980564305441271;-0.0016284680376788146;-0.001560229550378421;1.0442879119232598;10.00079566386779;0.8335936024199546;0.014006029178956193;0.014005989174191989;0.7183047150507856;-0.012023322698547778;0.7183850205329337
10.87444;1.043774996647826;0.8331604835545607;0.7980550284094321;-0.001628468183950881;-0.0015602302508165439;1.044287789983136;10.000766915789711;0.8335939495575121;0.014006029005812649;0.014005990210948218;0.7183037896027553;-0.012023328771660458;0.71838369335207
10.88444;1.0437773269020514;0.8331599956859718;0.7980537059694623;-0.001628468321407321;-0.001560230967807543;1.0442877118854872;10.000738314171008;0.8335943542853794;0.014006028814041624;0.014005991271673086;0.7183028560987235;-0.012023334014703124;0.7183824041198876
10.89444;1.0437805313940447;0.833160275758811;0.7980524558496996;-0.001628710048314121;-0.0015604617463303876;1.0442876870730613;10.000709868525043;0.8335948210814221;0.014006028606597531;0.014005992355761006;0.7183019071213399;-0.0120233384239707;0.718381155865348
10.90444;1.043782701961275;0.8331594600485325;0.7980509399338201;-0.0016276041285396576;-0.001559402850067246;1.044287723987366;10.000681594884137;0.8335953531615595;0.014006028386535864;0.014005993462533239;0.718299936623806;-0.012023342005094974;0.7183789505509907
10.91444;1.043784791562422;0.8331590147016806;0.7980498231776046;-0.0016276042233069536;-0.0015594036205128139;1.0442878284717871;10.000653519392715;0.8335959522210091;0.014006028156658256;0.01400599459146189;0.7182989405505643;-0.01202334477094233;0.7183777887703388
10.92444;1.043786799446893;0.8331585985041142;0.7980487690916608;-0.0016276043006076164;-0.0015594044084179615;1.0442880033118156;10.000625688137786;0.8335966187950988;0.014006027919344593;0.014005995742207856;0.7182979170465369;-0.01202334673665646;0.7183766715841344
10.93444;1.0437887236531305;0.8331582177843846;0.7980477758186296;-0.0016276043608593736;-0.0015594052135094536;1.0442882503707578;10.000598171275001;0.8335973531057133;0.014006027676735157;0.014005996914366207;0.7182968666206637;-0.012024347918556869;0.7183756167769509
10.94444;1.0437905598822834;0.8331578770592454;0.7980468411486321;-0.0016276044055826913;-0.0015594060351769834;1.0442885729989893;10.000571056011598;0.8335981557220481;0.014006027430933021;0.014005998107182109;0.7182957914750119;-0.012024348342113219;0.7183745906821265
10.95444;1.0437920013083777;0.8331569899045163;0.7980456260766052;-0.0016272591867721017;-0.0015590765496835248;1.0442889757497291;10.000544437973796;0.8335990277875363;0.014006027183981175;0.014005999319558208;0.7182946941831926;-0.01202434804724346;0.718373607505695
10.96444;1.0437936428689518;0.8331567414038394;0.7980447974608336;-0.0016272592061854513;-0.001559077399775045;1.0442894627973827;10.00051841005497;0.8335999710812725;0.014006026938147393;0.014006000550115433;0.7182935774115577;-0.012024347081177703;0.7183726624773302
10.97444;1.0437951770958487;0.8331565444924907;0.7980440147042388;-0.0016272592151153893;-0.0015590782607001852;1.0442910374466874;10.000493052472686;0.8336009874005358;0.01400602669638901;0.014006001797014363;0.7182924446213272;-0.012024345489778111;0.7183717491363371
10.98444;1.0437965982292141;0.8331564022044616;0.79804327314757;-0.0016272592144670524;-0.0015590791303552347;1.0442917025772807;10.00046843552057;0.8336020774804361;0.01400602646209834;0.01400600305773967;0.7182913001315884;-0.012024343318823962;0.7183708602940928
10.99444;1.0437979020121186;0.8331563188327987;0.7980425686608551;-0.0016272592048000984;-0.0015590800072097428;1.0442924609161304;10.000444621362885;0.8336032405661732;0.01400602623849925;0.014006004329141099;0.7182901483234171;-0.01202534062141992;0.7183700061195373
11.00444;1.0437990861462367;0.8331563001282056;0.798041897393864;-0.0016272591863079856;-0.0015590808899311691;1.0442933149734093;10.000421647557193;0.8336044749336824;0.014006026028714204;0.014006005607647289;0.7182889936709425;-0.012025337461084105;0.7183691478370429
11.01444;1.0438011041564368;0.8331567638176803;0.7980409215376545;-0.0016263947253454059;-0.0015582521702278307;1.0442942669106892;10.000399516102814;0.8336057786529874;0.014006025836167639;0.014006006889386207;0.7182878420098247;-0.012025333905927119;0.7183682978684203
11.02444;1.0438020499887493;0.8331568906216962;0.7980403091233976;-0.0016263946877686972;-0.0015582530598116289;1.0442953186709976;10.000378208812117;0.8336071497657365;0.014006025664644858;0.014006008170250259;0.718286701025837;-0.012025330020327128;0.7183674527482241
11.03444;1.0438028798074943;0.8331570951528539;0.7980397262506723;-0.001626394639494865;-0.0015582539507881926;1.0442964723174186;10.000357705227222;0.8336085855724507;0.014006025518355265;0.014006009446116807;0.7182855792582382;-0.012025325862131534;0.7183666103006208
11.04444;1.0438035974954039;0.8331573779482592;0.7980391754292927;-0.0016263945804579757;-0.0015582548428223686;1.0442977290071582;10.00033798968747;0.8336100815788641;0.014006025402217648;0.014006010713103555;0.7182844851201506;-0.012025321483583899;0.7183657698364032
11.05444;1.0438042081121077;0.8331577376657049;0.7980386609952544;-0.0016263945113131873;-0.0015582557364271694;1.0442990861593229;10.000319060793847;0.8336116311542331;0.014006025321826931;0.014006011967716087;0.7182834267775183;-0.012025316932672538;0.7183649314260355
11.06444;1.0438047181310386;0.8331578227205018;0.7980378556506833;-0.0016252884008054042;-0.0015571969832619671;1.044300535848128;10.000300937144258;0.8336132259552549;0.014006025282837111;0.014006013206918654;0.7182824122428405;-0.012026312256678183;0.7183641117775341
11.07444;1.043805136184359;0.8331583266652685;0.7980374376324864;-0.0016252883142554954;-0.0015571978832587654;1.044302066535947;10.00028365158797;0.8336148563204974;0.014006025290165935;0.014006014428025527;0.7182814492440653;-0.012026307502496584;0.7183632775418823
11.08444;1.043805472459879;0.833158895979272;0.7980370837988573;-0.0016252882201985045;-0.0015571987887956613;1.0443036653955964;10.000267246321837;0.8336165116814074;0.014006025347701059;0.01400601562870205;0.7182795454601091;-0.012026302709483386;0.7183614466159574
11.09444;1.0438057368994087;0.83315952789131;0.7980368039053746;-0.0016252881196152373;-0.0015571997021453761;1.0443053184068432;10.000251770062118;0.833618181679804;0.014006025458622685;0.014006016807447768;0.7182787087507149;-0.012026297906373464;0.7183606207623856
11.10444;1.0438059387601546;0.8331602224574358;0.7980366045114102;-0.0016252880139430409;-0.0015572006258641304;1.044308009922921;10.000237266593874;0.833619857660234;0.014006025625673397;0.014006017963904986;0.7182779463667517;-0.012026293117083106;0.7183598031495929
11.11444;1.043806088543486;0.8331609812320899;0.7980364886082164;-0.0016252879049966395;-0.0015572015624355181;1.0443097237697903;10.00022375345541;0.8336215332119769;0.014006025850995866;0.014006019098502564;0.7182772639973463;-0.012026288364799912;0.7183589976950279
11.12444;1.0438061987781446;0.833161456294724;0.7980361218662374;-0.001624181762739626;-0.0015561428646700777;1.044311444441476;10.000211205235464;0.8336232031830146;0.014006026135882928;0.014006020212052628;0.7182766657111493;-0.01202728367060627;0.7183582258051557
11.13444;1.0438062811352773;0.8331623442111342;0.7980361706196951;-0.001624181654395414;-0.0015561438327890485;1.0443131565834867;10.000199556789564;0.8336248622065004;0.01400602648079388;0.014006021305653813;0.7182761542166237;-0.012027279050032584;0.7183574596837582
11.14444;1.0438072972813621;0.8331640537337268;0.798036297703834;-0.001624423146816956;-0.0015563748602124992;1.044314844224523;10.000188724991942;0.8336265044840755;0.014006026885542946;0.014006022380615112;0.7182757309645974;-0.012027274509968131;0.7183567229690758
11.15444;1.0438073443847682;0.8331650592424633;0.7980365027893711;-0.0016244230530063346;-0.0015563758632228932;1.0443164915981642;10.00017863331334;0.8336281249517861;0.014006027349390554;0.01400602343811289;0.7182753965394251;-0.012027270050485072;0.7183560232392383
11.16444;1.043807378439043;0.8331661175508992;0.7980367860647004;-0.0016244229728862437;-0.0015563768830664099;1.044318084368419;10.000169221052326;0.833629719991772;0.014006027871308693;0.014006024478735266;0.7182751511164376;-0.012027265673556404;0.718355367930746
11.17444;1.0438074005346938;0.8331668764399183;0.7980368157929747;-0.001623316877615906;-0.001555318268379852;1.0443196097922007;10.000160444717048;0.8336312865533541;0.014006028450467651;0.014006025502487602;0.7182749941384564;-0.012027261391022295;0.7183547637882405
11.18444;1.043807412921739;0.8331680310914436;0.7980372647114397;-0.0016233168384862;-0.0015553193147028834;1.044321056246603;10.00015228389908;0.8336328207379202;0.014006029086197688;0.014006026509352116;0.7182749233805078;-0.012027257221898152;0.7183542163850508
11.19444;1.043807421613171;0.8331692312565814;0.7980378031853227;-0.0016233168266724524;-0.0015553203683028236;1.0443224128384008;10.000144731520852;0.8336343175147649;0.01400602977736454;0.014006027499879985;0.7182749341289402;-0.012028253182367518;0.7183537464477151
11.20444;1.0438074361349676;0.8331704770571121;0.7980384336968425;-0.0016233168465951033;-0.0015553214247174567;1.044323669358642;10.000137767198904;0.8336357711539497;0.014006030522132416;0.01400602847545684;0.7182750192661495;-0.01202824927859761;0.7183533229832438
11.21444;1.04380746729273;0.8331717696746612;0.7980391565392078;-0.001623316903251752;-0.001555322480111191;1.0443248166932093;10.000131346213024;0.8336371753252613;0.014006031318494119;0.014006029438222843;0.7182751705357021;-0.012028245504464132;0.7183529638967805
11.22444;1.0438075256038415;0.8331731101236594;0.7980399717908911;-0.0016233170023848128;-0.0015553235314079144;1.0443268472094445;10.00012541244041;0.8336385241517749;0.014006032164710521;0.014006030390706374;0.7182753796122697;-0.012028241845682507;0.7183526686537103
11.23444;1.0438076204915125;0.8331741493265137;0.7980405457815718;-0.0016222111161573148;-0.0015542649262932726;1.0443277540402847;10.000119915936406;0.8336398145655867;0.014006033059024904;0.014006031335425394;0.7182756381202549;-0.012028238288850383;0.7183524345704184
11.24444;1.043807759406112;0.8331755830268928;0.7980415474784233;-0.001622211315400239;-0.0015542659606001985;1.044328530009654;10.000114816337113;0.8336410473649488;0.014006033999255;0.014006032274619532;0.7182759376604806;-0.012028234823478177;0.7183522569138604
11.25444;1.0438079472162953;0.8331770581936199;0.798042642431583;-0.0016222115693239364;-0.001554266982208632;1.0443291687449368;10.00011007017801;0.8336422256905889;0.01400603498293841;0.014006033209916129;0.7182762707579019;-0.012028231435246211;0.7183521294296017
11.26444;1.0438091401250786;0.8331793294857476;0.7980438287759423;-0.0016224534725226805;-0.0015544980308521974;1.0443296669077906;10.000105621996422;0.8336433524380858;0.014006036007612122;0.014006034142059587;0.7182766322327222;-0.012029228102809602;0.7183520617440547
11.27444;1.043809431769116;0.8331808681435235;0.7980451053589217;-0.0016224538390089787;-0.001554499023534928;1.0443300239405318;10.000101414542627;0.8336444289821192;0.014006037070656412;0.01400603507103852;0.7182760189944014;-0.012029224798878252;0.7183510135230675
11.28444;1.0438097763740597;0.8331824269210225;0.798046469868685;-0.0016224542630264307;-0.0015545000017435611;1.0443302404155204;10.000097408475428;0.833645456372503;0.01400603816893819;0.014006035996397208;0.718276427576965;-0.012029221487802966;0.7183509953564687
11.29444;1.043810174645496;0.8331836482361741;0.7980475861049574;-0.0016213487116750233;-0.0015534413158435419;1.044330318049876;10.000093589580787;0.8336464368160621;0.014006039298576387;0.014006036917461934;0.7182768523848663;-0.012029218126034087;0.7183510030293182
11.30444;1.0438106270912566;0.8331852213918535;0.7980491198779909;-0.0016213492556491718;-0.0015534422643678507;1.044330260322377;10.000089956523384;0.8336473728623501;0.01400604045503242;0.014006037833561647;0.7182772863617145;-0.012029214673457604;0.7183510338119482
11.31444;1.043811133047415;0.8331867904048496;0.798050733480838;-0.0016213498616276347;-0.0015534431970396607;1.0443300723291018;10.000086513722508;0.8336482653221715;0.014006041633512213;0.014006038744388124;0.7182777218790772;-0.012029211103524947;0.718351086657067
11.32444;1.0438116899254184;0.8331883490720114;0.7980524225490793;-0.0016213505292220144;-0.0015534441127455201;1.0443297609389126;10.000083281666264;0.8336491117995352;0.014006042829183055;0.014006039650376985;0.7182781510428045;-0.012029207401303511;0.7183511619880609
11.33444;1.0438122928136373;0.8331898908569727;0.7980541819065107;-0.001621351256360108;-0.0015534450100628035;1.0443293348876046;10.00008029337816;0.8336499065198832;0.014006044037510672;0.014006040552547864;0.7182785672636194;-0.012030203560098816;0.7183512777355255
11.34444;1.043812934042593;0.8331910602417567;0.7980556719195556;-0.001620246005168062;-0.001552386238454977;1.0443288037773566;10.000077571154906;0.8336506419094448;0.014006045255210603;0.014006041451829675;0.7182789676590254;-0.012030199581901706;0.718351401386646
11.35444;1.0438136035797034;0.8331925498527427;0.7980575560423142;-0.0016202468400342992;-0.001552387096847421;1.0443291773538286;10.000075120979174;0.8336513109235019;0.014006046480595499;0.014006042348759424;0.7182793534542488;-0.012030195473916294;0.7183515498236
11.36444;1.0438142913788078;0.8331940081728303;0.7980594951477379;-0.0016202477210671006;-0.0015523879361534017;1.0443284662763042;10.000072944528965;0.8336519082846549;0.014006047712584173;0.014006043243756467;0.718279728016785;-0.01203019124383949;0.7183517222724404
11.37444;1.0438149900701412;0.833195434293209;0.7980614836448732;-0.0016202486424217108;-0.0015523887570083501;1.0443276824138676;10.000071036922483;0.8336524304873448;0.0140060489498429;0.014006044137458505;0.7182800947160446;-0.01203018689852832;0.7183519175622213
11.38444;1.0438156953337583;0.8331968275441128;0.7980635149539036;-0.001620249598911084;-0.0015523895601154256;1.0443268373060643;10.000069374310865;0.833652875313834;0.014006050190866069;0.014006045030894088;0.7182804556535801;-0.012030182441440723;0.7183521353302492
11.39444;1.0438173580438637;0.8331989478116458;0.7980655813950381;-0.0016204921777457574;-0.0015526203868024295;1.044325940774074;10.000067914566857;0.8336532411440287;0.014006051434074726;0.014006045925265895;0.7182808116636695;-0.012030177866290858;0.7183523770665943
11.40444;1.0438180682911609;0.8331999251719078;0.7980673421384386;-0.0016193871584845095;-0.0015515615061614493;1.044325000248567;10.00006661330424;0.8336535262903737;0.014006052677622999;0.014006046821330269;0.7182811636821389;-0.012031173154420855;0.7183526622691524
11.41444;1.0438187768427498;0.8332012206693455;0.7980694572884495;-0.0016193882016441162;-0.0015515622573243136;1.0443240201993236;10.000065442147877;0.8336537284871116;0.014006053919588255;0.014006047719101345;0.7182815133261443;-0.012031168284699918;0.7183529597866949
11.42444;1.0438194801816971;0.8332024875960454;0.7980715840046742;-0.0016193892705083201;-0.0015515629891487933;1.044323002327028;10.000064394534084;0.833653844575969;0.014006055158506982;0.014006048618098073;0.7182818619196423;-0.01203116324701397;0.718353287806269
11.43444;1.0438201752071463;0.8332037258688663;0.7980737137371295;-0.0016193903640003616;-0.0015515637002433294;1.0443219458622823;10.000063475550794;0.8336538710519131;0.014006056393493949;0.014006049517404253;0.7182822104822435;-0.01203115804556959;0.7183536476395547
11.44444;1.043820860204328;0.8332049343968116;0.798075839450421;-0.0016193914807448265;-0.0015515643896120818;1.0443208482800936;10.000062687080135;0.8336538057949651;0.014006057623814532;0.01400605041544119;0.7182825608591512;-0.012031152695232656;0.7183540405404777
11.45444;1.0438215341120267;0.8332061129514992;0.7980779561347301;-0.0016193926187848867;-0.0015515650562457637;1.0443197075763884;10.00006201814009;0.8336536493347866;0.014006058848426657;0.014006051309965024;0.7182829157648989;-0.012031147216494694;0.718354466881196
11.46444;1.0438221959375256;0.8332069136870207;0.7980797259113884;-0.0016182877400745253;-0.0015505060490728104;1.0443185241620268;10.000061443703895;0.8336534039794277;0.014006060065865931;0.014006052198348868;0.7182822779168813;-0.01203114163081006;0.7183539259403451
11.47444;1.0438228458222727;0.8332080363181099;0.7980818143760857;-0.0016182889129944145;-0.0015505066651778205;1.0443173010362288;10.000060930469393;0.8336530714225218;0.014006061274515891;0.014006053077868773;0.7182826495473876;-0.012032135958628702;0.7183544323901133
11.48444;1.0438234858497641;0.8332091349378494;0.7980838849065204;-0.0016182900990707883;-0.001550507252048186;1.0443160429129577;10.000060440181459;0.8336526510966262;0.014006062472878743;0.014006053945887807;0.7182830321245022;-0.012032130216795809;0.7183549506035898
11.49444;1.0438241196141647;0.8332102133652118;0.7980859350423077;-0.0016182912951918438;-0.0015505078066679382;1.0443157542675794;10.000059926574167;0.8336521411571732;0.014006063659708303;0.014006054799988689;0.718283426424495;-0.01203212441747246;0.7183554953151259
11.50444;1.0438247521904513;0.8332112759857297;0.7980879618762736;-0.00161829249845448;-0.0015505083267261714;1.0443144374398365;10.000059330792489;0.83365154064949;0.01400606483426454;0.014006055638035383;0.7182838332364321;-0.0120321185768841;0.7183560654598831
11.51444;1.0438253901516465;0.8332123275991826;0.7980899618181039;-0.0016182937063527868;-0.001550508810827492;1.044313093331583;10.000058580292004;0.8336508498913233;0.014006065996432285;0.01400605645814707;0.7182842531941386;-0.012032112724863058;0.7183566608748796
11.52444;1.0438269934964448;0.8332137854131761;0.7980915955135395;-0.0016174304684128465;-0.0015496796484308056;1.0443117245034261;10.000057595713463;0.8336500690515763;0.014006067146587798;0.014006057258614299;0.7182846854730222;-0.012032106902321657;0.7183572815428539
11.53444;1.043827658633344;0.8332148312824929;0.798093526816877;-0.001617431676747602;-0.001549680057962851;1.044310337514499;10.00005630305588;0.8336491970168134;0.014006068285550505;0.014006058037722681;0.7182851272980112;-0.012032101154376595;0.7183579267599522
11.54444;1.0438283395067602;0.8332158830757681;0.7980954156670704;-0.0016174328796324253;-0.0015496804288214804;1.0443089424904497;10.000054645704196;0.833648231985615;0.014006069414541251;0.014006058793578366;0.7182855741721256;-0.012032095526184717;0.718358595074972
11.55444;1.04382903357147;0.8332169474410138;0.7980972572676867;-0.0016174340732632263;-0.0015496807596785027;1.044307550686001;10.000052595711322;0.8336471731300517;0.014006070534868307;0.014006059524258974;0.7182860202932024;-0.012033090056966551;0.7183593016128276
11.56444;1.0438297377031909;0.8332180317883165;0.7980990472286412;-0.0016174352543466574;-0.0015496810487747052;1.0443061726141687;10.00005016053581;0.8336460218466959;0.014006071647605103;0.014006060228471916;0.7182864605160636;-0.012033084773654517;0.7183600113860525
11.57444;1.0438304496188544;0.8332191429162383;0.7981007812743885;-0.001617436420101666;-0.0015496812938665975;1.0443048180958319;10.000047377173813;0.833644782185651;0.014006072753581192;0.0140060609062502;0.7182868928688195;-0.012033079689876169;0.7183607400016905
11.58444;1.0438311668695648;0.8332199369246888;0.7981021209685478;-0.0016163315317338557;-0.0015486218423851018;1.0443034967047748;10.000044293152108;0.8336434603938474;0.014006073853521043;0.01400606155887336;0.7182873191506802;-0.012033074808552181;0.7183614871565024
11.59444;1.0438318854426352;0.8332211150955238;0.7981037310240132;-0.0016163326615960926;-0.001548621990460213;1.0443022177843924;10.000040946585989;0.833642063912262;0.01400607494817042;0.01400606218799567;0.7182877440115636;-0.012033070121585821;0.7183622535931438
11.60444;1.0438326005225282;0.8332223316635635;0.7981052742976564;-0.0016163337733213338;-0.0015486220850952843;1.0443009906410843;10.000037358958213;0.8336406004046778;0.014006076038259362;0.014006062794897928;0.71828817386471;-0.012033065608528149;0.7183630405587152
11.61444;1.0438333088314402;0.8332235888354972;0.798106748761273;-0.0016163348679488964;-0.0015486221234214427;1.044299824364359;10.000033537254625;0.8336390767518316;0.014006077124191703;0.014006063380661581;0.7182886161627215;-0.012033061243170152;0.7183638485969555
11.62444;1.043834009760587;0.8332248867738512;0.79810815373014;-0.0016163359466591397;-0.0015486221030969582;1.0442987265029628;10.000029474955179;0.8336374979286043;0.014006078205939626;0.014006063946989259;0.7182890795147451;-0.01203405700478218;0.718364693209967
11.63444;1.043834704587038;0.8332262237552425;0.7981094910427763;-0.0016163370104788008;-0.001548622022483722;1.0442987012617457;10.000025155969524;0.8336358664322743;0.01400607928327878;0.01400606449669938;0.7182895739979123;-0.012034052883146736;0.7183655380654103
11.64444;1.0438353952362105;0.8332272477512683;0.7981104315829521;-0.0016152320235556618;-0.001547562230990179;1.044297749234197;10.000020560481023;0.8336341825939897;0.014006080356000261;0.01400606503366457;0.7182901102335089;-0.01203404887674533;0.7183663969185312
11.65444;1.0438360833921887;0.8332286510919596;0.7981116513021075;-0.0016152330598213488;-0.0015475620276656195;1.0442968695292767;10.000015665582971;0.8336324447580067;0.014006081424022519;0.01400606556232428;0.7182906978077064;-0.012034044987216089;0.7183672679101581
11.66444;1.0438377237679524;0.8332308381717;0.7981128232644172;-0.0016154756684267596;-0.001547791801995948;1.0442960622033786;10.000010447464451;0.8336306495890733;0.014006082487157555;0.014006066086837144;0.7182903449968427;-0.01203404121376846;0.7183671508387569
11.67444;1.0438384092389557;0.833232280177425;0.7981139549541252;-0.0016154766779893494;-0.0015477914751812483;1.0442953288191361;10.000004887020847;0.8336287935272978;0.014006083544637143;0.014006066610723874;0.7182910598178686;-0.012034037554866218;0.7183680461194003
11.68444;1.0438390928259205;0.8332337329122752;0.7981150515541655;-0.0016154776731808905;-0.001547791086676563;1.0442946710859078;9.999998976653387;0.8336268737636975;0.014006084594974384;0.014006067137346338;0.7182918501890976;-0.012034034014080028;0.7183689551310302
11.69444;1.0438397731488147;0.8332351929862045;0.7981161185788208;-0.0016154786526086273;-0.0015477906369819573;1.0442940893337855;9.999992727059917;0.8336248878844613;0.01400608563600252;0.014006067670284368;0.7182927220617821;-0.012035030597302496;0.7183698966651311
11.70444;1.0438404486258275;0.8332363081061206;0.7981168273579325;-0.001614373576791327;-0.0015467304777475102;1.044293582494562;9.999986161254606;0.833622834142178;0.01400608666476022;0.014006068213130553;0.7182936778521267;-0.012035027303039713;0.7183708400213297
11.71444;1.0438411175321696;0.8332377722808167;0.7981178508407969;-0.0016143745193945883;-0.001546729911082476;1.0442931489729224;9.999979299303952;0.833620712833981;0.014006087677504983;0.01400606876918251;0.7182947174793705;-0.012035024118717383;0.7183718046971354
11.72444;1.0438417777512996;0.8332392337904508;0.7981188573236127;-0.0016143754405964085;-0.001546729290324537;1.0442927876107033;9.999972155528546;0.8336185269885138;0.014006088670121689;0.014006069341316544;0.7182958405570019;-0.012035021024010795;0.7183727928359291
11.73444;1.0438424268852944;0.8332406915467072;0.7981198479356602;-0.0016143763383229038;-0.0015467286190526334;1.0442924983290465;9.999964745422337;0.8336162814564166;0.014006089638658887;0.014006069931683404;0.7182970471240012;-0.012035017993917001;0.7183738055105374
11.74444;1.0438430618702415;0.8332421457233714;0.7981208229086109;-0.0016143772105282977;-0.001546727900960335;1.0442922808939474;9.999957085982139;0.8336139820532472;0.014006090579658171;0.014006070541369244;0.7182983366237872;-0.01203501499811672;0.7183748425081979
11.75444;1.043843677772621;0.833243596633954;0.7981217808971293;-0.0016143780548729017;-0.0015467271395114021;1.0442921330462593;9.999949188277467;0.8336116361110427;0.014006091490139259;0.014006071170668077;0.7182997068897451;-0.012035011999608809;0.7183759034170173
11.76444;1.0438442675287656;0.8332446947829222;0.7981223842027897;-0.001613272830554988;-0.0015456666880348086;1.0442920511247877;9.999941053181558;0.8336092525938709;0.014006092367246417;0.014006071819665837;0.7183011542961154;-0.012035008957781874;0.7183769888724817
11.77444;1.0438448228355888;0.8332461350055629;0.798123296714294;-0.001613273609474121;-0.0015456658491847524;1.0442930320428974;9.999932682620914;0.8336068406030351;0.014006093208008216;0.014006072488512048;0.7183026746903355;-0.012036005834856551;0.7183781170794713
11.78444;1.0438453350654227;0.8332475629880004;0.7981241801161268;-0.0016132743498189321;-0.0015456649762758516;1.0442930733996032;9.999924100223241;0.8336044078818814;0.01400609400946458;0.014006073177379305;0.7183042643446126;-0.012036002600854802;0.7183792558906474
11.79444;1.0438457963184458;0.8332489727088078;0.7981250309687511;-0.0016132750473384005;-0.001545664072610709;1.0442931713573016;9.999915361849784;0.8336019607126558;0.014006094768757603;0.014006073886325023;0.7183059201806827;-0.012035999234782362;0.7183804229685608
11.80444;1.0438471538165492;0.833251120821791;0.7981258452608075;-0.0016135172812073175;-0.0015458931803491107;1.0442933187320724;9.999906545666724;0.8335995052519782;0.014006095483188628;0.014006074615123428;0.7183076391112795;-0.012035995722544365;0.7183816182106803
11.81444;1.0438474954385233;0.8332524839564611;0.7981266204674907;-0.0016135178810325222;-0.001545892225426386;1.044293505649319;9.999897725804766;0.8335970483570827;0.014006096150510277;0.014006075362964795;0.7183094174539509;-0.012035992055280005;0.7183828398963651
11.82444;1.0438477724439028;0.8332538225782411;0.7981273537033587;-0.0016135184267250518;-0.001545891249911133;1.0442937218845312;9.999888955528025;0.8335945969884347;0.014006096769165952;0.014006076128210755;0.7183112514013592;-0.012035988231236713;0.7183840859033103
11.83444;1.0438479841961645;0.8332547887454725;0.7981277087160885;-0.0016124128758869811;-0.0015448306064425518;1.0442939583804867;9.999880279580616;0.8335921582831924;0.01400609733824721;0.014006076908556925;0.7183131376969832;-0.012035984254650137;0.7183853555164866
11.84444;1.0438481293973785;0.8332560825996884;0.7981283511813131;-0.0016124133026770822;-0.0015448295967350422;1.044294207214539;9.999871750003422;0.8335897406423036;0.014006097857358412;0.014006077701364552;0.7183150730322733;-0.012035980127808444;0.7183866492213334
11.85444;1.0438482041455182;0.8332573591030499;0.7981289431815773;-0.0016124136649562255;-0.0015448285727342945;1.0442944604072462;9.999863420504974;0.8335873544090462;0.014006098326349631;0.014006078503759452;0.7183170531710611;-0.01203697584923551;0.7183879840742906
11.86444;1.0438482019064292;0.8332586228432961;0.7981294805005256;-0.0016124139603476677;-0.0015448275365965239;1.0442947091568389;9.99985533373217;0.8335850116185327;0.014006098744862193;0.014006079312519027;0.7183190733933856;-0.012036971421876342;0.7183893261886043
11.87444;1.0438481143794942;0.8332598790480148;0.7981299586943492;-0.0016124141871841319;-0.0015448264910700791;1.0442949448995118;9.999847511364408;0.833582724728417;0.014006099111988763;0.014006080124078092;0.7183201295005713;-0.01203696685819856;0.7183896919782449
11.88444;1.043847932422163;0.8332611342681822;0.7981303735199017;-0.0016124143438215085;-0.0015448254395569944;1.0442951604536617;9.999839949725127;0.8335805049269518;0.014006099426193524;0.01400608093489011;0.7183222180190904;-0.012036962179558797;0.7183910805159571
11.89444;1.0438476475760858;0.8332620472977986;0.7981303869932507;-0.0016113083896733462;-0.0015437647354832858;1.0442953501532546;9.999832633036345;0.8335783610952338;0.01400609968544016;0.014006081741905582;0.7183243355574578;-0.012036957412994487;0.7183924896841076
11.90444;1.0438472539842525;0.8332633230702694;0.7981306641651127;-0.0016113084015110593;-0.001543763681410254;1.0442955101580076;9.999825552935748;0.8335762994843331;0.014006099887378672;0.014006082542742323;0.7183264778156687;-0.012036952584588366;0.7183939149980894
