time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
11.91444;1.0438467487889769;0.8332646181464578;0.7981308673167543;-0.0016113083406545522;-0.0015437626298685572;1.0442956386368558;9.999818711516895;0.8335743230013056;0.014006100029384974;0.014006083335311849;0.7183286387656158;-0.012036947717813898;0.7183953512537082
11.92444;1.043846130686967;0.8332659356712554;0.7981309924478255;-0.0016113082083260768;-0.001543761583446045;1.0442967351829169;9.999812108100825;0.8335724306619291;0.014006100108720323;0.014006084117350256;0.7183308107296226;-0.012036942838523143;0.7183967941825041
11.93444;1.0438453988727665;0.8332672762458956;0.798131035253975;-0.0016113080062807362;-0.001543760544725918;1.0442968002499318;9.999805729231712;0.83357061860553;0.014006100123110002;0.014006084886532698;0.7183329850572314;-0.012037937972957697;0.718398257573524
11.94444;1.0438445534111322;0.8332686380066943;0.798130992452398;-0.001611307736449107;-0.0015437595159817985;1.0442968348088524;9.999799564997032;0.8335688812722911;0.014006100071364434;0.014006085640596333;0.7183351527308925;-0.01203793313830176;0.7183997061197923
11.95444;1.0438445497410027;0.8332707785459534;0.7981308621073304;-0.0016115489818206061;-0.0015439885374255596;1.044296839893162;9.999793637255538;0.8335672119190181;0.014006099953509729;0.014006086376879168;0.7183373050141115;-0.012037928338198323;0.7184011556444365
11.96444;1.0438434846862854;0.8332718244703936;0.7981303103850379;-0.0016104425420566638;-0.0015429278844860878;1.0442968162262563;9.999787995645788;0.8335656036715138;0.014006099770429001;0.014006087092072898;0.7183394339720217;-0.012037923568468011;0.7184026050064597
11.97444;1.0438423179702239;0.8332732320852032;0.7981300059639801;-0.001610442080587541;-0.0015429268964236504;1.0442967638850928;9.999782687126995;0.8335640503966737;0.014006099523453521;0.014006087782509693;0.7183415327259612;-0.012037918827987845;0.7184040517302845
11.98444;1.0438410551358344;0.83327465009325;0.7981296183248902;-0.001610441560416289;-0.0015429259237208152;1.0442966821266395;9.999777745454418;0.8335625462607622;0.014006099214218467;0.01400608844437697;0.7183435952114641;-0.012037914125157171;0.7184054923319421
11.99444;1.0438397006280924;0.8332760740255512;0.7981291548152505;-0.001610440984905081;-0.0015429249666260665;1.0442965695127713;9.999773204692993;0.8335610847774254;0.014006098844659278;0.014006089073892487;0.7183456153082014;-0.012037909475819106;0.7184069242053696
12.00444;1.0438382592587332;0.8332774968096505;0.7981286244432232;-0.0016104403572493279;-0.001542924025430347;1.0442964236386785;9.999769101090909;0.833559658635406;0.01400609841688547;0.014006089667600061;0.7183475862944831;-0.01203790489641935;0.718408347141806
12.01444;1.0438367360291985;0.8332789101121854;0.7981280353306766;-0.0016104396801778311;-0.0015429231007941756;1.044296240529185;9.99976545502807;0.8335582602000693;0.01400609793304616;0.014006090222425717;0.7183495009451066;-0.01203890039789849;0.7184097793138545
12.02444;1.0438351346120411;0.8332799572217705;0.7981270591965859;-0.0016093329160192526;-0.0015418625438291958;1.0442960142313722;9.999762262907055;0.8335568817956026;0.014006097395373694;0.0140060907354881;0.7183513516457287;-0.012038895982929116;0.7184111882075578
12.03444;1.0438334565752434;0.8332813295008423;0.7981263682043492;-0.0016093321470954274;-0.0015418616558334807;1.0442957367412133;9.999759510332918;0.8335555163426424;0.014006096806161293;0.014006091203999487;0.7183531307667486;-0.012038891644763104;0.7184125903670441
12.04444;1.0438317011997156;0.8332826729037162;0.7981256303803472;-0.0016093313360526665;-0.0015418607880137397;1.0442953992000776;9.999757189389312;0.8335541580649823;0.014006096167566774;0.014006091625376435;0.7183548314125239;-0.01203888736871061;0.718413984855862
12.05444;1.0438298661524694;0.8332839821606195;0.7981248483097433;-0.0016093304857130485;-0.001541859941736709;1.0442949940782544;9.999755308614278;0.8335528020918329;0.014006095481469473;0.014006091997396504;0.7183564474912757;-0.012038883139177687;0.7184153703223127
12.06444;1.043827949700996;0.8332852512497317;0.7981240264752655;-0.0016093295985681161;-0.0015418591188144314;1.044294516143018;9.999753890997688;0.8335514441403518;0.014006094749348266;0.014006092318139709;0.7183579731501267;-0.01203887894645608;0.7184167450510335
12.07444;1.0438259529194849;0.8332864737537798;0.7981231711509715;-0.0016093286763922163;-0.0015418583213001056;1.044294961224849;9.999752965386039;0.8335500806715836;0.014006093972193262;0.014006092585912322;0.7183594029472073;-0.012038874788188936;0.7184181071003269
12.08444;1.0438238796968997;0.8332876436146227;0.7981222889864962;-0.0016093277202118479;-0.001541857550821861;1.0442943244105323;9.999752556809534;0.8335487085613317;0.014006093150669802;0.014006092799587828;0.7183607326849509;-0.01203887067020515;0.7184194538715616
12.09444;1.043821735283571;0.8332884066556361;0.7981210514404005;-0.0016082206905578852;-0.0015407971579740583;1.0442936005980052;9.999752668533603;0.8335473251193153;0.014006092285373663;0.01400609295920538;0.7183609599775362;-0.012039866608389339;0.7184197982053653
12.10444;1.0438204790541281;0.8332902160523392;0.7981201308332169;-0.001608461245562315;-0.0015410264795062054;1.0442927869245762;9.999753266515892;0.8335459290146532;0.014006091376909249;0.014006093066171926;0.7183620846092137;-0.012039862628987324;0.7184211010464606
12.11444;1.0438182093478665;0.8332911951576742;0.7981191969235051;-0.0016084601901104878;-0.0015410257884584675;1.0442918830630603;9.99975428591622;0.8335445207964306;0.01400609042576649;0.01400609312279049;0.7183631086252387;-0.012039858768388019;0.7184223740446434
12.12444;1.0438158852324264;0.8332920983028674;0.7981182514070635;-0.0016084591030331855;-0.0015410251192963507;1.0442908888836244;9.999755647596222;0.8335431021255978;0.014006089432176254;0.014006093131575206;0.7183640358231901;-0.012039855068662845;0.7184236126237824
12.13444;1.043813512458108;0.8332929203225828;0.7981172962147554;-0.0016084579867647404;-0.0015410244689674493;1.0442898025617762;9.999757260724206;0.8335416744727767;0.014006088396188427;0.014006093094909319;0.7183648708776113;-0.012039851565543866;0.7184248127372873
12.14444;1.0438110987811218;0.8332936579144716;0.7981163344176975;-0.0016084568453350627;-0.0015410238348607397;1.044288620839242;9.999759015033714;0.833540238255458;0.014006087317696448;0.01400609301489942;0.7183656185380528;-0.012039848280383833;0.7184259706473917
12.15444;1.0438086549711354;0.8332943090055712;0.7981153707664217;-0.0016084556838249023;-0.0015410232144223031;1.044287340947837;9.999760784491844;0.8335387928207135;0.014006086196219243;0.014006092893086762;0.7183662834135548;-0.012039845225690255;0.7184270833659357
12.16444;1.0438061944407926;0.8332945232905106;0.7981140770621135;-0.0016073484664318044;-0.001539962954529664;1.0442859621608938;9.999762445264757;0.8335373368196044;0.014006085030960095;0.014006092730347624;0.7183668704128909;-0.012039842415817409;0.7184281493330844
12.17444;1.0438037317817372;0.8332949979284373;0.7981131292516507;-0.0016073472800612668;-0.0015399623520625705;1.0442844855799513;9.999763889331422;0.83353586787693;0.014006083821299411;0.014006092527315644;0.718367385130952;-0.012040839870357343;0.7184291849000539
12.18444;1.0438012816715934;0.833295384404824;0.7981122023491676;-0.0016073460871880193;-0.001539961753603969;1.0442829128155993;9.999765030993812;0.8335343822490241;0.014006082567530822;0.014006092284712316;0.718367833872596;-0.012040837611952189;0.718430156628553
12.19444;1.0437988586982914;0.8332956831172977;0.7981113062616328;-0.0016073448905892214;-0.0015399611555921501;1.0442812446347822;9.999765814706109;0.833532875650041;0.014006081271645864;0.014006092002899989;0.7183682236684082;-0.012040835667100926;0.7184310817223554
12.20444;1.0437964765878254;0.8332958937902437;0.7981104497864433;-0.001607343692719432;-0.001539960553733187;1.044279480554006;9.999766212841976;0.8335313443303632;0.01400607993750967;0.01400609168134796;0.7183685621292566;-0.012040834064943873;0.7184319607580231
12.21444;1.0437941471784913;0.8332960153206166;0.7981096397527113;-0.001607342495760164;-0.0015399599432397483;1.044277619658535;9.99976620788744;0.8335297855346464;0.014006078570100158;0.014006091319043637;0.718368857035707;-0.012040832826398418;0.7184327940439871
12.22444;1.043791880229316;0.8332960459804754;0.7981088812072221;-0.0016073413016178151;-0.0015399593195691338;1.0442756620232263;9.999765777854856;0.8335281971406119;0.014006077174429803;0.01400609091533536;0.7183691162170251;-0.01204083195194658;0.7184335816302155
12.23444;1.0437896834689766;0.8332956349308557;0.798107843695017;-0.0016062340709196642;-0.0015388990288300397;1.044274609996997;9.999764898244635;0.8335265772197146;0.014006075755067307;0.014006090470320013;0.7183693478256218;-0.012040831418730838;0.7184343233711684
12.24444;1.0437875628174904;0.8332954780068061;0.7981071987174425;-0.0016062328871318588;-0.0015388983684104616;1.0442724681580389;9.99976355030242;0.8335249252164637;0.014006074316384187;0.014006089984746365;0.7183695606752207;-0.012040831185645503;0.7184350189923528
12.25444;1.0437864761656976;0.8332959856328596;0.7981066146208133;-0.0016064732849201237;-0.0015391277231454658;1.0442702421665258;9.99976172288472;0.8335232433956644;0.014006072862852314;0.014006089459588386;0.7183697638453131;-0.01204083120192164;0.7184356684955664
12.26444;1.0437845182783945;0.833295635091271;0.7981060959087625;-0.0016064721123489533;-0.0015391270181602853;1.0442679380191875;9.999759412750198;0.8335215358463552;0.014006071399218334;0.014006088895571256;0.7183699651031494;-0.012041831420736527;0.7184362886086948
12.27444;1.0437826431131774;0.8332951861145578;0.7981056461913966;-0.0016064709434117158;-0.0015391262894565237;1.0442655610930807;9.999756623015637;0.8335198063096536;0.014006069930628912;0.014006088292940769;0.7183701698192246;-0.012041831813352012;0.718436844636308
12.28444;1.0437808496824923;0.833294638322534;0.7981052690430002;-0.0016064697761488946;-0.0015391255364890495;1.0442631144456125;9.999753353605293;0.8335180569508968;0.014006068462499733;0.0140060876516218;0.7183703817958694;-0.012041832368665708;0.7184373510668268
12.29444;1.043779135755468;0.833295099321124;0.7981060266040387;-0.0016061197464083575;-0.0015387905297875664;1.0442605981469946;9.999749591953242;0.833516287809406;0.014006067000253121;0.014006086971674856;0.7183706045145329;-0.012041833079655298;0.7184378059358651
12.30444;1.04377749794795;0.8332940120521296;0.7981054671249254;-0.0016050125347927366;-0.0015377300789600147;1.04425801005071;9.999745312808527;0.8335144972686137;0.014006065548785395;0.014006086253594247;0.7183708411922605;-0.012041833936779827;0.7184382085490159
12.31444;1.0437759327695029;0.8332931853260934;0.7981053205395112;-0.0016050113623149735;-0.0015377292565213396;1.0442553466508402;9.999740487312874;0.8335126840162358;0.01400606411169823;0.014006085498336427;0.7183710943868714;-0.012041834932333288;0.7184385589973011
12.32444;1.0437744380539642;0.8332922753355514;0.7981052543709162;-0.0016050101860085157;-0.001537728414218874;1.0442526044448952;9.999735095841991;0.8335108486877155;0.014006062691320476;0.014006084707389392;0.7183703655372047;-0.012041836065464825;0.7184378576241535
12.33444;1.04377301391139;0.8332912868193989;0.7981052692312366;-0.0016050090055063574;-0.0015377275538887715;1.0442497819130399;9.999729138273102;0.8335089935013426;0.014006061289608341;0.014006083883033945;0.718370653912342;-0.01204183734518376;0.7184381047002687
12.34444;1.0437716631534784;0.8332902237839551;0.7981053642815193;-0.0016050078207407682;-0.0015377266772606875;1.0442468801906322;9.999722637667745;0.833507120668994;0.014006059908620807;0.014006083028565689;0.7183709558454556;-0.01204183878940069;0.7184383011840446
12.35444;1.043770391234146;0.8332890891120602;0.7981055383315885;-0.0016050066319605676;-0.0015377257862047786;1.0442439023731966;9.999715634505488;0.8335052316034953;0.014006058550255218;0.014006082147897026;0.7183712647188578;-0.012042840417399954;0.7184384640846412
12.36444;1.04376920531117;0.8332878853772511;0.7981057910503382;-0.0016050054396598997;-0.001537724882582697;1.0442408524440472;9.999708176863892;0.8335033275596273;0.014006057216121378;0.014006081244739439;0.7183715713952781;-0.012042842243241552;0.7184385594984004
12.37444;1.0437681128265157;0.8332862675487148;0.7981057887896255;-0.001603898202372856;-0.0015366643175352736;1.044237734364249;9.999700317173193;0.8335014109501391;0.01400605590765202;0.01400608032219111;0.7183718655127316;-0.012042844276480119;0.7184386041223259
12.38444;1.0437671206583163;0.8332849386292989;0.7981062004208352;-0.0016038970057695517;-0.0015366633920297218;1.0442345525447532;9.999692114926772;0.8334994863809919;0.014006054625847027;0.014006079382551247;0.7183721371372817;-0.012042846526971782;0.7184385985122613
12.39444;1.0437662349411128;0.8332835552187892;0.7981066907046714;-0.0016038958092605686;-0.0015366624559837669;1.0442323127727346;9.99968363360971;0.8334975599368115;0.014006053370937436;0.014006078427187872;0.7183723775740598;-0.01204284900959339;0.7184385431527466
12.40444;1.0437654612095755;0.8332821228403119;0.7981072565113558;-0.0016038946145700698;-0.0015366615094427611;1.0442290214937122;9.999674934436303;0.8334956374687006;0.014006052142545463;0.014006077457096583;0.7183725789942554;-0.012042851741586862;0.7184384384305503
12.41444;1.0437648044213266;0.8332806484174934;0.7981078926938043;-0.001603893423544026;-0.0015366605522010948;1.044225684097103;9.999666076050136;0.8334937247824484;0.014006050940035432;0.014006076473812426;0.718372733816074;-0.01204285472812951;0.7184382858176718
12.42444;1.043765222772936;0.8332799014982669;0.7981085923284933;-0.0016041338116374875;-0.0015368896201296725;1.0442223038697143;9.999657112254493;0.8334918291030678;0.014006049762852059;0.014006075479495896;0.7183728348525379;-0.01204285794874993;0.7184380884748026
12.43444;1.043764813690584;0.8332783703060271;0.7981093493208034;-0.0016041326343748201;-0.0015368886393053022;1.044218882356572;9.999648092039552;0.8334899591948894;0.014006048611003649;0.014006074476263555;0.7183728753888371;-0.012042861359223129;0.7184378504765949
12.44444;1.0437645356037588;0.8332768253997465;0.7981101562826326;-0.0016041314672103834;-0.0015368876455743564;1.0442154212580088;9.999639069080434;0.8334881239685119;0.014006047485491193;0.014006073465810525;0.718372848676466;-0.012043864904378344;0.7184375925901345
12.45444;1.04376439148944;0.8332749264823891;0.7981106720510285;-0.0016030242689158228;-0.0015358269884600646;1.044211924885626;9.999630096166863;0.8334863306446695;0.014006046388554525;0.014006072449426482;0.7183727481086551;-0.012043868525960353;0.7184372847406669
12.46444;1.0437643820871103;0.8332733779391471;0.7981115576087233;-0.0016030231279607326;-0.0015358259690421044;1.0442084017689663;9.999621199264512;0.8334845839875524;0.01400604532354232;0.014006071428040999;0.7183725685215884;-0.012043872161985911;0.7184369462587872
12.47444;1.043764506730588;0.8332718366124006;0.7981124696227074;-0.0016030220022598223;-0.0015358249381871257;1.0442048645176167;9.999612364954274;0.8334828873650348;0.014006044294135978;0.014006070402334347;0.7183723072721135;-0.012043875751973486;0.7184365781506259
12.48444;1.0437647638833014;0.8332703087290345;0.7981133967272662;-0.0016030208928976407;-0.0015358238974917163;1.0442013280389322;9.99960355248084;0.8334812441078678;0.014006043303580764;0.014006069372691315;0.718371963487608;-0.012043879253345218;0.7184361796329963
12.49444;1.0437651517285413;0.8332688013289227;0.7981143263809242;-0.001603019801242989;-0.0015358228484622918;1.0441978075800875;9.9995947138843;0.8334796577102681;0.014006042354756823;0.014006068338917661;0.7183715361901251;-0.012043882650204623;0.7184357492512832
12.50444;1.0437656688486645;0.8332673220082393;0.7981152465423323;-0.0016030187289045544;-0.0015358217922993404;1.0441943168379013;9.99958581034294;0.8334781310335347;0.01400604145054067;0.014006067300209597;0.7183710239452109;-0.012043885941904248;0.7184352859671072
12.51444;1.0437663145873575;0.8332658790289785;0.7981161461407813;-0.0016030176776053533;-0.0015358207301424767;1.0441908661429047;9.999576812656333;0.8334766655143832;0.014006040593584738;0.014006066255446993;0.7183704261943367;-0.012043889121804542;0.7184347889511081
12.52444;1.0437670890577007;0.8332641325123137;0.7981166806793439;-0.0016019106057672341;-0.0015347600127121122;1.044187462376217;9.999567690037344;0.8334752609156117;0.014006039785923049;0.014006065203448095;0.7183697441388125;-0.01204389216338755;0.7184342571945598
12.53444;1.043767992064288;0.8332627895091216;0.7981175092169277;-0.0016019096015291968;-0.0015347589410553298;1.044184110424092;9.999558410154895;0.8334739153453866;0.014006039029011767;0.014006064142930616;0.7183689807447646;-0.012044895023664902;0.7184337063940578
12.54444;1.0437690220812934;0.8332615098074625;0.7981182886595175;-0.0016019086223777687;-0.0015347578644734265;1.0441808149289293;9.999548945601685;0.8334726257990029;0.014006038323899218;0.014006063072333578;0.7183681404711502;-0.012044897655150474;0.7184331015338818
12.55444;1.0437701769118124;0.8332603000859392;0.7981190099038943;-0.0016019076682849988;-0.0015347567817499226;1.0441775815264087;9.999539273372756;0.8334713890129656;0.014006037671226348;0.01400606198988451;0.7183672287491639;-0.01204490001069375;0.7184324565132789
12.56444;1.043771453664752;0.8332591645496551;0.7981196635175032;-0.0016019067385631227;-0.0015347556911592594;1.0441754163680164;9.999529377635643;0.8334702014098215;0.01400603707126579;0.014006060893801606;0.7183662515909199;-0.012044902042307359;0.7184317667654871
12.57444;1.0437728468488685;0.8332581054849129;0.7981202409334657;-0.0016019058324574678;-0.0015347545908419777;1.044172324549108;9.999519257609828;0.833469058612074;0.014006036523949097;0.014006059782313002;0.718364215690483;-0.012044903703003195;0.7184300267439012
12.58444;1.0437743481064603;0.8332571238911186;0.7981207361973934;-0.0016019049493268124;-0.0015347534792478493;1.0441693091070139;9.999508929735198;0.833467955905062;0.014006036028712037;0.014006058653687951;0.7183631280758028;-0.012044904951574982;0.7184292297551013
12.59444;1.0437769018283485;0.8332569797060768;0.7981211463995558;-0.0016021456592028142;-0.0015349823916074948;1.044166370951058;9.999498418381163;0.8334668895296903;0.01400603558438545;0.014006057506449926;0.7183619947963793;-0.0120449057562822;0.7184283691378603
12.60444;1.04377859125345;0.8332557985071938;0.7981211386375341;-0.001601038773631989;-0.0015339216060125938;1.0441635095274977;9.999487741709425;0.8334658577742188;0.014006035189197841;0.014006056339478651;0.7183608204920507;-0.012044906095588651;0.7184274389262092
12.61444;1.0437803604284774;0.8332550316495898;0.7981213829104016;-0.0016010379505981538;-0.0015339204601072965;1.0441607238963413;9.999476910341949;0.833464859966312;0.01400603484096472;0.014006055151801975;0.7183596095617606;-0.012044905953435448;0.7184264351524408
12.62444;1.0437821999758705;0.8332543216418796;0.7981215470474371;-0.0016010371437899375;-0.0015339193048614125;1.04415801385513;9.999465936801505;0.8334638934561465;0.014006034537746966;0.014006053942360201;0.7183583665802987;-0.012045905310614427;0.7184253726785407
12.63444;1.0437838003935844;0.8332534188354547;0.7981216306493839;-0.0016017971334703722;-0.0015346474549469587;1.0441553807458448;9.999454837244159;0.8334629526089207;0.014006034278515283;0.01400605270994072;0.7183570953009695;-0.01204590414189299;0.7184242178965403
12.64444;1.0437857551071044;0.8332528001963939;0.7981216367027166;-0.0016017963528707567;-0.0015346462872805856;1.0441528269757292;9.99944362869836;0.833462031127938;0.014006034063005239;0.01400605145322791;0.7183557980961055;-0.01204590242405506;0.7184229890817739
12.65444;1.043787755788467;0.8332522197134967;0.7981215652052599;-0.0016017955816643224;-0.001534645117561996;1.0441503543319188;9.999432332622977;0.8334611239653573;0.014006033890885288;0.014006050171099623;0.7183544762434644;-0.012045900145395175;0.7184216887838893
12.66444;1.0437897959212663;0.8332516732051451;0.7981214211421054;-0.0016017948173005438;-0.0015346439489875637;1.0441479633225612;9.999420982074314;0.8334602267393328;0.01400603376097642;0.014006048863001715;0.7183531303425352;-0.012045897305849993;0.7184203199453844
12.67444;1.0437918697252293;0.8332511556114349;0.798121214093661;-0.0016017940573750603;-0.0015346427850386063;1.0441456541895753;9.999409631045225;0.8334593344526767;0.01400603367104368;0.014006047528785254;0.7183517604614188;-0.012045893913742825;0.7184188850196883
12.68444;1.043793972206512;0.83325031173779;0.7981206232114436;-0.0016006872553832395;-0.0015335819786207515;1.0441434275364396;9.999398361354023;0.8334584410441962;0.014006033618260206;0.014006046168106884;0.7183503661499288;-0.012045889989210275;0.7184173849652955
12.69444;1.043796099795232;0.8332498312011115;0.7981203323025142;-0.001600686498501919;-0.0015335808345287708;1.0441412842900712;9.99938728030787;0.833457539768328;0.014006033599822217;0.014006044780064633;0.718348947023141;-0.012045885570366887;0.7184158187746181
12.70444;1.043798250653082;0.833249355376782;0.7981200227822648;-0.0016006857406517597;-0.0015335797051099413;1.044139226279968;9.999376514367894;0.8334566243430495;0.014006033613153291;0.014006043363316723;0.7183475034529246;-0.012045880716556923;0.7184141840962692
12.71444;1.043800424825485;0.8332488744599835;0.7981197095314915;-0.0016006849802282504;-0.0015335785930984227;1.0441372565371825;9.999366201471181;0.833455690146159;0.014006033655963264;0.014006041916496058;0.7183460364979729;-0.012045875507690432;0.7184124783631571
12.72444;1.0438026231175928;0.8332483803893931;0.7981194065645515;-0.001600684215974992;-0.0015335775010843302;1.0441353787452567;9.999356482950386;0.8334547344110601;0.014006033726604963;0.014006040438534326;0.7183445479424302;-0.012046870033062684;0.7184107157555217
12.73444;1.0438048446278383;0.8332478675561548;0.7981191275140257;-0.001600683447203311;-0.0015335764318083508;1.0441335970331522;9.999347502354123;0.833453755581491;0.014006033824251397;0.014006038928742193;0.7183430409396344;-0.01204686436940892;0.7184088597630989
12.74444;1.0438070858696635;0.8332473324122128;0.7981188853266866;-0.0016006826737479613;-0.0015335753882405373;1.0441319155189188;9.999339403373764;0.8334527527560753;0.01400603394843945;0.014006037386914985;0.7183415200461464;-0.012046858564624322;0.7184069241030078
12.75444;1.0438093422154981;0.8332467721570024;0.798118691346903;-0.0016006818958132682;-0.001533574373326066;1.0441313374699264;9.999332316259311;0.8334517262958853;0.014006034098593398;0.014006035813551773;0.718339990463844;-0.012046852637802571;0.7184049061343676
12.76444;1.043812563813172;0.8332465951210583;0.7981182202331606;-0.0015998166372292247;-0.0015327437735249746;1.0441298660957092;9.999326347759489;0.8334506792249615;0.01400603427408166;0.014006034209734322;0.7183384576592288;-0.012046846590721293;0.718402804197599
12.77444;1.0438148419321045;0.8332459721230059;0.7981181489684448;-0.001599815852233613;-0.0015327428229969296;1.0441285060879364;9.999321579165931;0.8334496171406741;0.014006034474374866;0.014006032576385753;0.7183369277224152;-0.012046840422395082;0.7184006188866069
12.78444;1.0438171299987355;0.8332453086858611;0.7981181495816149;-0.001599815065645871;-0.0015327419070322108;1.0441272634058127;9.999318053772951;0.8334485465021353;0.01400603469887746;0.014006030913600835;0.7183354080743367;-0.01204683413850858;0.7183983538762708
12.79444;1.0438194274423924;0.8332445996744943;0.7981182280257825;-0.0015998142792386508;-0.0015327410265833558;1.0441261440515057;9.999315762178401;0.8334474738442991;0.014006034946674628;0.014006029220622577;0.7183339075327771;-0.012046827751261294;0.7183960152801772
12.80444;1.0438217334645745;0.8332438423804072;0.7981183891471515;-0.0015998134941561212;-0.0015327401823785397;1.0441251530453333;9.999314646686422;0.833446406508867;0.014006035216600087;0.014006027496070203;0.7183324351137202;-0.012046821273825567;0.7183936106578854
12.81444;1.0438240482443704;0.8332430354031907;0.7981186365585958;-0.0015998127105526906;-0.001532739375142728;1.0441242933789505;9.999314621252179;0.8334453527839879;0.014006035507517906;0.014006025738323153;0.7183309990540301;-0.012046814718536072;0.7183911488910565
12.82444;1.043826373584418;0.8332421776711706;0.7981189727510044;-0.0015998119284136528;-0.0015327386058373845;1.0441235658124128;9.999315590523942;0.8334443201434839;0.01400603581829203;0.01400602394637231;0.7183296070343757;-0.012047808100236323;0.7183886576619197
12.83444;1.043828711319971;0.8332412682860658;0.7981193993156771;-0.001599811148305473;-0.0015327378757253186;1.0441229701738144;9.999317457231527;0.8334433136533184;0.014006036147364261;0.01400602212065071;0.7183272663822997;-0.012047801437925134;0.7183851169761619
12.84444;1.0438310607283359;0.8332399568623619;0.7981195830265233;-0.0015987043256357868;-0.0015316775351541649;1.0441225069508087;9.999320129760395;0.8334423369596603;0.01400603649258266;0.014006020263164087;0.7183259837405527;-0.012047794754910145;0.7183825588182972
12.85444;1.0438334173127104;0.8332389384106055;0.7981201934522171;-0.0015987035525976108;-0.001531676886306354;1.0441221780904835;9.999323540014233;0.8334413941085267;0.014006036851691772;0.01400601837691251;0.7183247647634587;-0.012047788078906042;0.7183800001541003
12.86444;1.0438357727363161;0.8332378609135045;0.7981208983978365;-0.0015987027851520894;-0.0015316762786377386;1.0441219865811446;9.99932765496262;0.833440490052659;0.014006037222959787;0.014006016464935024;0.7183236139176645;-0.012047781437932165;0.718377458066199
12.87444;1.0438381155680239;0.8332367212954517;0.7981216999511526;-0.0015987020256749967;-0.0015316757125947431;1.0441219351612523;9.999332474287103;0.8334396308992723;0.014006037605150935;0.014006014529648564;0.7183225345672745;-0.012047774857363655;0.7183749486541107
12.88444;1.0438404330056286;0.8332355164529699;0.7981225981123867;-0.0015987012774800247;-0.0015316751891431086;1.0441220260349957;9.999338022843702;0.8334388241860682;0.01400603799705796;0.014006012573050487;0.7183215297885951;-0.012047768363853085;0.7183724861970406
12.89444;1.0438427129789238;0.8332342434637006;0.7981235903354418;-0.001598700544638788;-0.0015316747097834807;1.0441222619362236;9.999344333981243;0.8334380783161075;0.014006038397423886;0.014006010597393148;0.7183206033384503;-0.012047761991153342;0.7183700825873134
12.90444;1.043844945924992;0.8332328998713402;0.7981246730984868;-0.0015986998315502504;-0.0015316742764043723;1.04412264633142;9.999351423711406;0.8334374015691096;0.01400603880505403;0.014006008605495024;0.7183197595814816;-0.012047755785590879;0.7183677469604592
12.91444;1.0438471247416148;0.833231483189783;0.7981258434316516;-0.001598699142184519;-0.0015316738913875815;1.0441231825217763;9.999359273031349;0.833436801330059;0.01400603921849191;0.014006006600609008;0.7183190025955077;-0.012047749809405142;0.7183654856268289
12.92444;1.0438492427598618;0.8332296408162576;0.7981267654039659;-0.0015975924338194867;-0.0015306139068327288;1.0441238734223637;9.999367823553571;0.8334362836781682;0.014006039635574624;0.014006004586454273;0.7183183356548599;-0.01204874413627206;0.7183633189295808
12.93444;1.0438512926000998;0.8332280651877428;0.7981281069280842;-0.001597591799359941;-0.0015306136271494171;1.0441247216983738;9.999376977718976;0.8334358530240428;0.014006040053406648;0.01400600256742422;0.7183177612743828;-0.012048738838755195;0.7183612145068077
12.94444;1.0438532672996623;0.8332264024435816;0.798129533522925;-0.0015975911947546926;-0.0015306134037668371;1.044126729039085;9.999386608548422;0.8334355120766064;0.014006040468801167;0.014006000548528188;0.7183172813973622;-0.012048733974133691;0.718359188768071
12.95444;1.043856115173768;0.8332254108373343;0.7981310439380546;-0.0015978321871371118;-0.0015308432723791145;1.0441278955060966;9.999396582726389;0.8334352626424918;0.014006040878844694;0.01400599853508741;0.7183168975270835;-0.012048729575158866;0.7183572412474593
12.96444;1.0438579251799358;0.8332235689693317;0.7981326374903432;-0.00159783164665134;-0.0015308431662150173;1.0441292196056264;9.999406773492879;0.8334351061261583;0.014006041281138781;0.014005996532172842;0.7183166105344225;-0.012048725651097308;0.7183553729903928
12.97444;1.0438596489342111;0.8332216394029214;0.7981343116197637;-0.0015978311391717632;-0.001530843119784953;1.0441306979340446;9.999417059758896;0.833435043238849;0.014006041673484008;0.014005994544027513;0.7183164202094975;-0.012048722198729907;0.7183535873575251
12.98444;1.0438612851044984;0.833219624480486;0.7981360636750411;-0.0015978306638608029;-0.0015308431329715913;1.0441323243153686;9.999427337163194;0.8334350739853681;0.014006042053105757;0.014005992574074677;0.7183163246720519;-0.012048719211022692;0.7183518895496656
12.99444;1.0438628316580612;0.8332175258721147;0.7981378904663897;-0.0015978302192998903;-0.0015308432053175909;1.0441340899449485;9.999437531527361;0.8334351982492023;0.014006042416094301;0.014005990625347157;0.7183163197758277;-0.0120487166772445;0.7183502853667386
13.00444;1.0438642860201157;0.8332153439282527;0.79813978903778;-0.0015978298044020307;-0.0015308433360937009;1.0441359846893883;9.999447596241396;0.8334354165807228;0.014006042757874992;0.014005988700797087;0.718316399617022;-0.012048714586351896;0.7183487801478653
13.01444;1.0438656464092544;0.8332127293326834;0.7981414236482335;-0.0015967233720958372;-0.0015297838730492146;1.0441379975578875;9.999457504145974;0.8334357307586269;0.014006043074288287;0.01400598680350542;0.7183165581200884;-0.012048712936960224;0.7183473783797131
13.02444;1.0438669113864751;0.8332103789640452;0.7981434628578715;-0.0015967230157947919;-0.0015297841156889566;1.044140116606486;9.999467236994537;0.8334361436692898;0.014006043362067119;0.014005984936768485;0.7183167897004076;-0.012049711738682974;0.7183461002167466
13.03444;1.0438680777481981;0.8332079423748405;0.7981455733788271;-0.001596722689046984;-0.0015297844102842924;1.0441423303233313;9.999476768622255;0.8334366582346215;0.014006043618691537;0.01400598310372982;0.7183170888780426;-0.012049711002058655;0.7183449140205974
13.04444;1.0438691396466007;0.8332054167978603;0.7981477564159891;-0.0015967223917760177;-0.0015297847541145462;1.0441446292503103;9.999486051760888;0.8334372764007121;0.014006043842497679;0.014005981306897697;0.7183174506651364;-0.012049710733061013;0.7183438370016635
13.05444;1.0438700894682007;0.8332027986330546;0.7981500126441627;-0.0015967221234519987;-0.0015297851446155713;1.044147006204341;9.999495017678717;0.8334379997883609;0.014006044032863539;0.014005979548240446;0.7183178714722809;-0.01204971093669806;0.7183428684693791
13.06444;1.0438709188997133;0.8332000843293981;0.7981523414743322;-0.0015967218834335103;-0.001529785579008805;1.044149456384389;9.99950358182367;0.8334388308698866;0.014006044189892623;0.014005977829608647;0.7183183488262356;-0.012049711618378676;0.718342007187878
13.07444;1.0438716198862743;0.8331972709662014;0.7981547415284437;-0.0015967216714000343;-0.0015297860542567538;1.0441519784862034;9.999511649176956;0.8334397723217677;0.014006044314053235;0.014005976152832922;0.7183188802983818;-0.012049712781455174;0.7183412522856897
13.08444;1.0438721860566031;0.8331943564620439;0.7981572107423962;-0.001596721487560958;-0.0015297865670725478;1.0441545751995103;9.999519124808257;0.833440825187705;0.014006044406083065;0.014005974519515503;0.7183194631529949;-0.012049714429265725;0.7183406036153698
13.09444;1.0438726139199468;0.8331913397197623;0.7981597453750342;-0.001596721332758766;-0.0015297871137658957;1.0441572503263528;9.999525923489054;0.8334419880628341;0.014006044466622338;0.014005972930673483;0.7183200946770494;-0.012049716566138041;0.7183400605920474
13.10444;1.0438729025868032;0.8331878717843231;0.7981620057486095;-0.001595615161692569;-0.001528728039626404;1.0441600037358076;9.999531968937728;0.8334432577709615;0.014006044495752136;0.01400597138628962;0.7183207722882267;-0.012049719191185027;0.7183396207225914
13.11444;1.043873051738248;0.8331846510778325;0.7981646541956328;-0.0015956150689056146;-0.0015287286432067956;1.044162829452807;9.999537195429143;0.8334446303957886;0.014006044493333963;0.01400596988526653;0.7183204934988793;-0.012049722297974054;0.7183382804660203
13.12444;1.043873059599298;0.8331813301117161;0.7981673502236064;-0.001595615007982106;-0.001528729271195955;1.0441657181265094;9.99954155833064;0.8334461011162958;0.014006044459795848;0.014005968425949002;0.7183212562352937;-0.012049725882138436;0.7183380371142365
13.13444;1.0438729231869932;0.8331779107632411;0.7981700873003647;-0.0015956149780778925;-0.0015287299213014233;1.0441686590833048;9.999545036358612;0.8334476628345853;0.014006044396132193;0.014005967006490335;0.7183220591368752;-0.012050729943164216;0.7183379076302463
13.14444;1.0438726399216485;0.8331743951710922;0.7981728585664429;-0.001595614977680694;-0.0015287305904883193;1.0441726404307154;9.999547622100259;0.8334493065371171;0.014006044303423342;0.014005965624785921;0.7183229018414358;-0.012050734482973483;0.7183378601135794
13.15444;1.043873161705307;0.8331715464753713;0.7981756565294593;-0.0015958565683675493;-0.001528961308130013;1.0441756502160693;9.999549315346574;0.8334510243569222;0.01400604418284753;0.014005964278419871;0.7183237849915627;-0.012050739511368204;0.7183379131138234
13.16444;1.0438725789708718;0.8331678455865236;0.7981784747506504;-0.0015958566217178932;-0.0015289620029046585;1.0441786777408488;9.999550116861036;0.8334528114866655;0.014006044035707274;0.014005962964967098;0.7183247087811677;-0.012050745054649455;0.7183380679672244
13.17444;1.0438718417173727;0.8331640561570515;0.7981813049455545;-0.0015958566994102195;-0.0015289627038497537;1.044181713021839;9.999550018313595;0.8334546650824812;0.014006043863153784;0.01400596168242521;0.718325671355166;-0.012050751157751952;0.718338325750352
13.18444;1.0438709449664898;0.8331601821472496;0.798184138883039;-0.0015958567997514162;-0.0015289634077274453;1.0441847464603242;9.99954900053516;0.83345658274781;0.014006043666252539;0.014005960429206507;0.7183266694736958;-0.012050757877013638;0.7183386872044232
13.19444;1.0438698832473512;0.8331558793441769;0.798186633891996;-0.0015947508729001168;-0.0015279044615872277;1.0441877694089936;9.999547041814967;0.8334585617183772;0.01400604344624624;0.014005959203942753;0.7183277004514046;-0.0120507652656929;0.7183391524331164
13.20444;1.043868651430608;0.8331518494074678;0.7981894487977117;-0.0015947510119435338;-0.001527905166230821;1.0441907743480245;9.999544130186152;0.8334605980410354;0.0140060432045887;0.014005958005669755;0.7183287629786962;-0.012050773357372422;0.7183397204058779
13.21444;1.0438672455467535;0.8331477465493267;0.798192237280786;-0.001594751166742298;-0.0015279058701651534;1.044193755274021;9.999540278047332;0.8334626863951325;0.014006042943045333;0.014005956833862365;0.7183298569195079;-0.01205078216118308;0.7183403878059103
13.22444;1.043865662627869;0.8331435743181023;0.7981949851785534;-0.001594751335540964;-0.001527906573875887;1.0441967084729005;9.999535528365492;0.8334648207240086;0.014006042663874362;0.014005955687914415;0.7183309832032093;-0.012050791674728242;0.7183411481230603
13.23444;1.043863899519417;0.8331393372855483;0.7981976778861917;-0.0015947515173407982;-0.0015279072786920922;1.0441996325268168;9.999529948140076;0.8334669948785408;0.014006042369863764;0.014005954566704224;0.7183321435012702;-0.012050801895933543;0.7183419926206801
13.24444;1.0438619529729631;0.8331350403280615;0.7982003016846596;-0.0015947517120109916;-0.0015279079861394754;1.0442025272839042;9.999523618412205;0.8334692031153617;0.014006042064407191;0.01400595346886042;0.7183333398220251;-0.012051812819035399;0.7183429290078861
13.25444;1.0438598215849804;0.8331306885117394;0.7982028443968308;-0.0015947519203576442;-0.001527908697628951;1.0442053926517207;9.99951662351668;0.8334714403900295;0.014006041751473634;0.01400595239350393;0.7183345748286879;-0.012051824425243933;0.7183439148034197
13.26444;1.0438575064647737;0.8331262878829158;0.7982052956939298;-0.0015947521438086473;-0.0015279094146330111;1.0442082282414065;9.999509042937778;0.833473702445739;0.014006041435071868;0.01400595134058967;0.7183358518915918;-0.012051836682770026;0.7183449574566352
13.27444;1.0438550100331507;0.8331218456101767;0.7982076472363506;-0.0015947523839370036;-0.0015279101388524126;1.0442110332108643;9.999500948796797;0.8334759857729341;0.014006041118601176;0.014005950310765172;0.718337173541653;-0.012051849554219651;0.7183460478309162
13.28444;1.0438523358957683;0.8331170205637072;0.7982095582864541;-0.001593646594404193;-0.0015268512213421946;1.044213805522164;9.999492398975496;0.8334782871862582;0.014006040804727537;0.014005949305489547;0.7183385394776574;-0.012051863000598368;0.7183471785548704
13.29444;1.043849489965245;0.833112518336;0.7982116918272457;-0.001593646871807946;-0.0015268519664442294;1.044216541811344;9.999483429238685;0.8334806029806447;0.014006040495667938;0.014005948327199187;0.7183399465959072;-0.01205187698373616;0.7183483444793677
13.30444;1.043846481420845;0.8331079975507044;0.7982137080046473;-0.0015936471688701998;-0.0015268527253365063;1.0442192379428403;9.999474069273797;0.8334829281669915;0.014006040193423386;0.014005947378818068;0.7183413911569692;-0.012051891471999546;0.7183495414242369
13.31444;1.0438433235044546;0.8331034649676545;0.7982156010759831;-0.0015936474857431088;-0.0015268534994143093;1.0442218889133523;9.99946437346532;0.8334852566852397;0.01400603989989569;0.014005946462866146;0.7183428707080662;-0.01205190644203544;0.7183507650336319
13.32444;1.0438400335953897;0.8330989270946243;0.7982173669227581;-0.0015936478221169651;-0.0015268542892123524;1.044224488128434;9.999454424018237;0.8334875825717687;0.014006039617134385;0.014005945580933677;0.7183443844666608;-0.012051921872684696;0.7183520113132862
13.33444;1.0438366321673305;0.8330943911176775;0.7982190037170763;-0.0015936481765637383;-0.001526855094682948;1.0442270267842404;9.999444306538773;0.8334899002934112;0.014006039347641872;0.014005944733528532;0.7183459326566104;-0.012051937735821031;0.7183532778478396
13.34444;1.043833141046364;0.8330898657527365;0.7982205101034556;-0.0015936485461565514;-0.001526855915761828;1.0442294939090884;9.99943409442112;0.8334922036529189;0.014006039094323915;0.014005943920021312;0.7183475153943373;-0.012051953990263898;0.7183545639023605
13.35444;1.043829581351385;0.8330853618126316;0.7982218837103584;-0.001593648926726965;-0.001526856752854072;1.0442328774348841;9.999423849643584;0.8334944851229094;0.014006038860106752;0.014005943139176734;0.7183491315319549;-0.01205197058326647;0.7183558697686672
13.36444;1.0438269262549222;0.833081653326224;0.7982231214645014;-0.0015938908745778042;-0.0015270876393694219;1.044235165534709;9.999413624611146;0.8334967365646143;0.014006038647659529;0.014005942389955554;0.7183507777798488;-0.012052987457888666;0.7183572130576859
13.37444;1.0438232872524646;0.8330772342120323;0.7982242225173017;-0.0015938912627910943;-0.001527088510129596;1.044237346688447;9.999403468758837;0.8334989502564788;0.014006038459358128;0.01400594167139181;0.7183524489519149;-0.012053004561387297;0.7183585612828755
13.38444;1.0438196371772275;0.8330725328670117;0.7982248510929993;-0.0015927855996836033;-0.0015260297469042216;1.0442394092068101;9.999393442007543;0.8335011187296522;0.014006038297089015;0.014005940981930181;0.7183541400820261;-0.012053021851844339;0.7183599326249633
13.39444;1.04381599481753;0.8330682627931938;0.7982256741140994;-0.0015927859802204517;-0.0015260306522033602;1.044241342556872;9.999383615266337;0.8335032333581455;0.014006038161765865;0.014005940319410647;0.7183558489125399;-0.012053039302376244;0.7183613291358298
13.40444;1.0438123777777737;0.8330640891798335;0.7982263552225748;-0.0015927863535954276;-0.0015260315756467715;1.0442431396795675;9.999374060896006;0.8335052838494761;0.014006038053042964;0.014005939681591133;0.718357576316511;-0.012053056900084434;0.7183627532528774
13.41444;1.043808802560168;0.8330600240600564;0.7982268922318015;-0.0015927867181716418;-0.001526032517781019;1.0442447978691987;9.999364847321171;0.8335072593959192;0.014006037969457028;0.014005939066502947;0.7183593244011598;-0.012053074634713326;0.7183642071931883
13.42444;1.0438052849540163;0.8330560775678492;0.7982272835546043;-0.001592787071978033;-0.0015260334785537541;1.0442463179973054;9.999356028518347;0.8335091494808392;0.014006037908718846;0.014005938472635435;0.7183600944833743;-0.012053092484437568;0.7183646929169494
13.43444;1.0438018400106504;0.8330522585137218;0.7982275294463737;-0.0015927874126651761;-0.0015260344574570108;1.044247703162425;9.999347627369078;0.833510943980591;0.014006037867901758;0.014005937899322616;0.7183618866560166;-0.012053110414230501;0.7183662119204901
13.44444;1.043798481429452;0.8330485748179645;0.7982276330296681;-0.0015927877380627234;-0.0015260354538852534;1.0442489583736012;9.999339623836208;0.8335126338148914;0.01400603784366053;0.014005937346990936;0.7183636997472688;-0.012053128382161155;0.7183677667558394
13.45444;1.0437952204893461;0.833045033012407;0.7982275999184167;-0.0015927880467116388;-0.0015260364673272552;1.0442500917384476;9.999331957036173;0.8335142113068905;0.014006037832452956;0.014005936816807;0.7183655305559433;-0.012053146340835296;0.7183693607112464
13.46444;1.043792065727827;0.8330416374138735;0.7982274377221441;-0.001592788337937285;-0.0015260374975411045;1.0442511150405716;9.999324543009223;0.8335156695328512;0.014006037830419213;0.01400593631010653;0.7183673737321007;-0.012053164239066612;0.718370996891292
13.47444;1.0437890242464416;0.8330380410168158;0.7982268221916845;-0.0015916825627293684;-0.0015249788936617513;1.0442520424420403;9.999317290986953;0.8335170022268394;0.014006037833182926;0.014005935827864606;0.7183692228105961;-0.012053182028610443;0.7183726769116536
13.48444;1.043786102996958;0.8330349412727959;0.7982264340924697;-0.0015916828189473289;-0.001524979958316009;1.0442528888127063;9.99931010935168;0.8335182044742053;0.014006037836059032;0.014005935370245283;0.7183710712452395;-0.012054199667689152;0.7183744179295999
13.49444;1.0437833086443657;0.8330319874136067;0.798225953113856;-0.0015916830576333028;-0.001524981040539952;1.044253668903238;9.999302915044522;0.8335192725390267;0.014006037834562666;0.014005934936573806;0.718372913204818;-0.012054217118372025;0.7183761868802947
13.50444;1.0437806467858417;0.8330291767531277;0.7982253941512569;-0.0015916832783469277;-0.001524982139721797;1.044254397207151;9.99929565029042;0.8335202027350064;0.014006037824950582;0.014005934525681517;0.7183747443851353;-0.012054234345533911;0.7183780020508644
13.51444;1.0437781211409431;0.8330265067748494;0.7982247718362985;-0.0015916834803722285;-0.0015249832544450043;1.0442550883670128;9.999288290141205;0.8335209908157962;0.014006037804528188;0.014005934136174432;0.7183765619573548;-0.01205425131758125;0.7183798659516564
13.52444;1.0437757326686232;0.8330239743842577;0.7982240982458285;-0.001591683663212388;-0.001524984382780451;1.0442557576313045;9.99928083431221;0.8335216325792937;0.014006037771506052;0.014005933766401815;0.7183783631600903;-0.012054268005138025;0.7183817814765618
13.53444;1.0437734789423574;0.8330215740827306;0.7982233813649362;-0.0015916838271117426;-0.0015249855226631204;1.0442564208332106;9.999273297316378;0.8335221248866641;0.014006037724701052;0.014005933414264954;0.7183801441857024;-0.012054284383721258;0.7183837511863141
13.54444;1.0437713542255913;0.8330192983074601;0.7982226256677254;-0.0015916839730720624;-0.0015249866718144989;1.0442570944430094;9.999265706441314;0.8335224658127997;0.014006037663395974;0.01400593307739771;0.7183819004177912;-0.012054300437807362;0.7183857765141498
13.55444;1.0437693501248058;0.8330171398912236;0.798221834019724;-0.0015916841024230049;-0.001524987827419635;1.0442577954685974;9.999258103256885;0.8335226541844755;0.014006037587123587;0.01400593275361582;0.7183836269023243;-0.012054316158278849;0.7183878569941948
13.56444;1.0437674564249302;0.8330150934103571;0.7982210096089779;-0.0015916842165184287;-0.001524988986058818;1.0442585403439049;9.99925054062158;0.8335226899553806;0.014006037495568793;0.014005932440834347;0.7183853185653659;-0.01205433154078617;0.7183899902701046
13.57444;1.0437656622976093;0.8330131547017623;0.7982201568489374;-0.001591684316618848;-0.0015249901437996212;1.0442593442630512;9.999243076900711;0.8335225747340815;0.014006037388911081;0.01400593213672262;0.7183869707577523;-0.012054346588517699;0.7183921726837946
13.58444;1.043764911451598;0.8330117320987964;0.7982189463824937;-0.001590819912558552;-0.0015241616773474383;1.0442612217549212;9.999235773659493;0.8335223108517427;0.01400603726803952;0.01400593183879019;0.7183885797442523;-0.01205436131270706;0.7183943999478942
13.59444;1.0437632882380523;0.8330099978689777;0.798218053170574;-0.0015908199872615321;-0.0015241628205466921;1.0442621867424327;9.999228694979479;0.8335218999292645;0.014006037134387007;0.01400593154466751;0.7183901422553993;-0.0120543757304735;0.7183966679029444
13.60444;1.0437617396221677;0.8330083584301019;0.7982171479122041;-0.0015908200506138486;-0.0015241639505281142;1.0442632520275505;9.999221905631392;0.8335213428853993;0.014006036989604344;0.014005931252361322;0.7183916546790486;-0.012055389862092567;0.7183989895434632
13.61444;1.0437602596566975;0.8330068063487076;0.7982162349096839;-0.0015908201042334731;-0.0015241650639697658;1.0442644291594607;9.999215460693494;0.8335206419074019;0.014006036835093775;0.01400593096040794;0.718393113218562;-0.012055403727975327;0.7184013275918132
13.62444;1.0437588426434388;0.8330053332522817;0.7982153169988216;-0.0015908201503073882;-0.0015241661580495125;1.0442657281383416;9.999209388603601;0.8335198024326335;0.014006036672051558;0.014005930667673642;0.7183945149822528;-0.012055417346725735;0.7184036947026617
13.63444;1.0437574830724041;0.833003930867951;0.7982143957061009;-0.0015908201916599377;-0.0015241672303148003;1.0442671571719542;9.999203690015648;0.8335188321564906;0.01400603650198244;0.01400593037299728;0.7183958587901258;-0.012055430736211943;0.7184060857872302
13.64444;1.0437561751363151;0.8330025916740239;0.7982134715334467;-0.0015908202318125051;-0.0015241682787276278;1.0442687231264403;9.999198352422871;0.8335177380918195;0.014006036326542761;0.014005930075041518;0.7183971446180979;-0.012055443911703649;0.718408495065866
13.65444;1.0437549121497662;0.8330013088361755;0.7982125441643496;-0.001590820274519054;-0.001524169301772594;1.044270431894321;9.99919336222558;0.8335165257107967;0.014006036146977995;0.014005929772360294;0.718398372496158;-0.012055456876222984;0.7184109170430832
13.66444;1.0437536869127675;0.8330000749738464;0.7982116128828622;-0.0015908203230651534;-0.001524170298170667;1.0442722882594964;9.99918871332231;0.8335152005318962;0.014006035964233063;0.014005929463560465;0.7183995427011373;-0.012055469614667446;0.7184133464121876
13.67444;1.0437524924530348;0.8329988811610983;0.7982106775371561;-0.0015908203799695772;-0.001524171266651411;1.0442742950009793;9.999184411275978;0.8335137694546179;0.014006035779288726;0.014005929147593353;0.7184006561414094;-0.012055482100573877;0.7184157773369313
13.68444;1.0437513228669961;0.8329973683325922;0.7982094049004161;-0.0015897143971467685;-0.0015231125550669092;1.04427645114315;9.999180463946313;0.8335122415154371;0.0140060355930606;0.014005928824032529;0.7184017132270147;-0.012055494306556707;0.7184182039444352
13.69444;1.0437501752230127;0.8329962227226771;0.7982084647797679;-0.0015897144763275008;-0.001523113465150018;1.0442787512469236;9.999176864333526;0.8335106285650021;0.014006035406346977;0.014005928492830196;0.7184027129893374;-0.012055506206010199;0.7184206212707177
