time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
13.70444;1.0437490515738013;0.8329950826919943;0.7982075235004245;-0.0015897145695471424;-0.0015231143448814573;1.0442811870856843;9.999173591113403;0.8335089440884909;0.014006035219942906;0.014005928153847484;0.7184036537692701;-0.012055517768803146;0.7184230254483496
13.71444;1.0437479591915577;0.8329939359405835;0.7982065807009616;-0.0015897146793019293;-0.001523115193093432;1.0442837504628124;9.999170631438124;0.8335072005309297;0.014006035034482792;0.014005927806856843;0.7184045340476489;-0.012055528962568502;0.7184254136865239
13.72444;1.0437469089215592;0.832992772640918;0.7982056360089475;-0.0015897148081744045;-0.0015231160086649743;1.0442864349402923;9.999167995322441;0.8335054083451408;0.014006034850389745;0.014005927451891014;0.7184053523865304;-0.012055539757877766;0.7184277839483381
13.73444;1.043745912484754;0.832991585914125;0.7982046906115938;-0.0015897149583341142;-0.0015231167904657128;1.0442892349843547;9.999165712645805;0.8335035768532413;0.01400603466824746;0.014005927089540399;0.7184061067410198;-0.012056550128584078;0.7184301506502211
13.74444;1.043744980436363;0.8329903714980418;0.7982037485714646;-0.001589715131413372;-0.0015231175369660932;1.0442921439955517;9.999163830310765;0.8335017146921345;0.014006034489062196;0.014005926720941385;0.7184067938964358;-0.012056560047529039;0.7184324766420933
13.75444;1.0437441217903958;0.8329891274706467;0.7982028159962149;-0.001589715328983722;-0.0015231182462971092;1.0442951543486496;9.999162404733699;0.8334998298642211;0.014006034313942118;0.01400592634742788;0.7184074097313745;-0.012056569483853355;0.7184347740551161
13.76444;1.0437433438984145;0.8329878540690984;0.7982018986845586;-0.0015897155530539629;-0.0015231189166636237;1.0442982586681293;9.99916148106381;0.8334979302044013;0.01400603414357974;0.014005925970209302;0.718407950015317;-0.012056578406184243;0.718437037885503
13.77444;1.043742651973247;0.8329865529092754;0.7982010010095878;-0.0015897158058016656;-0.001523119546655576;1.0443014491644902;9.999161079871433;0.8334960230367081;0.014006033978287152;0.014005925590129196;0.7184074110970248;-0.012056586787146823;0.7184382631996976
13.78444;1.0437420494929677;0.8329852259257791;0.798200126223949;-0.0015897160890648325;-0.0015231201354720678;1.0443047163824388;9.999161209138217;0.8334941140541866;0.014006033818378578;0.014005925207463826;0.7184077904265196;-0.012056594602810295;0.7184404443581318
13.79444;1.0437415391975917;0.832983526529532;0.7981989425907288;-0.0015886103541450556;-0.001522061031892169;1.044308050103149;9.99916188692551;0.8334922082579498;0.014006033664306954;0.014005924821997837;0.7184080864959076;-0.012056601830004156;0.7184425759264594
13.80444;1.0437411235029674;0.8329821557950637;0.7981981208364471;-0.001588610701572981;-0.0015220615389957013;1.0443114403609854;9.999163143491392;0.8334903125997244;0.014006033516741472;0.014005924433278905;0.7184082981347542;-0.01205660844516321;0.7184446522124636
13.81444;1.043740804685553;0.832980769197464;0.7981973297037903;-0.0015886110810372565;-0.001522062006872822;1.0443148766868295;9.999165000641268;0.8334884365379341;0.014006033376676722;0.014005924040964937;0.7184084239036989;-0.012056614421946905;0.7184466665576196
13.82444;1.043741538248503;0.8329801316137558;0.7981965724045977;-0.0015888530473396295;-0.0015222924684624689;1.0443193478905701;9.999167463520465;0.8334865896761069;0.014006033245286782;0.014005923645393523;0.7184084614581279;-0.012056619727080881;0.718448610300569
13.83444;1.043741416860705;0.8329787236060521;0.7981958529865203;-0.0015888534888054012;-0.0015222928624145122;1.0443228437156586;9.99917053455475;0.8334847796637843;0.014006033123666578;0.014005923247812765;0.7184084073025047;-0.01205662432167002;0.7184504729973886
13.84444;1.0437413923583199;0.8329773049690751;0.7981951732082442;-0.001588853961243432;-0.0015222932216988631;1.0443263559425036;9.999174226853865;0.8334830127572024;0.014006033012812929;0.014005922849773046;0.7184082576921188;-0.012056628170837226;0.7184522436149238
13.85444;1.043741463202502;0.8329758723049283;0.7981945348567184;-0.001588854465825499;-0.001522293547728955;1.044329877103077;9.999178559398981;0.8334812956756802;0.014006032913772237;0.014005922452376496;0.7184080096370389;-0.012056631251246789;0.7184539118174895
13.86444;1.0437416300537115;0.8329744215477627;0.7981939394212368;-0.0015888550040294104;-0.001522293841719744;1.044333398731835;9.999183531844404;0.83347963671352;0.014006032827630141;0.014005922056296869;0.7184076614971107;-0.01205663354787348;0.7184554691216126
13.87444;1.0437418954813953;0.8329729492395032;0.7981933876469416;-0.0015888555770203555;-0.0015222941047017434;1.0443369115661005;9.999189104918518;0.8334780453190169;0.014006032755379833;0.01400592166231916;0.7184072130291029;-0.012057635043264245;0.718456926351701
13.88444;1.0437422628197992;0.8329714534415316;0.798192879616236;-0.0015888561855673118;-0.001522294337372939;1.0443404069202606;9.999195207650057;0.8334765305961139;0.014006032697742601;0.014005921271630693;0.7184066641432058;-0.012057635711258011;0.7184582463460096
13.89444;1.0437427359887452;0.8329699340218819;0.7981924151016289;-0.0015888568303308156;-0.0015222945398684835;1.044343877216866;9.999201752224518;0.8334751007015571;0.014006032654951331;0.014005920885822701;0.7184060137789247;-0.012057635523169581;0.7184594438081131
13.90444;1.0437433198472992;0.8329680429464059;0.7981916597903673;-0.0015877514608989088;-0.001521235060499092;1.0443473156020113;9.99920863693769;0.833473763505989;0.01400603262678115;0.014005920506787858;0.7184052604092095;-0.012057634457879374;0.7184605172019944
13.91444;1.0437440196866101;0.8329664786085551;0.798191283296596;-0.0015877521798356136;-0.0015212352008566819;1.0443507158028653;9.999215753352047;0.8334725270686567;0.01400603261279737;0.014005920136500193;0.7184044029253451;-0.012057632507745483;0.7184614651427806
13.92444;1.043744839721971;0.8329648924040288;0.7981909541994527;-0.0015877529353283547;-0.0015212353079181694;1.0443540722617264;9.999223007410661;0.8334713993600947;0.014006032612611552;0.014005919776794053;0.718403440869731;-0.012057629682906525;0.7184622867874175
13.93444;1.043745781247339;0.8329632845869023;0.7981906752851253;-0.001587753725385515;-0.001521235379126194;1.0443573794776775;9.999230332899133;0.8334703876178933;0.014006032626179476;0.0140059194291508;0.7184023744209713;-0.0120576260098314;0.7184629825788933
13.94444;1.043746841714795;0.8329616555068351;0.7981904468818074;-0.001587754547226533;-0.0015212354114328011;1.044360630687261;9.999237689286849;0.8334694982721886;0.014006032653961413;0.014005919094501973;0.7184012043061738;-0.012057621520535963;0.7184635546350724
13.95444;1.0437480152119238;0.8329600055529718;0.7981902657909444;-0.0015877553979760182;-0.0015212354018436505;1.0443638171279432;9.999245052287522;0.833468737902529;0.014006032696902381;0.014005918773341569;0.7183999317608514;-0.012057616248246318;0.7184640063892509
13.96444;1.0437492932862404;0.8329583358131543;0.7981901270424208;-0.0015877562749218447;-0.001521235347931488;1.0443669282078243;9.999252400127176;0.8334681139146117;0.014006032756449644;0.014005918466141931;0.7183985588177472;-0.012057610238086526;0.7184643420336123
13.97444;1.0437506658143474;0.8329566493620775;0.798190027164908;-0.0015877571754416132;-0.0015212352478773275;1.0443699522596221;9.999259706796973;0.8334676333366057;0.0140060328344949;0.014005918173484188;0.7183970886560819;-0.012057603553010138;0.7184645666015411
13.98444;1.0437521217872365;0.8329549519997631;0.7981899657106103;-0.0015877580971461103;-0.0015212351003448244;1.0443728774466945;9.999266952966437;0.8334673010950355;0.01400603293323358;0.01400591789574333;0.7183955257162647;-0.012057596265898621;0.7184646864897732
13.99444;1.0437536488921033;0.8329532513643619;0.7981899449668498;-0.0015877590382899797;-0.0015212349046592967;1.0443756928696621;9.999274147218683;0.8334671200886014;0.01400603305501538;0.014005917633021114;0.7183938759342958;-0.012057588453455899;0.7184647096794463
14.00444;1.043755231909947;0.8329515555242729;0.7981899695631076;-0.0015877599978274782;-0.0015212346606638502;1.0443783895277186;9.999281336007854;0.8334670920154628;0.014006033201987726;0.014005917385497115;0.7183921469360525;-0.01205758019600241;0.7184646455270192
14.01444;1.0437568525863992;0.8329498726883033;0.7981900454246075;-0.0015877609750181896;-0.0015212343681434437;1.0443809594555258;9.999288587143031;0.8334672176508581;0.01400603337567033;0.014005917153419471;0.7183903474452223;-0.012058571575736175;0.7184645206782947
14.02444;1.0437584928229888;0.8329478624806366;0.7981898441951025;-0.0015866559179334304;-0.001520174375556711;1.0443833938752662;9.99929596356674;0.8334674973973859;0.014006033576899798;0.014005916936758551;0.7183884859673908;-0.012058562673630353;0.7184643103241363
14.03444;1.043760138437713;0.8329462308186236;0.7981900403165149;-0.0015866569274726643;-0.00152017398561143;1.0443856830067166;9.99930351033101;0.8334679315825952;0.014006033806048831;0.014005916735289373;0.7183865697173175;-0.012058553568923793;0.7184640377489199
14.04444;1.0437617802462427;0.832944635822351;0.7981903063182156;-0.0015866579502422733;-0.001520173547529593;1.0443878174924355;9.999311253191356;0.8334685193937087;0.014006034062934032;0.01400591654909257;0.7183846048989919;-0.012058544343338813;0.7184637075479424
14.05444;1.0437634127208173;0.8329430827716071;0.7981906486317412;-0.0015866589831637831;-0.0015201730616959985;1.0443897903033548;9.999319202492472;0.833469257588771;0.014006034346500707;0.014005916378831168;0.7183825975273262;-0.012058535083033449;0.718463323693888
14.06444;1.043765031744739;0.8329415750852904;0.7981910716953127;-0.0015866600231759123;-0.0015201725283068492;1.0443915981080842;9.999327358511596;0.8334701402270052;0.014006034655132706;0.014005916225458544;0.7183805529223258;-0.012058525873203685;0.7184628903289161
14.07444;1.0437666325016706;0.8329401142720723;0.7981915779010809;-0.0015866610678599686;-0.0015201719478542693;1.0443932413053552;9.999335713755976;0.8334711592732532;0.014006034987432567;0.01400591608988052;0.7183784747880816;-0.01205851679275928;0.718462411618724
14.08444;1.0437691619507288;0.8329394615279636;0.7981921679423774;-0.0015869036687639726;-0.001520401352368146;1.0443947234993503;9.999344249293182;0.8334723058936855;0.014006035342629885;0.014005915973210976;0.7183763654522084;-0.012058507907413602;0.7184618914758769
14.09444;1.0437707049301024;0.8329380960843827;0.7981928428851724;-0.001586904717651315;-0.0015204006819746786;1.0443970510717016;9.999352921126214;0.8334735717767051;0.014006035720598504;0.014005915877287256;0.718374226566101;-0.01205849925996763;0.718461333332548
14.10444;1.0437722086487409;0.83293678043054;0.7981936019200888;-0.0015869057659989188;-0.0015203999694705917;1.0443982327805106;9.999361649335272;0.8334749495799876;0.014006036121623832;0.014005915804865977;0.7183720593683383;-0.012058490871567384;0.7184607396534887
14.11444;1.0437736684564345;0.8329355164783843;0.7981944441409848;-0.0015869068114229344;-0.0015203992167965154;1.0443992796442272;9.999370330194015;0.8334764329088286;0.014006036546163449;0.01400591575930703;0.7183698642743008;-0.012058482751013615;0.7184601120556877
14.12444;1.0437750794530654;0.8329343059849412;0.7981953670433671;-0.0015869078511398908;-0.0015203984260356031;1.044400204883749;9.99937885480976;0.8334780162916331;0.014006036994894219;0.014005915743964818;0.7183676401049115;-0.012058474897265994;0.718459452483894
14.13444;1.0437764349900223;0.8329331509673739;0.7981963660991155;-0.0015869088822848202;-0.0015203975997449524;1.044401023462854;9.999387108588337;0.8334796946475294;0.014006037468873887;0.014005915761809486;0.7183653840862039;-0.012058467298489034;0.7184587641163411
14.14444;1.043777727304854;0.832931704624509;0.7981971017203535;-0.0015858038499834235;-0.001519337089667407;1.0444017512799582;9.999394973621227;0.8334814623363266;0.014006037969682548;0.01400591581550577;0.7183630931900045;-0.012058459933993699;0.7184580510854811
14.15444;1.043778949141026;0.832930666297613;0.7981982372180257;-0.0015858048562947381;-0.0015193362022044392;1.0444024038455049;9.999402357953949;0.8334833130253159;0.014006038499333734;0.014005915907798205;0.7183597657939377;-0.012058452778900566;0.7184563176675792
14.16444;1.0437800949972367;0.8329296888825318;0.7981994334775502;-0.0015858058468897632;-0.0015193352901177032;1.044402994370592;9.999409219932886;0.8334852403996128;0.014006039059990531;0.014005916041641657;0.7183574019731555;-0.01205944581258821;0.7184555837744643
14.17444;1.0437811611321792;0.8329287752310519;0.7982006858279725;-0.0015858068202368816;-0.0015193343575903653;1.0444035331919372;9.999415561584687;0.8334872378509383;0.014006039653759163;0.014005916219703554;0.7183550022569879;-0.012059439024983435;0.7184548190548092
14.18444;1.0437821444067934;0.8329279298823121;0.7982019897596555;-0.0015858077756210193;-0.0015193334084406297;1.0444040302074726;9.999421416234945;0.8334892973692999;0.01400604028249725;0.014005916443847391;0.7183525666592009;-0.012059432412626471;0.7184540438849625
14.19444;1.0437830413653226;0.8329271592243125;0.7982033395712798;-0.0015858087128444356;-0.0015193324462913873;1.0444044975636515;9.99942684264528;0.8334914100646024;0.014006040947958763;0.01400591671495394;0.7183500947895046;-0.012059425969213155;0.7184532617486511
14.20444;1.043783848658146;0.832926471223983;0.7982047265025668;-0.001585809631594269;-0.0015193314747079913;1.0444049486199403;9.999431906541975;0.8334935678816314;0.014006041652338291;0.014005917032798562;0.7183475860616693;-0.01205941968122921;0.71845247446297
14.21444;1.0437845641392982;0.8329258752266916;0.7982061392844065;-0.0015858105309968316;-0.0015193304969385035;1.0444053939983917;9.99943665619999;0.8334957640370596;0.014006042398404918;0.01400591739612262;0.7183450400706621;-0.01205941353181091;0.7184516815538821
14.22444;1.0437851868354775;0.8329253814392744;0.7982075671699935;-0.0015858114094212694;-0.0015193295157815783;1.044405839277462;9.999441116950075;0.833497992210338;0.014006043188791346;0.014005917802994296;0.7183424575022641;-0.012059407506498619;0.7184508811138266
14.23444;1.0437857156834232;0.832924999597726;0.7982090021314725;-0.0015858122645321718;-0.001519328533634224;1.0444062863869181;9.999445302075697;0.8335002463195557;0.014006044025013237;0.014005918251251437;0.718339840051024;-0.01205940159186129;0.7184500716458021
14.24444;1.0437861495094016;0.8329247380869484;0.7982104385261967;-0.0015858130937601474;-0.0015193275524644431;1.0444067364463137;9.999449228467952;0.8335025210123519;0.014006044907129768;0.014005918739012668;0.7183371891578161;-0.012059395769976312;0.7184492532289694
14.25444;1.0437864883359318;0.832924603760155;0.7982118715439098;-0.0015858138948803056;-0.001519326574083073;1.0444071912216046;9.999452935515174;0.8335048115864907;0.014006045834153982;0.014005919265035327;0.718334505717949;-0.01205939001819328;0.7184484265461609
14.26444;1.0437867328605728;0.8329242525432698;0.7982129619310566;-0.001584708614138236;-0.0015182659495775767;1.044407652148582;9.99945649257906;0.8335071133296488;0.014006046804526887;0.014005919828552758;0.7183317907068477;-0.012059384307995014;0.7184475911621628
14.27444;1.0437868824130432;0.8329243847816313;0.7982143725569592;-0.0015847093551163293;-0.0015182649853005526;1.0444081179418219;9.999459979507629;0.8335094214405806;0.014006047816372397;0.014005920428772882;0.7183290447709982;-0.012059378599758936;0.7184467454893911
14.28444;1.0437869344526325;0.8329246531208342;0.7982157621900993;-0.0015847100649862631;-0.0015182640340405868;1.0444085835974606;9.999463463108649;0.8335117320714781;0.0140060488677342;0.014005921064511625;0.7183262671137828;-0.012059372847578515;0.7184458879260103
14.29444;1.043786885512016;0.8329250592933861;0.7982171213327959;-0.0015847107430252399;-0.001518263099523846;1.044409042010247;9.999467000374464;0.8335140431706951;0.014006049956559158;0.014005921734070757;0.7183234554885413;-0.012059367012991734;0.7184450170036465
14.30444;1.0437867321285097;0.8329256059739306;0.7982184391478448;-0.0015847113882589074;-0.0015182621846509307;1.0444094848837617;9.999470648388197;0.833516353734641;0.014006051080370726;0.014005922435319573;0.7183206069961917;-0.012059361073747535;0.7184441304362359
14.31444;1.04378647151424;0.8329262958418409;0.7982197064721435;-0.0015847119994099033;-0.001518261291586701;1.0444099013789088;9.999474448199527;0.8335186626539803;0.014006052236161361;0.01400592316604449;0.7183177184876224;-0.012060355027018861;0.718443241512906
14.32444;1.043786101986627;0.8329271294540119;0.7982209174411735;-0.001584712575017728;-0.0015182604216464463;1.044410278427586;9.99947840025917;0.8335209689447631;0.014006053420380598;0.014005923924277873;0.718314786900369;-0.012060348888013174;0.7184423124701398
14.33444;1.0437856233555878;0.83292810423775;0.7982220687439708;-0.0015847131137236906;-0.0015182595750623023;1.0444106036038407;9.999482465910473;0.8335232732500775;0.014006054628686197;0.014005924708283813;0.718311809749018;-0.01206034268238983;0.7184413554770567
14.34444;1.0437850371761737;0.832929214943137;0.7982231583841022;-0.0015847136145231764;-0.0015182587510065325;1.04441086683542;9.99948659197221;0.8335255785023837;0.014006055855913638;0.014005925516442183;0.7183087855747;-0.012060336438770034;0.7184403658567323
14.35444;1.0437843467672174;0.8329304543184001;0.7982241853562627;-0.0015847140769013534;-0.001518257947707017;1.044411059930759;9.999490733721723;0.8335278887013872;0.014006057096429214;0.014005926347317062;0.7183057140853834;-0.012060330186659569;0.7184393398398577
14.36444;1.043783557373872;0.8329318140349236;0.7982251496031881;-0.0015847145010669545;-0.0015182571623942622;1.0444111761544854;9.99949486675115;0.833530207925891;0.014006058344453674;0.014005927199655153;0.7183025955176747;-0.01206032395639443;0.7184382749081449
14.37444;1.043783629597822;0.832934046216209;0.7982260508234461;-0.0015849564394118851;-0.0015184864216961943;1.04441121086196;9.9994989869485;0.8335325404331483;0.014006059594179086;0.014005928072090654;0.7182994303176649;-0.01206031777671177;0.7184371695650187
14.38444;1.0437826633201506;0.8329356200886955;0.7982268893823582;-0.001584956792044703;-0.0015184856615030695;1.0444121620577953;9.999503098144777;0.83353489088078;0.014006060839719219;0.014005928962858433;0.7182962203661662;-0.012060311670507166;0.718436023232796
14.39444;1.043781618659473;0.832937286270987;0.7982276634436973;-0.0015849571131246038;-0.0015184849088446318;1.0444120300626436;9.999507202783647;0.8335372648875324;0.014006062075097686;0.014005929869721224;0.7182929700507891;-0.012060305650830504;0.7184348359099317
14.40444;1.0437805009346353;0.8329386851363547;0.7982280363933016;-0.0015838513528235452;-0.0015174245096372674;1.0444118163747333;9.99951131068412;0.8335396689937272;0.014006063294385074;0.014005930790255342;0.718289685322586;-0.01206029971880829;0.7184336079500141
14.41444;1.0437793137586753;0.8329405040320655;0.798228673265901;-0.0015838516213928548;-0.0015174237648909702;1.0444115223265105;9.999515454808485;0.8335421091627845;0.01400606449171481;0.014005931722586955;0.7182863725768973;-0.01206029386747608;0.7184323404268961
14.42444;1.0437780585745642;0.8329423851735789;0.7982292358485122;-0.0015838518687746228;-0.001517423022144029;1.0444111478949594;9.999519695408456;0.8335445899932381;0.01400606566124717;0.01400593266591788;0.7182830392372425;-0.012060288090746982;0.7184310354494924
14.43444;1.0437767361702053;0.83294432219001;0.7982297203721967;-0.0015838520979155838;-0.0015174222814049682;1.0444106910081417;9.999524107183401;0.8335471153494698;0.014006066797567442;0.014005933620224932;0.7182796943730192;-0.01206028238757123;0.7184296963873983
14.44444;1.0437753491690591;0.8329463120505096;0.7982301234634844;-0.0015838523113689698;-0.0015174215434773815;1.0444101489117585;9.999528757909104;0.8335496884914986;0.014006067896322492;0.014005934585407215;0.7182763481943494;-0.012060276757381692;0.7184283283300575
14.45444;1.0437739030981268;0.8329483544904223;0.7982304418365561;-0.0015838525108101268;-0.0015174208097445971;1.0444095209708129;9.9995336988159;0.8335523114752991;0.014006068954275828;0.014005935560468365;0.7182730114959277;-0.01206027119644334;0.7184269379319624
14.46444;1.0437724062490732;0.832950450456584;0.7982306725399103;-0.0015838526965954005;-0.0015174200820198738;1.0444088096058992;9.999538975093714;0.8335549845322644;0.014006069968526736;0.014005936543510511;0.7182696953218933;-0.012060265703172908;0.7184255326070067
14.47444;1.0437708686450693;0.8329526007531255;0.7982308133027206;-0.0015838528677581682;-0.001517419362325931;1.0444080188191291;9.9995446404265;0.8335577050923115;0.014006070935748516;0.014005937532511583;0.7182664102853323;-0.012060260285128023;0.7184241203055414
14.48444;1.043769299524949;0.832954805241655;0.7982308627745083;-0.001583853022330285;-0.001517418652681251;1.0444071524824257;9.99955075961895;0.833560466887076;0.01400607185223666;0.014005938525816629;0.7182631655551386;-0.012061254955457106;0.7184227265509271
14.49444;1.0437677046379483;0.832957062452217;0.7982308211798661;-0.0015838531578361847;-0.001517417955016446;1.044406213929333;9.999557396144708;0.8335632605911706;0.014006072714417377;0.014005939522066073;0.7182599682081219;-0.012061249723431358;0.7184213272509886
14.50444;1.043766085037658;0.8329593697506997;0.7982306909743985;-0.0015838532718581316;-0.0015174172713488805;1.0444052071884693;9.9995645962315;0.8335660755849393;0.014006073519231483;0.014005940520175935;0.7182568239387814;-0.012061244592865058;0.7184199488970092
14.51444;1.043764437988615;0.8329617242598601;0.798230477158583;-0.0015838533624178298;-0.0015174166039913265;1.0444041382853941;9.999572388430884;0.8335689008953626;0.014006074264583186;0.014005941519396981;0.718253738676316;-0.012061239567701162;0.7184186000937066
14.52444;1.043762759913956;0.8329641231286028;0.7982301869425354;-0.0015838534278880903;-0.0015174159552452612;1.0444030147779748;9.999580792671608;0.8335717253408502;0.014006074949814718;0.014005942518931435;0.7182507188362907;-0.012061234655670022;0.7184172871830268
14.53444;1.0437610495413927;0.8329662133095933;0.798229494615136;-0.0015827474133797966;-0.001516355675468939;1.0444018448562442;9.999589815052211;0.8335745387675909;0.014006075575469294;0.0140059435173127;0.7182477698545683;-0.012061229869318856;0.71841601439134
14.54444;1.0437593090127562;0.8329686859682104;0.7982290780544865;-0.0015827474242460988;-0.0015163550690603681;1.0444006376424704;9.999599430260552;0.8335773344762312;0.014006076142382829;0.014005944512493852;0.7182448954427559;-0.012061225223888887;0.718414784163532
14.55444;1.0437575433058632;0.832971184094672;0.7982286137551621;-0.001582747406466921;-0.00151635448599592;1.0443994029822181;9.99960957287505;0.8335801101105554;0.014006076651021326;0.014005945502620782;0.7182420980863286;-0.012061220728233428;0.7184135968729891
14.56444;1.0437557592685092;0.8329736994586314;0.798228113737522;-0.001582747359851832;-0.0015163539275553928;1.044398149854035;9.999620148007681;0.8335828661560464;0.014006077101482946;0.014005946486402179;0.718239379088036;-0.012061216375533174;0.7184124507441431
14.57444;1.0437539637923856;0.8329762249600576;0.7982275901519467;-0.0015827472843777586;-0.0015163533940635006;1.0443968858560966;9.99963105633836;0.8335856043886971;0.014006077493849653;0.014005947462705042;0.7182367385879663;-0.012061212141598299;0.718411342485561
14.58444;1.043752161876174;0.832978755670337;0.798227053898808;-0.0015827471803790036;-0.0015163528844875577;1.044395617843061;9.999642219557872;0.8335883270385186;0.01400607782844618;0.014005948430050178;0.7182341764470376;-0.01206120798954009;0.7184102685051326
14.59444;1.043750357157969;0.8329812894400273;0.7982265146371749;-0.0015827470489068218;-0.0015163523971817023;1.0443943511748182;9.99965359273734;0.8335910363679307;0.014006078105851236;0.014005949386487597;0.718230692916897;-0.012061203879266787;0.7184082259176469
14.60444;1.0437485533180797;0.8329838261372446;0.7982259816113614;-0.0015827468916032093;-0.0015163519308401035;1.0443930882041954;9.999665156884763;0.8335937353252263;0.014006078326814869;0.014005950329705617;0.7182282893230788;-0.012061199774553933;0.7184072117756828
14.61444;1.043746753061326;0.8329863657522841;0.7982254632378539;-0.0015827467101307377;-0.0015163514846082023;1.0443918282381337;9.999676897088344;0.8335964281547674;0.01400607849218448;0.014005951257200997;0.7182259687537341;-0.012061195644308067;0.7184062232831114
14.62444;1.043744955905568;0.832988907268205;0.7982249657579297;-0.0015827465056596772;-0.0015163510577130164;1.0443905689497395;9.99968878509242;0.8335991189625928;0.014006078602774776;0.0140059521665729;0.7182237353467315;-0.012061191467065812;0.718405256789382
14.63444;1.0437431572120566;0.8329914489336254;0.7982244933466447;-0.001582746278696309;-0.0015163506492648457;1.044389307484337;9.999700780776823;0.8336018092362442;0.014006078659374872;0.014005953055778866;0.7182215936106229;-0.012061187234338114;0.7184043078583195
14.64444;1.0437413489230196;0.8329939885878113;0.7982240498963945;-0.0015827460292349824;-0.0015163502583810217;1.0443880398636958;9.99971284391477;0.8336044969810756;0.014006078663039951;0.01400595392315316;0.7182195487057159;-0.012061182940934658;0.7184033717331784
14.65444;1.043739521213114;0.8329965240138165;0.7982236400223779;-0.0015827457570123612;-0.0015163498845082125;1.0443867595742504;9.999724935627517;0.8336071778430235;0.014006078615233685;0.01400595476736745;0.718217605682012;-0.012062178569537094;0.7184024606088806
14.66444;1.0437376643851177;0.8329990538672055;0.7982232678933429;-0.0015827454615007703;-0.0015163495274758561;1.0443854582336354;9.99973700929777;0.8336098464042525;0.014006078517640548;0.014005955587335512;0.7182157678464229;-0.01206217408691231;0.7184015363759714
14.67444;1.0437357707916055;0.8330015782515993;0.7982229352593446;-0.0015827451418412382;-0.0015163491871280717;1.0443841283428519;9.999749013711199;0.833612496353508;0.014006078371912247;0.014005956381882238;0.7182140361721073;-0.012062169458418323;0.7184006112816228
14.68444;1.0437347893413425;0.8330045105439849;0.7982223063208772;-0.0015818802916270657;-0.001515519241351852;1.044382764185031;9.999760913488787;0.8336151196631563;0.014006078179520497;0.014005957149370654;0.7182124096831978;-0.012062164666525614;0.718399681305644
14.69444;1.0437328102812158;0.8330070292948386;0.7982220479674682;-0.0015818799215363475;-0.001515518934441578;1.0443813605008765;9.999772703723151;0.8336177061175734;0.014006077941753006;0.014005957887778973;0.7182108856303843;-0.012062159713483667;0.7183987436908602
14.70444;1.0437307869203338;0.8330095491486139;0.7982218234901333;-0.0015818795261665207;-0.001515518645371341;1.0443799116167347;9.99978440522708;0.8336202443098905;0.014006077659712473;0.014005958595347123;0.718209459722838;-0.012062154611296816;0.7183977975247736
14.71444;1.0437287204616081;0.8330120726458528;0.7982216311673614;-0.0015818791061978608;-0.0015155183752951487;1.044379411196148;9.999796045970276;0.8336227229396187;0.014006077334333114;0.014005959271144185;0.7182081272758155;-0.012062149375263715;0.7183968438781019
14.72444;1.0437266128126232;0.8330146014058968;0.7982214683963462;-0.001581878662516266;-0.0015155181253647312;1.0443778527212588;9.99980764647277;0.83362513078909;0.014006076966214675;0.014005959914931252;0.7182068845888044;-0.012062144022487647;0.7183958855597646
14.73444;1.0437244660428895;0.8330171358229581;0.7982213315875077;-0.001581878195964015;-0.001515517896319986;1.0443762302562918;9.999819224253852;0.8336274566525597;0.014006076555068286;0.014005960526627557;0.7182057294198814;-0.012062138568075592;0.7183949269127388
14.74444;1.0437222823224879;0.8330196766279121;0.798221218142224;-0.0015818777073109088;-0.0015155176880217753;1.044374538201966;9.999830801477765;0.8336296908120617;0.014006076099639058;0.014005961106206902;0.7182046606833038;-0.012062133018173675;0.7183939732668745
14.75444;1.043720064230871;0.8330222265972184;0.7982211283021321;-0.0015818771972026643;-0.0015155174995014505;1.044372771339358;9.999842399829342;0.8336318262883419;0.014006075598699715;0.014005961654134454;0.7182036785290874;-0.012062127365541558;0.7183930297582451
14.76444;1.0437178154123565;0.833024789990671;0.7982210647981752;-0.0015818766661218904;-0.0015155173292519756;1.0443709251142557;9.999854032771477;0.8336338582388537;0.014006075052103549;0.014005962171723126;0.7182027850087456;-0.012062121593983658;0.7183921003774414
14.77444;1.04371554070404;0.833027371075634;0.798221031359412;-0.0015818761144887686;-0.0015155171755851513;1.0443689942714185;9.999865704077916;0.8336357822743484;0.014006074460950198;0.014005962661200792;0.7182019840144653;-0.012062115687431105;0.7183911881458438
14.78444;1.043713245798657;0.8330299738866285;0.7982210315405233;-0.0015818755430005227;-0.0015155170370079755;1.044366971722403;9.999877412912463;0.8336375926833927;0.014006073827037698;0.014005963125701864;0.7182012805179862;-0.012062109635449385;0.7183902956397936
14.79444;1.0437109376768345;0.8330326026146355;0.7982210679093013;-0.0015818749530849025;-0.0015155169121589642;1.0443648499181388;9.99988915829375;0.8336392820104057;0.014006073152220194;0.014005963569332171;0.718200680714865;-0.01206210343743556;0.7183894245629734
14.80444;1.0437086251949186;0.8330352613774911;0.7982211418698043;-0.0015818743469608791;-0.001515516799556365;1.04436262320801;9.999900937321435;0.8336408422206139;0.014006072438086574;0.014005963997122135;0.71820019227508;-0.012062097106371602;0.7183885750876055
14.81444;1.0437063183361108;0.8330379534307196;0.7982212544114348;-0.0015818737273387694;-0.001515516697651447;1.044360289717725;9.99991274434376;0.8336422653520683;0.014006071685913127;0.01400596441450293;0.7181998224982077;-0.012062090668919135;0.718387746007022
14.82444;1.0437040264459556;0.8330406800382754;0.7982214064543144;-0.0015818730972591455;-0.001515516604893299;1.0443578521190777;9.999924574219026;0.8336435437027073;0.01400607089659481;0.01400596482658601;0.7181995764402689;-0.012062084164373958;0.7183869353038815
14.83444;1.0437017570851275;0.8330430906289544;0.79822126386413;-0.0015807664055325621;-0.0015144568678474284;1.0443553164588937;9.999936426231196;0.8336446711527884;0.014006070070681895;0.014005965237889235;0.718199458130723;-0.012062077643472642;0.7183861405839845
14.84444;1.0436995165570195;0.83304587830963;0.7982214938824365;-0.0015807657640631856;-0.0015144567871523816;1.044352690453588;9.999948308995222;0.8336456442704018;0.014006069208654253;0.014005965652473107;0.7181994725956191;-0.012063071166871294;0.718385376188668
14.85444;1.0436973106953962;0.8330486878990528;0.7982217598098293;-0.0015807651205961542;-0.0015144567085385498;1.044349982781291;9.99996024300496;0.8336464618000988;0.014006068310926942;0.014005966073900963;0.7181996256732367;-0.012063064803765868;0.7183846067153504
14.86444;1.0436951445064195;0.833051512933762;0.7982220577377377;-0.001580764476407184;-0.001514456629842186;1.044347202167106;9.9999722565981;0.8336471238265643;0.014006067377424328;0.014005966505015364;0.7181999230215983;-0.01206305863024347;0.7183838488252977
14.87444;1.0436930222625966;0.83305434792004;0.7982223828183395;-0.0015807638323056526;-0.0015144565494999626;1.0443443558736227;9.999984379439775;0.8336476315549681;0.0140060664075742;0.014005966947906833;0.7182003702498205;-0.012063052728809854;0.7183831043915623
14.88444;1.043690949104774;0.8330571888234599;0.7982227303881199;-0.0015807631889882782;-0.0015144564661441744;1.0443414494866385;9.999996635147124;0.83364798766044;0.014006065401059092;0.01400596740401292;0.7182009734010819;-0.01206304718289527;0.718382376431499
14.89444;1.043688932606483;0.833060032670232;0.7982230961825727;-0.0015807625471415208;-0.0015144563785470346;1.04433848792721;10.000009031950864;0.8336481968823434;0.014006064358376697;0.014005967874317052;0.7182017386053949;-0.012063042062543813;0.718381668207301
14.90444;1.0436869830191646;0.8330628761311464;0.7982234756534426;-0.0015807619075722584;-0.0015144562860231092;1.0443354751745009;10.000021558225027;0.8336482657870202;0.01400606328055293;0.014005968359667834;0.7182026711418231;-0.012063037414492297;0.7183809829697966
14.91444;1.0436851124464324;0.8330657144031739;0.7982238637629212;-0.0015807612711256115;-0.0015144561888172834;1.0443324126812534;10.000034186421978;0.8336482019733731;0.014006062168517823;0.014005968861035934;0.7182037745227189;-0.012063033262844153;0.7183803244991883
14.92444;1.043683333771462;0.83306854134184;0.7982242559808252;-0.001580760638126989;-0.0015144560881655588;1.0443292992775983;10.00004687987684;0.8336480143603154;0.014006061022845151;0.014005969379665488;0.7182050501417774;-0.012063029611315794;0.7183796979763446
14.93444;1.043681659869795;0.8330713503450846;0.7982246494576368;-0.0015807600079980116;-0.001514455986108737;1.0443261331761542;10.000059597162283;0.8336477137122608;0.014006059844016868;0.014005969917006573;0.7182064976302532;-0.012063026444526245;0.7183791096082821
14.94444;1.043680103331238;0.8330741351527265;0.7982250429009251;-0.001580759379596215;-0.0015144558849754304;1.0443229137424683;10.000072297872595;0.8336473113655992;0.014006058632915092;0.0140059704741948;0.7182081149279866;-0.012063023733815948;0.7183785652385039
14.95444;1.043678676444901;0.833076890226055;0.7982254353238974;-0.0015807587516831327;-0.0015144557867339625;1.0443196411538866;10.000084956928223;0.8336468175873354;0.014006057391039153;0.01400597105127383;0.7182098979788041;-0.012063021446742747;0.7183780695717269
14.96444;1.043677390821255;0.8330796109980432;0.7982258249990954;-0.0015807581230106082;-0.0015144556928154826;1.0443163138599552;10.000097574396332;0.8336462419401086;0.014006056120391033;0.014005971646831001;0.7182118411210302;-0.01206301955416974;0.7183776258716816
14.97444;1.043676256758864;0.8330822940419672;0.7982262099203508;-0.0015807574922996686;-0.0015144556043675344;1.0443129257901773;10.000110160490125;0.8336455939351735;0.014006054823447816;0.01400597225839842;0.7182139374947807;-0.012063018032009393;0.7183772359805624
14.98444;1.0436752829763916;0.8330849374295463;0.7982265893743797;-0.001580756858420348;-0.0015144555223597783;1.0443094658235734;10.000122708333741;0.8336448817812485;0.014006053503205705;0.014005972883015997;0.7182161788944036;-0.012063016858154606;0.71837690109928
14.99444;1.0436744761195287;0.8330871924385206;0.7982266302753704;-0.0015796501660715057;-0.0015133957958728432;1.0443059194508049;10.000135190589955;0.8336441107854179;0.014006052162884385;0.014005973517193982;0.7182185562718335;-0.012063016010702652;0.7183766222165083
15.00444;1.043673838885321;0.8330897588013327;0.7982270032274812;-0.0015796495234244156;-0.0015133957286010632;1.0443022713132737;10.000147581944876;0.8336432829559113;0.014006050805494469;0.014005974156511948;0.7182210608066001;-0.012063015473027268;0.7183763996433944
15.01444;1.043673368686965;0.8330922904537978;0.7982273761588099;-0.001579648875542501;-0.0015133956699549264;1.0442985080546334;10.000159871464486;0.8336423971546572;0.0140060494337423;0.014005974795716825;0.7182236844237846;-0.012063015238313473;0.718376233219544
15.02444;1.0436730595066193;0.8330947897397454;0.7982277501872691;-0.0015796482226410004;-0.001513395621134357;1.044294619884364;10.000172055317822;0.8336414493417722;0.014006048050153484;0.01400597542947274;0.7182264195911062;-0.01206301530758453;0.7183761236794749
15.03444;1.0436729047624957;0.8330972577886796;0.7982281249182105;-0.001579647565978681;-0.001513395582972026;1.0442906002558505;10.00018412897399;0.8336404336911943;0.01400604665709684;0.01400597605305168;0.7182292583773777;-0.012063015689005802;0.7183760737435665
15.04444;1.0436738519073276;0.8331004556122611;0.7982284989920981;-0.0015798884533086413;-0.0015136255847490038;1.044286445381497;10.00019608279676;0.8336393448908601;0.014006045256590265;0.014005976662470523;0.7182321913111595;-0.01206401639911033;0.7183761052175455
15.05444;1.0436739875026322;0.8331028621065291;0.7982288732350853;-0.0015798877962241715;-0.001513625568718093;1.0442821530910429;10.000207901480994;0.8336381795702361;0.014006043849967864;0.014005977254193492;0.7182352074506758;-0.01206401745821334;0.7183761914900577
15.06444;1.0436742599494773;0.8331052394194722;0.7982292485064487;-0.001579887142847957;-0.0015136255633426518;1.0442777207585705;10.000219567556572;0.8336369355112578;0.014006042437808829;0.014005977824860611;0.7182382958197584;-0.012064018885074876;0.7183763567630975
15.07444;1.0436746662435075;0.8331075895214715;0.7982296267151653;-0.0015798864949307491;-0.001513625567849273;1.0442731447329123;10.000231060361015;0.833635610637747;0.014006041020379879;0.014005978371396114;0.7182414467466918;-0.012064020699783042;0.7183766069897167
15.08444;1.0436752061812093;0.8331099145868943;0.7982300090635664;-0.0015798858532350877;-0.001513625581753172;1.0442694208452459;10.000242351410794;0.8336342030044948;0.014006039598174754;0.014005978891064728;0.7182446522030526;-0.012064022927359423;0.7183769459347523
15.09444;1.0436758813175604;0.8331122169999905;0.7982303954273644;-0.0015798852181131658;-0.0015136256055268403;1.044264544636318;10.000253400972436;0.8336327108966848;0.01400603817220876;0.014005979381174576;0.718247905790418;-0.012064025591487323;0.7183773753905361
15.10444;1.0436766939882636;0.8331144994142673;0.7982307845941012;-0.00157988459033568;-0.001513625640715755;1.0442595124216958;10.000264156698876;0.8336311329425287;0.014006036744112998;0.014005979839164375;0.7182512024311205;-0.012064028705565291;0.718377895683333
15.11444;1.043677646001651;0.8331167647739093;0.7982311744410954;-0.0015798839715290473;-0.001513625689369674;1.0442543229187284;10.00027455652191;0.8336294685416304;0.014006035315910879;0.014005980263248324;0.7182535373676335;-0.012064032269519168;0.7183775064006536
15.12444;1.0436787372019438;0.8331190165082002;0.7982315621196979;-0.0015798833639089566;-0.0015136257530522228;1.0442489778348791;10.00028454120854;0.8336277179606557;0.014006033889718274;0.01400598065266198;0.7182569058118495;-0.01206403627038193;0.7183782061940193
15.13444;1.0436799660591842;0.8331212588186356;0.7982319443798468;-0.0015798827696499693;-0.0015136258320757273;1.0442434813100132;10.000294075229297;0.8336258815852484;0.01400603246794226;0.014005981007098359;0.7182603034474206;-0.012064040687132743;0.7183789937361894
15.14444;1.0436813301525008;0.8331234967931528;0.7982323175771254;-0.0015798821906601106;-0.0015136259255831032;1.0442378395988263;10.000303157262222;0.8336239591462005;0.014006031053732408;0.014005981326016948;0.7182637261162529;-0.012064045497385722;0.7183798671954345
15.15444;1.0436828243511413;0.8331257363812501;0.7982326778206799;-0.001579881628811654;-0.0015136260323040413;1.0442320615672405;10.000311809674663;0.8336219498534092;0.014006029651173141;0.014005981608622842;0.7182671687788931;-0.012064050679177025;0.7183808245036534
15.16444;1.0436844398123415;0.8331279843231623;0.798233022217475;-0.0015798810862204954;-0.0015136261512367364;1.0442261583728334;10.000320063167122;0.8336198531513171;0.014006028265082605;0.014005981854426355;0.7182706252449902;-0.012064056209145095;0.7183818636516657
15.17444;1.0436861661823247;0.8331298989785156;0.7982330165645461;-0.001578774509974881;-0.0015125666301451812;1.0442201415185333;10.000327958093004;0.833617669283817;0.014006026900375149;0.01400598206356432;0.7182740889550312;-0.012064062061046944;0.7183829828553878
15.18444;1.0436879951588407;0.8331321854301607;0.7982333328656664;-0.0015787740143657365;-0.001512566772068816;1.0442140211690274;10.000335557741302;0.833615398973327;0.014006025561550001;0.014005982236547579;0.7182775534452858;-0.012064068206524618;0.7183841806983459
15.19444;1.0436899220049087;0.8331345021360186;0.798233642163938;-0.0015787735471943928;-0.0015125669252849482;1.0442078068116873;10.00034295305856;0.8336130419899511;0.014006024252787228;0.0140059823738045;0.7182810121332371;-0.012064074618870095;0.7183854564186708
15.20444;1.0436919444778479;0.8331368558572795;0.7982339490987701;-0.0015787731116817239;-0.0015125670899331113;1.0442015092844774;10.000350251446973;0.8336105956295462;0.014006022978174866;0.014005982475295008;0.718284458473084;-0.012064081274407874;0.7183868096097961
15.21444;1.0436940617265371;0.833139251805787;0.7982342570067249;-0.0015787727106814217;-0.0015125672659373878;1.0441951412941481;10.000357550173394;0.8336080546845495;0.014006021741771573;0.014005982540485833;0.7182878860648303;-0.012064088147941415;0.718388239867897
15.22444;1.0436962737094635;0.8331416925280897;0.7982345676622967;-0.0015787723464546553;-0.0015125674524350055;1.0441887167590818;10.00036490835975;0.8336054131170629;0.014006020547579184;0.014005982569047587;0.718291288065025;-0.012064095209423724;0.7183897474404662
15.23444;1.0436985805100754;0.8331441773892966;0.7982348799851938;-0.0015787720205277086;-0.001512567647718235;1.044182251304965;10.00037233957501;0.8336026662587281;0.014006019399251198;0.014005982561602527;0.718294656618179;-0.012064102426263802;0.7183913335629564
15.24444;1.043700982138389;0.8331467030450472;0.7982351889400956;-0.0015787717337980005;-0.0015125678495549683;1.0441757632698894;10.000379826967107;0.8335998118542866;0.014006018299643125;0.014005982519661207;0.7182979825831739;-0.012064109761552326;0.7183929994933402
15.25444;1.0437034783796832;0.8331492643200181;0.7982354855509083;-0.0015787714869759085;-0.0015125680552770637;1.044169273415116;10.000387349738963;0.833596848870518;0.014006017250656023;0.014005982445247363;0.7183012556116816;-0.012064117163484067;0.7183947455449288
15.26444;1.0437060683864983;0.8331518554355729;0.7982357583426735;-0.0015787712809932823;-0.001512568261581751;1.0441628036475725;10.000394906234613;0.8335937753465161;0.014006016253486896;0.014005982340820972;0.7183044652292162;-0.012065124562692906;0.7183965881458158
15.27444;1.043708750511627;0.8331544712056174;0.79823599609332;-0.001578771117078218;-0.0015125684644436027;1.0441563754501746;10.000402520315081;0.8335905878025801;0.014006015308846861;0.014005982209250522;0.7183076021570316;-0.012065131887268108;0.7183984938017111
15.28444;1.0437115217841855;0.8331571071801984;0.7982361896827357;-0.0015787709965209753;-0.001512568659274886;1.044150007697704;10.000410236198391;0.8335872829610547;0.014006014416950959;0.014005982053509586;0.7183106583019334;-0.012065139076227475;0.7184004802253654
15.29444;1.0437143771405966;0.8331597592358856;0.7982363319157236;-0.0015787709202089266;-0.001512568841124931;1.044143714502058;10.000418115812199;0.833583859753148;0.01400601357736112;0.014005981876302963;0.7183136262888872;-0.012065146077658169;0.7184025480173144
15.30444;1.0437173094688432;0.83316242312424;0.7982364170017255;-0.001578770888059519;-0.0015125690048986213;1.0441375045655161;10.000426239834807;0.8335803197100498;0.014006012788621005;0.014005981680079334;0.7183164995509174;-0.012065152845087112;0.7184046961075168
15.31444;1.043720310092347;0.8331650936678923;0.7982364407122922;-0.001578770898573889;-0.0015125691456806683;1.0441313823960863;10.000434708339073;0.833576666269041;0.014006012048184916;0.014005981467273472;0.7183192715491263;-0.01206515934150217;0.7184069210951438
15.32444;1.043723369165794;0.8331677644668471;0.7982364003730302;-0.0015787709488119472;-0.0015125692590947778;1.0441253506985;10.000443637778044;0.8335729040991346;0.014006011353054825;0.014005981240274886;0.7183219344094014;-0.012065165541601579;0.7184092174540184
15.33444;1.04372647644909;0.833170428707127;0.7982362941311567;-0.0015787710349231985;-0.0015125693415228715;1.044119412248825;10.0004531486953;0.8335690390848179;0.014006010700697074;0.014005981001362881;0.7183244795763225;-0.012065171426573526;0.7184115789367314
15.34444;1.0437296224344237;0.8331730797824124;0.798236120739589;-0.0015787711529880305;-0.0015125693900159623;1.0441135700086757;10.000463349273115;0.8335650787287233;0.01400601008972071;0.014005980752861571;0.7183268998783933;-0.012065176975973662;0.7184139997443536
15.35444;1.0437327996315244;0.8331753625464957;0.7982355460696673;-0.0015776652439974171;-0.0015115097505269484;1.0441078262780754;10.000474324975803;0.8335610317741667;0.014006009519770806;0.014005980497111393;0.7183291904994055;-0.012065182162253692;0.7184164740902883
15.36444;1.043736003705618;0.8331779693433454;0.7982352398700218;-0.0015776654160921685;-0.0015115097246690687;1.04410218197347;10.000486136690812;0.8335569070701966;0.014006008990673013;0.014005980236141575;0.7183313489726271;-0.012065186954693025;0.7184189957851319
15.37444;1.0437392331741995;0.8331805469038495;0.7982348692446999;-0.0015776656111745739;-0.0015115096596244738;1.04409663648277;10.000498826697942;0.8335527130552806;0.014006008501904777;0.014005979971330055;0.7183333745540983;-0.012065191333066947;0.7184215590893743
15.38444;1.043742487172217;0.8331830901530705;0.79823443527089;-0.0015776658271495357;-0.001511509554404022;1.0440911878062384;10.000512426085919;0.8335484580058686;0.014006008052832168;0.01400597970345148;0.7183352671959026;-0.012065195297807816;0.7184241593063397
15.39444;1.043745762923178;0.8331855916252842;0.7982339394145606;-0.0015776660623074204;-0.0015115094079847099;1.0440858326682272;10.000526956336856;0.833544149994748;0.014006007642938693;0.014005979433222161;0.7183370270265977;-0.012065198867104773;0.7184267919255807
15.40444;1.0437490549240362;0.8331880418054536;0.7982333835454285;-0.0015776663153760561;-0.0015115092193425943;1.04408056698664;10.000542423393785;0.8335397964849484;0.014006007271602523;0.014005979161497439;0.7183386537423209;-0.012065202066856085;0.7184294516138164
15.41444;1.0437523558477948;0.8331904312557459;0.7982327692277442;-0.0015776665855200662;-0.0015115089876243056;1.0440753858495644;10.000558805091195;0.8335354043966018;0.014006006937974465;0.014005978888725465;0.7183401462420207;-0.012065204923633012;0.7184321326207859
15.42444;1.0437556571078537;0.8331927522184553;0.7982320975016891;-0.0015776668718550655;-0.0015115087125356934;1.04407028245214;10.000576039736753;0.8335309808707503;0.014006006641145183;0.014005978614603603;0.7183415034963787;-0.012065207463895316;0.7184348298276807
15.43444;1.0437589479685994;0.8331949984296246;0.7982313692839392;-0.001577667172858512;-0.00151150839464809;1.0440652474510574;10.000594027357332;0.8335265339027156;0.014006006380178269;0.014005978338252354;0.718342725389183;-0.01206520971760264;0.7184375387348375
15.44444;1.0437622151422121;0.8331971644371645;0.7982305855857088;-0.0015776674863402468;-0.0015115080354385284;1.0440602695691006;10.000612647614938;0.8335220719252593;0.014006006153994121;0.01400597805852823;0.7183438128876838;-0.012065211724411395;0.718440254508529
15.45444;1.0437654445829885;0.8331992460607961;0.7982297476490781;-0.0015776678099660702;-0.0015115076371130089;1.0440553374285526;10.000631780548833;0.8335176026402474;0.014006005961260625;0.01400597777456648;0.7183447682301792;-0.012065213537132498;0.7184429712663113
15.46444;1.043769576917217;0.8332020020526429;0.7982288567602435;-0.0015779096851301078;-0.0015117372305008257;1.0440504421439953;10.000651307295328;0.833513132754807;0.01400600580027356;0.01400597748625561;0.7183455952884028;-0.012065215217787355;0.7184456819384245
15.47444;1.0437726918218944;0.8332039108448067;0.7982279162568239;-0.0015779100236976134;-0.0015117367616271668;1.044045578973544;10.00067109889174;0.8335086689233348;0.014006005668965222;0.014005977194346694;0.7183462993908072;-0.012065216833881062;0.7184483786523451
15.48444;1.043775728042652;0.8332057344032173;0.7982269292946378;-0.0015779103678289174;-0.0015117362612450493;1.0440407472751565;10.000691022175744;0.8335042182611081;0.014006005564926021;0.014005976900380723;0.7183468860625984;-0.01206521846019799;0.7184510536202182
