time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.49444;1.0437786685188473;0.8332074739861494;0.7982259002175477;-0.0015779107166716203;-0.0015117357316815501;1.0440359499864038;10.000710956913366;0.8334997881953947;0.014006005485187364;0.01400597660621511;0.7183473602563413;-0.012065220176807818;0.7184536995859558
15.50444;1.0437814965354157;0.8332091301961496;0.7982248328156645;-0.0015779110697722093;-0.0015117351751777184;1.0440311927079309;10.000730803429356;0.8334953861302703;0.01400600542609789;0.014005976313281274;0.7183477275737197;-0.012066222060905206;0.7184563261933782
15.51444;1.0437841977489613;0.8332107035293593;0.7982237297371201;-0.0015779114268309044;-0.0015117345937493733;1.0440274813283563;10.00075048312164;0.8334910190373144;0.01400600538362859;0.014005976022286376;0.7183479961118754;-0.012066224182226906;0.7184588931297664
15.52444;1.043786760253141;0.8332121953511478;0.7982225928419183;-0.0015779117873507065;-0.0015117339890996953;1.0440228193242815;10.000769939588594;0.8334866933639098;0.014006005353907173;0.01400597573346678;0.7183481765065464;-0.01206622660536144;0.718461412416096
15.53444;1.0437891748503412;0.833213607879597;0.7982214234449333;-0.001577912150694588;-0.001511733362912385;1.0440182074523916;10.000789143935725;0.833482415125385;0.014006005333710816;0.014005975446984672;0.71834827956625;-0.012066229392462402;0.7184638818396579
15.54444;1.0437914364210794;0.8332149433562694;0.7982202222677273;-0.0015779125163057823;-0.0015117327170600604;1.0440136454593862;10.000808093085888;0.8334781905773526;0.014006005320798966;0.014005975163122861;0.7183483138861257;-0.012066232599367987;0.7184663004471802
15.55444;1.043793545389297;0.8332158548584887;0.798218655052794;-0.0015768068269647047;-0.001510672401800578;1.0440091328855647;10.000826786427606;0.8334740273631632;0.01400600531379117;0.014005974882082597;0.7183482857688354;-0.012066236268042606;0.7184686670381104
15.56444;1.0437955086106683;0.8332170422544555;0.7982173897092527;-0.0015768071953937014;-0.001510671722841521;1.044004669583339;10.000845202340814;0.833469934567504;0.01400600531145327;0.014005974603571805;0.7183482002684012;-0.012066240424546862;0.7184709801947219
15.57444;1.0437973388903075;0.8332181599881077;0.7982160917824165;-0.0015768075643993232;-0.00151067103078598;1.0440002575355378;10.000863304043122;0.8334659213943068;0.014006005312185517;0.014005974326941742;0.718348061649366;-0.012066245083160248;0.7184732389846423
15.58444;1.0437990529668753;0.8332192137871482;0.7982147618944233;-0.001576807933440258;-0.001510670328039278;1.0439959020565441;10.000881063801703;0.8334619956649633;0.0140060053145803;0.014005974052120347;0.7183478738632691;-0.01206625025341009;0.7184754429928206
15.59444;1.0438006688502863;0.833220212379218;0.7982134011343106;-0.0015768083015895724;-0.0015106696168329205;1.0439916112324714;10.000898472805511;0.8334581635343414;0.01400600531840342;0.014005973780315172;0.7183476415517237;-0.01206625594964402;0.7184775919361424
15.60444;1.043802203372482;0.8332211665418482;0.7982120099558392;-0.001576808667395637;-0.0015106688988163269;1.0439873945226612;10.00091553339655;0.8334544302610807;0.014006005324859766;0.014005973513644418;0.7183473708563453;-0.012066262197448926;0.718479684847879
15.61444;1.0438036705774625;0.8332220874051441;0.7982105873608097;-0.0015768090290647937;-0.0015106681745480092;1.0439832614077138;10.000932256132325;0.8334508005175897;0.01400600533613065;0.014005973254255889;0.7183470691042683;-0.012066269031147164;0.7184817189658776
15.62444;1.0438050814665392;0.8332229852823625;0.7982091309404203;-0.0015768093847645674;-0.0015106674433427111;1.0439792208372665;10.000948656588358;0.8334472785614869;0.014006005354755293;0.014005973004008463;0.7183467430628783;-0.012066276484454625;0.7184836893991933
15.63444;1.0438064450797977;0.8332238696261554;0.7982076375337536;-0.0015768097330217286;-0.0015106667035988915;1.043975281526996;10.00096474004549;0.833443868713518;0.014006005383185024;0.014005972764879792;0.7183463973163676;-0.012066284581650188;0.7184855896629023
15.64444;1.043807769591414;0.8332247493760059;0.7982061043198476;-0.0015768100730178855;-0.0015106659532551166;1.0439714523386154;10.000980489609935;0.8334405757479996;0.014006005423541388;0.014005972539369102;0.7183460345645302;-0.012066293338328041;0.7184874127337898
15.65444;1.0438090621710112;0.8332256323638679;0.7982045296720277;-0.0015768104046081192;-0.0015106651902132367;1.043967742134456;10.00099586767841;0.83343740556347;0.014006005477473094;0.014005972330677501;0.7183456570582283;-0.012066302769501465;0.7184891526883124
15.66444;1.0438103280918984;0.8332265241857407;0.7982029131183478;-0.001576810728189931;-0.0015106644128649307;1.0439641589414754;10.0010108303002;0.8334343653453571;0.014006005546220262;0.014005972142630373;0.7183452674501661;-0.012066312890174876;0.7184908061147028
15.67444;1.0438115701845392;0.8332274280791158;0.7982012547768274;-0.0015768110445332525;-0.0015106636207348025;1.0439607087074145;10.00102534168622;0.8334314629917142;0.014006005631096179;0.014005971979043269;0.7183448688606073;-0.012066323709422712;0.7184923724470474
15.68444;1.0438127894836038;0.8332283458750909;0.7981995548387728;-0.0015768113544870049;-0.0015106628150452904;1.0439573951047005;10.001039368154531;0.8334287070573175;0.01400600573404444;0.014005971843043192;0.7183444646046313;-0.012066335235496845;0.7184938532590605
15.69444;1.0438139863625324;0.8332292795108401;0.798197813586251;-0.0015768116585568722;-0.0015106619986711431;1.0439542211626331;10.001052861475598;0.8334261064262122;0.014006005857639104;0.014005971736882183;0.7183440576457667;-0.012066347484581482;0.7184952506627552
15.70444;1.0438151605332617;0.8332302325992195;0.7981960319305943;-0.001576811956701689;-0.001510661175384115;1.0439511909970147;10.001065751062752;0.8334236689805827;0.014006006004543903;0.014005971661933203;0.7183436502558576;-0.012066360471806318;0.7184965658765385
15.71444;1.0438163104363434;0.8332312106928701;0.7981942113917525;-0.0015768122485974956;-0.0015106603493348786;1.0439483101805924;10.001077945782066;0.8334214007441022;0.014006006176993971;0.014005971618918684;0.7183432442301018;-0.012066374196761693;0.7184977991859726
15.72444;1.0438174326613145;0.8332322198353292;0.7981923532301213;-0.0015768125338110179;-0.0015106595249514071;1.0439455849200203;10.001089342293001;0.8334193060508988;0.014006006376658156;0.014005971608391593;0.7183428407567737;-0.01206638864566409;0.7184989504061868
15.73444;1.0438185214504043;0.8332332650223115;0.7981904583485465;-0.0015768128116595;-0.0015106587066603617;1.0439430206667104;10.00109983308356;0.8334173879347009;0.014006006604812493;0.01400597163083745;0.7183424397430255;-0.01206640380279876;0.7185000185426084
15.74444;1.043819569510408;0.8332343500723784;0.7981885283800119;-0.0015768130813733554;-0.0015106578987653014;1.043940621671969;10.00110931157276;0.8334156485589863;0.014006006862530361;0.014005971686355098;0.7183420397928949;-0.012066419656923478;0.7185010010449389
15.75444;1.0438205694896252;0.8332354784244627;0.7981865660746512;-0.0015768133423292529;-0.001510657105741104;1.0439383925471135;10.001117681538327;0.8334140896686889;0.014006007150695993;0.014005971774569706;0.7183416390256866;-0.012066436201338404;0.7185018936828056
15.76444;1.0438215142727771;0.8332366536398605;0.7981845746654159;-0.001576813593776564;-0.0015106563324194155;1.043936340040562;10.00112487048015;0.833412712612636;0.014006007469967375;0.01400597189497669;0.7183412354578543;-0.01206745342995965;0.7185027077925069
15.77444;1.0438223966174947;0.8332375304654919;0.7981822231250119;-0.0015757077780082388;-0.001509595931978776;1.043934472777876;10.001130837007388;0.8334115181237763;0.01400600782073455;0.014005972047346955;0.7183398265377661;-0.012067471331133135;0.7185024038135538
15.78444;1.0438232096974778;0.833238809803351;0.7981801828056958;-0.0015757080075184515;-0.0015095952124385757;1.0439327996857228;10.001135563794165;0.8334105063762337;0.014006008202832909;0.01400597223185513;0.7183394091535118;-0.012067489881093895;0.7185029925708847
15.79444;1.0438239478261069;0.8332401448647536;0.79817812244095;-0.001575708225340518;-0.0015095945259218809;1.0439313287290404;10.001139039726151;0.8334096768276816;0.01400600861517034;0.014005972449113809;0.718338980544322;-0.012067509041321695;0.7185034697917734
15.80444;1.0438246051535205;0.8332415361639022;0.7981760459039294;-0.0015757084313419534;-0.0015095938762740694;1.0439300660605637;10.001141248372788;0.8334090274425722;0.014006009055784223;0.014005972700263814;0.7183385390266082;-0.01206752876143636;0.7185038317914502
15.81444;1.0438251739671753;0.8332429829893834;0.7981739581401943;-0.001575708625183082;-0.0015095932677862537;1.0439290155574934;10.001142172033886;0.8334085542914978;0.014006009522120904;0.014005972986630913;0.7183380841369107;-0.012067548983054368;0.718504074869962
15.82444;1.0438256455913582;0.8332444846997673;0.79817186425496;-0.0015757088062206838;-0.0015095927048889158;1.0439281786687353;10.001141797159931;0.8334082525552158;0.014006010011249877;0.014005973308780586;0.7183376162884031;-0.012067569644453477;0.7185041956469055
15.83444;1.0438260118996632;0.8332460418301442;0.7981697681995266;-0.0015757089733555412;-0.0015095921917111861;1.0439275540068373;10.001140115473564;0.833408118060345;0.014006010520443143;0.014005973665800146;0.718337135924051;-0.012067590685567377;0.7185041914103488
15.84444;1.043826264763118;0.8332476555775366;0.798167672428851;-0.0015757091252397827;-0.001509591732171969;1.0439271367246765;10.001137136988858;0.8334081475263942;0.014006011047794815;0.01400597405543883;0.7183366426218567;-0.012067612046096183;0.7185040595892932
15.85444;1.0438263943695063;0.8332493265849296;0.7981655791188065;-0.0015757092609151367;-0.001509591330250472;1.0439269180667567;10.001132905633698;0.8334083377614973;0.014006011592039996;0.014005974474860334;0.7183361347238113;-0.012067633660235362;0.7185037970306978
15.86444;1.0438263883042247;0.8332510548111178;0.7981634911776879;-0.001575709380162538;-0.0015095909899110168;1.0439268859084503;10.001127497370101;0.833408685138532;0.01400601215176333;0.014005974921371641;0.7183356093462934;-0.012067655456985111;0.7185034000374985
15.87444;1.043826232418131;0.8332528406518991;0.7981614122064096;-0.0015757094835383639;-0.0015095907149386453;1.0439270277275685;10.001121012657578;0.8334091849462394;0.014006012724736634;0.014005975392572086;0.7183350621207312;-0.012067677360594357;0.7185028652315527
15.88444;1.0438259127769622;0.8332546863301893;0.798159346705496;-0.0015757095723298903;-0.0015095905089640156;1.0439273350612397;10.00111357044469;0.8334098306450591;0.014006013307760443;0.014005975886019914;0.718334487234916;-0.012067699287715384;0.718502190124909
15.89444;1.0438254167614909;0.83325659580055;0.7981573002809952;-0.0015757096482193003;-0.0015095903753167565;1.0439278054648489;10.00110529624965;0.8334106143146205;0.01400601389696289;0.01400597639921161;0.7183338790548197;-0.012067721149037416;0.7185013727631302
15.90444;1.0438247323501488;0.833258572955292;0.7981552787762055;-0.0015757097129066872;-0.0015095903166615786;1.0439284409257794;10.001096308400209;0.8334115272454975;0.014006014488242454;0.014005976930134525;0.7183332340425073;-0.012067742853916338;0.7185004114208818
15.91444;1.0438235460667378;0.833260378731963;0.7981532861271773;-0.0015764705504599642;-0.00151031963357659;1.0439292456490727;10.001086707894508;0.8334125595924591;0.01400601507760261;0.014005977477627274;0.7183325505318072;-0.012067764311709799;0.7184993051040865
15.92444;1.0438224466312185;0.8332624966808134;0.7981513301168264;-0.001576470598813462;-0.0015103197302518405;1.0439302244738307;10.001076579888572;0.8334137007360789;0.014006015661414408;0.014005978041100127;0.7183318270568473;-0.012067785436133597;0.7184980542574324
15.93444;1.0438211216244588;0.833264683098821;0.7981494138370238;-0.0015764706430636242;-0.0015103199066488866;1.043931381961107;10.001066008469541;0.8334149402083083;0.014006016236616447;0.014005978619979372;0.7183310618416817;-0.012067806158794627;0.7184966608441674
15.94444;1.0438195609120746;0.8332669337441334;0.7981475403713645;-0.0015764706861934603;-0.0015103201635662917;1.0439327222300194;10.001055087613665;0.8334162672961213;0.014006016800756166;0.014005979213241242;0.7183302538822378;-0.012067826440854816;0.7184951282671656
15.95444;1.043818709671644;0.8332700050119805;0.7981457111407505;-0.0015767122722609055;-0.0015105505278826892;1.0439342479012506;10.00104392296472;0.8334176699697223;0.014006017351864412;0.014005979819254524;0.7183294037548391;-0.012067846267860909;0.7184934616905628
15.96444;1.0438166555368196;0.8332723725229859;0.7981439282342639;-0.001576712322105533;-0.001510550944266004;1.0439359581547327;10.001032630363765;0.8334191351100765;0.01400601788807943;0.01400598043578618;0.7183285134258413;-0.012067865632340793;0.7184916679892012
15.97444;1.0438143520119725;0.8332747958768325;0.7981421919422339;-0.0015767123801868827;-0.0015105514377453768;1.04393784835078;10.00102132749563;0.8334206501490937;0.014006018407187733;0.014005981060030022;0.718327585869418;-0.012067884524138648;0.7184897554806243
15.98444;1.0438118022213572;0.8332772735612054;0.7981405026089218;-0.0015767124502542313;-0.0015105520055982652;1.0439399113174048;10.001010121347802;0.8334222045592615;0.01400601890659527;0.014005981688985265;0.7183266245300873;-0.012067902934327957;0.7184877338960333
15.99444;1.0438090106778137;0.8332798020041442;0.7981388599607011;-0.001576712536349847;-0.0015105526447393757;1.0439421383926322;10.00099910590838;0.8334237902871581;0.014006019383569745;0.014005982320003997;0.7183256327127455;-0.012067920858402388;0.7184856137249902
16.00444;1.0438059834114857;0.8332823758884993;0.7981372626462361;-0.00157671264233138;-0.0015105533518103946;1.043944519924943;10.000988373250165;0.8334254010686085;0.014006019835288958;0.014005982951004137;0.7183246135806913;-0.012067938293396134;0.7184834045537978
16.01444;1.0438027286398965;0.8332846398852086;0.7981353741786276;-0.001575606713644514;-0.001509494470827803;1.0439470461599696;10.00097801993598;0.83342703094134;0.01400602025904802;0.014005983580467157;0.718323570293409;-0.012067955236120972;0.7184811131176481
16.02444;1.0437992566693355;0.8332872836991945;0.7981338603391146;-0.0015756068682755272;-0.0015094953021328333;1.0439497086974232;10.000968136725746;0.8334286732717117;0.014006020652715742;0.01400598420758186;0.7183225056631951;-0.012067971683211552;0.7184787424351475
16.03444;1.0437955801076875;0.8332899491205379;0.7981323842626081;-0.0015756070500047676;-0.0015094961901003367;1.0439535014930277;10.000958797600406;0.8334303210518322;0.014006021014861442;0.014005984832410948;0.7183214222390314;-0.012067987632590406;0.7184762927766407
16.04444;1.0437917139364452;0.8332926271547041;0.7981309435962332;-0.0015756072597020328;-0.0015094971319394943;1.0439564203938227;10.000950064003726;0.8334319679261984;0.014006021344583078;0.014005985455707777;0.7183203233123036;-0.0120680030850246;0.7184737637068658
16.05444;1.0437876744635015;0.8332953107250326;0.7981295364510722;-0.0015756074978124821;-0.001509498124969273;1.0439594620198607;10.000941993137003;0.8334336096363055;0.014006021641429995;0.014005986078479572;0.7183192137289426;-0.012069018042983392;0.7184711724583775
16.06444;1.0437834783561801;0.8332979950713748;0.7981281618216636;-0.0015756077642157193;-0.001509499166110315;1.043962622847274;10.000934637743395;0.8334352447430599;0.014006021905273378;0.014005986701702115;0.7183180997075539;-0.012069032513039962;0.7184684865282417
16.07444;1.0437791420743803;0.833300677418934;0.7981268196836709;-0.0015756080583028062;-0.0015095002521826805;1.043965898537264;10.000928044341368;0.8334368733776555;0.014006022136066916;0.014005987326264636;0.7183169879838244;-0.012069046511344318;0.7184657233980779
16.08444;1.0437746807148163;0.8333033562548384;0.798125510369327;-0.001575608379629884;-0.0015095013805702575;1.0439692840580526;10.000922254032025;0.8334384953377616;0.014006022333755853;0.014005987952691938;0.7183158849581494;-0.012069060063035646;0.71846288378386
16.09444;1.0437701072568248;0.8333060306905151;0.7981242341836732;-0.0015756087282677706;-0.0015095025493250271;1.0439727740978175;10.000917299705693;0.8334401088852633;0.014006022498273775;0.014005988580540583;0.7183147963416198;-0.012069073195816842;0.7184599699154082
16.10444;1.0437654335103277;0.8333087001203391;0.7981229916913212;-0.0015756091044723428;-0.001509503756733555;1.04397636312337;10.000913199430228;0.8334417105658959;0.0140060226294998;0.014005989208311864;0.7183137272907594;-0.012069085932719449;0.7184569857827319
16.11444;1.0437606712134881;0.8333113636964545;0.798121783881649;-0.0015756095082605575;-0.0015095050010304287;1.0439800456472583;10.000909953590046;0.833443296458166;0.014006022727269094;0.01400598983403875;0.718312682501832;-0.01206909828802994;0.7184539365852713
16.12444;1.0437558313155495;0.8333140194872656;0.7981206119384106;-0.0015756099392841832;-0.0015095062803979964;1.0439838165726532;10.00090755486558;0.833444863894657;0.014006022791411787;0.014005990455742924;0.7183116657422384;-0.012069110266039122;0.7184508288840589
16.13444;1.0437509225267039;0.8333166641433749;0.798119477399594;-0.0015756103969020382;-0.0015095075929481073;1.043987671202441;10.000906006036935;0.833446412627988;0.014006022821711603;0.014005991071666024;0.7183106794810292;-0.012069121860031028;0.7184476708246806
16.14444;1.0437459512821032;0.8333192936171618;0.798118382645618;-0.001575610880089654;-0.001509508936642997;1.043991605014696;10.000905320232649;0.833447945076307;0.014006022817702158;0.014005991680667332;0.7183097253450317;-0.0120691330548387;0.7184444716076898
16.15444;1.0437409222729725;0.8333219043054938;0.7981173309362665;-0.0015756113869551146;-0.001509510309208855;1.0439956125007066;10.000905498985485;0.8334494649319903;0.014006022778455444;0.014005992282388696;0.7183088045133389;-0.012069143831925236;0.7184412408140889
16.16444;1.043735837816981;0.8333244937659782;0.7981163257074944;-0.001575611914255516;-0.0015095117081087358;1.0439996852527291;10.00090651969692;0.833450974857366;0.014006022702521433;0.01400599287668367;0.718307917418701;-0.012069154171200407;0.7184379879757589
16.17444;1.043730697711715;0.833327060369974;0.7981153692799818;-0.001575612457347289;-0.0015095131306914781;1.0440038115048864;10.000908340592964;0.8334524751975891;0.014006022588051809;0.014005993462905875;0.7183070632084098;-0.012069164051540305;0.7184347221224286
16.18444;1.0437255014278222;0.8333296019199758;0.7981144626621097;-0.001575613010573355;-0.001509514574323112;1.044007977255787;10.000910899670064;0.8334539641174142;0.0140060224332286;0.01400599403963176;0.7183062398510163;-0.012069173448919963;0.7184314516642033
16.19444;1.0437202508630992;0.8333321147912887;0.7981136073271359;-0.001575613567897442;-0.0015095160363216378;1.0440121673217615;10.000914111006303;0.8334554382252044;0.014006022236745774;0.014005994604532728;0.7183054450703231;-0.01206918233136903;0.7184281849131287
16.20444;1.0437149511005543;0.833334595014307;0.7981128067931365;-0.001575614123554451;-0.0015095175140005918;1.0440163659084838;10.000917874001741;0.8334568935481413;0.01400602199809642;0.014005995154537333;0.7183046765787912;-0.012069190660678561;0.7184249303449364
16.21444;1.043709609133543;0.8333370397270387;0.79811206635173;-0.0015756146725198936;-0.0015095190049384851;1.044020556662407;10.000922094157461;0.8334583272169648;0.01400602171751482;0.014005995686666507;0.7183039315719648;-0.012069198397549226;0.7184216962194971
16.22444;1.0437042322382628;0.8333394471206667;0.7981113911942586;-0.001575615210707437;-0.0015095205070624076;1.0440247230202984;10.000926711996291;0.8334597388646672;0.014006021395513966;0.014005996198711864;0.7183032070179322;-0.012069205501367657;0.718418489825126
16.23444;1.043698826900692;0.8333418158366132;0.798110784503852;-0.0015756157350543198;-0.0015095220184950773;1.04402884906682;10.000931718540507;0.8334611302834207;0.01400602103273834;0.014005996688964456;0.7183024999351383;-0.012069211936149274;0.7184153161072483
16.24444;1.0436933983421572;0.8333441443167254;0.7981102472150261;-0.00157561624331724;-0.0015095235376715332;1.0440329194486382;10.000937138704789;0.8334625038070802;0.014006020630216335;0.014005997155702693;0.7183018066644561;-0.01206921768390502;0.7184121769768468
16.25444;1.0436879510783734;0.8333464299121803;0.798109778465727;-0.0015756167334172078;-0.0015095250636108918;1.044036919564868;10.000943004773493;0.8334638610684818;0.014006020189362598;0.014005997597162255;0.718301122508942;-0.01206922274541958;0.7184090724832842
16.26444;1.0436824903316195;0.8333486687187976;0.7981093756021236;-0.0015756172032926291;-0.0015095265958210364;1.0440408377954278;10.0009493452013;0.8334652024760685;0.014006019711906502;0.014005998011640545;0.7183004424822205;-0.012069227126474756;0.718406002215793
16.27444;1.0436770231372663;0.8333505067871659;0.7981087003633954;-0.0015745115936213383;-0.0015084684819576355;1.044044667018757;10.000956188456344;0.833466527043531;0.014006019199780397;0.014005998397483975;0.7182997618723186;-0.012069230826399133;0.7184029659126527
16.28444;1.0436715582172733;0.8333526348792137;0.7981084165535497;-0.0015745120187086272;-0.0015084700264346245;1.0440484028664974;10.000963566933857;0.8334678327992608;0.014006018654824148;0.014005998753148665;0.7182990757555113;-0.01206923383639319;0.7183999635413495
16.29444;1.0436661047082763;0.8333546950528745;0.79810818526658;-0.0015745124190726775;-0.0015084715772554112;1.0440520407109972;10.000971515259314;0.8334691174434782;0.014006018078691881;0.014005999077385452;0.7182983785196748;-0.012069236146580734;0.7183969946203106
16.30444;1.0436606707261438;0.8333566772993292;0.7981080022616075;-0.0015745127924513156;-0.001508473134529507;1.0440555740876163;10.000980074011151;0.8334703786937817;0.014006017472898332;0.01400599936940742;0.7182976642983631;-0.012069237758536704;0.7183940574385845
16.31444;1.0436552628161915;0.833358572283104;0.7981078641580458;-0.0015745131364113011;-0.0015084746983240022;1.0440589950991388;10.000989299089818;0.8334716145031988;0.014006016838712259;0.01400599962880163;0.7182969276205778;-0.012069238693297561;0.7183911488871558
16.32444;1.0436498867720847;0.8333603716309174;0.7981077685029204;-0.0015745134489343437;-0.0015084762684317392;1.0440622962113886;10.00099926241036;0.8334728233999147;0.01400601617711079;0.014005999855251612;0.7182961639149861;-0.012069238987177653;0.7183882644981576
16.33444;1.043644548781555;0.8333620670460202;0.7981077132806835;-0.0015745137291826748;-0.001508477844116098;1.0440654720285574;10.001010035953652;0.8334740051606367;0.014006015488874106;0.014006000048434794;0.7182953698577644;-0.012069238681343233;0.7183853987174798
16.34444;1.0436392555869214;0.8333636499163475;0.7981076963503542;-0.0015745139780272842;-0.001508479424096608;1.0440685195110306;10.001021671471669;0.8334751613236927;0.014006014774653644;0.014006000208232795;0.7182945429553961;-0.012069237816985786;0.7183825458212242
16.35444;1.0436340134526079;0.8333651116575242;0.7981077153568444;-0.0015745141980285015;-0.0015084810066310216;1.0440714367311539;10.001034195354851;0.8334762951545218;0.0140060140350765;0.014006000334893942;0.7182936806963542;-0.01206923643710671;0.7183797012091718
16.36444;1.0436288260960775;0.8333664437420483;0.7981077679744648;-0.0015745143930002204;-0.0015084825897565513;1.0440742216274872;10.001047618894152;0.833477411832659;0.014006013270942853;0.014006000428894761;0.7182927805214678;-0.012069234586517283;0.7183768623535166
16.37444;1.0436236933748728;0.8333676373191484;0.7981078523421569;-0.0015745145675171083;-0.0015084841715486198;1.0440768720288536;10.0010619542667;0.833478518365235;0.014006012483356116;0.014006000490987089;0.7182918404678811;-0.012069232308349385;0.7183740288813132
16.38444;1.0436186126466973;0.8333686834443124;0.798107967927878;-0.0015745147266173652;-0.00150848574997079;1.0440793870620892;10.001077224474685;0.8334796223216407;0.014006011673556105;0.014006000522547439;0.7182908593109919;-0.012069229642188782;0.7183712016941267
16.39444;1.0436135817588321;0.8333695742322955;0.7981081161792752;-0.0015745148756075055;-0.0015084873225911948;1.044081768649633;10.001093451812192;0.833480730605373;0.01400601084243647;0.014006000525543806;0.7182898364089426;-0.012070226626475819;0.7183683985035748
16.40444;1.0436086016839705;0.8333703036482338;0.7981082996854217;-0.0015745150197523975;-0.0015084888866786477;1.0440840219057377;10.001110634994042;0.8334818491491633;0.01400600999031352;0.014006000502048277;0.7182887717056644;-0.012070223302006468;0.7183655859807743
16.41444;1.043603677633518;0.8333708669853458;0.7981085206731436;-0.0015745151638613304;-0.0015084904394883061;1.0440861544237907;10.001128742201068;0.8334829830246294;0.014006009117420257;0.014006000453843035;0.7182876653689524;-0.01207021971220573;0.7183627806492162
16.42444;1.043598818729641;0.8333712598705902;0.7981087804334916;-0.001574515312011635;-0.0015084919784317096;1.0440881752329125;10.001147721248888;0.8334841368234631;0.014006008224587222;0.01400600038227066;0.7182865171047309;-0.0120702159002413;0.7183599824866594
16.43444;1.0435940370946843;0.8333714777605936;0.7981090793967861;-0.0015745154675733018;-0.0015084935011957553;1.0440900941786235;10.001167516948385;0.8334853148255869;0.014006007313355199;0.014006000288183659;0.7182853258003848;-0.012070211903337414;0.7183571933422092
16.44444;1.0435893462085513;0.8333715161359334;0.7981094172271238;-0.0015745156333846879;-0.0015084950058347018;1.044091921341862;10.00118809045932;0.8334865205494107;0.014006006385675224;0.014006000172106979;0.7182840897106091;-0.012070207749278868;0.718354417639995
16.45444;1.0435847585132587;0.8333713714467973;0.7981097931311517;-0.0015745158118201609;-0.0015084964906825998;1.0440936665575262;10.001209424980182;0.8334877562396936;0.014006005443714097;0.014006000034452388;0.7182828065207707;-0.012070203461942722;0.7183516608637881
16.46444;1.0435802832746992;0.833371041788006;0.798110206931126;-0.0015745160047806624;-0.0015084979540990907;1.0440953396051251;10.001231515727369;0.8334890222499897;0.01400600448986273;0.014005999875284383;0.7182814731508382;-0.01207019906764882;0.7183489278610646
16.47444;1.0435759254871886;0.8333705264819898;0.7981106601343825;-0.0015745162137843528;-0.001508499394335322;1.0440969503176614;10.001254360134707;0.8334903166110592;0.014006003526853597;0.014005999694081579;0.7182800861662547;-0.012070194591662064;0.7183462226348011
16.48444;1.043571685833105;0.8333698254806441;0.7981111548009182;-0.0015745164402234794;-0.001508500809571939;1.044098508910321;10.00127794588926;0.8334916358283603;0.014006002557792113;0.014005999490280106;0.7182786423791394;-0.012070190049532612;0.718343548671645
16.49444;1.0435675616564706;0.8333689389272981;0.7981116906899757;-0.0015745166855039917;-0.0015085021978273432;1.0441000269722946;10.001302230478649;0.8334929763734382;0.01400600158598425;0.014005999263997525;0.7182771389676204;-0.012070185445442074;0.7183409093552844
16.50444;1.0435635490026705;0.8333678667503688;0.7981122640671333;-0.0015745169506854594;-0.0015085035566564716;1.0441015169205181;10.001327126656838;0.8334943354594431;0.014006000614811975;0.014005999015894924;0.718275573977107;-0.012070180778972322;0.7183383090542613
16.51444;1.0435596442762027;0.8333666087846038;0.7981128690296941;-0.0015745172359755701;-0.001508504883057107;1.0441029891694087;10.001352507996627;0.8334957106244566;0.014005999647825612;0.014005998746431133;0.718273947116821;-0.012070176048435608;0.7183357540923854
16.52444;1.0435558440686328;0.833365165125553;0.7981134990387778;-0.0015745175407996391;-0.001508506173799312;1.0441044500319716;10.001378228752904;0.8334970987558239;0.014005998688622978;0.014005998455473958;0.7182722593520895;-0.012070171248400773;0.7183332522954552
16.53444;1.0435521446245766;0.8333635365567412;0.7981141478591904;-0.0015745178643688056;-0.0015085074258155888;1.044105902686824;10.001404135276765;0.8334984960776314;0.014005997740296166;0.014005998142519875;0.7182705119354228;-0.01207016636894645;0.7183308121318014
16.54444;1.0435485425794568;0.8333617253280629;0.7981148106041802;-0.0015745182060164695;-0.0015085086362242688;1.0441073494919708;10.001430056948632;0.8334998993000374;0.014005996804995143;0.014005997807018323;0.7182687067256472;-0.012070161399810531;0.718328443212076
16.55444;1.0435450358442762;0.8333597352453498;0.7981154839766762;-0.0015745185650461937;-0.0015085098020096257;1.0441087928863706;10.001455797543361;0.8335013060735632;0.014005995883971688;0.014005997448584327;0.7182668466535461;-0.012070156339242985;0.7183261569621668
16.56444;1.0435416237588502;0.8333575705641543;0.7981161655815886;-0.0015745189403661803;-0.0015085109198879456;1.044110235301567;10.001481146221757;0.8335027145335792;0.014005994977958966;0.014005997067229783;0.7182649349509274;-0.012070151196747958;0.7183239650979245
16.57444;1.043538307080198;0.833354886229364;0.7981165200304696;-0.0015734132726009282;-0.001507452334345966;1.0441116787942575;10.001505899580636;0.833504123111094;0.014005994087527335;0.014005996663573125;0.7182629745368664;-0.012070145982635736;0.7183218766736882
16.58444;1.043536041156978;0.8333531442022595;0.7981172159766042;-0.0015736552134501148;-0.0015076833728925626;1.044113123785043;10.001529880246789;0.8335055301192263;0.0140059932132744;0.014005996238940199;0.7182609679864971;-0.012070140701725027;0.7183198967604135
16.59444;1.0435329204974444;0.833350477603355;0.798117921494458;-0.0015736556284064473;-0.0015076843280527959;1.0441145681993078;10.001552940204341;0.8335069330041923;0.014005992356145601;0.014005995795270529;0.7182589173335505;-0.012070135359671141;0.7183180274085901
16.60444;1.043529901458247;0.8333476513407779;0.798118637510789;-0.0015736560544613188;-0.0015076852244278896;1.044116007994238;10.001574951328061;0.8335083285272376;0.014005991517672949;0.014005995334825444;0.7182568243490176;-0.012070129966295149;0.7183162686926555
16.61444;1.0435269883340592;0.8333446708256221;0.7981193656860569;-0.001573656490856881;-0.0015076860608344879;1.044117438620354;10.001595801621173;0.8335097140463156;0.01400599069970423;0.014005994860011396;0.718254690972956;-0.012070124528516529;0.7183146191742247
16.62444;1.0435241867708398;0.8333415426382283;0.7981201080195623;-0.0015736569364945678;-0.0015076868363739775;1.044118856667057;10.001615401486736;0.8335110883847506;0.014005989904040013;0.01400599437343483;0.7182525188312024;-0.012070119041400113;0.7183130767811545
16.63444;1.0435215035863963;0.8333382729318644;0.7981208658601021;-0.0015736573896707937;-0.0015076875505107379;1.0441202598099846;10.001633687787903;0.8335124512057706;0.01400598913221589;0.014005993877762399;0.7182503091405422;-0.012070113486455517;0.7183116393973512
16.64444;1.043518947182612;0.8333348661181682;0.7981216387550015;-0.001573657848132019;-0.001507688203078109;1.044121645581234;10.001650619138893;0.8335138019449378;0.014005988385361398;0.014005993375379815;0.7182480635630591;-0.012070107836311218;0.7183103041825105
16.65444;1.043516527168681;0.8333313258017544;0.7981224245454066;-0.0015736583094236032;-0.0015076887942105349;1.0441230114287217;10.001666173141643;0.8335151395830387;0.01400598766436684;0.014005992868311428;0.7182457845110962;-0.012070102058584081;0.7183090668002049
16.66444;1.043514252595917;0.8333276569709615;0.7981232203752086;-0.001573658771354136;-0.0015076893245604263;1.0441243555106174;10.00168035490959;0.8335164632524975;0.014005986970091092;0.014005992358274513;0.71824347532758;-0.012070096118463184;0.7183079218796113
16.67444;1.043512130012835;0.8333238672203848;0.7981240231907238;-0.0015736592322282551;-0.0015076897955491712;1.044125676798512;10.00169319962045;0.8335177732378132;0.014005986303275202;0.014005991846782844;0.7182401408666386;-0.01207008998465353;0.7183058639561221
16.68444;1.043510162748479;0.8333199667931919;0.7981248299414231;-0.0015736596906972306;-0.0015076902092632082;1.0441269750146873;10.001704752237123;0.8335190716724717;0.014005985664395655;0.014005991335635515;0.7182377874182325;-0.012070083636160453;0.7183048865262763
16.69444;1.0435083510863816;0.8333159680567765;0.7981256381691267;-0.0015736601455766574;-0.0015076905681818734;1.0441282507857195;10.001715047950789;0.8335203626373597;0.01400598505352656;0.014005990827324498;0.7182354220896779;-0.01207007705839654;0.7183039823184626
16.70444;1.0435066928925876;0.8333118843212823;0.7981264464688563;-0.0015736605957007456;-0.0015076908748127386;1.0441305053182528;10.001724123063118;0.8335216518867914;0.014005984470096142;0.014005990324790215;0.7182330521554042;-0.012070070231163094;0.7183031436212718
16.71444;1.0435051848474777;0.8333077283562482;0.7981272545965165;-0.0015736610396082198;-0.0015076911312328159;1.044131739786627;10.001732039299434;0.8335229458582117;0.014005983912540798;0.014005989830964736;0.7182306845105773;-0.012070063132630515;0.7183023632816234
16.72444;1.0435038231368792;0.8333035118787422;0.7981280638713131;-0.0015736614754537175;-0.0015076913390938307;1.0441329559522856;10.001738887246457;0.83352425033639;0.014005983378288374;0.01400598934860852;0.718228325552008;-0.012070055756746023;0.7183016338396826
16.73444;1.043502603401929;0.8332992462321365;0.7981288770150035;-0.0015736619015355416;-0.001507691500177311;1.044134157621256;10.001744765217948;0.8335255703062543;0.014005982864602006;0.014005988880340567;0.7182259818413627;-0.012070048111550435;0.718300946859901
16.74444;1.0435015213305454;0.8332949428339431;0.7981296964575991;-0.0015736623166159962;-0.0015076916167124244;1.0441353504453854;10.00174975764242;0.8335269108384339;0.014005982369519129;0.014005988428698124;0.7182236612668673;-0.012070040202546298;0.7183002940947376
16.75444;1.0435005732543603;0.8332906127145352;0.7981305234012178;-0.0015736627195032024;-0.0015076916912633012;1.0441365402933047;10.001753929292864;0.8335282774172897;0.014005981891969731;0.014005987996340098;0.7182213730468376;-0.012070032029873242;0.7182996687229984
16.76444;1.0434997559623735;0.8332862657914287;0.7981313593118942;-0.0015736631089210383;-0.0015076917267986987;1.0441377320556495;10.001757321811462;0.8335296756412426;0.014005981431740104;0.01400598758632139;0.7182191260092096;-0.012070023593979861;0.718299065174576
16.77444;1.043499066907702;0.8332819107567423;0.7981322069248541;-0.001573663484005353;-0.0015076917268198697;1.044138928213453;10.00175994590476;0.8335311112307435;0.014005980989650887;0.014005987202130556;0.718216926819397;-0.012070014895986317;0.7182984785267479
16.78444;1.043498504626964;0.8332775557034532;0.7981330688731665;-0.0015736638443678793;-0.0015076916948265839;1.0441401269273463;10.001761784201845;0.8335325902543353;0.014005980567420266;0.014005986847427746;0.7182147796064487;-0.012071005940947668;0.7182979212042323
16.79444;1.0434980680716681;0.8332732090546243;0.7981339467953747;-0.0015736641896961885;-0.0015076916335044512;1.0441413220097828;10.001762804935193;0.8335341186573133;0.01400598016734502;0.014005986525672207;0.7182126872487871;-0.012070996745121581;0.7182973558393217
16.80444;1.0434977555929348;0.8332688807202916;0.7981348423916694;-0.0015736645196695387;-0.0015076915444527676;1.044142505341852;10.001762976067512;0.8335357011117833;0.014005979792034393;0.014005986239828884;0.7182106534460394;-0.012070987335896044;0.7182967961584235
16.81444;1.0434975654817418;0.8332645824807791;0.7981357578599243;-0.0015736648340301737;-0.0015076914284485507;1.0441436689380865;10.00176227408825;0.8335373405529096;0.014005979444074581;0.014005985992342398;0.7182086836570492;-0.012070977743768268;0.7182962399336044
16.82444;1.0434974980059717;0.833260326721305;0.7981366946054077;-0.0015736651326278767;-0.0015076912860173231;1.044144805361462;10.001760687035278;0.8335390389484838;0.014005979125847773;0.014005985785209568;0.7182067842479257;-0.012070967995044287;0.7182956858008639
16.83444;1.043497556412998;0.8332561253274833;0.7981376524349592;-0.0015736654156312726;-0.0015076911179500582;1.0441459083136806;10.001758222468865;0.8335407981579277;0.014005978839652744;0.014005985619876865;0.7182049615166678;-0.012070958109115782;0.7182951335972378
16.84444;1.043497745128769;0.8332519903233399;0.7981386303693047;-0.0015736656835699755;-0.0015076909253785927;1.0441469735262792;10.00175491975139;0.8335426197163377;0.014005978587640685;0.014005985497297549;0.7182032215611831;-0.01207094809812525;0.7182945849226141
16.85444;1.0434980671728575;0.8332479347305357;0.7981396274175179;-0.0015736659372290699;-0.0015076907096864653;1.0441479975750603;10.001750846595002;0.8335445039510742;0.014005978371524688;0.01400598541809971;0.7182015703289265;-0.012070937967876174;0.7182940426572445
16.86444;1.0434985236127952;0.8332439723503635;0.7981406423099515;-0.0015736661776791306;-0.0015076904724989992;1.0441489753625044;10.001746073089105;0.8335464499191794;0.014005978192597156;0.01400598538248793;0.7182000134227744;-0.012070927720093199;0.7182935097246512
16.87444;1.0434991143435965;0.8332401174545898;0.7981416731192764;-0.001573666406230293;-0.0015076902157299939;1.0441498995439642;10.00174064960098;0.8335484564316585;0.014005978051842604;0.014005985390353628;0.7181985557983562;-0.01207091735481791;0.7182929887871153
16.88444;1.043499838419919;0.8332363843075328;0.798142717209192;-0.0015736666244838757;-0.0015076899418887538;1.044150761618773;10.001734618571327;0.8335505228910959;0.014005977949786355;0.014005985441665756;0.7181972017103769;-0.01207090687125267;0.7182924828689947
16.89444;1.0435006938831468;0.8332327859755928;0.7981437712552598;-0.0015736668346013393;-0.001507689654293483;1.0441515523919447;10.001728042209967;0.8335526493640594;0.014005977886601271;0.014005985536391631;0.7181959549379183;-0.012070896265668618;0.7182919954245177
16.90444;1.0435016777635269;0.8332293341044177;0.7981448315986676;-0.001573667039391273;-0.0015076893566066936;1.044152262199384;10.00172100617644;0.8335548364124575;0.01400597786255235;0.014005985674094681;0.7181948189591044;-0.0120708855274141;0.718291529677213
16.91444;1.043502786438265;0.8332260402139958;0.798145894896182;-0.0015736672423404226;-0.0015076890522056938;1.0441528825602027;10.00171360314164;0.8335570846327454;0.014005977878154621;0.014005985853858557;0.7181937967248891;-0.012070874637155062;0.7182910884394536
16.92444;1.043504015432503;0.8332225674525571;0.7981466244225704;-0.0015725613888818754;-0.0015066290918519696;1.0441534079417285;10.001705923271505;0.8335593941263394;0.014005977933933673;0.014005986074272113;0.7181928899053668;-0.012070863570259134;0.718290674752569
16.93444;1.0435053585591838;0.8332196247205021;0.7981476874695592;-0.0015725616016935005;-0.0015066287831206563;1.044153835085556;10.001698043992256;0.8335617648195209;0.014005978030104477;0.014005986333018696;0.7181920981252614;-0.012070852303472485;0.718290292557003
16.94444;1.0435068080830339;0.8332168719043773;0.798148750369546;-0.0015725618266328979;-0.0015066284772312032;1.0441541617793808;10.001690008273338;0.8335641966105707;0.01400597816636281;0.014005986626566389;0.7181914185405043;-0.012070840821069757;0.718289946848011
16.95444;1.0435083567467414;0.8332143155045522;0.7981498154825659;-0.001572562067735559;-0.0015066281782121565;1.0441543875427195;10.001681823877101;0.8335666882497078;0.014005978341933139;0.014005986950560153;0.7181908459848423;-0.012070829118773777;0.7182896432168321
16.96444;1.0435099999630626;0.8332119610092352;0.7981508872082368;-0.0015725623280082406;-0.0015066278905462036;1.0441545137733774;10.001673489990418;0.833569236722475;0.014005978555978998;0.014005987300516347;0.7181903735080271;-0.012070817204848143;0.7182893874023456
16.97444;1.0435117360043276;0.8332098133368001;0.7981519716127954;-0.0015725626093446258;-0.0015066276187400904;1.0441545419001053;10.001665014257382;0.833571837734975;0.014005978808137217;0.014005987672182703;0.7181899925417292;-0.012070805096222352;0.7182891857922192
16.98444;1.043513564164384;0.8332078765650625;0.7981530746100539;-0.0015725629128929184;-0.0015066273667525794;1.0441544724456309;10.001656416195289;0.8335744857469457;0.014005979098662616;0.014005988061755254;0.7181896932095362;-0.01207079281069815;0.7182890460793495
16.99444;1.0435154824929003;0.8332061532055673;0.7981542002661131;-0.0015725632393455273;-0.0015066271376317942;1.0441543059175253;10.001647725709441;0.8335771737776466;0.014005979428010712;0.014005988466164765;0.7181894653045335;-0.012070780361458708;0.7182889768685959
17.00444;1.043517486824105;0.8332046429993324;0.7981553509837969;-0.0015725635888766693;-0.0015066269334845157;1.0441540433586827;10.001638970494685;0.8335798940256011;0.014005979796348402;0.014005988882796225;0.7181892990004723;-0.012070767756144286;0.7182889867623441
17.01444;1.043519572220371;0.8332033423131546;0.7981565287741993;-0.0015725639611698001;-0.0015066267557494737;1.0441536861994611;10.001630161284657;0.833582639326275;0.014005980203450287;0.01400598930861025;0.7181891843204345;-0.01207075500064798;0.7182890835203602
17.02444;1.0435217358283997;0.8332022446795206;0.7981577359994858;-0.001572564355521185;-0.0015066266054729587;1.0441532362681625;10.00162128519869;0.8335854044518497;0.01400598064881942;0.01400598973993619;0.7181891101854382;-0.01207074210653936;0.718289273224137
17.03444;1.043523978040381;0.8332013416478005;0.7981589757201242;-0.0015725647706267567;-0.001506626483290863;1.0441526955742846;10.001612305755744;0.8335881863141874;0.014005981131709097;0.014005990173195548;0.7181890655229946;-0.01207072909395278;0.7182895598525606
17.04444;1.0435263007578934;0.8332006232024455;0.7981602521399486;-0.001572565204383778;-0.0015066263893036495;1.0441520654550533;10.001603168970055;0.8335909833908495;0.01400598165105345;0.01400599060553947;0.7181890417593789;-0.012070715988342445;0.7182899454610484
17.05444;1.0435287048420125;0.8332000778459403;0.7981615701661535;-0.001572565654171473;-0.00150662632319712;1.0441513464923617;10.001593815422785;0.8335937946682401;0.014005982205601702;0.014005991034950973;0.7181890329759867;-0.012070702818686257;0.7182904304023311
17.06444;1.0435311886961416;0.8331996932214873;0.7981629341634898;-0.001572566117111197;-0.001506626284472429;1.0441505398328357;10.001584195483632;0.8335966186400283;0.014005982794249416;0.014005991459808803;0.7181890336722487;-0.012070689617579585;0.7182910137185495
17.07444;1.0435337484194203;0.8331994575300322;0.7981643474547809;-0.0015725665901267724;-0.001506626272374631;1.0441496471412273;10.00157427662998;0.8335994528609475;0.014005983416059378;0.014005991878300152;0.7181890372449948;-0.012070676417950581;0.7182916939834322
17.08444;1.0435363791869305;0.8331993602541375;0.7981658126132686;-0.0015725670702822873;-0.0015066262855039107;1.0441486688993882;10.001564040444562;0.8336022936194499;0.014005984069910604;0.014005992288117929;0.7181890365293959;-0.012070663247788452;0.7182924695958196
17.09444;1.0435390764541599;0.8331993915626593;0.798167331659762;-0.0015725675551167427;-0.0015066263216260642;1.0441476045678444;10.001553482195407;0.8336051360440192;0.01400598475434757;0.014005992686288852;0.7181890253245566;-0.012070650131422667;0.7182933383570155
17.10444;1.0435418357815849;0.8331995421512294;0.7981689061318655;-0.0015725680424529592;-0.0015066263780451673;1.0441464545880281;10.001542613528075;0.8336079744676291;0.014005985467757671;0.014005993069233613;0.7181889989079515;-0.012070637098183522;0.7182942975842879
17.11444;1.0435446526589587;0.8331998042614916;0.7981705371344623;-0.0015725685298721077;-0.0015066264521816834;1.0441452218358946;10.001531462608028;0.8336108022214963;0.014005986208407635;0.014005993433262668;0.7181889532467611;-0.012070624188596515;0.7182953444536032
17.12444;1.0435475234499771;0.8332001725061371;0.798172224925754;-0.001572569014487645;-0.0015066265418827933;1.044143912075053;10.001520068455582;0.8336136119980347;0.01400598697414106;0.014005993774890526;0.7181888845307746;-0.012070611455546712;0.7182964757458836
17.13444;1.0435504455894276;0.8332006437407584;0.7981739682547276;-0.0015725694931642707;-0.001506626645459152;1.0441425334886454;10.001508469305271;0.8336163972203449;0.014005987762248826;0.014005994090579135;0.7181887892479752;-0.012070598964307577;0.7182976878459728
17.14444;1.043553416404871;0.8332012161658162;0.7981757643600222;-0.0015725699627223092;-0.0015066267616214873;1.0441410953141188;10.001496696082745;0.8336191527047278;0.014005988569858248;0.014005994376623348;0.7181886641768316;-0.012070586785737948;0.7182989774900507
17.15444;1.0435564326145634;0.83320188832368;0.7981776093832621;-0.0015725704199580739;-0.0015066268893998607;1.0441396064422002;10.001484768920765;0.8336218740332032;0.014005989394245945;0.014005994629529468;0.7181885067460132;-0.012070574980370858;0.7183003423428317
17.16444;1.0435594909205872;0.8332026587119172;0.798179498319521;-0.001572570861457992;-0.0015066270280706252;1.0441380751030782;10.00147268688953;0.8336245567964325;0.014005990232779628;0.014005994846343357;0.7181883155336493;-0.012070563589510344;0.7183017803675241
17.17444;1.0435625884978288;0.8332035253217703;0.7981814248293914;-0.001572571283285234;-0.0015066271768122976;1.044136509016851;10.001460423635589;0.8336271968361862;0.01400599108306094;0.014005995024892247;0.7181880899069549;-0.012070552640969984;0.7183032887853343
17.18444;1.0435657227130426;0.8332044852579551;0.798183381379017;-0.0015725716809930866;-0.00150662733392111;1.0441349152439956;10.00144793628633;0.8336297908591904;0.014005991943225958;0.014005995164050041;0.7181878289335688;-0.012070542155007281;0.7183048638877023
17.19444;1.043568889397008;0.8332055360744794;0.7981853586975413;-0.001572572049845339;-0.0015066274963748988;1.0441333009169154;10.00143517600913;0.8336323365172651;0.014005992811855007;0.014005995263436002;0.718187530780099;-0.012070532142948759;0.7183065006600127
17.20444;1.0435720813511078;0.8332066774071952;0.7981873443423838;-0.0015725723845832111;-0.0015066276603639581;1.0441316744457219;10.001422098939004;0.8336348327148003;0.014005993687712097;0.014005995322599236;0.7181871932580369;-0.012070522607082098;0.7183081920729273
17.21444;1.0435752896852704;0.8332079101897105;0.798189322474146;-0.001572572679017411;-0.0015066278220901652;1.0441300450265296;10.001408677259942;0.8336372798712172;0.014005994569838138;0.014005995340855793;0.7181868144523145;-0.012070513546581162;0.7183099297928659
17.22444;1.0435785060820795;0.8332092346063917;0.7981912759881177;-0.0015725729262824398;-0.0015066279780146811;1.0441284212142823;10.001394900274114;0.8336396788767763;0.014005995457825705;0.014005995317922508;0.7181863926514881;-0.012070504963742597;0.7183117062282661
17.23444;1.0435817235261524;0.8332106496436104;0.7981931893988453;-0.0015725731195772748;-0.0015066281246980668;1.0441268110932196;10.001380764406433;0.8336420297411536;0.014005996351773114;0.014005995254247916;0.7181859264587325;-0.012070496864601234;0.7183135161549893
17.24444;1.0435849359520946;0.8332121542327589;0.7981950504147792;-0.0015725732526410807;-0.001506628258726608;1.0441252234968024;10.001366260327254;0.833644331274753;0.014005997251882243;0.014005995150884788;0.718185415176996;-0.012070489254406364;0.7183153568035405
17.25444;1.04358813690057;0.8332137476813991;0.7981968500257007;-0.0015725733200286846;-0.0015066283766718648;1.044123667754942;10.001351364262982;0.8336465813257675;0.014005998158268243;0.014005995009515779;0.7181848587517816;-0.012070482133678005;0.718317226678776
17.26444;1.0435913180863605;0.8332154291930142;0.7981985822153144;-0.0015725733176533976;-0.0015066284748977124;1.0441221517238004;10.001336045700656;0.8336487774578116;0.014005999071278388;0.014005994832670572;0.7181842570981287;-0.012070475499946472;0.7183191242683714
