time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.27444;1.0435944701012778;0.833217198160149;0.798200243837267;-0.0015725732430135846;-0.0015066285495861508;1.0441206800998266;10.001320304034;0.8336509177501212;0.014005999991792086;0.014005994623776592;0.7181836088542426;-0.012071469350929436;0.7183210642129922
17.28444;1.043597584250085;0.833219054619577;0.7982018343539778;-0.0015725730942632203;-0.001506628597228805;1.0441192545066547;10.001304206600881;0.8336530003635446;0.014006000921240392;0.014005994386798616;0.7181829107130006;-0.01207146368482073;0.7183230097836578
17.29444;1.04360065269896;0.8332209986965549;0.7982033548321041;-0.0015725728690501152;-0.001506628615113809;1.0441178751666262;10.001287878737445;0.8336550226431683;0.014006001861668086;0.014005994125730387;0.7181821583987275;-0.01207145850097593;0.7183249735872441
17.30444;1.043603667647856;0.8332230301714838;0.7982048064253265;-0.001572572564455028;-0.0015066286014126017;1.0441165425605148;10.001271458604217;0.8336569814162755;0.014006002815735857;0.014005993844503784;0.7181813482664768;-0.012071453799512225;0.7183269508725753
17.31444;1.043606621724655;0.8332251490708859;0.7982061894141163;-0.0015725721777424847;-0.0015066285550649175;1.044115257606268;10.00125506511944;0.8336588735961781;0.014006003786301105;0.014005993547171683;0.718180478023356;-0.012071449580359982;0.718328936660544
17.32444;1.0436095089612452;0.8332273563978198;0.7982075029329111;-0.0015725717068275562;-0.0015066284755646626;1.0441140208896948;10.001238785585882;0.8336606957584094;0.014006004775704618;0.014005993237854874;0.7181795463778528;-0.012071445847082087;0.7183309249352317
17.33444;1.043612324876621;0.8332293046969363;0.7982084105462162;-0.0015714650912108555;-0.0015055687103716956;1.0441128321895146;10.00122266939846;0.8336624432502444;0.014006005785232653;0.014005992920410496;0.7181785529219642;-0.01207144261059461;0.7183329078356323
17.34444;1.0436150659781989;0.8332316916384411;0.7982095770695657;-0.0015714644473682786;-0.0015055685638796995;1.0441116903289531;10.001206728279161;0.8336641100938939;0.014006006815108808;0.014005992597995634;0.718177498650182;-0.012071439887382672;0.7183348763150659
17.35444;1.0436177294576299;0.8332341656164799;0.7982106636211488;-0.0015714637157968302;-0.0015055683842111756;1.0441105929820433;10.00119095072557;0.8336656897747359;0.01400600786478533;0.014005992272804186;0.7181763859201987;-0.01207143769576253;0.7183368215020495
17.36444;1.0436203135311295;0.8332367216418622;0.7982116650491691;-0.0015714628970746;-0.001505568172381076;1.044109536694601;10.001175325896032;0.8336671757581025;0.014006008933024195;0.014005991946250377;0.7181752186172126;-0.012071436052789064;0.7183387350958457
17.37444;1.0436228184216534;0.8332393540440083;0.7982125761399617;-0.0015714619930892772;-0.0015055679295702968;1.0441085176438982;10.001159853947275;0.8336685610325373;0.014006010017946645;0.014005991619593018;0.7181740033171671;-0.012071434969552514;0.7183406086446975
17.38444;1.0436252467479612;0.8332420579478904;0.7982133922029944;-0.001571461006907389;-0.001505567656441729;1.0441075327398277;10.001144533901272;0.8336698377514439;0.014006011117381012;0.014005991294440313;0.7181727496108669;-0.01207143444686809;0.7183424329392903
17.39444;1.04362760265162;0.8332448296153763;0.7982141098569402;-0.0015714599425836239;-0.0015055673529200352;1.0441065800984675;10.001129348059337;0.8336709986714057;0.014006012229135126;0.014005990972478347;0.7181714689667154;-0.012071434478612204;0.7183441983171724
17.40444;1.0436298913157498;0.8332476657639941;0.7982147275556396;-0.0015714588047362982;-0.0015055670185715668;1.0441056590058375;10.001114254027751;0.8336720395670739;0.014006013351093695;0.01400599065517706;0.7181701735169991;-0.012071435061463036;0.718345895322133
17.41444;1.0436321202669627;0.8332505629869023;0.7982152455978789;-0.0015714575981539206;-0.001505566653050521;1.0441047698436126;10.001099181948154;0.833672959909903;0.014006014481573787;0.014005990344259563;0.7181688757831558;-0.012071436201932888;0.7183475150657008
17.42444;1.0436343004020265;0.8332535178614646;0.798215666426577;-0.0015714563277703807;-0.0015055662561590307;1.0441039137157258;10.001084047969213;0.833673761587608;0.014006015619685012;0.014005990041889347;0.7181675892053948;-0.012071437914872878;0.7183490493734233
17.43444;1.0436364443273742;0.8332565268595838;0.7982159952201592;-0.0015714549984739718;-0.001505565827596727;1.0441030920818661;10.001068781214293;0.8336744474094454;0.014006016765344641;0.014005989749995215;0.7181663284578428;-0.012071440216909436;0.7183504910061852
17.44444;1.0436385638607344;0.8332595855149822;0.7982162391103469;-0.0015714536147409023;-0.0015055653668259476;1.0441023067559014;10.001053333684107;0.8336750200826069;0.014006017919269606;0.014005989469611034;0.71816510879562;-0.012071443123262084;0.7183518338420412
17.45444;1.0436406688512232;0.8332626877550292;0.7982164053372034;-0.0015714521807424593;-0.001505564873291867;1.0441015594454481;10.001037669380908;0.8336754821679851;0.014006019082844417;0.014005989200802049;0.7181639447963007;-0.012071446645300856;0.7183530725023273
17.46444;1.0436437206150797;0.833266586485926;0.7982164999781921;-0.001571692236253414;-0.0015057943724042602;1.0441008510311232;10.001021760163212;0.8336758370871152;0.014006020257339344;0.014005988943143106;0.7181628498216857;-0.012071450784212867;0.7183542021262138
17.47444;1.0436458177126693;0.8332697505488692;0.7982165297679641;-0.0015716907145206075;-0.0015057938123976488;1.0441001816557478;10.001005594955751;0.8336760894297874;0.014006021442839758;0.014005988696337337;0.7181618361710504;-0.012071455529455013;0.7183552193339028
17.48444;1.0436479185530292;0.8332729305665082;0.798216499811968;-0.0015716891555354118;-0.0015057932183533667;1.0440995512341493;10.000989182338703;0.8336762437939689;0.01400602263781372;0.014005988460459497;0.7181609149599327;-0.012071460864085603;0.7183561227909249
17.49444;1.0436500263640849;0.8332761181440055;0.7982164163495776;-0.001571687563690019;-0.0015057925891293193;1.0440989599747186;10.000972534402429;0.8336763037565276;0.01400602383970463;0.014005988235823523;0.7181600964912653;-0.012071466768618744;0.7183569121652189
17.50444;1.0436521429791408;0.8332793080357542;0.798216287402315;-0.00157168594300469;-0.0015057919234835065;1.044098408748157;10.000955646020396;0.8336762719951494;0.014006025045974757;0.0140059880228019;0.7181593907469563;-0.012071473219757439;0.7183575873606862
17.51444;1.0436542696327884;0.8332824970101879;0.7982161224135476;-0.0015716842967626137;-0.0015057912203343146;1.0440978980550806;10.000938494499794;0.8336761508126469;0.014006026254396847;0.014005987821606032;0.7181588064821872;-0.01207148018271743;0.718358148769282
17.52444;1.0436564075264978;0.833285681963958;0.7982159305651576;-0.0015716826275124565;-0.0015057904786741597;1.0440974260332379;10.00092106038893;0.8336759423689931;0.014006027462471997;0.01400598763206097;0.7181583501598275;-0.01207148760445496;0.7183585974285012
17.53444;1.0436585577458577;0.8332888592735154;0.7982157195708585;-0.0015716809374972127;-0.0015057896974295516;1.0440969880676931;10.000903342419594;0.8336756493120037;0.014006028667114048;0.014005987453638047;0.7181580257241466;-0.012071495417125737;0.7183589346364896
17.54444;1.0436607207781432;0.833292024605092;0.7982154956778501;-0.0015716792292255453;-0.001505788875580967;1.0440965780123597;10.000885354349835;0.8336752756909868;0.014006029864914468;0.014005987285522324;0.7181578343352504;-0.012071503547004744;0.7183591609696265
17.55444;1.0436628955823544;0.833295172391714;0.7982152636855276;-0.0015716775057602627;-0.00150578801258975;1.0440961886439695;10.000867112859824;0.8336748265068652;0.014006031052425962;0.014005987126377044;0.7181577746644278;-0.012071511925071818;0.7183592757970234
17.56444;1.0436650781326087;0.8332982959048404;0.7982150263595086;-0.001571675770574249;-0.0015057871084868384;1.0440958106677862;10.00084862056859;0.833674306326421;0.014006032226138148;0.014005986974059657;0.7181578443087733;-0.012071520497621066;0.7183592781342403
17.57444;1.0436672611318336;0.8333013878182778;0.7982147838548048;-0.0015716740274673625;-0.0015057861634719125;1.0440954318993256;10.000829853561001;0.8336737185621005;0.014006033382409772;0.014005986825891976;0.7181580407598935;-0.012071529228296811;0.7183591677619626
17.58444;1.0436694361433057;0.8333044398016176;0.7982145337779268;-0.0015716722809349594;-0.0015057851778524946;1.0440950381982752;10.000810763797128;0.8336730654389751;0.014006034517848988;0.014005986679623663;0.7181583612798996;-0.012071538093020601;0.7183589457850317
17.59444;1.0436715958051126;0.8333074421683694;0.7982142719767676;-0.0015716705365069878;-0.0015057841522706959;1.0440946156553652;10.000791287470033;0.8336723484032835;0.014006035629830138;0.014005986534252163;0.7181588029592695;-0.01207154707794396;0.718358613953431
17.60444;1.0436737336845954;0.8333103854815813;0.7982139941263806;-0.0015716688005529991;-0.0015057830876495626;1.044094152511719;10.000771349222015;0.833671568743628;0.014006036716346808;0.01400598639006204;0.7181593631545563;-0.012071556175682719;0.7183581727578882
17.61444;1.0436758425440675;0.8333132623323125;0.7982136977845368;-0.0015716670798497387;-0.0015057819852005803;1.0440936402776027;10.00075086560124;0.8336707280503629;0.014006037775252148;0.014005986248118543;0.7181600393727553;-0.012071565374672058;0.7183576205354906
17.62444;1.043677912839598;0.833316066956281;0.7982133833417391;-0.0015716653812631565;-0.0015057808465784573;1.0440930736340779;10.000729752665768;0.8336698284706108;0.014006038803567558;0.014005986109772342;0.7181608291084778;-0.012071574655757493;0.718356954687553
17.63444;1.043679932576426;0.833318792969086;0.798213053430275;-0.0015716637112884117;-0.001505779673809403;1.044092448643532;10.00070793028029;0.8336688726109671;0.01400603979733078;0.014005985976567315;0.718161730356907;-0.012071583999537968;0.7183561731689694
17.64444;1.0436818886529935;0.8333214309901704;0.7982127123068613;-0.0015716620751779326;-0.0015057784693128056;1.0440917611749885;10.000685314159181;0.8336678630829966;0.014006040752092629;0.014005985850285238;0.7181627415692673;-0.012071593390472719;0.7183552748191444
17.65444;1.0436837687298053;0.8333239683541459;0.7982123657269529;-0.0015716604763494585;-0.0015057772362211583;1.0440910076865737;10.000661809344228;0.8336668022376598;0.014006041663512431;0.014005985732681237;0.7181638603962596;-0.012071602814641017;0.7183542590497777
17.66444;1.0436855627405188;0.8333263908896034;0.798212021056045;-0.001571658917111232;-0.0015057759785281717;1.0440901872384503;10.000637321481364;0.8336656923633755;0.014006042527471186;0.014005985625115808;0.7181650825418913;-0.012071612258901309;0.71835312566347
17.67444;1.0436872635002763;0.8333286846201455;0.7982116875881685;-0.0015716574000460334;-0.001505774700936707;1.044089302493891;10.000611778140316;0.833664535794361;0.014006043340053134;0.014005985528523838;0.7181664015176934;-0.012071621712807599;0.7183518747620238
17.68444;1.0436888658505423;0.8333308363127903;0.7982113760321143;-0.0015716559285751507;-0.0015057734087213497;1.0440883586267038;10.000585148740706;0.83366333462963;0.014006044097909398;0.014005985443711278;0.7181678090405819;-0.012071631163454857;0.7183505068480887
17.69444;1.043690365043554;0.8333328333841092;0.7982110968976976;-0.0015716545066926577;-0.001505772107678052;1.0440883613899805;10.00055745020403;0.833662090786525;0.0140060447987307;0.014005985371629986;0.71816929558688;-0.012071640583921206;0.7183490240647654
17.70444;1.0436917560224859;0.8333346639613366;0.7982108594427928;-0.0015716531384216063;-0.0015057708038929201;1.0440873165335451;10.000528723060965;0.8336608065419401;0.014006045441416363;0.014005985313541563;0.7181708508192707;-0.0120716499310578;0.7183474316508346
17.71444;1.0436930338661405;0.833336317102482;0.7982106715161097;-0.001571651827124283;-0.001505769503055532;1.0440862295426498;10.000499001133639;0.8336594843341626;0.01400604602589997;0.014005985271160037;0.7181724640126463;-0.01207165915565381;0.7183457371834256
17.72444;1.0436941945379004;0.8333377829352673;0.7982105392087507;-0.0015716505752015394;-0.0015057682097298498;1.0440851041056254;10.000468305601826;0.8336581259646237;0.014006046552577275;0.014005985246502855;0.7181741246125728;-0.01207166821345367;0.7183439486790054
17.73444;1.043695235483559;0.8333390529152713;0.7982104665359075;-0.0015716493844294334;-0.0015057669273786448;1.0440839412817138;10.000436644421537;0.8336567326701616;0.014006047021588298;0.014005985241368717;0.7181758230452143;-0.012071677067276056;0.7183420740654751
17.74444;1.043696155607677;0.8333401202712144;0.7982104557332746;-0.0015716482563074977;-0.001505765659008763;1.044082741124464;10.00040400684955;0.8336553058018438;0.014006047432405215;0.014005985257086228;0.7181775514461879;-0.012071685682327268;0.7183401211734336
17.75444;1.0436969540777477;0.8333409806795259;0.7982105079223154;-0.0015716471919340245;-0.001505764407523782;1.0440815048533072;10.000370376141168;0.8336538473347449;0.014006047783737773;0.014005985294796507;0.7181793038473192;-0.012071694025638326;0.7183380973683997
17.76444;1.043697628934974;0.833341633393687;0.7982106236601502;-0.0015716461916667139;-0.001505763175514521;1.0440802352409904;10.000335755236588;0.8336523601242671;0.01400604807376682;0.014005985355767204;0.7181810759609736;-0.012071702068190575;0.7183360101898554
17.77444;1.0436981773949012;0.833342082725634;0.7982108023148689;-0.0015716452551389386;-0.0015057619648765474;1.044078936064514;10.000300180410411;0.8336508475810848;0.014006048300717897;0.014005985441382754;0.7181828644925299;-0.012071709779384108;0.7183338686276287
17.78444;1.0436985977315025;0.8333423384753378;0.7982110403832067;-0.0015716443816932235;-0.0015057607766230403;1.0440776124263549;10.000263719064524;0.8336493130717874;0.014006048463350207;0.014005985552987285;0.7181846662873477;-0.012071717120444324;0.7183316835239372
17.79444;1.0436988905084854;0.8333424140818009;0.7982113314931782;-0.0015716435707488284;-0.0015057596111818837;1.0440762718037195;10.00022646752198;0.8336477597242223;0.014006048560992088;0.014005985691917367;0.7181864785174267;-0.01207172404800962;0.7183294673469398
17.80444;1.0436990579740881;0.8333423243830814;0.7982116688377892;-0.0015716428216209194;-0.0015057584688014177;1.0440749245300107;10.000188554053935;0.8336461907235035;0.01400604859320811;0.01400598585968436;0.7181882995737985;-0.012071730521656688;0.7183272334391697
17.81444;1.043699103495205;0.8333420849175582;0.7982120469648317;-0.0015716421327995934;-0.0015057573493491674;1.044073582628156;10.000150132965807;0.8336446096238992;0.014006048559473907;0.014005986058079668;0.7181901287731811;-0.012071736508789555;0.718324994921437
17.82444;1.043699032693107;0.8333417117492106;0.7982124613701852;-0.0015716415015441668;-0.0015057562518944298;1.0440722578366157;10.00011137119662;0.833643019941599;0.014006048459223163;0.01400598628914263;0.7181919647099116;-0.012071741992420565;0.7183227640118653
17.83444;1.043698854221346;0.8333412208512482;0.7982129075698734;-0.0015716409243941487;-0.0015057551748855155;1.0440709609752823;10.000072438378481;0.8336414244781722;0.01400604829209515;0.014005986554903156;0.7181938039892264;-0.012071746979803467;0.7183205513691531
17.84444;1.0436985781795858;0.8333406269190309;0.7982133809222474;-0.0015716403979638919;-0.0015057541166406483;1.044069702050413;10.000033493125162;0.8336398255589508;0.014006048057977519;0.01400598685702191;0.7181956412059249;-0.012071751496651744;0.7183183657800145
17.85444;1.043698213785811;0.8333399419099469;0.7982138767286837;-0.0015716399193725283;-0.001505753075520651;1.0440684890861478;9.999994668620499;0.8336382260246548;0.014006047756930942;0.01400598719669526;0.718197469424788;-0.012071755570444187;0.7183162154022593
17.86444;1.0436977680815307;0.8333388260735998;0.7982140562580954;-0.001570533426388426;-0.0015046923975178435;1.044067326737918;9.999956071791967;0.8336366301844645;0.014006047389307285;0.014005987574668864;0.7181992807732774;-0.012071759227055338;0.7183141098265341
17.87444;1.0436972460325262;0.833337985086809;0.7982145843500525;-0.0015705330374712976;-0.0015046913856796526;1.0440662168368027;9.999917788750341;0.8336350444901732;0.014006046956014276;0.014005987991150189;0.7182010675683468;-0.01207176250035484;0.7183120606678617
17.88444;1.0436966519937327;0.8333370780158453;0.7982151245039347;-0.0015705326917372791;-0.0015046903860825155;1.044065160647765;9.999879886352083;0.8336334772715596;0.01400604645869462;0.01400598844616963;0.7182028235979204;-0.01207176543208714;0.7183100800763024
17.89444;1.0436959910087764;0.8333361120770847;0.7982156754233249;-0.0015705323888468273;-0.0015046893972776457;1.0440641605409542;9.99984241278896;0.8336319371546256;0.014006045899942336;0.014005988940307627;0.7182045446912901;-0.012071768058400755;0.7183081792537435
17.90444;1.0436952687023056;0.8333350933047711;0.7982162361890471;-0.0015705321288147108;-0.0015046884177350327;1.0440632197659545;9.999805400092281;0.8336304318764999;0.014006045283565485;0.014005989474878331;0.7182062282494492;-0.012071770397915862;0.7183063682843815
17.91444;1.0436944907825891;0.8333340273322395;0.7982168057345719;-0.0015705319117594663;-0.0015046874456876732;1.044062341418025;9.999768864519549;0.8336289686901108;0.014006044614252512;0.014005990051526218;0.7182078720035909;-0.012071772450042657;0.7183046564000742
17.92444;1.043693663444355;0.8333329200330405;0.7982173826205885;-0.001570531737574162;-0.0015046864794590216;1.044061528069994;9.999732796150486;0.8336275547215043;0.014006043896597657;0.01400599067179113;0.7182094727427618;-0.012072774199503934;0.7183030686452135
17.93444;1.0436927943356524;0.8333317772929345;0.7982179650551096;-0.0015705316055819112;-0.0015046855181348358;1.044060782273234;9.999697149175928;0.8336261962419566;0.014006043134602604;0.014005991336888917;0.7182110255905373;-0.012072775620587681;0.7183015779078182
17.94444;1.0436918926594798;0.8333306039621688;0.7982185512815877;-0.0015705315144495572;-0.0015046845618666804;1.0440601064142923;9.999661857281579;0.833624897844563;0.01400604233208099;0.014005992047704967;0.7182125241923266;-0.012072776681218738;0.7183002046739857
17.95444;1.0436909679184345;0.8333294024258575;0.7982191406243822;-0.0015705314624728391;-0.0015046836112744294;1.0440595017331176;9.999626864136992;0.8336236621863077;0.014006041493182495;0.014005992804990134;0.7182139616135189;-0.01207277734896906;0.7182989496259117
17.96444;1.0436900285655226;0.8333281724745165;0.7982197342129193;-0.0015705314478820203;-0.001504682666436137;1.044058968042109;9.999592140486099;0.8336224905559585;0.01400604062259636;0.014005993609674586;0.7182153309703513;-0.012072777594471586;0.7182978119015718
17.97444;1.0436890816115385;0.8333269128632156;0.7982203349691174;-0.0015705314688818843;-0.0015046817265811992;1.0440585038759926;9.99955768305659;0.8336213837122991;0.014006039725566877;0.014005994463005956;0.7182166256757998;-0.012072777387584168;0.7182967910388851
17.98444;1.043688132463862;0.8333256225824316;0.798220947415966;-0.0015705315237454298;-0.0015046807907165528;1.0440581070747592;9.999523504972615;0.8336203416409224;0.014006038807631802;0.014005995366499314;0.7182178400133367;-0.012072776693677482;0.7182958878408662
17.99444;1.043687184827079;0.8333243007831764;0.7982215770402558;-0.0015705316111442253;-0.0015046798582289953;1.0440577765781218;9.99948962986197;0.8336193626345916;0.014006037873946928;0.0140059963218194;0.7182189697427541;-0.012072775477423317;0.7182951037398222
18.00444;1.0436862415304693;0.8333229466895615;0.7982222292762207;-0.001570531730259822;-0.001504678928879709;1.0440575136653238;9.99945609341494;0.8336184429868703;0.014006036928914712;0.014005997330423419;0.7182200119533659;-0.012072773707853257;0.7182944395675788
18.01444;1.0436853055052098;0.8333215606695401;0.7982229085415796;-0.0015705318803538744;-0.001504678002604385;1.0440573208152581;9.999422937187257;0.833617577329201;0.014006035976603597;0.014005998393171454;0.7182209640622571;-0.012072771357777443;0.718293895285966
18.02444;1.0436843798146909;0.8333201449280638;0.7982236175518344;-0.001570532060169871;-0.0015046770794500141;1.0440571995796875;9.99939019468468;0.8336167589328944;0.014006035020884072;0.014005999510351738;0.7182218224784339;-0.01207276839835757;0.7182934703747168
18.03444;1.0436834668003736;0.8333187025294988;0.7982243568347513;-0.0015705322677607642;-0.001504676159648065;1.0440571496460689;9.999357895534944;0.8336159800349169;0.014006034064829698;0.014006000681967362;0.7182225822277871;-0.012072764792661915;0.718293163607901
18.04444;1.0436825669076504;0.8333172363843837;0.7982251244486568;-0.0015705325008732243;-0.0015046752436766748;1.0440571690412712;9.99932608720008;0.833615232991133;0.014006033110435235;0.014006001908113653;0.718223238031735;-0.012072760496600292;0.71829297294648
18.05444;1.0436816788792045;0.8333157493662784;0.7982259165432013;-0.0015705327576463833;-0.0015046743320884341;1.0440572544573652;9.99929484212891;0.8336145115847492;0.01400603215879627;0.014006003189330513;0.7182237851246908;-0.012072755471686646;0.7182928963643616
18.06444;1.0436808014828831;0.8333142447984038;0.7982267285013152;-0.001570533037243764;-0.0015046734253535495;1.0440574019232445;9.999264243451439;0.8336138113154961;0.01400603121024093;0.014006004526428676;0.7182242189842813;-0.012072749696624559;0.7182929326100573
18.07444;1.0436799341766643;0.8333127266550051;0.798227555725678;-0.001570533340087045;-0.0015046725240060543;1.04405760771723;9.999234373033298;0.833613129005586;0.01400603026461638;0.01400600592002963;0.7182245352249854;-0.012072743165352248;0.7182930813154453
18.08444;1.0436790759319812;0.833311199154722;0.7982283937646906;-0.001570533667480945;-0.0015046716288319958;1.044057868203665;9.999205306103194;0.8336124622058291;0.014006029321852508;0.014006007370564654;0.7182247298402544;-0.012072735879014725;0.7182933424895921
18.09444;1.0436782237711648;0.8333096660068832;0.7982292382508278;-0.0015705340209013132;-0.0015046707409151429;1.04405817886049;9.999177099605763;0.8336118086948324;0.014006028382379484;0.01400600887854511;0.7182247988662196;-0.012072727841669089;0.7182937148212498
18.10444;1.043677372945893;0.8333081304723838;0.7982300854097805;-0.0015705344016830366;-0.0015046698615784422;1.0440585340558493;9.999149782523604;0.8336111661890938;0.01400602744711141;0.014006010444639049;0.7182247373890702;-0.012072719058242882;0.718294193906514
18.11444;1.0436765193324742;0.8333065962625494;0.7982309323381227;-0.0015705348112334352;-0.0015046689920814851;1.0440589277556616;9.999123359728973;0.8336105320444723;0.014006026517131074;0.014006012069587155;0.7182245390752728;-0.012072709531251459;0.7182947726261808
18.12444;1.043675661251107;0.8333050682191947;0.7982317756788386;-0.0015705352514115217;-0.001504668133015807;1.0440593538994751;9.999097821735493;0.8336099031874838;0.014006025593377774;0.01400601375414567;0.7182241973372312;-0.01207269925847132;0.7182954434542553
18.13444;1.043674798933358;0.833303552588739;0.7982326101435809;-0.0015705357245152211;-0.0015046672837537203;1.0440598055288657;9.9990731564053;0.8336092764276809;0.014006024676469811;0.014006015499295569;0.7182237070717294;-0.012072688235918531;0.7182962006991747
18.14444;1.0436739338112546;0.8333020570004768;0.7982334290252723;-0.001570536232538417;-0.0015046664425307505;1.044060273967718;9.99904936509434;0.8336086487955886;0.01400602376653028;0.014006017306698525;0.7182230649042105;-0.012072676464225596;0.7182970410839038
18.15444;1.043673069334438;0.833300590136116;0.7982342256545383;-0.0015705367766903498;-0.0015046656073010559;1.0440607490234066;9.999026464139995;0.8336080179174302;0.014006022862999328;0.014006019178954082;0.7182222677974631;-0.012072663950451557;0.7182979628572764
18.16444;1.043672212055968;0.8332991618315316;0.7982349939904674;-0.0015705373577264306;-0.0015046647767181522;1.044061218951279;9.999004459644748;0.8336073828186206;0.014006021964627075;0.014006021119362376;0.7182213121917147;-0.012072650702074045;0.71829896487565
18.17444;1.0436713711399748;0.8332977837621681;0.7982357286064561;-0.001570537976210657;-0.0015046639505576548;1.0440616706433545;9.998983328178918;0.8336067447109873;0.014006021069616995;0.014006023131372084;0.7182201950862954;-0.012072636722031765;0.7183000460970923
18.18444;1.0436705568180646;0.8332964688305836;0.7982364248655625;-0.0015705386324151415;-0.0015046631295308924;1.0440620909322873;9.998963022956548;0.8336061065339146;0.014006020175789596;0.01400602521817242;0.7182189154009893;-0.012072622009674322;0.7183012052546889
18.19444;1.0436697793181702;0.8332952288017431;0.798237079083129;-0.0015705393260450917;-0.0015046623149446768;1.044062468208066;9.998943483857369;0.8336054714769413;0.014006019280759011;0.014006027382325094;0.7182174741578875;-0.01207260655899281;0.7183024409515811
18.20444;1.0436690481687656;0.8332940727340276;0.7982376880941477;-0.0015705400559754984;-0.0015046615085006275;1.0440627946436947;9.998924639443407;0.8336048421888549;0.014006018382173671;0.01400602962516223;0.7182158742417962;-0.012072590355040875;0.7183037521936027
18.21444;1.0436683715937818;0.8332930077530869;0.798238248683174;-0.0015705408206064828;-0.0015046607119888263;1.0440630680988332;9.998906405168476;0.8336042213406283;0.01400601747781683;0.014006031946613848;0.7182141201477601;-0.01207257337815892;0.7183051389510008
18.22444;1.0436677570208395;0.8332920410760414;0.7982387578310222;-0.0015705416186327864;-0.0015046599270446004;1.0440632915081909;9.99888868205261;0.8336036127021195;0.014006016565271739;0.014006034345903442;0.7182122174567296;-0.012072555613175441;0.7183066021767384
18.23444;1.0436672128117301;0.8332911813172019;0.798239213293324;-0.001570542449299436;-0.0015046591554957827;1.0440634702557778;9.998871360717049;0.8336030209297103;0.014006015641726887;0.014006036822311758;0.7182101721419882;-0.01207253705536462;0.7183081430301677
18.24444;1.043666749135468;0.8332904381060183;0.7982396135943184;-0.001570543312146444;-0.001504658399905713;1.0440636092677833;9.998854327629207;0.8336024493066583;0.01400601470435442;0.014006039375221201;0.7182079903221879;-0.01207251771215245;0.7183097624638367
18.25444;1.0436663774191277;0.8332898206829222;0.7982399580723548;-0.0015705442068878381;-0.0015046576638007272;1.044063711199711;9.998837464762223;0.8336018978745041;0.014006013750516725;0.014006042003782332;0.7182056787664721;-0.012072497602473;0.7183114620005353
18.26444;1.043666109746659;0.8332893367079749;0.7982402475508802;-0.0015705451337099914;-0.0015046569517223269;1.0440637759990383;9.998820651343827;0.8336013641184921;0.014006012777514194;0.014006044706939584;0.7182022447509994;-0.012072476753959688;0.718312244429893
18.27444;1.0436659577325174;0.833288991623659;0.7982404843541309;-0.001570546093745334;-0.0015046562689868316;1.04406380031876;9.998803779488613;0.8336008445817129;0.014006011782438006;0.014006047483680452;0.7181996948810342;-0.012072455199905349;0.7183141126592338
18.28444;1.043665930320557;0.8332887883030933;0.7982406710844749;-0.0015705470891455057;-0.0015046556209814452;1.0440637767847953;9.998786762674646;0.8336003349242196;0.014006010762435179;0.014006050333067862;0.7181970347470849;-0.01207243297523542;0.7183160697415113
18.29444;1.0436660315852024;0.8332887270233575;0.7982408100489761;-0.0015705481225551288;-0.0015046550125232207;1.044063695190879;9.998769524058432;0.8335998290027287;0.014006009715188937;0.014006053253999456;0.7181942692136223;-0.01207241010915111;0.7183181179493175
18.30444;1.0436662598385296;0.8332888059877533;0.798240903759124;-0.0015705491965937817;-0.0015046544476901493;1.0440635447217108;9.99875198485744;0.8335993191370168;0.014006008639168526;0.014006056244695938;0.7181914020760001;-0.012072386623080024;0.7183202591898394
18.31444;1.0436666094200036;0.8332890227801837;0.7982409545993854;-0.0015705503137837203;-0.0015046539299782015;1.0440633141110798;9.998734061845887;0.8335987980567297;0.014006007533590376;0.014006059302372397;0.7181884359154354;-0.012072362538132061;0.7183224954339691
18.32444;1.0436670744726586;0.8332893760000896;0.798240963794449;-0.0015705514767230028;-0.001504653462631616;1.0440629907082695;9.998715666888346;0.8335982613619526;0.014006006398367233;0.01400606242360925;0.7181853719527738;-0.01207233787785644;0.7183248281823367
18.33444;1.0436676512745553;0.8332898655294199;0.7982409312163363;-0.0015705526881193645;-0.0015046530488644517;1.0440625613832442;9.998696700827857;0.8335977085858325;0.014006005233875898;0.01400606560495734;0.7181822092038052;-0.012072312661640163;0.71832725731414
18.34444;1.0436683373619235;0.8332904920288693;0.798240856263248;-0.001570553950148482;-0.0015046526916301698;1.0440620143916601;9.998677048413214;0.8335971423269809;0.01400600404047589;0.014006068843021411;0.7181789445650387;-0.012072286902008756;0.7183297808868981
18.35444;1.0436691301447991;0.833291257096626;0.7982407390730718;-0.0015705552635677234;-0.0015046523931975594;1.0440613401985916;9.99865658479956;0.8335965669272589;0.014006002818249229;0.01400607213398692;0.7181755742163894;-0.012072260611183635;0.7183323960002156
18.36444;1.0436700273265116;0.8332921639684344;0.7982405809585752;-0.0015705566279243775;-0.0015046521547651599;1.0440605310224205;9.998635177666438;0.8335959871486277;0.014006001567045828;0.014006075473170699;0.7181720946153186;-0.012072233810058475;0.7183350997080102
18.37444;1.043671027190749;0.8332932180646336;0.7982403840131462;-0.0015705580426279193;-0.0015046519762284855;1.0440595800771661;9.998612678539782;0.8335954069228458;0.014006000286683305;0.014006078855125122;0.7181685021903236;-0.01207220653307218;0.7183378895379785
18.38444;1.0436721278079946;0.8332944267124887;0.7982401514823475;-0.0015705595075123692;-0.0015046518566777;1.044058481675792;9.99858892071141;0.8335948289714082;0.014005998977126963;0.014006082274328653;0.7181647924203693;-0.012072178828000145;0.7183407632080411
18.39444;1.0436733264624534;0.8332957977767701;0.7982398887552977;-0.0015705610227090036;-0.001504651795587506;1.0440572310468108;9.998563726952915;0.8335942548325271;0.014005997638212921;0.014006085725839916;0.7181609597095613;-0.01207215075281634;0.7183437175591503
18.40444;1.0436746188926014;0.8332973380260204;0.798239602635041;-0.0015705625883993732;-0.0015046517936323847;1.0440558231497221;9.998536922597198;0.8335936845016735;0.01400599626918132;0.014006089205373223;0.718156997737641;-0.012072122372335733;0.7183467480616472
18.41444;1.043675998471772;0.8332990522406295;0.798239299512997;-0.0015705642046640396;-0.0015046518526130044;1.0440542521898324;9.998508346966123;0.8335931158876643;0.014005994868677311;0.0140060927090235;0.7181528992691961;-0.012072093757173016;0.7183498491387839
18.42444;1.0436774569614198;0.8333009432393924;0.7982389848374979;-0.0015705658713973203;-0.0015046519748770056;1.0440525113277772;9.99847784901359;0.833592544616664;0.014005993435070854;0.014006096233061234;0.7181486562723444;-0.01207206498415943;0.7183530138353984
18.43444;1.0436789865769434;0.8333030124111056;0.7982386630637139;-0.0015705675882036212;-0.0015046521627678031;1.0440505920479146;9.998445277796394;0.8335919646821054;0.014005991966686981;0.014006099773983921;0.7181442609728633;-0.012072036137314269;0.7183562329120007
18.44444;1.0436805814706207;0.83330526004294;0.7982383367199882;-0.0015705693542694306;-0.0015046524184377543;1.0440484850724552;9.998410486956159;0.8335913699163603;0.014005990461964657;0.014006103328791786;0.7181397067572555;-0.012072007309270485;0.7183594951487537
18.45444;1.043682237526493;0.8333076854472239;0.798238005532226;-0.0015705711684730326;-0.001504652743762477;1.044046181763197;9.998373338939523;0.8335907552741113;0.01400598891948247;0.014006106895170874;0.7181349882052147;-0.012071978599139502;0.7183627889046874
18.46444;1.0436839510869684;0.8333102879272416;0.7982376667775095;-0.0015705730295994655;-0.0015046531399486491;1.0440436743816421;9.998333699176111;0.833590116780405;0.014005987337640627;0.014006110471359655;0.7181301010377643;-0.012071950105171834;0.7183661030479314
18.47444;1.0436857177620813;0.8333130682915267;0.7982373165494683;-0.0015705749361967032;-0.0015046536072411713;1.0440409565951811;9.998291435362543;0.8335894505053009;0.014005985714249063;0.01400611405602107;0.7181250423547141;-0.012071921915706434;0.7183694270928416
18.48444;1.0436875316803582;0.8333160293088766;0.798236950729281;-0.0015705768865484314;-0.0015046541452095718;1.0440380236119764;9.998246426289436;0.8335887519456535;0.014005984046367253;0.014006117648546047;0.7181198107173538;-0.012071894101568831;0.7183727516323898
18.49444;1.0436893858058056;0.8333191751906325;0.7982365659668552;-0.0015705788792459714;-0.0015046547532731138;1.0440348702332323;9.998198570329347;0.8335880161934616;0.014005982330450428;0.014006121249650798;0.71811440650129;-0.012071866711794657;0.7183760685853144
18.50444;1.043691273348129;0.8333225111641529;0.7982361612789561;-0.001570580913414142;-0.0015046554310936863;1.0440314888063784;9.998147783350365;0.8335872382173536;0.01400598056274564;0.014006124861765841;0.7181088324670748;-0.012071839772864247;0.7183793707973215
18.51444;1.0436931884489005;0.8333260429147885;0.7982357381763113;-0.001570582988140776;-0.0015046561786684796;1.0440278692441236;9.998093985870526;0.8335864130196827;0.014005978739711019;0.01400612848879644;0.7181030931808785;-0.012071813291076209;0.7183826515922952
18.52444;1.0436951259971972;0.8333297761802909;0.7982352986760484;-0.001570585102208153;-0.0015046569959729068;1.0440239996861804;9.998037087655504;0.8335855360772528;0.014005976858283382;0.014006132135258805;0.7180971931114887;-0.012071787261236592;0.7183859047473152
18.53444;1.043697082032485;0.8333337177538355;0.7982348438282387;-0.0015705872544903557;-0.0015046578825381525;1.0440198665279776;9.99797697576014;0.8335846040965225;0.014005974915977035;0.014006135805436653;0.7180911346078096;-0.012071761675743134;0.7183891251087847
18.54444;1.0436990546123415;0.8333378773241554;0.7982343734511327;-0.0015705894442341226;-0.0015046588374222067;1.0440154548261675;9.997913516311241;0.8335836154529311;0.014005972910891892;0.014006139503135142;0.7180849170308704;-0.01207173651975996;0.7183923093618144
18.55444;1.0437010441512207;0.8333422682110337;0.7982338864194052;-0.0015705916709555698;-0.0015046598595020654;1.0440107490731814;9.997846578381084;0.8335825701974399;0.014005970841570745;0.01400614323192058;0.7180785373845114;-0.01207171176258219;0.718395456343033
18.56444;1.043703052671752;0.8333469058886713;0.7982333817593014;-0.0015705939342453065;-0.0015046609479207034;1.0440057334370105;9.99777606307083;0.8335814701965605;0.014005968706666424;0.014006146995348457;0.71807199095628;-0.012071687362478498;0.7183985667662997
18.57444;1.0437050830217989;0.8333518048881846;0.7982328590716636;-0.00157059623376816;-0.0015046621023772375;1.0440003927203398;9.997701906993916;0.8335803188851795;0.014005966504723343;0.01400615079695151;0.7180652714619751;-0.012071663278368826;0.7184016420550938
18.58444;1.0437071388954828;0.833356976657638;0.7982323172114559;-0.0015705985694781305;-0.0015046633228690883;1.043994714484592;9.997624061136854;0.8335791203476524;0.014005964234244503;0.014006154640236483;0.7180583718218801;-0.012071639480008367;0.7184046829398868
18.59444;1.0437092244613775;0.8333624301917905;0.7982317538026861;-0.00157060094175459;-0.0015046646091389673;1.0439886894365757;9.997542480772687;0.8335778790873668;0.01400596189389462;0.014006158528897387;0.7180512850251634;-0.012071615954130926;0.7184076893180386
18.60444;1.0437113430752942;0.83336817333369;0.7982311666401446;-0.0015706033513237674;-0.0015046659604778054;1.0439823094404665;9.997457133647336;0.8335766005915539;0.01400595948258897;0.014006162466923438;0.7180440039026372;-0.012071592705331076;0.7184106615947636
18.61444;1.043713495966803;0.8333742124953508;0.7982305544551171;-0.0015706057991474328;-0.0015046673761267997;1.0439755662176444;9.997367997676108;0.8335752912076541;0.014005956999297898;0.01400616645844171;0.7180365203930974;-0.012071569755405883;0.7184136019144812
18.62444;1.0437156823141376;0.8333802032353602;0.7982295822989237;-0.0015695022263595042;-0.0015036092035056105;1.0439684513908183;9.997275050012316;0.833573956789632;0.014005954442949846;0.01400617050774978;0.7180288256009272;-0.012071547140526743;0.7184165137337241
18.63444;1.0437179006527582;0.833386846408253;0.7982289185352823;-0.0015695047540988832;-0.0015036107478320173;1.0439609556893816;9.997178269945923;0.8335726012941175;0.014005951812595122;0.014006174619754166;0.7180209105860877;-0.012071524903932275;0.7184194006534694
18.64444;1.0437201489358885;0.8333937967374759;0.7982282298705055;-0.0015695073233003508;-0.0015036123576418294;1.0439530671021633;9.997077644883813;0.8335712268744431;0.01400594910720689;0.01400617880031466;0.7180127668760917;-0.01207150308801028;0.718422266226123
18.65444;1.043722422686277;0.8334010596582836;0.7982275177435806;-0.0015695099345457496;-0.0015036140335950954;1.0439447704228009;9.996973162046725;0.8335698351102855;0.014005946325269228;0.014006183055951072;0.7180043863996087;-0.012071481729112297;0.71842511453853
18.66444;1.043724714100378;0.8334086423432463;0.7982267833438923;-0.0015695125878916981;-0.001503615775829816;1.0439360495645196;9.996864800106758;0.8335684278524128;0.014005943465007577;0.014006187393114933;0.7179957609176021;-0.012071460856321554;0.7184279503769351
18.67444;1.043727013576539;0.8334165526071285;0.7982260271526356;-0.0015695152828756338;-0.0015036175841638825;1.04392689047184;9.996752538411505;0.8335670074958925;0.014005940524896808;0.014006191817918906;0.7179868811659871;-0.012071440494262816;0.7184307784199561
18.68444;1.043729312073426;0.8334247979596077;0.7982252484479394;-0.0015695180189238777;-0.0015036194582723288;1.0439172822680964;9.996636372382866;0.8335655774378793;0.014005937503584441;0.014006196336526696;0.7179777362919059;-0.012071420665482975;0.7184336020015595
18.69444;1.0437316019861411;0.8334333856271664;0.7982244455281985;-0.0015695207959092387;-0.001503621397683592;1.0439072175116988;9.996516315080106;0.8335641426822281;0.01400593439947216;0.014006200955342508;0.7179683141686105;-0.012071401391296099;0.718436422638732
18.70444;1.0437338766153144;0.833442323782151;0.7982236163713107;-0.0015695236144063645;-0.0015036234021311807;1.0438966924932003;9.996392384133463;0.833562709270612;0.014005931210556056;0.014006205680675194;0.7179586023728165;-0.012071382692906562;0.7184392408182956
18.71444;1.0437361298684642;0.8334516225200801;0.7982227581429214;-0.0015695264756370071;-0.0015036254721339968;1.0438857063868097;9.996264588647113;0.8335612820688821;0.014005927934637263;0.014006210518365297;0.7179485887903476;-0.012071364588777897;0.7184420571014689
18.72444;1.0437383561936133;0.8334612930378396;0.7982218667704596;-0.0015695293814225854;-0.0015036276089484412;1.0438742590003485;9.996132927850496;0.8335598628873856;0.01400592456967208;0.014006215473656793;0.7179382616872118;-0.012071347091859516;0.7184448726652107
18.73444;1.0437405504234334;0.8334713460863893;0.7982209384584793;-0.0015695323340908078;-0.0015036298138533253;1.0438623486035332;9.99599740097855;0.8335584501331109;0.014005921113986389;0.014006220551444036;0.7179276094710946;-0.012071330217184565;0.7184476893158178
18.74444;1.043742708576884;0.8334817917509356;0.7982199719098204;-0.0015695353361639482;-0.0015036320875808468;1.0438499703444977;9.995858019628226;0.83355703892849;0.014005917566371139;0.014006225756890204;0.7179166197429937;-0.012071313994564162;0.7184505092310833
18.75444;1.0437448292956066;0.8334926402055924;0.7982189690840586;-0.0015695383900559165;-0.0015036344301480055;1.0438371154513495;9.995714810560365;0.8335556213242734;0.014005913926284709;0.014006231095823257;0.7179052782365375;-0.012071298472544118;0.718453334536896
18.76444;1.0437469138891708;0.8335039020364934;0.7982179338465635;-0.0015695414980235421;-0.0015036368406805604;1.0438237721546135;9.995567806089353;0.8335541874248014;0.014005910194060504;0.014006236574471679;0.7178935692480234;-0.012071283710123944;0.7184561666767749
18.77444;1.043748965344486;0.83351558801075;0.7982168699304117;-0.001569544662251152;-0.001503639317390024;1.0438099273066628;9.995417033163758;0.8335527268524983;0.01400590637084731;0.0140062421991759;0.7178814774849179;-0.01207126976147904;0.7184590060557446
18.78444;1.0437509877355338;0.8335277083606902;0.7982157801652316;-0.0015695478847241992;-0.0015036418581501868;1.043795567284977;9.995262508756538;0.8335512285853531;0.0140059024583081;0.014006247976613264;0.7178689893294544;-0.012071256662267327;0.7184618524478237
18.79444;1.0437529854002032;0.8335402717542808;0.7982146668143908;-0.0015695511670455688;-0.0015036444612837522;1.0437806790097224;9.99510423511029;0.833549679747528;0.014005898458152337;0.01400625391404764;0.7178560929916608;-0.012071244424731802;0.7184647056168397
18.80444;1.0437549624365323;0.8335532851955683;0.7982135321690788;-0.0015695545107322776;-0.0015036471259101587;1.0437652509557953;9.994942192652486;0.8335480659107086;0.014005894371500361;0.0140062600194008;0.717842778758622;-0.012071233040818858;0.718467565666544
18.81444;1.0437569238976214;0.8335667559062612;0.7982123794959535;-0.0015695579176061292;-0.0015036498517267192;1.0437492726544435;9.994776339722668;0.833546372692564;0.014005890198670707;0.014006266301288183;0.717829039112744;-0.012071222486864727;0.7184704335433729
18.82444;1.0437588776020148;0.8335806937440826;0.7982112133793065;-0.001569561389485931;-0.001503652638495371;1.0437327332836557;9.994606615213627;0.8335445868745317;0.014005885939748334;0.014006272768502526;0.7178148678343014;-0.012071212727533021;0.7184733116427106
18.83444;1.0437608350134642;0.833595111335917;0.7982100384422557;-0.0015695649275989365;-0.001503655485746357;1.0437156213143524;9.994432937601163;0.8335426964539682;0.0140058815948718;0.014006279429159102;0.7178002588258162;-0.012071203720046213;0.7184762037702451
18.84444;1.043762810951274;0.8336100222988424;0.798208858212539;-0.0015695685324043406;-0.0015036583930576905;1.0436979251179388;9.994255207323478;0.8335406896016957;0.014005877163758063;0.014006286290612034;0.7177852054558774;-0.012071195416792092;0.7184791148618515
18.85444;1.0437648228098153;0.8336254405451999;0.7982076755468743;-0.0015695722036384169;-0.0015036613605574445;1.0436796329707525;9.994073315751615;0.8335385539355527;0.014005872645386596;0.014006293359974161;0.7177697001268246;-0.012071187764742454;0.7184820510089833
18.86444;1.043766889559813;0.8336413815153187;0.7982064926645216;-0.0015695759406191524;-0.0015036643890100848;1.0436607322039297;9.99388715302457;0.8335362779843711;0.01400586803825422;0.014006300644448787;0.7177537342374596;-0.012071180704768134;0.7184850188032118
18.87444;1.043769030461986;0.8336578634300439;0.7982053098955219;-0.0015695797428477128;-0.0015036674795950336;1.043641208002689;9.993696604932978;0.8335338532819129;0.014005863340812963;0.01400630815138309;0.7177372985715799;-0.01207117417755254;0.7184880240721291
18.88444;1.0437712648479203;0.8336749069134423;0.798204125334642;-0.0015695836100124568;-0.001503670633854664;1.0436210421720724;9.993501548349318;0.8335312743526979;0.014005858551508255;0.01400631588810801;0.7177203830658034;-0.01207116813447562;0.7184910715272155
18.89444;1.0437736130180661;0.8336925341002319;0.7982029360837546;-0.001569587541433125;-0.0015036738536430784;1.0436002128266402;9.993301857477553;0.8335285373093095;0.014005853668279588;0.01400632386184205;0.7177029763026668;-0.012071162536943951;0.7184941656124982
18.90444;1.0437760962245877;0.833710768967001;0.7982017392117136;-0.001569591535923553;-0.0015036771408778334;1.0435786956724793;9.993097405331843;0.8335256387725772;0.014005848687973874;0.014006332080000265;0.7176850657092408;-0.012071157338908574;0.7184973116993594
18.91444;1.0437787359960133;0.8337296379471718;0.7982005313738433;-0.0015695955921194774;-0.0015036804974033822;1.0435564658092151;9.992888053083325;0.8335225750906644;0.014005843606124285;0.014006340550710034;0.7176666378800729;-0.012071152473402732;0.7185005163775939
18.92444;1.043781553629042;0.8337491691764964;0.798199308427385;-0.0015695997088599409;-0.0015036839251467943;1.0435334985213265;9.992673647954748;0.8335193419359975;0.014005838417396015;0.014006349283038639;0.7176476789713804;-0.012071147858769306;0.7185037867300502
18.93444;1.04378456914339;0.8337693907554514;0.7981980666724321;-0.001569603885500529;-0.0015036874262607017;1.043509769562266;9.992454032743076;0.8335159348109021;0.01400583311637323;0.014006358286659689;0.7176281750853188;-0.012071143415331956;0.7185071300093029
18.94444;1.043787800410377;0.8337903295697491;0.7981968051150352;-0.0015696081221164007;-0.001503691002929196;1.0434852559189862;9.99222904845993;0.833512350518681;0.014005827697994333;0.014006367571439162;0.7176081117053373;-0.012071139079463682;0.7185105539743424
18.95444;1.0437912633237356;0.833812011491734;0.7981955266946754;-0.0015696124193863776;-0.0015036946571511862;1.0434599357651462;9.991998531370253;0.8335085888133973;0.014005822157667307;0.014006377147475935;0.7175874729795145;-0.012071134809108599;0.718514066991351
18.96444;1.0437949726438782;0.8338344625450689;0.7981942369754196;-0.0015696167781153235;-0.0015036983909379668;1.0434337873254385;9.991762311055565;0.8335046527555899;0.014005816491428916;0.014006387025254268;0.7175662424392681;-0.012072130576424464;0.7185176942379956
18.97444;1.0437989436996167;0.8338577093908511;0.7981929416688345;-0.0015696211989333975;-0.001503702206346096;1.0434067882300515;9.99152020585442;0.8335005474128766;0.014005810695935698;0.014006397215562478;0.7175444047496978;-0.012072126357220478;0.7185214093407667
18.98444;1.043803193715351;0.8338817779492759;0.7981916455938769;-0.0015696256824519418;-0.0015037061050803295;1.0433789157741082;9.991272025862157;0.83349627814369;0.01400580476805439;0.014006407729435321;0.717521946565435;-0.012072122134325984;0.7185252348326288
18.99444;1.0438077403054382;0.833906692029952;0.7981903523849853;-0.001569630229339448;-0.0015037100885856747;1.0433501481262755;9.991017591023676;0.8334918495490697;0.014005798704438676;0.014006418578436673;0.7174988561829863;-0.012072117910480447;0.7185291761842394
19.00444;1.0438125989096194;0.8339324739442893;0.7981890641381815;-0.0015696348402777296;-0.0015037141585186164;1.0433204647040932;9.990756744059452;0.8334872652379192;0.014005792501379745;0.014006429775136059;0.7174751235593715;-0.012072113714207366;0.7185332395473754
19.01444;1.0438177829365725;0.8339591453601642;0.7981877819804899;-0.0015696395162323237;-0.0015037183165989788;1.0432898435166404;9.990489338349532;0.833482527956077;0.014005786154636008;0.014006441333183583;0.7174507403263893;-0.012072109595933531;0.7185374309971385
19.02444;1.0438233056220296;0.8339867269388431;0.7981865064277595;-0.0015696442587074255;-0.0015037225640795974;1.0432582579544445;9.990215215896972;0.8334776394341288;0.014005779659102106;0.014006453266789384;0.7174256985949085;-0.01207210561848432;0.7185417559277698
19.03444;1.043829180828996;0.834015238355863;0.798185236984665;-0.0015696490698604486;-0.0015037269017258545;1.0432256766105692;9.989934203636665;0.8334726001243685;0.014005773008893165;0.014006465590173491;0.7173999900312366;-0.012072101843862069;0.7185462198933571
19.04444;1.0438354226111028;0.8340446994628778;0.7981839726454032;-0.0015696539528647728;-0.0015037313304397735;1.0431920659201588;9.989646127894542;0.8334674091413924;0.014005766197721524;0.014006478317373562;0.717373606353015;-0.01207209832330526;0.7185508295251539
19.05444;1.043842043832123;0.834075131374538;0.798182713003782;-0.001569658912113206;-0.001503735851950961;1.043157392695519;9.989350815592585;0.8334620639814437;0.014005759218613568;0.01400649146234039;0.7173465394665272;-0.01207209509454852;0.7185555920548314
