time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
19.06444;1.0438490549030621;0.8341065566119173;0.7981814587422414;-0.0015696639528665357;-0.001503740468965366;1.0431216249756845;9.989048071553217;0.8334565608954729;0.014005752063426006;0.014006505039302033;0.7173187806371168;-0.012072092182053374;0.7185605141493853
19.07444;1.0438564641765313;0.8341389985774543;0.7981802112159557;-0.0015696690807093505;-0.0015037451848125608;1.0430847321336747;9.988737673296194;0.8334508966068979;0.014005744723400087;0.014006519063044016;0.7172903205707691;-0.012072089599875878;0.7185656016720021
19.08444;1.0438642789090538;0.834172481346166;0.7981789710091443;-0.0015696743011944562;-0.0015037500031426427;1.0430466841324828;9.988419393887732;0.8334450696500805;0.014005737190536233;0.014006533548637476;0.7172611500215034;-0.012072087358325037;0.7185708606582437
19.09444;1.0438725054323519;0.8342070296827382;0.7981777369633757;-0.001569679619603507;-0.001503754927891721;1.0430074499497226;9.988093013412978;0.8334390801674361;0.014005729458614277;0.0140065485109612;0.7172312593220745;-0.012072085469138783;0.7185762982769026
19.10444;1.0438811485811834;0.834242668443896;0.7981765069136417;-0.0015696850408281509;-0.001503759963326658;1.0429669969351991;9.987758321919138;0.8334329287715059;0.014005721523187374;0.014006563964659869;0.7172006379285601;-0.01207208394421451;0.7185819223973657
19.11444;1.0438902108060484;0.8342794224006356;0.7981752783488465;-0.0015696905696727145;-0.0015037651140909862;1.0429252910586853;9.987415129825571;0.8334266157798421;0.014005713380831083;0.014006579924422204;0.7171692745452545;-0.012072082792208203;0.7185877406711255
19.12444;1.0438996924522583;0.8343173170522012;0.7981740480073873;-0.0015696962113219833;-0.0015037703853046259;1.042882297142188;9.987063268969946;0.833420141514211;0.014005705028288807;0.014006596405071778;0.7171371570667315;-0.012072082017464007;0.7185937609272962
19.13444;1.0439095932868563;0.8343563788494072;0.7981728117863017;-0.0015697019715434591;-0.0015037757825534476;1.0428379795936578;9.986702587869026;0.8334135066964269;0.014005696462082827;0.014006613421439915;0.717104273120339;-0.012072081616219092;0.718599991737123
19.14444;1.0439199133858588;0.8343966349998511;0.798171564943408;-0.0015697078566745042;-0.0015037813115734554;1.0427923040714042;9.986332954408322;0.833406712052211;0.01400568767875555;0.014006630988311624;0.7170706111226952;-0.01207208157241382;0.7186064414193674
19.15444;1.043930653099335;0.8344381136241058;0.7981703011972641;-0.001569713873438904;-0.001503786977979818;1.042745238898525;9.985954252615068;0.8333997572266688;0.014005678675019808;0.01400664912050863;0.7170361600627809;-0.012072081864727373;0.7186131172155217
19.16444;1.0439418129563072;0.8344808433689567;0.7981690113370832;-0.0015697200286877214;-0.0015037927872124824;1.0426967540614396;9.98556636107136;0.8333926398325704;0.014005669447363958;0.014006667832935542;0.717000908254075;-0.012072082480956429;0.7186200264857793
19.17444;1.043953393692961;0.8345248532202242;0.7981676833013572;-0.0015697263293517926;-0.001503798744515555;1.0426468187135554;9.985169127548208;0.8333853555815858;0.01400565999169525;0.014006687140760431;0.716964842734488;-0.012072083425042767;0.7186271783813905
19.18444;1.043965396371701;0.8345701739113691;0.7981663043983527;-0.0015697327825826655;-0.001503804855190524;1.0425954007763998;9.984762368037511;0.8333778988660677;0.014005650303431993;0.014006707059882073;0.7169279489722427;-0.012072084713762397;0.7186345846958319
19.19444;1.0439778222084934;0.8346168390538521;0.7981648638914699;-0.0015697393956039794;-0.001503811125010955;1.0425424690757845;9.984345889408466;0.8333702629428107;0.014005640377883308;0.014006727607054738;0.7168902098618614;-0.012072086370605346;0.7186422599972673
19.20444;1.043990671912335;0.8346648838621454;0.7981633531765339;-0.0015697461752179889;-0.0015038175603114417;1.0424879953326378;9.983919502694569;0.8333624403586158;0.01400563021071688;0.014006748799419313;0.7168516049327059;-0.012072088423051646;0.71865022017861
19.21444;1.0440048989967732;0.8347151041680502;0.7981617636929675;-0.0015699946609542938;-0.0015040541929417382;1.0424319540905318;9.983483010827594;0.8333544235751973;0.014005619798308945;0.014006770654110143;0.7168121108575757;-0.012072090901469148;0.7186584797853633
19.22444;1.0440185949521776;0.834766012728023;0.7981600880934359;-0.001570001791990501;-0.0015040609795916174;1.0423743204295197;9.98303619130204;0.8333462049319471;0.014005609137743635;0.014006793188171511;0.7167717028600002;-0.012072093834365895;0.718667050791377
19.23444;1.0440327110032213;0.8348184033717259;0.798158318525076;-0.0015700091074556985;-0.0015040679525858327;1.042315067265374;9.98257879808781;0.8333377760969763;0.014005598226403368;0.014006816418400582;0.7167303559266069;-0.012072097243289504;0.7186759436599205
19.24444;1.0440472431897383;0.8348723079996957;0.7981564490565883;-0.001570016613126963;-0.0015040751194753807;1.0422541646209964;9.98211057564293;0.8333291273008999;0.0140055870612907;0.014006840361020291;0.7166880449679024;-0.012072101143390416;0.7186851684262782
19.25444;1.0440621864278683;0.8349277589709483;0.7981544750886442;-0.0015700243143645736;-0.0015040824880361132;1.0421915802747388;9.981631257142912;0.8333202464331269;0.014005575638230254;0.014006865031612286;0.7166447442726479;-0.012072105548707423;0.7186947344835163
19.26444;1.0440775351913636;0.834984789719392;0.7981523928161935;-0.001570032215773636;-0.0015040900657780842;1.0421272798506067;9.981140537790886;0.8333111187123061;0.014005563951305935;0.014006890445603411;0.716600427284992;-0.012072110480341812;0.7187046499333585
19.27444;1.0440932843692976;0.835043433816345;0.798150198624197;-0.0015700403214012667;-0.001504097859610346;1.042061226576537;9.980638051231546;0.8333017268755937;0.0140055519929675;0.014006916618651919;0.7165550670604743;-0.012072115972708516;0.7187149214132897
19.28444;1.0441094294539839;0.8351037244911786;0.798147888568784;-0.0015700486349949014;-0.0015041058760651641;1.0419933811034292;9.980123377359892;0.8332920511908564;0.014005539754621519;0.014006943566191017;0.7165086373124993;-0.012072122073663519;0.718725554367578
19.29444;1.0441259653900192;0.8351656943619248;0.7981454586076906;-0.0015700571601586306;-0.001504114121736246;1.0419237014042269;9.979596068849382;0.8332820702494225;0.014005527227131226;0.014006971302680433;0.7164611132750405;-0.012072128843866001;0.7187365530131395
19.30444;1.0441428856387291;0.8352293748271113;0.7981429057021002;-0.0015700659007422402;-0.001504122603478484;1.0418521437264852;9.979055674196017;0.8332717629519469;0.014005514401133087;0.014006999841545811;0.7164124710957914;-0.012072136356170937;0.7187479203610198
19.31444;1.044160182372536;0.8352947962042265;0.798140228692366;-0.00157007486111731;-0.0015041313282480218;1.0417786644350935;9.978501750975663;0.8332611096238386;0.01400550126733833;0.014007029195722637;0.7163626861508123;-0.012072144691830334;0.7187596591468487
19.32444;1.044177846594437;0.8353619888145026;0.798137428153541;-0.0015700840460343827;-0.0015041403028161014;1.0417032209842174;9.97793386244812;0.8332500911307299;0.014005487816744393;0.014007059378142143;0.7163117321501798;-0.012072153940778839;0.7187717727961151
19.33444;1.044195868625414;0.8354309838866981;0.7981345054873109;-0.001570093460325231;-0.001504149533667862;1.041625771645052;9.97735156288809;0.8332386874530995;0.01400547404055398;0.014007090401865947;0.7162595821109702;-0.01207216420718143;0.7187842654993067
19.34444;1.0442142393908729;0.8355018130363789;0.798131462052983;-0.0015701031086418793;-0.001504159027050561;1.0415462751306068;9.97675439107093;0.8332268774624974;0.014005459929889927;0.014007122280003894;0.7162062100146782;-0.012072175608919437;0.7187971415524874
19.35444;1.044232950834341;0.8355745069757563;0.7981282992443751;-0.0015701129953620148;-0.0015041687888521617;1.0414646909501464;9.976141875380074;0.8332146398985252;0.014005445475583491;0.014007155025585348;0.7161515911661857;-0.012072188269235506;0.7188104045843813
19.36444;1.0442519953636042;0.8356490954237329;0.7981250195580218;-0.0015701231245421124;-0.0015041788243136567;1.0413809805287768;9.975513540254783;0.8332019544000455;0.014005430668126801;0.014007188651441745;0.7160957016600488;-0.012072202308610695;0.7188240575253083
19.37444;1.0442713652211735;0.8357256076774927;0.798121627378296;-0.001570133499612224;-0.001504189138051771;1.0412951074883334;9.97486891265475;0.8331888017986041;0.014005415497802678;0.014007223169984649;0.7160385182563269;-0.012072217840940383;0.7188381033436083
19.38444;1.044291051427112;0.8358040724004125;0.7981181285606219;-0.0015701441230012653;-0.001504199734495972;1.0412070361806092;9.97420752863009;0.8331751636641191;0.014005399954952437;0.014007258592661583;0.7159800184964675;-0.012072234973349456;0.7188525458727631
19.39444;1.0443110431502907;0.8358845174043286;0.7981145293236853;-0.0015701549962477295;-0.0015042106183280966;1.0411167303097049;9.97352893405664;0.8331610223243029;0.014005384030179908;0.014007294929534824;0.7159201800816988;-0.012072253809372656;0.7188673901837089
19.40444;1.0443313294029914;0.835966970333445;0.7981108348817507;-0.0015701661208033213;-0.0015042217946806186;1.041024152726872;9.972832677281653;0.8331463623373235;0.014005367714462152;0.014007332189745439;0.7158589793299175;-0.012072274454782494;0.7188826418175179
19.41444;1.0443519016397649;0.8360514597987743;0.7981070477488706;-0.0015701774990104012;-0.0015042332691463255;1.0409292659107596;9.972118297041698;0.833131171788734;0.01400535099931265;0.014007370382415136;0.7157963905406796;-0.012072297023670304;0.7188983049719373
19.42444;1.0443727538227137;0.8361380155437346;0.7981031663042886;-0.001570189134451289;-0.0015042450474415017;1.0408320322338531;9.971385317017875;0.8331154412170492;0.014005333876682145;0.014007409517076398;0.7157323871353014;-0.012072321645536458;0.7189143813174258
19.43444;1.0443938806729458;0.8362266667986142;0.7980991846597772;-0.0015702010313733072;-0.0015042571345147907;1.0407324133147962;9.970633249469392;0.8330991606736358;0.014005316338554305;0.014007449603768643;0.7156669432336538;-0.01207234846949813;0.7189308706035596
19.44444;1.0444152767277308;0.8363174404944843;0.7980950941052277;-0.0015702131937708262;-0.0015042695337735667;1.040630369632009;9.969861600882595;0.833082317345035;0.014005298377004165;0.01400749065301114;0.7156000346247998;-0.01207237765641662;0.7189477722144045
19.45444;1.0444369356436671;0.8364103610905138;0.7980908850141774;-0.0015702256249042;-0.0015042822472815208;1.0405258609509451;9.969069886308864;0.8330648956214602;0.014005279984746025;0.014007532675504244;0.7155316385453224;-0.012072409366474992;0.7189650861981607
19.46444;1.0444588497144454;0.8365054516590783;0.7980865474739778;-0.001570238327301461;-0.001504295276508593;1.0404188465612318;9.96825764813545;0.8330468794561262;0.014005261155308011;0.014007575681835208;0.7154617330218976;-0.012072443756981268;0.7189828136296437
19.47444;1.0444810108336533;0.8366027353613907;0.7980820704698869;-0.0015702513029946165;-0.0015043086225868094;1.0403092853032339;9.967424460352193;0.8330282546059142;0.01400524188277497;0.014007619682228915;0.7153902970484962;-0.012072480987252745;0.7190009567594798
19.48444;1.0445034118309477;0.8367022362344596;0.7980774410343288;-0.001570264553909412;-0.001504322286086302;1.0401971353798571;9.96656992079428;0.8330090086225576;0.014005222161558533;0.014007664686043449;0.7153173108707581;-0.012072521222807971;0.7190195186391093
19.49444;1.0445260467702329;0.836803978590066;0.7980726440709794;-0.001570278081942219;-0.0015043362672452093;1.0400823544948679;9.965693645425027;0.8329891293693947;0.01400520198627429;0.014007710701385402;0.7152427556288827;-0.01207256463944262;0.7190385028874721
19.50444;1.0445489100069703;0.8369079861433063;0.7980676631560036;-0.0015702918884778758;-0.0015043505666581922;1.0399649010658887;9.964795268935761;0.8329686042421863;0.01400518135160564;0.014007757735148887;0.7151666132028849;-0.012072611430005998;0.7190579149053941
19.51444;1.0445719944891172;0.837014281848823;0.7980624820994546;-0.0015703059739050225;-0.0015043651856604153;1.0398447351196856;9.963874448711667;0.8329474207921209;0.01400516025210293;0.014007805793179545;0.7150888667984783;-0.01207266181300953;0.7190777637660629
19.52444;1.04459529018815;0.8371228878248163;0.7980570856425483;-0.0015703203374883253;-0.001504380126265832;1.0397218184322472;9.962930860993945;0.8329255675670263;0.014005138682055671;0.014007854880772646;0.7150095016636847;-0.012072716033227402;0.7190980623181934
19.53444;1.044618783537819;0.8372338250599157;0.7980514590068855;-0.001570334977677982;-0.0015043953907447917;1.0395961151253548;9.961964182747456;0.8329030337676468;0.014005116635604192;0.014007905003575767;0.7149285052816816;-0.012072774352080737;0.7191188247389447
19.54444;1.0446424583988192;0.8373471132261866;0.7980455877728533;-0.0015703498926873786;-0.0015044109809398915;1.0394675920953016;9.960974075025408;0.8328798079079817;0.014005094107063545;0.014007956167861364;0.7148458666884195;-0.01207283704386362;0.7191400641694158
19.55444;1.04466629739996;0.837462770577996;0.7980394581025395;-0.0015703650805621034;-0.0015044268977236006;1.0393362181364523;9.959960183786999;0.8328558769668941;0.014005071091374057;0.014008008379778426;0.7147615753805054;-0.012072904406105586;0.7191617926003709
19.56444;1.0446902827689601;0.8375808141988763;0.7980330563515751;-0.0015703805388346602;-0.0015044431409803147;1.0392019627160678;9.958922152754768;0.8328312264484674;0.014005047584406159;0.014008061644617428;0.7146756212875514;-0.012072976773324907;0.7191840218812211
19.57444;1.0447143968108938;0.8377012606693445;0.7980263682123598;-0.0015703962646211;-0.0015044597100833117;1.039064795978244;9.957859636111248;0.8328058404807103;0.014005023582764278;0.014008115966575018;0.7145879963102376;-0.012073054521944456;0.7192067643147613
19.58444;1.0447386213479666;0.8378241261474844;0.7980193779228797;-0.0015704122549412235;-0.001504476604170661;1.0389246897422484;9.956772306970121;0.8327797021510505;0.014004999083331507;0.014008171348584569;0.7144986956616127;-0.012073138066456091;0.7192300326189708
19.59444;1.0447629370817748;0.8379494255870579;0.7980120677403205;-0.0015704285066758753;-0.0015044938218773648;1.0387816180349263;9.955659864684035;0.8327527945773033;0.014004974083174731;0.014008227792205587;0.714407717231905;-0.012073227852246852;0.7192538394361986
19.60444;1.044787323874632;0.8380771723015097;0.7980044181057351;-0.001570445016236047;-0.0015045113610853045;1.0386355564164094;9.954522041414473;0.8327251016537508;0.014004948579893544;0.014008285297972083;0.7143150606217842;-0.012073324341435208;0.7192781972683958
19.61444;1.044811760273724;0.8382073777962917;0.7979964087373714;-0.001570461779152844;-0.0015045292188751508;1.0384864808456822;9.953358604711307;0.8326966079702824;0.01400492257196868;0.014008343865972337;0.7142207278729976;-0.012073427997129701;0.7193031196112297
19.62444;1.044836222348237;0.8383400505606844;0.7979880195118484;-0.0015704787898836348;-0.0015045473915108766;1.0383343676943917;9.952169359830357;0.8326672984574258;0.014004896058707769;0.014008403495886399;0.7141247241883311;-0.012073539287887534;0.7193286218731282
19.63444;1.0448606838330927;0.8384751948064828;0.7979792299966336;-0.0015704960419742888;-0.0015045658747059303;1.0381791955603774;9.950954152624357;0.8326371573713085;0.01400486903992624;0.014008464186448083;0.7140270573119623;-0.012073658708222567;0.7193547204064841
19.64444;1.0448851176492255;0.83861281094196;0.797970018546703;-0.0015705135281870318;-0.0015045846639959838;1.0380209479270888;9.949712866310989;0.8326061668629118;0.014004841515938973;0.014008525934948475;0.7139277367313742;-0.012073786786098698;0.7193814306730145
19.65444;1.0449094969601578;0.8387528969265892;0.7979603621826032;-0.0015705312405146477;-0.001504603754605993;1.0378596151142394;9.94844541487776;0.8325743068408207;0.01400481348813386;0.01400858873694436;0.7138267736641248;-0.012073924073991823;0.719408766241574
19.66444;1.044933794707672;0.8388954485625553;0.7979502364158433;-0.001570549170336467;-0.001504623140926911;1.0376951945520456;9.947151737351962;0.8325415563669718;0.014004784959505303;0.014008652586058032;0.7137241821644875;-0.01207407114581656;0.7194367385176843
19.67444;1.044957982975808;0.8390404583303361;0.7979396140012431;-0.0015705673085060234;-0.0015046428160587944;1.0375276895173742;9.94583179010717;0.8325078948047107;0.014004755934652056;0.014008717474002381;0.7136199805435169;-0.01207422860801474;0.7194653563603699
19.68444;1.0449820330794584;0.8391879140500628;0.7979284638175781;-0.0015705856451700207;-0.0015046627715995687;1.0373571074798917;9.944485542612636;0.832473301633216;0.014004726419772517;0.014008783390680159;0.7135141918379471;-0.012074397109048413;0.719494625463243
19.69444;1.0450059151243036;0.8393377983578256;0.7979167510885417;-0.0015706041695206794;-0.001504682997617072;1.037183459513967;9.943112984822532;0.8324377557446853;0.014004696422912452;0.014008850323742663;0.7134068437317062;-0.01207457733620977;0.7195245481920607
19.70444;1.0450295968081347;0.8394900887878072;0.7979044384487606;-0.0015706228694740301;-0.0015047034826948227;1.0370067606259215;9.941714131390338;0.8324012348525924;0.0140046659540768;0.014008918257808735;0.7132979688180925;-0.012074770011588461;0.7195551244342617
19.71444;1.045053042759142;0.8396447578030646;0.7978914873213611;-0.001570641731376675;-0.0015047242141629977;1.0368270300142013;9.940289010956592;0.8323637148494404;0.014004635025152671;0.01400898717426647;0.7131876048712775;-0.01207497589681603;0.7195863530878033
19.72444;1.045076214758359;0.8398017723593003;0.797877858948891;-0.0015706607403879593;-0.001504745178360181;1.0366442916857914;9.938837660799276;0.8323251700463482;0.014004603649868197;0.014009057051477978;0.7130757945611534;-0.012075195797351482;0.7196182332303578
19.73444;1.045099071874499;0.8399610928980116;0.7978635143615869;-0.0015706798814038236;-0.0015047663606315436;1.0364585756680438;9.937360140498258;0.8322855746063635;0.014004571843891592;0.014009127864403921;0.7129625852489052;-0.01207543056129467;0.7196507644349454
19.74444;1.0451215702111323;0.8401226718223977;0.7978484143705039;-0.0015706991392679074;-0.0015047877450868814;1.0362699193695881;9.935856557000156;0.8322449036219662;0.014004539625018447;0.014009199583935542;0.7128480297528055;-0.012075681076344486;0.7196839466968631
19.75444;1.0451436634454851;0.8402864525602753;0.7978325205253174;-0.00157071849807795;-0.0015048093141414177;1.0360783682790977;9.934327084924252;0.83220313321775;0.014004507013234548;0.014009272176630295;0.7127321874169301;-0.01207594826448604;0.7197177803071934
19.76444;1.0451653037067294;0.8404523699221951;0.7978157953843801;-0.001570737940693348;-0.0015048310481470234;1.0358839745275301;9.932771968341475;0.8321602400356995;0.01400447403055884;0.014009345604639564;0.7126151247946426;-0.012076233078368208;0.7197522653832622
19.77444;1.045186441145662;0.8406203500455938;0.7977982013893141;-0.001570757448846682;-0.0015048529254211012;1.0356867945691592;9.931191507640726;0.8321162005064788;0.014004440701015988;0.014009419825720548;0.7124969168526023;-0.012076536505407447;0.719787401548853
19.78444;1.0452070228262544;0.8407903089244801;0.7977797003202498;-0.0015707770034258653;-0.001504874922520996;1.0354868889421784;9.929586047102893;0.8320709907996316;0.014004407050931951;0.014009494793301198;0.7123776487667618;-0.012076859576407502;0.7198231884581396
19.79444;1.045226991732824;0.8409621514954316;0.7977602534957862;-0.0015707965842455813;-0.0015048970146801619;1.0352843240827392;9.927955981743384;0.8320245874763444;0.014004373109178557;0.014009570455989946;0.7122574169425762;-0.012077203368687787;0.7198596265578538
19.80444;1.0452462857115326;0.8411357723409629;0.7977398210630833;-0.0015708161688471377;-0.0015049191761330445;1.0350791745347134;9.92630177451704;0.8319769679742156;0.0140043389072835;0.014009646756467169;0.7121363288560515;-0.012077569000544531;0.7198967173003503
19.81444;1.045264836401628;0.8413110565488915;0.7977183610513547;-0.0015708357312022695;-0.0015049413799737192;1.034871524297092;9.924623956017497;0.8319281106873879;0.014004304479573813;0.01400972363074041;0.7120145024026309;-0.012077957627879086;0.71993446291105
19.82444;1.0452825680383722;0.8414878796041314;0.7976958293925214;-0.0015708552413110414;-0.0015049635978930703;1.0346614668584426;9.922923119574337;0.8318779948118196;0.014004269863113004;0.014009801008308254;0.7118920656627606;-0.01207837044711718;0.7199728660864022
19.83444;1.0452993976517257;0.8416661059739856;0.7976721801944646;-0.0015708746653632427;-0.0015049858001610224;1.0344491050236184;9.921199934926717;0.831826599757154;0.014004235097320863;0.014009878812404519;0.7117691571759608;-0.012078808701077045;0.7200119296028361
19.84444;1.0453152374512027;0.8418455877095473;0.7976473657365398;-0.0015708939660340196;-0.0015050079552765747;1.0342345519416265;9.91945516334812;0.8317739044186377;0.014004200223770424;0.014009956959491896;0.7116459260947765;-0.012079273689445055;0.7200516555238162
19.85444;1.0453299955667328;0.8420261649568368;0.7976213363200518;-0.0015709131028479757;-0.0015050300290656744;1.0340179334027957;9.917689658655197;0.8317198871536452;0.014004165286543134;0.014010035358327382;0.7115225328966985;-0.012079766775546716;0.720092044636727
19.86444;1.0453435737773242;0.8422076661825423;0.7975940394894537;-0.0015709320323418114;-0.001505051984120952;1.0337993901780744;9.915904370031976;0.8316645259874501;0.014004130332699592;0.014010113909255165;0.7113991510167734;-0.012080289382640842;0.7201330969406354
19.87444;1.0453558660309763;0.8423899059275806;0.797565418413281;-0.001570950708010972;-0.0015050737797659543;1.0335790791199801;9.91410036073666;0.8316077987410443;0.014004095412387544;0.014010192504036711;0.7112759677653585;-0.012080842993098691;0.7201748120469316
19.88444;1.045366758497346;0.8425726824462462;0.7975354106060069;-0.0015709690803186616;-0.001505095372047021;1.033357172544563;9.912278830982267;0.8315496837170719;0.014004060578972875;0.014010271026026753;0.7111531842136875;-0.012081429162234982;0.7202171887093768
19.89444;1.0453761289343675;0.8427557767489434;0.7975039481776488;-0.0015709870967363425;-0.0015051167138222768;1.0331338573206355;9.910441128410573;0.8314901600059073;0.014004025889519203;0.014010349350233854;0.7110310151830656;-0.012082049540390924;0.7202602246097818
19.90444;1.0453838450309738;0.8429389522349532;0.7974709587603922;-0.0015710047015977402;-0.0015051377547994579;1.0329093367187776;9.908588745676207;0.8314292067842529;0.014003991405161923;0.014010427343246427;0.7109096899312771;-0.012082705886748844;0.7203039161155003
19.91444;1.0453897631651212;0.8431219541923145;0.797436365798248;-0.0015710218358503227;-0.001505158441199186;1.0326838350587841;9.906723314517325;0.8313668032892653;0.014003957191309525;0.014010504863175491;0.7107894539948562;-0.012083400065271947;0.7203482569161576
19.92444;1.0453937292569315;0.8433045086081241;0.7974000894223271;-0.001571038436782722;-0.0015051787154694454;1.0324576012432485;9.904846603254084;0.8313029298285373;0.01400392331795611;0.014010581759135507;0.7106705710264823;-0.012084134031061022;0.7203932367721987
19.93444;1.0453955806113722;0.8434863209719999;0.7973620484744053;-0.0015710544375433118;-0.0015051985161681253;1.032230908648797;9.902960519724422;0.8312375680960418;0.01400388986000066;0.014010657869944425;0.7105533234623701;-0.01208490982268121;0.7204388416440839
19.94444;1.0453951459530257;0.8436670755268375;0.7973221607813261;-0.0015710697665152836;-0.0015052177775452989;1.0320040532130974;9.901067120726427;0.8311707012354226;0.014003856897598883;0.014010733022958976;0.7104380137440838;-0.012085729566763802;0.7204850544165609
19.95444;1.045392244279663;0.843846433564899;0.7972803411712659;-0.001571084346823508;-0.0015052364291098315;1.0317773533355268;9.899168622601794;0.8311023146543606;0.014003824516594784;0.014010807033510965;0.7103249666208704;-0.012086595490285089;0.7205318554640524
19.96444;1.0453866840683614;0.8440240307561816;0.7972365006148451;-0.0015710980961120343;-0.001505254395628132;1.0315511525676242;9.897267414274053;0.8310323961023908;0.014003792808902732;0.014010879704021902;0.7102145306930372;-0.012087509930597574;0.7205792227653388
19.97444;1.0453782619130343;0.8441994749240086;0.7971905468081354;-0.001571110926726633;-0.001505271597366734;1.0313258226699855;9.895366081946563;0.8309609346355699;0.014003761872829533;0.014010950822818785;0.7101070793933931;-0.01208847533710999;0.720627131121986
19.98444;1.0453667615263593;0.8443723437862388;0.7971423837482253;-0.0015711227460967969;-0.0015052879502393856;1.0311017644027256;9.893467430112644;0.830887919896448;0.014003731813229907;0.014011020163466071;0.7100030120774892;-0.012089494271802012;0.7206755511057795
19.99444;1.0453519550632102;0.8445421826521073;0.7970919102967782;-0.0015711334567987502;-0.0015053033655521699;1.0308794071309415;9.891574483150366;0.8308133420125581;0.01400370274125065;0.014011087484296705;0.709902754340666;-0.012090569416108985;0.7207244487215003
19.999996;1.0453336048347184;0.8447085036509174;0.7970390186170762;-0.001571142956371964;-0.0015053177496260617;1.030659210477142;9.88969047777341;0.8307371917932291;0.014003674774014256;0.014011152527519307;0.7098067580665105;-0.012091703576531141;0.7207737854177679
19.999996;1.045311462956059;0.8448707855121049;0.7969835931301916;-0.0015711511372356152;-0.001505331003576866;1.0304416673334467;9.887818861762916;0.830659461490197;-0.005996351964654876;-0.005988784982142981;0.7097155023330602;-0.0120928996823151;0.7208235177955977
19.999997;1.0452852699662731;0.8450284718472569;0.7969255108985028;-0.0015711578862960414;-0.0015053430228711996;1.0302273055905922;9.885963307450501;0.8305801455332318;-0.005996377342455338;-0.005988725338796241;0.7096294946946767;-0.012093160780565656;0.7208735802116364
19.999998;1.0452547537071029;0.8451809685155042;0.7968646423537933;-0.0015711630840900615;-0.001505353696759041;1.030016689646078;9.884127732329704;0.8304992401684635;-0.005996401217332542;-0.005988668856132973;0.7095492724703698;-0.01209349003488037;0.7209239345551886
20.0;1.0452196275111054;0.8453276414811093;0.7968008509026612;-0.0015711666041226375;-0.0015053629079898332;1.0298104236702668;9.882316320595068;0.8304167427384687;-0.005996423437253685;-0.0059886158679475655;0.7094754050438353;-0.012092890734815473;0.7209745026017701
20.000004;1.0451795829155621;0.8454678330906452;0.796733984755132;-0.001571168306079602;-0.0015053705383029593;1.0296091619374768;9.880533342377502;0.8303326481115886;-0.005996443838627938;-0.005988566719939855;0.7094085228811353;-0.012090366212887916;0.7210251914994676
20.000012;1.045134242263863;0.8456009358015758;0.7966638753155868;-0.001571168029580342;-0.0015053764882777443;1.029413662011784;9.878782796154486;0.8302469560395771;-0.005996462249454318;-0.005988521741674697;0.7093493778993901;-0.012083919423571086;0.7210758832277041
20.000028;1.0450830629582732;0.8457264879570932;0.7965903934687262;-0.0015711656127752197;-0.0015053807025750218;1.0292248411322427;9.87706858775055;0.8301597049459729;-0.005996478516008533;-0.005988481211418119;0.7092988169814812;-0.012069552303722768;0.7211264973350373
20.00006;1.0450253359102626;0.8458442006881234;0.7965135210262896;-0.001571160907259831;-0.001505383178452283;1.0290436889899934;9.87539534170327;0.8300709831953003;-0.005996492547574627;-0.005988445327857792;0.7092576308598874;-0.012039265633375039;0.7211770506231714
20.000124;1.044960376005335;0.8459539625393085;0.7964333482319125;-0.0015711537664215161;-0.0015053839559354167;1.0288710845778237;9.873768952025655;0.8299809052130488;-0.005996504351036404;-0.0059884141981236955;0.7092264675074739;-0.011977059475517193;0.7212275442056928
20.000252;1.0448867163318736;0.8460543631635786;0.7963493424438153;-0.001572357444307691;-0.0015065469713835362;1.0287076819651921;9.87219583716218;0.8298895735957619;-0.0059965140294098995;-0.005988387869250705;0.7092058362346121;-0.011852933108422567;0.7212777085877733
20.000508;1.044803592083515;0.8461472829987439;0.7962635260911531;-0.0015773958630201665;-0.0015113867691819787;1.0285518812727779;9.870680511418252;0.8297969550257709;-0.005996521719606729;-0.005988366386795466;0.7091960506098985;-0.01160288446554875;0.7213266514919897
20.00102;1.0447056652487587;0.846226212741454;0.7961731961585742;-0.0015982147578232845;-0.0015313553520695108;1.0283988789002088;9.86922311207544;0.8297027692298721;-0.005996527526929056;-0.005988349820283187;0.7091971927282716;-0.011112910338347515;0.7213728681328263
20.002044;1.0445756057958113;0.8462782726538981;0.7960786368127342;-0.0016772994051074293;-0.001607183377937012;1.0282317558749245;9.867819255856098;0.8296066012561927;-0.005996531539541853;-0.005988338244570889;0.7092091920460134;-0.010168007040856852;0.7214140653472881
20.003068;1.0444174581493713;0.8463075434942786;0.7959802111305402;-0.0018030845491952892;-0.001727793006816937;1.028055515623744;9.866462453982672;0.8295081124909872;-0.005996533855463152;-0.005988331715641508;0.7092319055476803;-0.009274170716339495;0.721458793485824
20.004092;1.0442332948977466;0.8463179831862837;0.7958799393524303;-0.0019698095568959732;-0.0018876736772715254;1.0278710286177852;9.865147347006648;0.8294071473999449;-0.005996534552209198;-0.0059883302757967;0.7092661724391094;-0.00843239769290358;0.7215083806551505
20.005116;1.0440247745937716;0.8463111509388798;0.7957780549184201;-0.002175036859070177;-0.002084501546864142;1.0276809091988455;9.863871475903446;0.8293037492995801;-0.005996533667348966;-0.005988333977219603;0.7093108428012445;-0.0076406844940726994;0.7215621643837262
20.00614;1.0437935460053527;0.8462889764605903;0.7956751896219804;-0.002411243834469767;-0.002311080869876648;1.0274854593470322;9.862634035107796;0.8291981165812278;-0.005996531230819857;-0.005988342877233688;0.709366705940045;-0.006901026916774216;0.7216215878449194
20.007164;1.043541415965005;0.8462532740022692;0.795571561909743;-0.0026752322236629753;-0.002564358174487035;1.0272867845486209;9.861432757599488;0.8290905624838417;-0.0059965273048606625;-0.005988357019874785;0.7094333980519256;-0.00621041947537669;0.7216870574990261
20.008188;1.0432689957073094;0.8462043410464031;0.7954666164601824;-0.0029650165385472064;-0.002842443841367084;1.0270840194889232;9.860262201425387;0.828981497807904;-0.0059965219911176084;-0.005988376444082237;0.7095094303214898;-0.00556885587189229;0.72175789390112
20.009212;1.0429780876965973;0.8461453134514856;0.7953615977956618;-0.00327262725034609;-0.0031377074347714922;1.026879517091208;9.859114996023338;0.8288713087644287;-0.005996515415617195;-0.005988401172241288;0.7095973117291821;-0.0049753294932071415;0.7218372681458873
20.010236;1.0426699511786197;0.846077446913388;0.7952566066787483;-0.00359929747596239;-0.00345133858200888;1.026672883309442;9.857984207538697;0.8287602106769225;-0.005996507735155459;-0.005988431153641733;0.709693654055014;-0.004428833608857682;0.7219223310732575
20.01126;1.0423449065609534;0.8459993098474375;0.7951502122919397;-0.003937968860125995;-0.003776579141203919;1.0264668269451025;9.856865074611632;0.8286482811785011;-0.005996499161537201;-0.005988466238617823;0.7098011870492593;-0.003929361840861995;0.722016252843382
20.012284;1.0420043806989403;0.8459148699090255;0.7950456379109258;-0.004287728022979199;-0.004112556448726425;1.0262619443126793;9.855756059621116;0.8285356352660446;-0.00599648994363021;-0.005988506209270557;0.7099176838588966;-0.0034729091797005133;0.7221171157027316
20.013308;1.0416496373101076;0.8458233761558351;0.7949420308961224;-0.004643631840534231;-0.004454531980759347;1.0260576084940356;9.854658584419198;0.8284225785699008;-0.00599648029463476;-0.005988550783281767;0.7100448787516799;-0.0030614725490535444;0.7222269884194463
20.014332;1.0412821302320747;0.8457264605564396;0.7948409803574912;-0.005004811011572443;-0.004801671155973237;1.0258549994442745;9.85357570818295;0.8283095703549939;-0.005996470346398296;-0.005988599566104981;0.7101814433114048;-0.002690050096424115;0.7223450088888214
20.015356;1.0409018100762168;0.8456218712336953;0.7947417087258104;-0.005367602948968328;-0.005150465115907295;1.0256542633865038;9.852510771877052;0.8281970378207113;-0.005996460186556215;-0.005988652052540633;0.710326993075709;-0.0023596401875720977;0.722471502963894
20.01638;1.0405107936220788;0.8455123192444783;0.7946466750297108;-0.005730694304243684;-0.005499646121184029;1.025455740934769;9.851465877266193;0.8280853126799335;-0.005996449911980376;-0.005988707703868267;0.710482107121154;-0.002068240972475349;0.7226078455882969
20.017404;1.0401108435943291;0.8453988158664058;0.7945572052245733;-0.006090255033499699;-0.005845529963652194;1.0252601116964368;9.850441052430439;0.8279747263805729;-0.005996439617060258;-0.005988766025332144;0.7106453997407679;-0.0018128501040434455;0.7227533558681882
20.018428;1.0397015674663066;0.8452787868817606;0.7944730976989225;-0.006447050517565509;-0.006188851936804596;1.0250684291757652;9.84943498648522;0.8278656392302053;-0.005996429344587436;-0.005988826631329757;0.7108176185055501;-0.001593464320239823;0.7229092681133712
20.019452;1.0392836709279856;0.8451525543661739;0.7943960535322676;-0.006797008393463925;-0.006525696985463379;1.024880089443669;9.84844639596568;0.8277583250529427;-0.0059964190706565;-0.005988889273595112;0.7109976601215335;-0.001407079618999159;0.7230747034347947
20.020476;1.0388590124585189;0.8450222973679333;0.7943282892232354;-0.007140277550581777;-0.0068561913011364545;1.0246987167285126;9.847474676052885;0.8276528738637983;-0.005996408744542535;-0.005988953777529913;0.7111864845274015;-0.0012516920678148256;0.7232506349668012
20.0215;1.0384271721755618;0.8448878537294358;0.7942710681338859;-0.007475067357760886;-0.007178611723811202;1.0245230106206884;9.846519185862578;0.8275492374532559;-0.005996398372670133;-0.005989019949932735;0.7113830448657487;-0.0011272977468721743;0.7234358087630676
20.022524;1.0379883319583925;0.8447485024857941;0.7942243068059365;-0.007798418372244628;-0.007490107981840307;1.0243566342436055;9.845578328787338;0.827447378290404;-0.005996388077814701;-0.00598908755995331;0.7115882902508972;-0.0010298917232053287;0.7236306591630177
20.023548;1.0375423967249964;0.8446031963889908;0.7941876750117484;-0.008111789247315723;-0.007792073769400426;1.0241991632646008;9.844649526117061;0.8273473793861792;-0.005996378054945783;-0.005989156388011129;0.7118021340021621;-0.0009584678564908755;0.7238343446943469
20.024572;1.0370912237271719;0.8444549465143034;0.7941632994442112;-0.008413882936540917;-0.008083241887738214;1.0240520436730371;9.843729334374315;0.8272493274897512;-0.005996368475548503;-0.005989226278940147;0.7120223613582001;-0.0009120197004447585;0.7240439045581815
20.025596;1.036633889860951;0.8443008336784873;0.794149729401893;-0.008702602011500922;-0.008361596828089188;1.0239145051957712;9.842813859103854;0.8271530368925802;-0.005996359439878919;-0.005989297148293876;0.7122506246458673;-0.0008875410334667259;0.7242604108056124
20.02662;1.0361706197923635;0.8441421227090579;0.7941484600134254;-0.008978709186904544;-0.008627863572242689;1.0237885149322163;9.841900064100548;0.8270579150917144;-0.005996351004183894;-0.005989368936413922;0.7124855257238913;-0.0008840255178047919;0.7244819947048955
20.028668;1.0356005810476396;0.8439368009230171;0.7941966726815697;-0.009489563009256392;-0.009120599467361146;1.0235658890080241;9.840986851868552;0.8269631019223388;-0.0059963432450489025;-0.005989441569852153;0.7127756707770588;-0.0009284662609328779;0.7247568789483184
20.030511;1.0350609571469735;0.8437529642575662;0.7942544498555718;-0.009902196060690292;-0.009518767329283933;1.0233894494096842;9.840075230847578;0.8268677463015319;-0.005996336290866315;-0.005989514955297927;0.7130647059274982;-0.0010228561099509864;0.7250284201252626
20.032354;1.0345284412577243;0.8435805036121031;0.7943296132384133;-0.010269022405126853;-0.00987288004053574;1.0232360327846346;9.839168145357041;0.8267711734474219;-0.0059963303117503575;-0.005989588970964768;0.7133633424607606;-0.0011591884530000548;0.7253071629111939
20.034198;1.0340049673201992;0.8434194264122543;0.794420415127528;-0.010588724211333115;-0.0101816157642292;1.023106400842322;9.838270091274442;0.8266729254766464;-0.005996325511127626;-0.005989663463641974;0.713668341227415;-0.001329457367573213;0.7255897131402749
20.036041;1.0334889858316123;0.8432682722604224;0.7945266488583036;-0.010865155659143531;-0.01044866179177448;1.0230002024150708;9.83738678008485;0.8265727928959116;-0.005996322128666525;-0.0059897382585593255;0.7139804733139655;-0.0015266571274624421;0.7258765965402137
20.037884;1.0329808134663432;0.8431262920206936;0.7946475935810683;-0.011097935987841718;-0.010673621633822189;1.022914001470251;9.836525375167449;0.8264707870278493;-0.0059963204458995095;-0.005989813145320649;0.7142965034246258;-0.0017417821952797736;0.7261642425155836
20.039727;1.032478904201332;0.842990706294053;0.7947820909245522;-0.011291256273814993;-0.010860518460178218;1.0228493554507845;9.835694677022936;0.8263670674408938;-0.005996320770057559;-0.005989887853733664;0.7146162090535431;-0.001970827797675834;0.726451974314943
20.04157;1.0319829215429301;0.8428603809779806;0.7949297260556674;-0.01144481816821647;-0.01100905120967176;1.022802941318784;9.834904750131688;0.8262619285890376;-0.005996323382275398;-0.005989962073523115;0.7149393865557352;-0.002206789986868368;0.7267389007691315
20.043414;1.0314910488464997;0.842733492942768;0.7950907506907062;-0.011564314654992715;-0.011124700795965774;1.0227745760382585;9.834166434554543;0.8261558539402883;-0.005996328488564888;-0.005990035500710293;0.7152638311909841;-0.0024446649679097537;0.7270219944286438
20.045257;1.031002388717007;0.8426056405810377;0.7952623343929195;-0.011650551357892263;-0.011208242447489674;1.022763055707348;9.833490838368883;0.826049477962705;-0.005996336216772622;-0.005990107860820347;0.7155893338593571;-0.0026804492483804864;0.7273002931368058
20.0471;1.0305170202907217;0.8424782913853415;0.7954464642864598;-0.011709044708693711;-0.011264974933624007;1.0227660657613402;9.832888627281333;0.8259433304404157;-0.00599634664523524;-0.005990178931645386;0.7159136960574715;-0.0029101408697993444;0.7275709584001278
20.048943;1.0300329190122037;0.842346300759056;0.7956402173901963;-0.011741101654838897;-0.011296174749307362;1.0227813074948318;9.832369613452634;0.8258375959335704;-0.005996359809935444;-0.005990248576810596;0.7162377702427377;-0.003130739745865273;0.7278342229900843
20.050786;1.0295492171611202;0.8422098656489753;0.7958447223373168;-0.01175053779338581;-0.011305523110703056;1.022809616829651;9.831943230121167;0.8257321162750594;-0.005996375694956786;-0.005990316740623334;0.7165605258100164;-0.003340246720398752;0.7280884158191333
20.054473;1.0290655667291408;0.8421765257802399;0.7961638652848324;-0.011717122589692052;-0.011273569914654486;1.0228478658716251;9.831618814190387;0.825626512875221;-0.0059963942288000244;-0.005990383401208871;0.716968045281353;-0.0037146630427087827;0.7284199149369616
20.058159;1.0285974114640573;0.8421379060914388;0.7964817455709738;-0.011631474538962858;-0.01119113313973121;1.0229117809014168;9.83140462108494;0.8255202481817013;-0.005996415268764649;-0.005990448528234728;0.7173594390212092;-0.0040269907139642265;0.7287264393355432
20.061846;1.0281375538123696;0.8420825905381815;0.7967930809334374;-0.011509795355621745;-0.011073888292236439;1.022992934059924;9.831306488979944;0.8254126676952104;-0.005996438610228848;-0.005990512075609631;0.7177347885921544;-0.004274232673839339;0.7290076878206984
20.065532;1.0276812850723067;0.8420050122978143;0.7970960328570039;-0.01137238786121749;-0.010941426666672605;1.0230828924419997;9.831326707196983;0.8253031315969959;-0.0059964640641165055;-0.005990574006786751;0.7180921395574679;-0.004459392607447681;0.72926134655463
20.070315;1.0272345382629458;0.8419495928015112;0.7974284670543752;-0.011191912664161903;-0.010767403246410826;1.0231903810088405;9.831463238541534;0.8251911371705113;-0.005996491537720354;-0.0059906343349568035;0.7184594898811772;-0.004612474622496481;0.7295151763525339
20.075097;1.0267796214573857;0.8418452653530518;0.7977354343498131;-0.011026855763841617;-0.010608261374044605;1.023295376263743;9.831710810620162;0.8250763491033976;-0.005996521019008459;-0.005990693163657759;0.7187997649754911;-0.004684482556369047;0.7297314051336797
20.07988;1.0263116544234019;0.8416927704502505;0.7980212979158888;-0.010891049787298728;-0.010477350451147435;1.0233910506353634;9.832063892370964;0.8249586431897279;-0.005996552477668119;-0.005990750702696185;0.7191158314538216;-0.004691419237569616;0.7299127219367916
20.084662;1.0258278293344896;0.8414945916757565;0.7982904245583929;-0.010788231067440271;-0.010378285448981077;1.0234756229986928;9.832518637779373;0.8248381503807922;-0.0059965858157820014;-0.005990807229049942;0.7194135409378984;-0.004656286291761043;0.7300650211765923
20.089445;1.025328229988661;0.8412527752163259;0.7985442843129583;-0.010720263525771859;-0.010312852181521613;1.023549203080275;9.833072549099095;0.8247151814197483;-0.0059966209099129395;-0.005990863002065761;0.7196957217737407;-0.004592084471388651;0.7301912529089526
20.094228;1.0248123752638179;0.8409735591896829;0.7987884989581154;-0.010686598700553163;-0.010280525108532947;1.0236116464444405;9.833723379262352;0.8245900613868187;-0.005996657632242271;-0.005990918195890164;0.7199661864868863;-0.0045118142738422755;0.7302953715337112
20.09901;1.0242827622399313;0.8406639262880363;0.7990268095652056;-0.010679399589392164;-0.010273744426537081;1.0236635614161784;9.834468125294988;0.8244629960313196;-0.005996695813685282;-0.00599097288277111;0.7202288846546339;-0.004426476426496408;0.7303812443743664
20.103793;1.0237386177343655;0.8403214187093319;0.799256143226435;-0.010703527696787481;-0.010297197132243063;1.0237035146881743;9.83530259220305;0.8243340581229037;-0.005996735235501776;-0.005991027038497776;0.7204840438960418;-0.004348071930716527;0.7304486656889724
20.108576;1.0231877930422741;0.8399676159806853;0.7994897723058169;-0.010738638866377315;-0.010331249222674135;1.0237392296592518;9.836221840513344;0.8242032661071845;-0.005996775672985789;-0.005991080578040241;0.720739041727413;-0.004281601907413368;0.730504375797801
20.113358;1.0226323370832133;0.8396045651475054;0.7997267201060921;-0.010780570575166258;-0.010371885837771138;1.0237726605359538;9.83722077363031;0.8240706517641421;-0.005996816919653035;-0.005991133446697724;0.7209971602070651;-0.004228067409417612;0.7305511957012716
20.122923;1.022058562669966;0.8392309201639809;0.7999749820229318;-0.010864464045112451;-0.010453048568019345;1.0237869292746478;9.838294171277585;0.823936280225601;-0.005996858772707791;-0.005991185705576711;0.7212635411591454;-0.0041424689091749374;0.7305938071821617
20.131532;1.021489204058635;0.8388574855053299;0.8002262346659612;-0.010938663773119276;-0.010524847623305435;1.0238061626864978;9.839436115092559;0.8238002491211628;-0.005996901036838112;-0.005991237533275595;0.7215322760330134;-0.0040938055861676585;0.730626523746172
20.141532;1.0209197629741802;0.8384865227130236;0.8004850083545448;-0.011013091958674753;-0.010596882072910426;1.0238244197932496;9.840640265872024;0.8236627411699035;-0.005996943551918449;-0.005991289169642149;0.7218074407916604;-0.0040590751911070274;0.7306530860932863
20.151532;1.0203592814195213;0.8381223273259905;0.8007474438682083;-0.01107254976160683;-0.01065445596878531;1.0238487346317207;9.841901782107671;0.8235241494833965;-0.005996986200357311;-0.005991340885954102;0.7220880815167262;-0.0040372749466861995;0.7306724172033446
20.161532;1.0198073602144473;0.8377657245853191;0.8010135533047119;-0.011119838371718435;-0.010700280675308625;1.0238781455791917;9.843218130039855;0.8233851443698018;-0.00599702889963072;-0.0059913929936802;0.722371181410886;-0.004015402814015407;0.7306815602514574
20.171532;1.0192638400659586;0.8374141812139914;0.8012796624061396;-0.011159477829899248;-0.010738718114578766;1.0239117931848922;9.84458738218586;0.8232465945271961;-0.005997071619319325;-0.005991445835709901;0.7226546108094494;-0.0039864577850083505;0.7306788312417188
20.181532;1.0187266051414496;0.8370645725796951;0.8015426225803768;-0.011200577230317315;-0.01077856138639207;1.0239450237488352;9.84600674925337;0.8231094479188444;-0.005997114407881988;-0.005991499750213581;0.7229380964172474;-0.003952439324438372;0.7306647513565206
20.191532;1.0181965820294767;0.8367196472387745;0.80180220769922;-0.011242026780390518;-0.010818739900210064;1.0239792342147438;9.847473026565126;0.8229747194539552;-0.005997157394840096;-0.005991555038562511;0.7232232743940082;-0.0039153470533457545;0.7306418344645733
20.201532;1.0176740616174365;0.8363807804099432;0.8020571659152255;-0.011283826347958622;-0.010859253550850953;1.0240146367097938;9.848983568302232;0.8228435488480743;-0.005997200786645455;-0.005991611927438053;0.7235088199828058;-0.0038761805886063055;0.7306094944557371
20.211532;1.0171588043375461;0.8360493605308439;0.802306657509473;-0.011327837374129464;-0.010901896077375175;1.0240502787236547;9.85053642411578;0.8227171416989677;-0.0059972448506416766;-0.005991670524862385;0.7237945236809581;-0.003837939519675925;0.7305680561305591
20.221532;1.0166500557770382;0.8357267657467137;0.8025503127680778;-0.011371596002214513;-0.010944304650539595;1.0240872082549193;9.852129278398035;0.8225965832350388;-0.005997289857395582;-0.005991730819895746;0.7240822235994212;-0.0037986239788989273;0.7305197529140967
20.231532;1.0161492453559435;0.8354141430362602;0.8027859728347733;-0.011416717180459269;-0.010988015922842199;1.0241255581704227;9.853757440914475;0.8224827453673069;-0.005997336031621431;-0.005991792727522434;0.7243696943986883;-0.0037602352604942935;0.7304628311788542
20.241532;1.0156549739315845;0.8351139934794147;0.8030151163122361;-0.011461576767917496;-0.011031481462773307;1.0241655437222552;9.855413082589584;0.8223763650471405;-0.005997383572568386;-0.005991856129662317;0.7246576234826928;-0.0037217758389882713;0.7303985251678278
20.251532;1.0151688814924822;0.8348257415321763;0.8032340869024959;-0.011505937163153077;-0.011074455728366581;1.0242064078373936;9.857087419960058;0.8222781421810533;-0.005997432696524806;-0.005991920905292891;0.7249456222563684;-0.0036832492697264838;0.730327063883407
20.261532;1.0146892266878467;0.8345504397585941;0.8034435687470121;-0.0115500444037618;-0.011117195647451854;1.0242503423178946;9.858772966219934;0.8221887615689776;-0.005997483624408537;-0.005991986971338698;0.7252332146148326;-0.0036446605147769998;0.7302487608482788
20.271532;1.014217898819628;0.8342901399826894;0.8036426139278426;-0.011594063721859062;-0.011159843080047298;1.0242965374442674;9.860463079557924;0.8221088767582129;-0.00599753652234695;-0.005992054302976706;0.7255198497237726;-0.0036070161664732703;0.73016412975284
20.281532;1.0137538838065678;0.8340467321321731;0.8038325642192612;-0.011637820784736554;-0.01120224428537539;1.024346377732889;9.862151113249732;0.8220390996895957;-0.005997591449623302;-0.005992122890661617;0.7258049448797301;-0.003569323669730813;0.7300738116541273
20.291532;1.0132989729473985;0.8338199825378504;0.8040107417757656;-0.011682179565086758;-0.011245213092398204;1.0243985179486537;9.863831432760332;0.8219799797448655;-0.005997648357861957;-0.005992192705342398;0.7260879020786375;-0.003531589927305255;0.7299785092869481
20.301532;1.0128520946270239;0.8336105997556968;0.8041777797663878;-0.011726197458299843;-0.011287856085107614;1.0244547919317686;9.865500707071334;0.82193188669449;-0.005997707142889836;-0.005992263744453604;0.7263670494239909;-0.0034938205522207764;0.7298780256429201
