time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
20.311532;1.0124142059654533;0.8334214595383457;0.8043349930736445;-0.011769105126659777;-0.011329426305426273;1.0245161488036336;9.867158172495314;0.8218948377132159;-0.005997767700224814;-0.005992336085625778;0.726643569845496;-0.0034560197307360813;0.7297752547946168
20.321532;1.0119855405547649;0.8332510674913977;0.8044800863590871;-0.011812361700906096;-0.011371330438466795;1.0245845660260209;9.868806007594163;0.8218684931405438;-0.005997829946863541;-0.005992409865688967;0.7269155177177195;-0.003418190297504382;0.7296700820562064
20.331532;1.0115666774401975;0.8331015771937855;0.804613931271332;-0.011855618035594106;-0.011413232303166553;1.0246589065624814;9.870449728359327;0.8218522753933682;-0.005997893810441855;-0.005992485203259587;0.7271818832050155;-0.0033803344027527795;0.72956338823728
20.341532;1.0111578554581506;0.8329748871853662;0.8047373928816887;-0.01189928552634166;-0.011455530728447821;1.024741906936103;9.872096977201782;0.821845374183356;-0.005997959205812596;-0.005992562152400611;0.7274406258836977;-0.003343454140421291;0.7294551256908511
20.351532;1.0107601741205345;0.83286982910248;0.8048478625442617;-0.011941441042079967;-0.011496368486201542;1.024832207450083;9.873755417729775;0.8218467780164123;-0.005998026040209183;-0.005992640742070348;0.7276927591615555;-0.0033055511642323477;0.7293482648526176
20.361532;1.0103737803677002;0.8327885448577682;0.8049468938847822;-0.011984697641852785;-0.01153826253855715;1.024932195109942;9.875432130188429;0.821855478575592;-0.005998094252220208;-0.005992721029425301;0.7279355402991649;-0.0032686260780023335;0.7292417135417913
20.371532;1.0099998586426002;0.8327322176887623;0.8050346835531492;-0.012027518676225415;-0.011579726854141348;1.0250408116142917;9.877134597886728;0.8218705965293879;-0.0059981638140934775;-0.005992803085592378;0.7281705575101042;-0.0032316787747944647;0.7291382346073545
20.381532;1.0096378401597403;0.8326979135320364;0.8051093512024199;-0.01206967572443862;-0.011620555778706302;1.0251575862731062;9.878870764088397;0.8218913024618861;-0.005998234678126654;-0.005992886952219209;0.7283956175220351;-0.0031947093479405136;0.7290364975116366
20.391532;1.009289188514084;0.8326868837147947;0.8051719506562149;-0.012111833560034696;-0.011661381436096897;1.0252808184713862;9.880647401427614;0.8219167154377998;-0.00599830675677562;-0.005992972641805429;0.7286126294586157;-0.0031577184972621827;0.7289390978344805
20.401532;1.008955234759717;0.832700163848611;0.805223636777755;-0.012154657060585801;-0.011702836088829431;1.025411703839875;9.882469025978692;0.8219458844461304;-0.005998379990382364;-0.005993060164651067;0.7288195673827225;-0.0031207071071236766;0.7288445436236898
20.411532;1.0086351295515004;0.8327337435875992;0.8052625320941514;-0.012196816544570653;-0.011743654866251892;1.0255483542286503;9.884338247581569;0.8219777733313524;-0.0059984544135341334;-0.005993149517023373;0.7290184298660506;-0.0030836757844531592;0.7287552013752686
20.421532;1.0083308067450212;0.8327889434679053;0.8052900839991944;-0.012239230497680963;-0.011784703292099486;1.0256897755438472;9.886256259445068;0.8220112413542348;-0.005998530115482838;-0.005993240640738356;0.7292071813601649;-0.0030466250968077323;0.7286691645499178
20.431532;1.0080404084052552;0.8328634908717918;0.8053075982535772;-0.012280702148853765;-0.011824854587144532;1.0258349093738466;9.888222998204682;0.8220451063735352;-0.005998607149946301;-0.0059933334090524265;0.7293867459428313;-0.0030105559512463944;0.728587183325819
20.441532;1.0077667722966983;0.8329565515393064;0.805314335807017;-0.012323117708269786;-0.011865894910513625;1.025982748291246;9.890237201831225;0.8220782062051154;-0.005998685513795038;-0.005993427641822331;0.7295570472626858;-0.0029734695298211525;0.7285087284668353
20.451532;1.0075088377078036;0.8330660806874056;0.8053114863779125;-0.01236443340152351;-0.01190587157189639;1.0261324352177237;9.892296153028873;0.8221093920999518;-0.005998765195928248;-0.005993523133322259;0.7297190169008971;-0.002937367157160269;0.7284341350915815
20.461532;1.0072663776362751;0.8331917720490986;0.8053014303204071;-0.012406160960120746;-0.011946242477150778;1.0262843422691008;9.894395867126965;0.8221375497214297;-0.0059988462099265175;-0.00599361969173599;0.7298706015108226;-0.0029012505076068296;0.7283607240971984
20.471532;1.0070399989848435;0.8333303888804462;0.8052832415690608;-0.012447477838783435;-0.011986208968083762;1.0264360911088277;9.896532456709801;0.8221616403873784;-0.0059989285801036385;-0.005993717160442494;0.7300127728010567;-0.0028651219159113723;0.7282890134585446
20.481532;1.0068280706438095;0.8334802095281547;0.8052591243792122;-0.012489301657802022;-0.012026671929818072;1.026588437416606;9.898703122488303;0.8221807302011758;-0.005999012319531147;-0.005993815399269027;0.7301454713561296;-0.0028289842371385927;0.7282187724640168
20.491532;1.0066329960453726;0.8336428086767035;0.8052310849064959;-0.012530269835274822;-0.0120662910963957;1.0267421321696537;9.900905601830363;0.8221940677400472;-0.005999097425607003;-0.005993914262452758;0.7302685264348513;-0.0027928405599339915;0.728149905376583
20.501532;1.0064543818743266;0.8338138798209566;0.8051972811584253;-0.012570740917556085;-0.012105414952458983;1.0268948608417081;9.903137770257448;0.822201156899625;-0.005999183893695647;-0.005994013598572912;0.7303816250115647;-0.002756694316948069;0.7280823755007481
20.511532;1.0062898932649962;0.8339920858441481;0.8051597967857061;-0.01261281877560854;-0.01214609397374409;1.0270482305274602;9.905398740926035;0.8222016858616886;-0.005999271720352139;-0.005994113254870895;0.7304843512773511;-0.0027205493203087917;0.7280162523446004
20.521532;1.006140868625494;0.8341779334801606;0.8051192373072283;-0.012652686121848698;-0.012184636421006619;1.0271998927646815;9.907689858613182;0.8221954424153948;-0.005999360885923126;-0.005994213075229895;0.730576292301002;-0.002685409328426955;0.7279517284792145
20.531532;1.006006413920167;0.8343681578759686;0.8050740242213837;-0.012693662949710412;-0.012224244481969902;1.0273518021684593;9.910014377500248;0.8221823728716231;-0.005999451368116715;-0.00599431289903092;0.7306571606299351;-0.002649277510809772;0.7278889976370975
20.541532;1.0058868257889526;0.8345648327803785;0.8050266730673131;-0.01273352949072811;-0.012262774892404842;1.0275032413661171;9.912376715414082;0.8221625891366954;-0.005999543175482538;-0.005994412553198614;0.730726890931569;-0.0026141563162165316;0.7278281597422686
20.551532;1.0057824544902922;0.8347657483463438;0.8049755457434365;-0.012773999032022629;-0.01230186907022185;1.02765345930723;9.914782069159015;0.822136232317931;-0.005999636328742387;-0.0059945118154625275;0.7307847030133766;-0.0025790476915470584;0.7277681862912743
20.561532;1.0056907676429385;0.8349696824898917;0.8049221450616283;-0.012814974017386141;-0.01234145963308519;1.0278043829458496;9.91723657423615;0.8221033507228777;-0.005999730806013692;-0.005994610380798041;0.7308330882816174;-0.00254395322243458;0.7277110507287927
20.571532;1.005612920511406;0.8351784407571294;0.8048677270009782;-0.012854838232610266;-0.012379973039441846;1.027954712194913;9.91974689035366;0.8220638845213809;-0.005999826514225475;-0.005994707906603326;0.7308717065325129;-0.0025088743317625826;0.7276558595471024
20.581532;1.005548786560671;0.8353892445989556;0.804809664762708;-0.012894965278393572;-0.012418727607740949;1.028104163793144;9.922318450182674;0.8220177596604875;-0.005999923307033636;-0.00599480411317667;0.7309012505671675;-0.002473812752963598;0.7276028432402477
20.591532;1.005497526327957;0.8356029589686187;0.8047491087627835;-0.012934330545457715;-0.012456741858122268;1.0282526047801115;9.924954134750928;0.8219649693829421;-0.006000021021722939;-0.005994898823154298;0.7309213429052864;-0.0024387708684509954;0.7275511681862347
20.601532;1.0054570787924082;0.835819582919597;0.8046872527346304;-0.012974951160759605;-0.012495976610699995;1.0284000341208306;9.927653922028734;0.8219055489942987;-0.006000119479486499;-0.005994991902387749;0.730934531362416;-0.0024037513083484444;0.7275027337872562
20.611532;1.0054294058155018;0.8360382431010582;0.8046212876910168;-0.013014313086397824;-0.012533982481780837;1.028546471811846;9.930414860472146;0.8218395930527612;-0.0060002184620973655;-0.0059950831874948755;0.7309392864865968;-0.0023697558653776197;0.7274551724514038
20.621532;1.0054123797967094;0.8362604844024242;0.8045537049607616;-0.013054084451507743;-0.012572384207865649;1.0286918527447195;9.933232378446867;0.8217673776678064;-0.006000317730976149;-0.00599517249002462;0.7309378515104276;-0.0023347848707541865;0.72741003593224
20.631532;1.005405098585316;0.8364844259214852;0.8044825221891678;-0.013093188306097006;-0.012610149741639352;1.0288359870395654;9.936102376895033;0.8216893961514187;-0.006000417071973602;-0.0059952596486674845;0.730928090734147;-0.0023008377095575273;0.7273650053163548
20.641532;1.0054085012733152;0.8367131940859758;0.8044090387026496;-0.013132545363873777;-0.01264814606605079;1.0289795368987336;9.93902200510055;0.8216062602498644;-0.006000516307196526;-0.005995344545298428;0.7309115322315349;-0.0022669134634143305;0.7273219297905206
20.651532;1.005420416111987;0.8369472610826894;0.8043344684639687;-0.013171212191565522;-0.01268548040479476;1.0291200200172776;9.941989327732816;0.8215185997746935;-0.006000615264839851;-0.005995427089877429;0.7308855404293932;-0.002232010672755471;0.727278819867929
20.661532;1.0054404165964985;0.8371861659541178;0.8042580167333729;-0.013210566923240335;-0.012723472109349314;1.0292579415395076;9.945002967656471;0.8214270334222623;-0.006000713742112066;-0.005995507217563481;0.7308514730868525;-0.0021981266004504206;0.7272378084491906
20.671532;1.0054670197858806;0.8374300855583903;0.8041806052561786;-0.013249581039882862;-0.012761138753950501;1.0293939776243215;9.94806175395203;0.8213321774993867;-0.006000811506482065;-0.005995584900004479;0.7308067622322417;-0.0021642569905739716;0.727197087174551
20.681532;1.0055001848422591;0.8376810697396929;0.8041040870952364;-0.013287484437471846;-0.012797731798951112;1.0295260505881851;9.951164840567339;0.8212346567887255;-0.006000908316754459;-0.005995660161666413;0.7307519386261943;-0.002131396898164648;0.7271579059502666
20.691532;1.0055388502260354;0.8379363315512964;0.80402670264023;-0.013326496794749159;-0.012835395624689229;1.0296562810152659;9.954312381296411;0.8211351948149881;-0.00600100394332216;-0.005995733065668275;0.7306866497593978;-0.0020975420390536045;0.7271205478327408
20.701532;1.0055843393293213;0.8381990992910066;0.8039509947954198;-0.013364653405200825;-0.012872219773831135;1.0297829040876976;9.957504992247227;0.8210347028644541;-0.006001098219935393;-0.005995803652403747;0.7306116476481757;-0.002063689358068679;0.7270862800458424
20.711532;1.0056341315729227;0.8384647093602926;0.8038753181746248;-0.013403663872202732;-0.01290988115926613;1.0299082339262315;9.960741751397773;0.8209341691234668;-0.0060011910794760745;-0.005995871913325265;0.7305247298963193;-0.0020308364921532347;0.7270532396777775
20.721532;1.005689865199941;0.8387348753039537;0.8038013128513405;-0.013441912768827766;-0.012946805350082947;1.0300316552343878;9.964019406999158;0.8208345071929792;-0.006001282525379819;-0.00599593784626524;0.7304266985879119;-0.001996981305885709;0.7270224090378826
20.731532;1.005751869640046;0.8390097711048413;0.8037302070270314;-0.01347972688300167;-0.012983302449712662;1.030153556184594;9.96733377262808;0.8207365596763859;-0.0060013726062695845;-0.005996001502204117;0.7303173354131235;-0.0019641222462714034;0.726993753865532
20.741532;1.0058186307922683;0.8392860233386933;0.8036610388736817;-0.013517973718628007;-0.0130202236789856;1.0302732428822339;9.970680744533663;0.8206411182297263;-0.006001461418924511;-0.00599606294845442;0.730196388845993;-0.001931258719359608;0.7269673380997123
20.751532;1.0058911008227975;0.8395653551683727;0.8035956671694028;-0.013555786013009876;-0.01305671759563531;1.0303929656093238;9.974055416339038;0.8205488707869828;-0.006001549101976019;-0.0059961221869149;0.7300636518797226;-0.0018983909824472752;0.7269433352945469
20.761532;1.0059676622401494;0.8398442387011464;0.803532867139877;-0.01359293120781134;-0.013092576347777154;1.0305120238224952;9.977451362988361;0.8204603402355262;-0.00600163582359421;-0.005996179094949228;0.7299190968045395;-0.0018655198137805847;0.7269219076512674
20.771532;1.006049525839766;0.840124651736813;0.8034745629909824;-0.01363219160949458;-0.013130461997039763;1.0306308026364588;9.980861041434924;0.8203759085479264;-0.006001721767700771;-0.005996233420368212;0.7297628927367374;-0.0018326457082013337;0.7269031259318034
20.781532;1.0061356694698813;0.840405747611496;0.8034216209341348;-0.013668986679290347;-0.013165980667174691;1.0307497021682934;9.984276041776123;0.8202959782029772;-0.006001807108199689;-0.005996284823612325;0.7295952716923435;-0.0017997681115141592;0.726886933589177
20.791532;1.0062279838686807;0.8406862756678353;0.8033721221524607;-0.01370604702767217;-0.013201744561496346;1.0308690091352666;9.987688179278694;0.8202210959403142;-0.006001891979165188;-0.005996332918847426;0.7294164302599302;-0.0017668860294066222;0.7268730774138144
20.801532;1.006326519808748;0.8409685399835938;0.8033288988420191;-0.013743858106000305;-0.013238229051983606;1.0309888297378185;9.99109137808543;0.8201519182320727;-0.006001976465082951;-0.005996377289492673;0.7292265543539069;-0.0017349994695104133;0.7268611141662659
20.811532;1.0064323122569072;0.8412499842307677;0.8032894420316951;-0.013781258355973472;-0.013274311688502962;1.031110189679586;9.994481223161337;0.8200891478935648;-0.0060020606217808786;-0.005996417494505298;0.7290248697822539;-0.0017021103674076381;0.7268495768715512
20.821532;1.006545558914317;0.8415315715018465;0.8032554695115401;-0.013817970357063652;-0.013309732888401106;1.0312311835099903;9.997852115137713;0.8200334704951686;-0.006002144498680285;-0.005996453057637305;0.728813685576193;-0.001670222737817181;0.7268401973495463
20.831532;1.0066677137620847;0.841811636221096;0.803225234463768;-0.013854271851882732;-0.013344752124598888;1.0313530100467887;10.001195096592054;0.8199854223948139;-0.006002228137293644;-0.005996483478939391;0.7285924364511384;-0.0016383418193483292;0.7268319004443529
20.841532;1.0067989731309082;0.8420909489871458;0.8032001120660266;-0.013892434487107993;-0.013381564279116022;1.0314769006137032;10.004498252204876;0.8199452552453158;-0.0060023115657732206;-0.005996508324603061;0.7283616742738607;-0.001605472836193913;0.7268246176488683
20.851532;1.0069406466969844;0.8423703843561953;0.8031805108724374;-0.01392838860758408;-0.013416242810577017;1.031601017937764;10.007748853233476;0.8199129611545877;-0.006002394794837366;-0.005996527305327605;0.7281209994593445;-0.0015736206513125264;0.726817137020581
20.861532;1.0070927367977347;0.8426475491926033;0.8031646851793096;-0.013965454018108924;-0.013451991949663877;1.0317273765900925;10.010935132033365;0.819888510346615;-0.006002477790849273;-0.005996540253074462;0.7278730293299622;-0.0015417897749007976;0.7268110990749741
20.871532;1.0072563419789742;0.842924714681194;0.8031545709307021;-0.014000311622375576;-0.013485607683762758;1.031853776105068;10.014046938858662;0.8198720820680152;-0.006002560460138955;-0.005996547059910472;0.7276164799353895;-0.0015109838394444068;0.7268040739444575
20.881532;1.0074312157196785;0.8431997390746975;0.8031488661921619;-0.014037380960414778;-0.013521353264753318;1.0319818091151767;10.017075571287421;0.8198640872813343;-0.0060026426921019616;-0.005996547639328612;0.7273542590153028;-0.0014792052527599305;0.7267975685450564
20.891532;1.0076178934508517;0.8434746024143494;0.8031495741089639;-0.014074103407513229;-0.013556760745770972;1.0321090384553426;10.020013273959943;0.8198650452802518;-0.006002724414796395;-0.0059965419013586815;0.7270854923754427;-0.0014474556864192086;0.7267890127669892
20.901532;1.0078176578630578;0.8437476740139613;0.8031544141524771;-0.014109573638803573;-0.013590941653081532;1.0322371914736388;10.022852829153269;0.8198754122547328;-0.006002805606389432;-0.005996529733476775;0.7268135294355647;-0.001416736729582109;0.7267797771540542
20.911532;1.0080277621867926;0.8440185879933432;0.8031650730559651;-0.014146651081086937;-0.013626682295469804;1.0323652027508465;10.025587173811203;0.8198954418106839;-0.0060028862770292665;-0.005996510978651046;0.726537883238061;-0.0013850498334371584;0.7267672183716134
20.921532;1.0082494588931887;0.8442887751518546;0.8031817620406212;-0.014181521916550453;-0.013660289851963579;1.0324931870793668;10.028209292275093;0.8199251697739586;-0.006002966439410554;-0.005996485426886368;0.7262620827097458;-0.0013543958178984907;0.726752623961253
20.931532;1.008482926068153;0.8445562780592;0.8032024261728868;-0.01421776145496435;-0.013695203035685529;1.0326203382558283;10.030712814528512;0.8199644925206536;-0.0060030460840173015;-0.005996452863524871;0.7259855462743748;-0.0013227749319230787;0.7267330912348264
20.941532;1.0087274703454006;0.8448223390752891;0.803228890945599;-0.014253654413004553;-0.013729779048456943;1.0327486962950452;10.033092895175818;0.8200132451398897;-0.006003125192096477;-0.005996413156683914;0.7257105171896899;-0.0012921875644741879;0.7267085551521181
20.951532;1.0089824573719903;0.8450837538223952;0.8032586390670824;-0.0142888827423991;-0.013763720778184685;1.0328769994322975;10.035346459467057;0.8200712233912041;-0.006003203761683299;-0.005996366309320333;0.7254380427455165;-0.00126163472580749;0.7266778689046681
20.961532;1.0092492118527487;0.8453429032607337;0.8032929445813525;-0.014323680887132421;-0.013797237427622563;1.033004790933279;10.03747188194073;0.820138199843405;-0.006003281808778776;-0.005996312433082896;0.7251700179931354;-0.0012311178275650403;0.7266409107471097
20.971532;1.0095263368305283;0.8455967969160855;0.8033299301746855;-0.014358913220656876;-0.013831179427466245;1.0331316139694688;10.03946877839877;0.8202140135395217;-0.006003359348469828;-0.005996251678175089;0.7249052336793034;-0.0012006377799330021;0.7265946437290642
20.981532;1.0098147677818117;0.8458462666211616;0.8033695119597463;-0.014394064074583462;-0.013865033633979977;1.033258050636281;10.041337722184775;0.8202986263834081;-0.006003436341491977;-0.005996184209801264;0.724645384772249;-0.0011711939666280162;0.7265391361275753
20.991532;1.0101132110523494;0.8460919390243489;0.803413006434311;-0.014429966195586121;-0.013899611405036639;1.0333816117483738;10.043079822465137;0.8203920479877285;-0.006003512639408569;-0.005996110239815283;0.724391133390711;-0.0011407841832612679;0.7264735766301312
21.001532;1.0104211891986308;0.846330575607492;0.8034572052500312;-0.01446435858331172;-0.013932731688118878;1.0335027309215779;10.04469663554752;0.8204942551487365;-0.006003588007900866;-0.0059960300108822875;0.724143184063063;-0.0011114053536864306;0.7263973237976689
21.011532;1.0107372897473739;0.8465638466825739;0.8035041430901084;-0.014499162872118717;-0.013966253767255188;1.0336209816812298;10.046189978519532;0.8206052238726557;-0.006003662203393572;-0.005995943729676331;0.7239022654856441;-0.0010810536917097273;0.7263098917257227
21.021532;1.0110609595766067;0.8467896376712386;0.8035513628328582;-0.014534317312211194;-0.014000114538234975;1.0337372740381534;10.047560783969631;0.82072500117837;-0.006003735012759936;-0.005995851549772355;0.72366914359921;-0.0010517241639852058;0.7262108961300096
21.031532;1.011391609206765;0.8470102409811098;0.8036006686899616;-0.014568362608066897;-0.014032904807404612;1.0338498312904822;10.04880780796046;0.8208537043017412;-0.006003806243271978;-0.00599575360303209;0.7234447016668201;-0.0010214105181323792;0.726100028132255
21.041532;1.0117278108929013;0.8472226638582602;0.8036496102414399;-0.014603518383661564;-0.014066771025641958;1.033960148278017;10.049928398460521;0.8209914938092133;-0.0060038757105618365;-0.005995650020571111;0.7232299201612931;-0.000992106103409462;0.7259770797504311
21.051532;1.0120691858637607;0.847428581889562;0.8036996815256288;-0.014637225828036417;-0.01409924508705139;1.0340700008219963;10.050921232995043;0.8211385996796934;-0.006003943231332929;-0.005995540957727028;0.7230257715560793;-0.0009628041653203787;0.7258418909096026
21.061532;1.0124155507233186;0.8476261866756034;0.8037491519950214;-0.014671621865189612;-0.014132381621930631;1.0341782572590583;10.05178782142882;0.8212953242013756;-0.006004008619669955;-0.005995426629971544;0.7228331356649573;-0.0009334975194335864;0.7256943514933254
21.071532;1.0127669867644358;0.8478166321216521;0.8037991750602631;-0.01470558618402614;-0.014165097331766009;1.0342876506808196;10.052530937316494;0.8214619427301835;-0.006004071708145563;-0.005995307315744696;0.722652739529924;-0.000904178924009228;0.7255344690735506
21.081532;1.0131217283827059;0.8479963688025302;0.8038478157856523;-0.01473964316780509;-0.014197919684413333;1.034397763258592;10.053152304756189;0.8216385780349574;-0.006004132373909274;-0.005995183326674962;0.7224851167721377;-0.0008758422457030242;0.7253623998580566
21.091532;1.0134808050229513;0.8481687548310508;0.8038974502400082;-0.014773689135324645;-0.014230732228116435;1.0345079703065805;10.053652225155613;0.8218251469664432;-0.006004190544702926;-0.005995054976077228;0.722329585171307;-0.0008464829497438702;0.7251773775213716
21.101532;1.0138441984636082;0.8483310513723877;0.8039451511405266;-0.014808001512898556;-0.014263797954787282;1.0346203025877256;10.054030025427364;0.8220213543944496;-0.006004246191492417;-0.005994922555786322;0.7221882294967107;-0.0008170972885986439;0.7249816310457569
21.111532;1.014209827601024;0.848484468873462;0.8039931573059805;-0.014841706769252647;-0.0142962980265113;1.034733513477153;10.054283615392402;0.8222266857799574;-0.006004299306682689;-0.005994786329429208;0.7220598711596424;-0.000788681382095416;0.7247743726819917
21.121532;1.0145794030284894;0.8486282066762022;0.804038729746177;-0.014874156966685427;-0.014327578427499398;1.0348473145789274;10.054409751666146;0.8224404308817678;-0.006004349869715159;-0.005994646536168059;0.7219430567465757;-0.0007602312052023881;0.7245548927109168
21.131532;1.0149499814778606;0.8487621863900212;0.8040834095751687;-0.014908208445261605;-0.01436042574921622;1.0349615204481406;10.054406220662866;0.8226617890668965;-0.006004397841302363;-0.0059945033965932955;0.7218391059671488;-0.0007307434033462258;0.7243257090819425
21.141532;1.0153234192345664;0.8488893823389188;0.8041278857640254;-0.014942165277939385;-0.01439317638002372;1.0350759873049806;10.054273548817088;0.8228900044486559;-0.006004443200739927;-0.00599435711887216;0.7217462011941082;-0.0007022160347725257;0.724086647762773
21.151532;1.0156978123136688;0.8490066135551313;0.8041697081158458;-0.014974352750687456;-0.01442423972824367;1.0351904411887647;10.054014801155391;0.8231244370755969;-0.006004485965462065;-0.0059942079073239864;0.7216624949765422;-0.0006736482350789631;0.7238377930755656
21.161532;1.0160741828934219;0.8491180707112134;0.8042112333220458;-0.015007205813924897;-0.014455943758366643;1.0353043443646217;10.053634771889742;0.8233646129827049;-0.006004526161434138;-0.005994055983460441;0.7215891741890561;-0.0006450394909708726;0.7235824165882079
21.171532;1.016451557998332;0.8492219085839622;0.8042506257636897;-0.015041505073479778;-0.014489049837295112;1.0354168706094173;10.053138820359425;0.82361022656812;-0.006004563779106031;-0.0059939015921678706;0.7215234221282738;-0.0006163897439288412;0.7233199682734741
21.181532;1.0168298235866111;0.8493201232305594;0.8042893040590671;-0.015073592760789786;-0.014520030253801624;1.0355269891011323;10.052531338563403;0.8238609929063284;-0.006004598759485739;-0.005993744969462605;0.7214653452261639;-0.0005877000350658226;0.7230531351871128
21.191532;1.0172078653207564;0.8494102814601985;0.8043254395720199;-0.015106787818577234;-0.014552090739747192;1.0356335910556163;10.051815068263775;0.8241165208501444;-0.006004631021345876;-0.0059935863210201015;0.7214149648583065;-0.0005599728941659491;0.7227848593300341
21.201532;1.0175853293382207;0.8494946493853942;0.804361139681987;-0.015139630968167993;-0.014583821123582473;1.0357356116649319;10.050991574580094;0.8243763747445582;-0.006004660476803569;-0.005993425856253639;0.7213692441352815;-0.000531212092195119;0.7225152094478853
21.211532;1.0179613688786953;0.8495706377688564;0.8043939447388742;-0.01517172189656398;-0.014614835494933509;1.035833174154842;10.05006241731682;0.8246402072770166;-0.006004687002827431;-0.005993263840208676;0.721329088242832;-0.0005034219707458528;0.7222481797739857
21.221532;1.0183354092585548;0.849641659550995;0.8044266746059412;-0.015203799606433982;-0.01464584119971482;1.0359237359101097;10.049030636614557;0.8249078559504609;-0.006004710417143184;-0.0059931006048746125;0.7212913716344483;-0.00047460694935315845;0.7219835184533189
21.231532;1.018706083034548;0.8497048696716623;0.8044564832068937;-0.01523588564123299;-0.01467686716998078;1.0360091354052088;10.047901195423574;0.8251793629848411;-0.006004730494366254;-0.005992936524133525;0.7212560123212532;-0.0004467716580611776;0.7217235988296528
21.241532;1.0190729412692747;0.8497641572301481;0.8044860947331837;-0.015268718952564264;-0.014708620702817456;1.036087481936762;10.046679905907359;0.8254548771974499;-0.006004746996777205;-0.0059927719916011;0.7212220336613667;-0.0004189216778171914;0.7214693402729784
21.251532;1.0194352073659962;0.8498173645423355;0.80451268481013;-0.015300800179717413;-0.01473965696725058;1.0361610098795733;10.045372792096796;0.825734539979661;-0.006004759699321002;-0.0059926074138755125;0.7211886128067546;-0.00039006413788987494;0.7212213472686649
21.261532;1.0197926300037181;0.8498679276764538;0.8045387798984389;-0.015331769102042606;-0.0147696242741685;1.0362280599562368;10.043986765824192;0.8260184675298663;-0.006004768423526733;-0.0059924432072759205;0.7211561213635714;-0.0003622074570085076;0.720981209999517
21.271532;1.0201453599878785;0.8499142941141113;0.8045623130634015;-0.01536410277719698;-0.014800903846408945;1.0362910764354705;10.042529719020736;0.826306747334167;-0.006004773059995749;-0.005992279781782872;0.7211221526436948;-0.0003353604260777763;0.7207477058225016
21.281532;1.0204918146883353;0.8499575609421832;0.8045854925992155;-0.015395827309251382;-0.014831616388342229;1.0363484919243287;10.041008857249627;0.8265993441706005;-0.006004773543071756;-0.0059921175056337084;0.7210875133671403;-0.00030753142120704065;0.7205227923282641
21.291532;1.0208330853385383;0.8499963713136167;0.804606299724795;-0.015427898825604412;-0.01486266904439419;1.036402681168819;10.039429056074951;0.8268959894517011;-0.006004769833800009;-0.0059919566872227315;0.7210521048687533;-0.00027972786369682035;0.7203074781503844
21.301532;1.021170719126502;0.8500340434987527;0.8046270313893604;-0.015459115490686192;-0.014892885265381727;1.0364530920584778;10.037792994108468;0.8271961924773461;-0.006004761945999191;-0.005991797616910437;0.7210157985435011;-0.00025195544127394663;0.7201027119400012
21.311532;1.021502661083092;0.8500661782634767;0.8046454062869012;-0.01549008338673549;-0.014922884429171161;1.0365003364304488;10.03610257739533;0.8274993858850322;-0.006004749936402984;-0.00599164062602335;0.7209784651541968;-0.00022521786982837187;0.7199093234217155
21.321532;1.0218317422099357;0.8500977925747186;0.8046644164978028;-0.015522056125029745;-0.014953842169718413;1.036545085301609;10.034360430531517;0.8278050601093184;-0.006004733876186846;-0.005991486086488074;0.7209400081600068;-0.0001975178194031447;0.7197279691280024
21.331532;1.0221568625507462;0.8501249345421927;0.8046815331117836;-0.015553019761453346;-0.014983844998737195;1.0365869212926417;10.032571093027379;0.8281127487343901;-0.006004713878992114;-0.005991334362777154;0.720900281240008;-0.00017085772812520613;0.7195591089994793
21.341532;1.0224811869399846;0.850152425127705;0.8046995390805652;-0.01558312904328041;-0.015013009709439447;1.0366283067419948;10.030741902127225;0.8284219650584477;-0.006004690100998625;-0.0059911857937754035;0.7208590432708881;-0.00014424030664762224;0.7194030001578379
21.351532;1.0228041112498312;0.8501776346086085;0.8047170113533332;-0.015615445245344164;-0.015044308121911812;1.0366686233936706;10.028882266960931;0.8287322325555745;-0.0060046626642767525;-0.005991040716390577;0.7208150002876829;-0.00011666938554026564;0.71925868044889
21.361532;1.0231257337690531;0.850201975321412;0.8047358352458948;-0.015646053685471662;-0.015073977310374395;1.036708239764908;10.027001240281178;0.8290431622929237;-0.006004631621322416;-0.005990899464423006;0.7207698452237662;-9.014985504383425e-05;0.7191279765510402
21.371532;1.02344841071756;0.8502253063383852;0.8047546057772647;-0.015677267489142898;-0.015104218101764226;1.036748617307823;10.025105841054922;0.8293544943659736;-0.0060045970049472045;-0.005990762333515488;0.7207223153700895;-6.368643725208415e-05;0.719009576291345
21.381532;1.0237714544864929;0.8502486505415022;0.8047754344305706;-0.015707031415284626;-0.01513306357706167;1.0367883881764912;10.02320100203964;0.8296660181477391;-0.006004558867185321;-0.005990629568697863;0.7206722319846668;-3.728297904537759e-05;0.7189031327456724
21.391532;1.0240954826500293;0.8502705697464433;0.804797257949805;-0.01573748165857993;-0.015162567448666241;1.0368293695539605;10.021290417243726;0.8299774164721402;-0.006004517270291279;-0.00599050138882949;0.7206184559840172;-1.0942586961074564e-05;0.7188073235711061
21.401532;1.0244203727139394;0.8502921393737473;0.8048223212728969;-0.0157683414217711;-0.015192471619650774;1.0368725774310223;10.019377950467325;0.8302882631716243;-0.006004472291233547;-0.005990378002102027;0.7205629085572585;1.4332215195293621e-05;0.7187238226688866
21.411532;1.0247470068341202;0.8503118645313793;0.8048498667549719;-0.015798100913867366;-0.01522131656633954;1.0369202181415518;10.01746844738144;0.8305981633196513;-0.006004424048390376;-0.005990259587748522;0.7205046751349747;4.053979481814906e-05;0.718651230262166
21.421532;1.0250760499621658;0.85032901715277;0.8048802183521312;-0.015829307276305635;-0.015251556619957666;1.0369715657258887;10.015567104880814;0.8309068284355242;-0.006004372703126987;-0.005990146298433059;0.7204429909940063;6.667990998976551e-05;0.7185880197351219
21.431532;1.025408360378468;0.850344732086652;0.8049155454240057;-0.01585906406761941;-0.015280400551137538;1.0370287705188308;10.013678401534133;0.8312140437761435;-0.006004318415555492;-0.00599003830345343;0.7203801129081923;9.175373670823382e-05;0.7185354685367618
21.441532;1.0257452850843145;0.8503569680824852;0.804954779728924;-0.015888408491997175;-0.015308843400599391;1.0370937542847871;10.011805951815504;0.8315195325981148;-0.006004261286759548;-0.005989935787884917;0.7203152235328432;0.00011676364756142257;0.7184916107616249
21.451532;1.0260873041848482;0.8503668630504438;0.805000664797194;-0.015918162459228242;-0.015337686297614258;1.0371652543974592;10.009953464186495;0.8318227702577621;-0.006004201361423764;-0.005989838876402114;0.7202473818429911;0.00014271289745598472;0.7184543272087661
21.461532;1.0264366078244842;0.8503726841465644;0.8050516395738382;-0.015948522233718853;-0.015367100032220244;1.0372459241776317;10.008125448736681;0.8321229338618384;-0.0060041386934021005;-0.005989747573672202;0.7201784789383622;0.000167604787888385;0.7184244965238884
21.471532;1.0267918874648532;0.8503746665623316;0.805110165022967;-0.015978272848837072;-0.015395942180431001;1.0373343656863871;10.006326358070536;0.8324190398958778;-0.0060040733766118;-0.00598966179247123;0.7201062227453827;0.00019244192816111194;0.7183990486080477
21.481532;1.0271543240524752;0.8503707568142368;0.8051738643920928;-0.016007272373011416;-0.015424062029713033;1.0374330859739802;10.004558949286718;0.8327100972812636;-0.006004005513299766;-0.005989581420318944;0.7200311897601754;0.00021722604711978415;0.7183779314902825
21.491532;1.027524877632915;0.8503645142872159;0.8052454276344718;-0.016037277463025475;-0.015453138418764112;1.0375414102694673;10.002823622196258;0.8329951400318291;-0.00600393521004283;-0.005989506337293059;0.7199539760454541;0.00024195791726259281;0.7183611112818431
21.501532;1.0279015652167904;0.8503515914230468;0.8053219042274259;-0.01606627362902554;-0.015481258343532459;1.037658399733154;10.001118665213301;0.8332732190399402;-0.006003862631292756;-0.005989436390249842;0.7198723647686988;0.0002666376659459626;0.7183456355475354
21.511532;1.0282854754323738;0.8503361187916296;0.8054059193845364;-0.016095257138705965;-0.015509363220113372;1.0377859105967995;9.999439915871061;0.8335434651314728;-0.006003788030561838;-0.005989371397213369;0.7197873143077587;0.0002902651206724389;0.7183317207984161
21.521532;1.0286766960508522;0.850315723347301;0.8054944425142485;-0.016124508863825347;-0.015537718412305085;1.0379227817904735;9.997780259586932;0.8338051518332169;-0.0060037117216992985;-0.005989311178238214;0.7196998225538785;0.00031483975854511526;0.7183198195444668
21.531532;1.0290743607188204;0.8502926713697249;0.8055896534098885;-0.016153410184979095;-0.015565737205588745;1.0380689667597107;9.996130814589847;0.8340576874050912;-0.006003634028166119;-0.005989255542342679;0.7196079085688174;0.00033936120284000797;0.7183076144452455
21.541532;1.029477441774366;0.8502651733587059;0.8056901450040629;-0.01618205244254584;-0.01559352171298931;1.0382244934974894;9.994483284090625;0.8343005948938347;-0.006003555238546159;-0.005989204248238782;0.7195126810603112;0.00036282983849772433;0.7182959598428222
21.551532;1.029887838473669;0.8502335502605848;0.8057945343606655;-0.016211301675551057;-0.015621877806446275;1.0383892502294376;9.992831244156003;0.8345335339655882;-0.006003475581450663;-0.005989157011409061;0.7194143374503376;0.0003872466244850624;0.7182848143775147
21.561532;1.0303045203320707;0.8501990556200693;0.8059047506634196;-0.016240200837619734;-0.015649897283637238;1.038562823675722;9.9911693465728;0.8347563660747718;-0.006003395231940521;-0.005989113558028591;0.7193131227372203;0.00041061290892183426;0.718274206285432
21.571532;1.0307262333767964;0.8501586305440592;0.8060186027742221;-0.01626919056494531;-0.015678019217275314;1.0387445593378584;9.98949138281657;0.8349691458354663;-0.006003314331664524;-0.0059890736644493785;0.7192103123590701;0.0004339307130766916;0.7182652349100999
21.581532;1.0311545826049238;0.8501159719380533;0.8061377730878736;-0.016296229667042143;-0.01570424290765971;1.0389336509736762;9.987789054110683;0.8351719431781314;-0.006003232984733624;-0.005989037140408196;0.7191041917342182;0.00045720318243237015;0.7182559992832498
21.591532;1.0315873069136612;0.8500685258542791;0.8062605455049503;-0.0163254767920325;-0.015732600151428043;1.039129222526736;9.986052611961393;0.8353646817846184;-0.006003151225861872;-0.005989003787320806;0.7189960198884604;0.00048043509691276165;0.7182474795868857
21.601532;1.0320242613623345;0.8500184184169064;0.8063880615899189;-0.01635327552899591;-0.015759562034785006;1.039330490428647;9.984272780693985;0.83554720440399;-0.006003069020546813;-0.005988973374630113;0.7188860123954933;0.0005036329663613914;0.7182394945493003
21.611532;1.032465372593205;0.8499646673756124;0.8065186518636014;-0.016382521981430392;-0.01578791967179165;1.0395377519809126;9.982441949324262;0.8357194552641886;-0.006002986337258664;-0.005988945631181516;0.7187743187587662;0.0005268040459813762;0.7182317822110827
21.621532;1.0329107846990597;0.8499093692263324;0.8066536234971298;-0.01641032035006049;-0.015814881497772205;1.0397481788119172;9.980554025883022;0.8358815357718848;-0.00600290321981244;-0.005988920262310058;0.7186609720929343;0.0005499550204077676;0.7182241233066544
21.631532;1.0333606432683609;0.8498524062222791;0.8067920525074072;-0.01643811878896328;-0.01584184294361363;1.0399617966839483;9.978604018416602;0.8360335932290002;-0.006002819775163653;-0.0059888970023898175;0.7185458824438798;0.000573091966352561;0.7182163824268262
21.641532;1.0338149137547912;0.8497933012679904;0.8069325713571052;-0.01646626686868334;-0.015869140663349376;1.0401786810287836;9.976587828989443;0.8361756660629717;-0.006002736101147906;-0.005988875635355727;0.7184279253780129;0.0005952210087588128;0.7182074772335119
21.651532;1.034273189525066;0.8497347885612765;0.8070769981693293;-0.016494065699499794;-0.015896100765271308;1.0403961180712666;9.974502357758249;0.8363076287117017;-0.006002652233153385;-0.005988855952083984;0.7183090943388708;0.0006183481676799674;0.7181993592787927
21.661532;1.034734567465228;0.8496751484200811;0.8072230004930565;-0.016522214259358618;-0.015923396770664584;1.0406146273168808;9.972346000008576;0.8364293061019583;-0.006002568143031423;-0.005988837735648956;0.7181885798302386;0.0006404790380496087;0.7181909868898345
21.671532;1.0351986872285626;0.8496175135166902;0.8073721739657236;-0.01654917391130389;-0.015949530683339968;1.040834805135111;9.970119293685016;0.8365405946430475;-0.006002483768895086;-0.005988820802687643;0.7180666641720859;0.000663618822470726;0.7181823331002164
21.681532;1.0356625307625351;0.8495597027847298;0.8075228928045475;-0.01657656269335061;-0.015976086702260396;1.0410550826471061;9.967825008909683;0.8366414207123541;-0.0060023990613005136;-0.005988805012916121;0.7179435486380997;0.0006857721117542769;0.7181734045187864
21.691532;1.0361252967084045;0.8495040161721461;0.807676361039821;-0.016603264268517673;-0.01600198353888704;1.0412736411056847;9.965467406677103;0.8367316156378402;-0.006002314029853695;-0.005988790227085746;0.7178183354630768;0.0007079430564445749;0.718163227140957
21.701532;1.0365875444125257;0.8494515671737595;0.8078320221490651;-0.01663132309212254;-0.016029172819995243;1.0414915398708169;9.963051163017361;0.8368108461499714;-0.006002228735225424;-0.00598877628377028;0.7176931777945693;0.0007301362280368262;0.7181537831589679
21.711532;1.037047118434262;0.8493993959310072;0.8079880061661983;-0.016658374196497284;-0.016055404523999468;1.0417068635284086;9.960579650652095;0.8368786569261714;-0.006002143229652625;-0.0059887630246104745;0.7175673687930512;0.0007523567283376279;0.7181439940741275
21.721532;1.0375050994146788;0.8493508418286884;0.8081467435528868;-0.016685075680933845;-0.01608129860278181;1.0419177559126365;9.95805342276775;0.8369345875626552;-0.006002057518876142;-0.005988750326938232;0.7174402962490332;0.0007746095290478978;0.7181327562061761
21.731532;1.0379627457688894;0.8493040255502404;0.8083063312666007;-0.01671238532663506;-0.016107763823829075;1.0421254317714679;9.955471518105455;0.8369782552782522;-0.006001971546415016;-0.005988738114084202;0.717314396940255;0.0007968994904076058;0.7181219935407486
21.741532;1.038418393154391;0.8492588915745501;0.8084693384189631;-0.016739086435542123;-0.016133657149565692;1.0423282371194917;9.952834967014645;0.8370093238897645;-0.006001885178402888;-0.005988726361782469;0.717189097299225;0.0008192316078265243;0.718110693058137
21.751532;1.0388740501048466;0.8492140773292313;0.8086341290592;-0.01676639567047145;-0.01616012213347903;1.0425256470453599;9.95014873878664;0.8370274160986059;-0.006001798227281711;-0.005988715118226722;0.7170636680111648;0.0008406104618233599;0.7180978878028902
21.761532;1.0393287344293773;0.8491704244065345;0.8088031383253051;-0.016793355109409058;-0.016186250408058822;1.0427172069287467;9.947420222555879;0.8370321146566713;-0.00600171048605822;-0.005988704523374377;0.7169400998306792;0.0008630396889642975;0.7180856165889233
21.771532;1.0397812672227404;0.8491251157025991;0.808974952782091;-0.01681895684688251;-0.016211085419545662;1.042902538172963;9.944656317803164;0.8370230870558589;-0.006001621707111611;-0.005988694798689963;0.7168161350741207;0.0008855218711137086;0.7180719372088263
21.781532;1.0402331067086628;0.8490786754233173;0.8091488255228332;-0.016846264804598082;-0.016237551300606758;1.0430813271710715;9.941861970774873;0.8370001849863479;-0.006001531571725712;-0.005988686215067948;0.7166933855265446;0.0009070581925248383;0.7180590134387794
21.791532;1.0406827545455066;0.8490312938377168;0.809325700959391;-0.016872124400838108;-0.016262621827511262;1.0432532479751533;9.939040059641847;0.8369634013327492;-0.006001439727677959;-0.005988679064308449;0.716569414477512;0.0009286481342417837;0.7180450837168891
21.801532;1.0411296965122088;0.8489809036472484;0.8095036165183438;-0.016899431036343986;-0.016289088429721033;1.0434179292706787;9.936192180157745;0.8369127898681984;-0.006001345885869882;-0.005988673633724445;0.716444819607741;0.0009512898962465765;0.7180313053032874
21.811532;1.041573371938055;0.8489283556560995;0.8096834482160241;-0.01692528914684573;-0.016314159709949067;1.0435749789448119;9.933320723752074;0.8368484545208048;-0.00600124989885168;-0.005988670193412357;0.7163203073866283;0.0009729816073676971;0.7180187120648789
21.821532;1.0420129209622384;0.8488722198985986;0.8098638481158613;-0.01695114640382564;-0.016339231536044024;1.043724023660121;9.93043099901807;0.8367705534330582;-0.006001151743940793;-0.0059886689925327296;0.7161936873027415;0.0009947224525093138;0.7180053064165994
21.831532;1.0424471041747825;0.8488107780377305;0.8100431683776393;-0.01697735219023811;-0.016364641064997538;1.04386469109436;9.92753191575945;0.8366792633517375;-0.0060010514159294735;-0.005988670245018891;0.716065891265987;0.0010165126452252819;0.7179921245061152
21.841532;1.0428745449977903;0.8487457592030893;0.8102230436326089;-0.017003207352508008;-0.016389714636581884;1.0439975145317257;9.924635332987783;0.8365747035329111;-0.006000948815359506;-0.005988674119906837;0.7159380384627204;0.001038352808572692;0.7179802561841061
21.851532;1.0432939660428913;0.8486745937282014;0.8104009540746954;-0.017029410633366448;-0.01641512635217662;1.0441199033012256;9.921755110921481;0.8364568789726542;-0.006000843698712617;-0.005988680753575668;0.7158083732412841;0.001060243963024504;0.7179677435370413
21.861532;1.0437041511552274;0.8485989821460183;0.8105786155955305;-0.01705526275520719;-0.016440202461559875;1.0442322146937328;9.918906711270315;0.8363257411551414;-0.00600073571190413;-0.005988690291843941;0.7156781344348091;0.0010811872791154126;0.717955387165573
21.871532;1.044103755526662;0.8485167169521027;0.8107542673695878;-0.017080014724530104;-0.016464221230128313;1.0443348574990454;9.916106396050077;0.8361813114852855;-0.006000624487346604;-0.00598870294532135;0.7155475037076325;0.0011031825103530594;0.7179426810379802
21.881532;1.0444912581406454;0.8484264457391637;0.8109273415153024;-0.017106211994393872;-0.016489637259542254;1.0444254369532855;9.913369317056539;0.8360236760943475;-0.006000509714859996;-0.005988719001429339;0.7154166173314411;0.0011252269367354344;0.7179289870425004
21.891532;1.0448651245801215;0.8483287518320398;0.8110992675614551;-0.017130958866988674;-0.016513659135163783;1.0445058857234664;9.910708242339016;0.8358528287884354;-0.006000391151846243;-0.005988738781210174;0.7152856800394385;0.0011463165384543266;0.7179137637037462
21.901532;1.0452248172512435;0.848222237103706;0.8112685910142945;-0.01715740950242483;-0.016539313385964313;1.0445744850432612;9.908134071479136;0.8356685976163272;-0.00600026863821452;-0.0059887625793431;0.7151551346730867;0.0011684476833239174;0.7178965687490794
21.911532;1.0455667933208643;0.8481065012970859;0.8114366691422781;-0.01718214947321555;-0.01656333886071246;1.0446338094202026;9.90565713762707;0.8354707749163096;-0.006000142101973984;-0.005988790620266883;0.7150267003760685;0.001189617645293516;0.717877962017021
21.921532;1.0458900796709465;0.8479813729897764;0.8116026298412895;-0.017206885399059516;-0.016587366328061216;1.0446827202491038;9.903288012197365;0.8352592211969492;-0.006000011509653996;-0.005988823057040821;0.7148992873222001;0.001210824411988506;0.7178555355899443
21.931532;1.0461935549996286;0.84784642810697;0.8117653845177408;-0.01723222602526658;-0.016611967815680848;1.0447244111344678;9.901037711108422;0.8350338308792071;-0.005999876824685791;-0.00598886000156906;0.714774907808074;0.0012330660238001256;0.7178299332757592
21.941532;1.0464734308502706;0.847702302179113;0.8119273092048762;-0.01725695330277758;-0.0166359996272061;1.044759332092622;9.898917096163501;0.834794545626543;-0.005999738015460591;-0.005988901556929023;0.7146545684567133;0.0012543399726505187;0.7178008457760955
21.951532;1.0467301668456221;0.8475483391218184;0.8120868140418195;-0.01728228506437305;-0.016660605688968537;1.044788953364409;9.896935070207103;0.8345413948551847;-0.005999595069770831;-0.0059889478373913296;0.7145381409862982;0.0012756438605625968;0.7177670639127264
21.961532;1.0469608664707262;0.847385348259092;0.8122467598973256;-0.017307003102653047;-0.01668464217853883;1.0448135610056046;9.895097856013505;0.8342744344617182;-0.005999448010994953;-0.005988998939036189;0.7144283074169994;0.0012969766186113378;0.7177304645540484
21.971532;1.0471668605353923;0.8472137418321599;0.8124065055810268;-0.01733087774668694;-0.016707857184938932;1.0448362016246595;9.8934107792157;0.8339937505849134;-0.00599929693653576;-0.00598905486869068;0.7143246123517795;0.0013183390514806086;0.7176899765677363
21.981532;1.0473460691894632;0.847032164425176;0.8125663003453752;-0.01735593516791044;-0.016732235331336404;1.0448567156034618;9.891879572654325;0.8336996066296647;-0.005999142038565296;-0.005989115513580536;0.7142275388599463;0.0013387336295302282;0.7176456615398675
21.991532;1.0475006193648497;0.8468442587198829;0.8127279694453411;-0.017379799251574266;-0.016755454907798173;1.044875844422871;9.890509004266317;0.8333924919543804;-0.005998983567215078;-0.005989180677132335;0.714137527895351;0.001360163058726111;0.7175977779650818
22.001532;1.047630171750658;0.8466493593956438;0.812891310344077;-0.017404755684928077;-0.016779735434420563;1.044894361010791;9.88930020621488;0.8330730257445037;-0.0059988217640666855;-0.005989250128727442;0.7140549918892879;0.0013816286975558705;0.7175466597319151
22.011532;1.047734680516775;0.846445292584594;0.8130546301274585;-0.017428698103595562;-0.0168030613632367;1.044913050999317;9.888249389534643;0.8327418838676801;-0.005998656822342505;-0.0059893236227038064;0.7139793517275654;0.0014021309053732314;0.717491588585592
22.021532;1.047817105648677;0.8462365276320054;0.8132202799440829;-0.017452544707587156;-0.01682628732612577;1.0449326161684505;9.887349440961346;0.8323997942866487;-0.00599848890271428;-0.005989400901766134;0.7139130387199593;0.0014236700951927221;0.7174347508064896
22.031532;1.0478777099483128;0.8460204880533408;0.813385913512304;-0.01747673473157124;-0.016849852380164735;1.044953648825556;9.886592655465044;0.832047625154669;-0.0059983181798611285;-0.0059894817436761975;0.7138554820688661;0.001444246527039511;0.7173752579064284
22.041532;1.0479179601602022;0.8457995513355684;0.813553326885466;-0.01750056901499216;-0.016873082420794414;1.0449766137330179;9.885971927570987;0.8316865146717737;-0.005998144879761662;-0.005989566026298122;0.7138070831753452;0.0014658595649080404;0.717313258977602
22.051532;1.0479394908311184;0.8455725830117562;0.8137211118116181;-0.017524396890278772;-0.01689631445793768;1.04500186614858;9.88548086829173;0.831317852443801;-0.005997969294964295;-0.005989653721454697;0.7137671298974227;0.0014865076305644997;0.7172480138637951
22.061532;1.0479439356321423;0.8453383587036264;0.8138878186498394;-0.017548567692173157;-0.016919885530651203;1.0450306864649943;9.885114443062456;0.8309430715484487;-0.005997791765749244;-0.005989744831335442;0.7137377124876729;0.0015071886869291158;0.7171819099387646
22.071532;1.0479327968755057;0.845098918121804;0.8140551143823105;-0.01757238229000337;-0.01694312153574513;1.0450611955560833;9.884869761297066;0.8305634787706213;-0.005997612651640829;-0.005989839319653673;0.7137167391651335;0.0015279004157765657;0.7171133871675643
