time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.081532;1.0479072630012773;0.844852627652876;0.8142211716993053;-0.017595092339746363;-0.016965300770983596;1.045094327289431;9.884746137452522;0.8301802918876323;-0.005997432344236178;-0.005989937056877835;0.7137060178792113;0.0015486401417390955;0.7170449123833548
22.091532;1.0478681576020432;0.8445989169170769;0.814385278302281;-0.017619243283692642;-0.016988877820673844;1.0451300210193981;9.884744187128492;0.8297947625777919;-0.00599725127421322;-0.005990037833362819;0.7137032872429031;0.0015694050405978285;0.7169749727145475
22.101532;1.0478158569887288;0.8443389687462443;0.8145485963284724;-0.017642700924892837;-0.01701179937245062;1.0451694048364475;9.88486414147718;0.8294082153939283;-0.005997069863392623;-0.005990141429386828;0.7137101939823476;0.0015901925138423862;0.7169060683742905
22.111532;1.0477516403419131;0.84407306655577;0.8147104692958019;-0.017666489809967826;-0.01703504336590255;1.045210766764845;9.885104439394256;0.8290219722876806;-0.005996888482379796;-0.00599024763594957;0.713724288030126;0.001611000586508892;0.7168367896280021
22.121532;1.0476758144888971;0.8437995506722313;0.814868775968799;-0.017689524252418386;-0.01705756762009942;1.0452563833682167;9.885462026191043;0.8286372717324226;-0.005996707424580995;-0.005990356224862251;0.7137470049658307;0.0016318282562176917;0.7167698576783237
22.131532;1.0475899426521083;0.8435223224398911;0.8150255610663187;-0.017712463147802872;-0.0170799917410368;1.045304375770516;9.885933587103468;0.8282552971856625;-0.0059965268738847045;-0.005990466955757931;0.7137756357508802;0.0016516754921992937;0.7167040186646915
22.141532;1.0474929019365862;0.8432384047096355;0.8151782755541341;-0.01773548559295861;-0.017102519721444467;1.0453566969767276;9.886515435497511;0.8278772697325965;-0.005996346919389575;-0.005990579589135806;0.7138113868179701;0.001672542901749981;0.7166419721842718
22.151532;1.0473866611491052;0.8429515532359143;0.8153284802167359;-0.017758152672559164;-0.017124712504990248;1.0454112646839462;9.887202185130795;0.8275045381412951;-0.005996167602841122;-0.00599069386034116;0.713851498831068;0.0016924312019015184;0.71658233763325
22.161532;1.047273327220102;0.8426622328365703;0.8154744579274199;-0.017781074195311913;-0.01714714232027618;1.0454701207721402;9.88798591565425;0.8271386103987318;-0.005995988928828112;-0.0059908094634514636;0.7138962943173122;0.001713340533803541;0.7165266153807253
22.171532;1.0471520213056416;0.8423686603517272;0.8156145060246909;-0.017804079725146516;-0.01716967609615961;1.045532408675133;9.888856451346994;0.8267810112714021;-0.005995810860880724;-0.005990926047752421;0.7139461644527632;0.0017332699441651419;0.7164761096534312
22.181532;1.0470253043699975;0.8420751237693966;0.8157498150134106;-0.01782589292426799;-0.01719105108490761;1.0455972255540171;9.889802110203883;0.8264330395688572;-0.0059956333523798165;-0.0059910432305969935;0.7139986018859684;0.0017532174761496144;0.716429023054294
22.191532;1.0468916148149887;0.8417806511530621;0.8158795749233957;-0.01784853885158975;-0.01721325159983158;1.0456665892437929;9.890810418097113;0.8260956922688499;-0.005995456397717332;-0.0059911606425355635;0.7140542920857281;0.0017731806783312985;0.7163866279894789
22.201532;1.0467530624784358;0.8414858144467358;0.8160017782197078;-0.01787069218389655;-0.017234967429242173;1.0457395168119925;9.89186904522651;0.8257697965850537;-0.005995280046652674;-0.00599127794002717;0.7141131422546413;0.0017941567592534222;0.7163493077260774
22.211532;1.0466075143729265;0.8411924397030562;0.8161190188113849;-0.017894089770570998;-0.01725790997148814;1.0458161107033737;9.892966262036943;0.8254561498338954;-0.005995104375171652;-0.005991394780262621;0.7141761698942658;0.0018141424201681686;0.7163184208393657
22.221532;1.0464573929929748;0.8409014362228837;0.8162293852330936;-0.01791588562956577;-0.017279292148300936;1.0458956653523714;9.89409032961924;0.8251555895503339;-0.005994929474951146;-0.005991510832540337;0.7142413377263122;0.0018341340098272135;0.7162922797511586
22.231532;1.0463012636645888;0.8406117977596602;0.8163319770159968;-0.017938027549142123;-0.01730101305915955;1.0459807375049655;9.89522918501453;0.8248690096485843;-0.005994755456347252;-0.0059916258136344215;0.7143094856450025;0.0018531277877623072;0.7162721555792854
22.241532;1.0461381161308714;0.8403258617361494;0.8164288495648315;-0.01795955643948404;-0.017322163223984454;1.046071047195611;9.896371564721546;0.8245972938039811;-0.0059945824132061586;-0.0059917394816005;0.7143803730760226;0.0018731199872669038;0.7162581764379051
22.251532;1.0459700844843343;0.8400449465047759;0.8165189874326355;-0.017981342748269902;-0.01734354995693009;1.0461672674871714;9.897508303208024;0.8243412416735946;-0.005994410380326109;-0.005991851600778696;0.7144537249616394;0.001893107103936919;0.7162501716288849
22.261532;1.0457966472686508;0.839767949588745;0.8166014571261517;-0.018003476066036733;-0.01736527512503684;1.046269896994189;9.898632233963651;0.824101590729457;-0.005994239331570322;-0.00599196193703446;0.7145292775629287;0.001913086377340052;0.7162476714289938
22.271532;1.045618209942059;0.839497702204592;0.8166784722574183;-0.018025257675409922;-0.017386664346543446;1.04637927400562;9.899737536235778;0.8238790821105804;-0.00599406920322284;-0.0059920702754369115;0.7146068545135918;0.0019320558941606611;0.7162500135429156
22.281532;1.0454340880602744;0.8392329287233976;0.8167489610125367;-0.018046777070849503;-0.017407819466733677;1.0464956568286985;9.900819544548849;0.8236745053561983;-0.005993899899360891;-0.005992176414205964;0.7146864097910168;0.0019520144712683167;0.7162565437816161
22.291532;1.0452460465581574;0.8389743211712442;0.8168116389175316;-0.018069665423565532;-0.01743028644999471;1.0466203385641832;9.901874884198385;0.8234887262999234;-0.005993731270571106;-0.005992280151717673;0.7147679973970232;0.001970961518794944;0.7162667245806497
22.301532;1.045053779141339;0.8387238660792242;0.8168679950008524;-0.018090345284411353;-0.017450619858035064;1.0467517724797166;9.902901833983394;0.8233226474496613;-0.005993563103150204;-0.005992381299363437;0.7148516942132017;0.001990896418609147;0.7162801420575229
22.311532;1.0448567925841246;0.838481044782145;0.8169173281994078;-0.018112122434526836;-0.01747201260699324;1.0468915538758168;9.903900051482772;0.823177057401189;-0.005993395129421051;-0.005992479704985221;0.7149375188743804;0.0020098178814188395;0.7162964663260295
22.321532;1.044654630748958;0.8382439954285257;0.8169577039192848;-0.018133151741705083;-0.017492684168429588;1.0470402032265544;9.9048693589735;0.823052504074507;-0.005993227039262288;-0.005992575268172508;0.7150253641329146;0.00202872431421713;0.7163154777898775
22.331532;1.044446627363814;0.838015414798291;0.8169917616838754;-0.01815492988729172;-0.017514077506238162;1.0471979792569792;9.90580929079108;0.8229493318270013;-0.005993058499115517;-0.005992667943387339;0.7151149635957189;0.0020476145581926623;0.7163369918712438
22.341532;1.044231994777383;0.8377931343941093;0.8170177005787796;-0.018175611680678376;-0.017534412219618573;1.0473659246988136;9.906719899361157;0.8228677878991191;-0.005992889192423104;-0.005992757730621184;0.7152059765572814;0.002067488047594702;0.7163608103260491
22.351532;1.0440106202976605;0.837576278313387;0.8170349475592131;-0.01819766568030825;-0.017556057939069312;1.0475420563170834;9.90760246053456;0.8228080569262192;-0.005992718864832189;-0.005992844656553541;0.715297184685655;0.0020863450475763997;0.716385709002207
22.361532;1.0437806044460598;0.8373652113184819;0.8170461091548307;-0.01821835114793531;-0.01757639245058478;1.047728474340322;9.908459821095855;0.8227702559450492;-0.005992547336633786;-0.005992928755462075;0.7153906029391954;0.002104187399632454;0.716413377934485
22.371532;1.0435421785285663;0.8371584608987468;0.8170507539859916;-0.01823903885766357;-0.017596726527519018;1.047923333845016;9.909296571175274;0.8227544788386071;-0.005992374477457966;-0.00599301006554486;0.7154853833129854;0.0021230190156976843;0.7164422774995307
22.381532;1.0432950423654959;0.8369540796874723;0.8170486683728908;-0.018260078522670694;-0.017617397017989426;1.0481277895659935;9.910119010726264;0.8227608400226559;-0.005992200178873923;-0.0059930886274003675;0.7155816397041457;0.002141845096446069;0.7164715743372181
22.391532;1.0430389705797245;0.8367533726612889;0.8170430123435852;-0.018280771172327008;-0.017637729146658555;1.048342922605193;9.910935317354078;0.8227894031044181;-0.005992024351870424;-0.00599316446567263;0.7156783535287159;0.002160670164555098;0.7164992498883518
22.401532;1.042774747903379;0.8365550422430628;0.8170338887749502;-0.018301727196437422;-0.01765829491238582;1.0485676013847478;9.911755335063624;0.8228400594389286;-0.005991846942650943;-0.005993237576656896;0.7157773318441174;0.0021794971319848873;0.716526257897039
22.411532;1.0424999638958052;0.8363548952974774;0.8170211223332026;-0.018322437835937396;-0.017678640558099076;1.0488003795569287;9.912589686005232;0.8229124709152422;-0.005991667917856426;-0.00599330792702742;0.7158771629274756;0.0021973282397379007;0.7165506926431271
22.421532;1.0422168549310877;0.8361569938223862;0.8170087466109097;-0.018343399913991462;-0.017699201899034508;1.0490425157138068;9.913449093434174;0.8230060618409564;-0.005991487209406096;-0.00599337544206077;0.7159762808773869;0.0022161656461634183;0.716570957583997
22.431532;1.0419229912693495;0.8359570561147561;0.8169961326125307;-0.018363007227024858;-0.01771846651538301;1.049291032572054;9.914343737689663;0.8231200681968136;-0.0059913047023077105;-0.00599344000236693;0.7160761445878341;0.0022340109261330928;0.7165888481772493
22.441532;1.0416202151062794;0.8357557116437028;0.8169838427091316;-0.018384326202779782;-0.017739359289917492;1.049546754827035;9.915282309486596;0.8232536326070853;-0.005991120285407539;-0.005993501478345158;0.7161743504855754;0.002252864960390961;0.7166025321063589
22.451532;1.0413067010314643;0.8355526576176799;0.8169741436587036;-0.01840394150008704;-0.01775861755352306;1.0498073780141157;9.916271586578198;0.8234058727326307;-0.005990933883142205;-0.005993559792414693;0.716272647758268;0.002270728404715109;0.7166143098398824
22.461532;1.0409842706053398;0.8353482836421163;0.8169669003488769;-0.018424582527867172;-0.017778846339817068;1.050071507204436;9.917316699912764;0.8235759407995589;-0.005990745451664984;-0.005993614971816118;0.7163689089562545;0.0022886015326270596;0.7166224567006596
22.471532;1.0406520046564178;0.8351404047403711;0.8169614649262554;-0.018444556663462237;-0.017798434566753625;1.0503365996515832;9.918420864220979;0.8237630561907224;-0.005990554978601167;-0.005993667145499302;0.7164650389124262;0.0023064834133219862;0.7166291658830395
22.481532;1.0403120521060192;0.8349323714882839;0.8169601514984558;-0.018464447212782918;-0.017817917082572177;1.050602990007433;9.919584326647055;0.8239664220249762;-0.005990362483127366;-0.005993716478710222;0.7165589225941077;0.0023243718072818434;0.7166325721219126
22.491532;1.039964164607598;0.8347222485227543;0.8169620861769156;-0.018484343034888728;-0.017837395800655454;1.050868073058424;9.920804338947768;0.8241851402509048;-0.005990168026560994;-0.005993763103034057;0.7166525303292389;0.002342264132501879;0.7166348448952973
22.501532;1.0396082419486563;0.8345081472686445;0.8169662998253177;-0.018504332775009354;-0.017856972709035072;1.0511305102487096;9.922076869420085;0.8244182613586609;-0.00598997175005827;-0.005993807097218742;0.7167440026486519;0.0023601582293339618;0.7166343138094453
22.511532;1.0392467805450434;0.8342935595643008;0.816974834707;-0.018524999537968618;-0.017877182971825566;1.0513893666274348;9.923398408866147;0.8246648230389313;-0.005989773893771386;-0.0059938485114661095;0.7168355134293656;0.0023780522039466056;0.7166334771250036
22.521532;1.038880127404269;0.8340773461501156;0.8169866014905824;-0.01854491103394866;-0.017896651003294677;1.051644051034818;9.924766587551769;0.8249237912998367;-0.005989574771166347;-0.005993887376201282;0.7169250698211933;0.0023959439764888;0.7166309376012052
22.531532;1.038508359356363;0.8338593023383599;0.8170013031291739;-0.018563730152647756;-0.017915057081702886;1.0518940482638655;9.926179656116572;0.8251940321667897;-0.005989374734031052;-0.005993923677696108;0.7170134534761169;0.0024138311285477093;0.716628467794055
22.541532;1.0381307742649541;0.833638824730779;0.8170188007622384;-0.018583740036240477;-0.01793462065636418;1.0521387152702661;9.92763591382117;0.8254743508495859;-0.005989174167203491;-0.005993957349395844;0.7171012557200659;0.002431711084396162;0.716628125950615
22.551532;1.037749626281084;0.8334195522257761;0.8170408848687214;-0.01860256866843549;-0.017953020697855974;1.0523772661154123;9.92913390238489;0.8257635034690729;-0.005988973512591224;-0.0059939882807511415;0.7171859463779635;0.0024485813727341136;0.7166291772646706
22.561532;1.0373640842371115;0.8332003227892834;0.8170671570201682;-0.018622162141364584;-0.017972156723268615;1.0526088010303398;9.930672306320368;0.8260601588410537;-0.005988773264372541;-0.005994016303192961;0.7172679902603489;0.002466439831569583;0.7166338923438674
22.571532;1.0369751118339061;0.8329814492995318;0.8170971531261669;-0.018642446235815038;-0.017991946907276915;1.0528333537399823;9.93224891307411;0.8263628926550051;-0.005988573917975267;-0.005994041172358733;0.7173468826664291;0.0024832850043778436;0.7166433689333674
22.581532;1.0365827532212872;0.8327646851064878;0.8171324109509046;-0.018661287206908714;-0.018010338162334376;1.0530480097554726;9.933859606174703;0.8266702596741184;-0.005988375935351801;-0.005994062598613391;0.7174230206967201;0.0025011165660519287;0.716659493270358
22.591532;1.0361874800798296;0.8325498804602102;0.8171721967137338;-0.018680131681710288;-0.01802872637037685;1.05325302622673;9.935498799481163;0.8269809269676989;-0.005988179751177022;-0.005994080313937224;0.7174936358667936;0.002517935177665419;0.7166808973088263
22.601532;1.0357894654342314;0.832336402576984;0.8172153009135972;-0.018700089385877038;-0.01804818768537679;1.053447860776339;9.937161555086032;0.8272937616880388;-0.005987985789748895;-0.005994094106557466;0.717558914992867;0.002534741885743851;0.7167090373485975
22.611532;1.0353895758604168;0.8321277911948778;0.8172636972010654;-0.01871894014784088;-0.018066569678022643;1.0536330984576856;9.938844952597266;0.8276078078126824;-0.005987794458501959;-0.005994103823991237;0.7176181622280565;0.002552537864584232;0.7167442492322122
22.621532;1.0349884239888643;0.8319242776288415;0.8173161502841414;-0.018738054922386376;-0.018085183773928516;1.053806353622214;9.940547721837515;0.8279222877116794;-0.005987606108652729;-0.005994109402396553;0.7176709104986853;0.0025693247606574056;0.7167867335293041
22.631532;1.0345837505620745;0.8317250857789986;0.8173724995266032;-0.018756911053496046;-0.018103558991420233;1.0539682359075488;9.942269488640534;0.828236667574247;-0.005987421001768868;-0.005994110890025007;0.7177169107677508;0.0025861050693379442;0.716836584043623
22.641532;1.034175558822401;0.8315302322792446;0.8174313846365528;-0.018776879467246297;-0.018123006817214838;1.0541194270532954;9.944009205532517;0.828550647086708;-0.00598723933043999;-0.005994108401171619;0.7177559852179182;0.002602881994808399;0.7168938344241744
22.651532;1.0337637171013125;0.8313425986939061;0.8174941287207449;-0.018794642699065237;-0.01814031597169333;1.0542578328997634;9.945763175062922;0.8288640376418334;-0.005987061280720059;-0.00599410204605554;0.7177879469188653;0.0026196586423440707;0.716958459834727
22.661532;1.0333482525880797;0.8311627687309091;0.8175595558207213;-0.018813766312277408;-0.0181589154126889;1.0543856474788529;9.947524678566422;0.8291766251781327;-0.005986887063328532;-0.005994091915083247;0.7178126873301608;0.0026364370120036044;0.7170303192634945
22.671532;1.0329267226272891;0.8309878651801041;0.8176249411402452;-0.01883188251523178;-0.01817655417136516;1.0545012433862917;9.949285332064987;0.8294881055374165;-0.005986716893628655;-0.005994078096338035;0.7178302490074404;0.0026532177678566613;0.7171091283540362
22.681532;1.0324992110752877;0.8308216186646603;0.8176919618218906;-0.018851508101038496;-0.018195649457950283;1.0546069904808373;9.951036774730902;0.8297980796233928;-0.005986550992762183;-0.005994060666671037;0.7178407502866715;0.0026690008862518062;0.7171944691002223
22.691532;1.0320667403581134;0.830663760823086;0.817757865989912;-0.01886953847346865;-0.018213178645681036;1.0547011314122914;9.952771445914783;0.8301060569899089;-0.005986389626685381;-0.005994039684849811;0.7178442508337587;0.002685786231561244;0.7172858912241732
22.701532;1.031626692992783;0.8305130512524905;0.8178220895253686;-0.01888730834786814;-0.018230468610230716;1.0547858030224253;9.954482622752067;0.830411505896211;-0.0059862331183950625;-0.005994015221793323;0.7178407090715239;0.0027025736161275238;0.7173829943781496
22.711532;1.0311806618842887;0.8303701315318969;0.8178828945416174;-0.018905689864395572;-0.01824832771030165;1.0548601423057937;9.956164333342418;0.8307139385840044;-0.005986081839119327;-0.005993987381293187;0.7178301080361201;0.0027183629935584345;0.7174854522681997
22.721532;1.030726162336205;0.8302358654118978;0.8179419449969115;-0.018924221241143898;-0.018266349660225542;1.0549233279888819;9.95781089208313;0.8310129159202717;-0.005985936196931902;-0.005993956291954671;0.7178126318805339;0.0027351551372009823;0.7175929919109341
22.731532;1.0302654998821372;0.8301120993637243;0.8179978906412924;-0.018942253812333488;-0.018283864766457138;1.0549775318954449;9.959416500028885;0.8313080158292304;-0.005985796581878369;-0.005993922099510435;0.7177887369134036;0.0027509519265860264;0.7177053192586679
22.741532;1.0297963897734783;0.829997279293458;0.8180493895859786;-0.018960374394133492;-0.018301478624962175;1.0550218300250294;9.960975805303557;0.8315988489759951;-0.005985663312498797;-0.005993884963328401;0.7177591337527661;0.0027677558067096984;0.717822067452655
22.751532;1.0293204765017658;0.8298963755126338;0.8180982246946656;-0.01897916695387034;-0.018319726857460132;1.0550562001210397;9.962485191398734;0.8318850614353098;-0.005985536646526409;-0.005993845050264519;0.7177237059429112;0.002783569051093381;0.7179417558162979
22.761532;1.028837452368695;0.8298095570068178;0.8181430210529969;-0.01899719864980471;-0.018337233341970592;1.0550806272093542;9.963943693293249;0.832166350957469;-0.005985416807610873;-0.00599380253249604;0.7176853833726071;0.0027993931974849323;0.71806591240587
22.771532;1.0283460392527741;0.829737190643787;0.8181833972273633;-0.01901496815110122;-0.01835450187066172;1.0550941041559454;9.96535218707295;0.8324425648158005;-0.005985303985729775;-0.005993757600973463;0.7176440709452865;0.0028152286215510024;0.7181931527189983
22.781532;1.0278481608786683;0.8296805405882397;0.818217570610649;-0.019032250688566912;-0.01837128232195857;1.0550985156686168;9.966710992002438;0.8327138037521579;-0.0059851983329916375;-0.005993710471010445;0.7176006941914936;0.0028320741331063506;0.7183232066755426
22.791532;1.0273426965912251;0.8296424213169975;0.8182479213503437;-0.01905103997249745;-0.01838952126185768;1.0550926219836199;9.96801848990603;0.8329804754038801;-0.005985099980072004;-0.005993661354678756;0.7175552591487819;0.002847926876449671;0.7184547990163483
22.801532;1.02682955893383;0.8296215162255003;0.8182723756564909;-0.01906770859380958;-0.018405725121000877;1.0550761620661735;9.969272510788612;0.8332433080721252;-0.005985009052282744;-0.0059936104417320215;0.7175107604133678;0.0028637828955139686;0.7185895221442
22.811532;1.0263107580112687;0.8296203020629367;0.8182913153291341;-0.01908573409199202;-0.018423221573404813;1.0550489135638768;9.970472717491578;0.8335032756307874;-0.0059849256443929;-0.005993557919166181;0.7174669655658962;0.0028786377880989193;0.7187258176030582
22.821532;1.0257856323437828;0.8296362819949138;0.8183029305235834;-0.019103770355669895;-0.018440734481104223;1.055010689151203;9.971621286411457;0.833761443533531;-0.005984849789238029;-0.0059935039978291586;0.7174232821652461;0.002894486950569572;0.7188621227407662
22.831532;1.0252556234950685;0.8296726005239111;0.818309914762778;-0.019120694308129647;-0.01845716975535478;1.0549613865124379;9.97272195478552;0.8340188262214928;-0.0059847814810974715;-0.005993448906437863;0.7173818440460062;0.0029103256495328885;0.7189999185483649
22.841532;1.0247216407354314;0.8297276395340981;0.8183116257655821;-0.019137615745441715;-0.018473604051316726;1.0549009987967646;9.973779412845996;0.8342762907380267;-0.005984720716710603;-0.005993392852611169;0.7173417005720479;0.002926148980905241;0.7191377332894598
22.851532;1.0241850540180153;0.8298004655570322;0.818308528242032;-0.01915529492184891;-0.018490776672022927;1.054830451617657;9.974799231353538;0.8345345802345131;-0.005984667487704876;-0.0059933360009495834;0.7173018908664918;0.0029419520122442684;0.7192740907411143
22.861532;1.023648454564322;0.8298894328008192;0.8183000234578968;-0.019172560515983525;-0.01850754667806717;1.0547475056284894;9.975787356864515;0.8347944703537652;-0.005984621739701377;-0.005993278481132271;0.71726443131594;0.0029567305674742116;0.7194104811528831
22.871532;1.0231135601988164;0.8299951510171959;0.8182886027017988;-0.019189473730083506;-0.018523978630149967;1.0546529319144002;9.97674969858211;0.8350568308073736;-0.005984583355695113;-0.0059932203836307995;0.7172273556597188;0.0029724819290747385;0.7195444448449203
22.881532;1.0225818615911073;0.830114893124149;0.8182735019010794;-0.01920714468263126;-0.01854114918049213;1.0545467036144618;9.977692796424062;0.8353225141644569;-0.0059845521712779265;-0.005993161752206591;0.7171927840956537;0.0029872046698520864;0.7196776167497752
22.891532;1.0220553842332722;0.8302468020047047;0.8182538698362933;-0.019224402469818533;-0.018557917376625238;1.0544290038496427;9.97862491729905;0.8355922574809744;-0.005984527991957267;-0.0059931026065929895;0.7171589363993339;0.00300289818706665;0.7198077144657604
22.901532;1.021534993981865;0.8303916237984234;0.8182318906578527;-0.019241308712842402;-0.018574347831065225;1.0543012045010214;9.979555371538185;0.8358666223346335;-0.005984510615305455;-0.005993042967889638;0.7171280637805202;0.003017562429973182;0.7199364021144676
22.911532;1.0210215240661613;0.8305465389184791;0.818206159617576;-0.01925787676115609;-0.018590458572958938;1.054161919987142;9.980491610351368;0.836145949123892;-0.00598449984946232;-0.005992982873059892;0.7170983540563458;0.00303219747679258;0.7200612467384648
22.921532;1.0205175740503358;0.8307125611898849;0.818177234158844;-0.019275042028272307;-0.018607124069226884;1.0540130382803214;9.981436612283375;0.836430385136546;-0.005984495508535979;-0.005992922398578838;0.7170708630197468;0.0030478030235948114;0.7201827089670867
22.931532;1.0200216654685086;0.8308853245521794;0.8181430899143407;-0.019291196995237726;-0.018622832486394233;1.0538565533529856;9.982388556297357;0.8367199198657123;-0.00598449741828524;-0.005992861655273303;0.7170464660134033;0.0030623783515776283;0.7203012388659065
22.941532;1.0195348542618257;0.8310674684283419;0.818106235528024;-0.019308858840151637;-0.01864000127477309;1.0536912908404301;9.983342198238807;0.8370144135057505;-0.0059845054293164186;-0.005992800749632432;0.7170228260935568;0.003076922591900001;0.7204144141765028
22.951532;1.0190579553517893;0.8312568399610669;0.8180647924616355;-0.01932466242428975;-0.01865537200669773;1.0535198208025172;9.984290169215695;0.8373136955367688;-0.005984519398934703;-0.0059927397776949705;0.7170004037420133;0.0030914348994810653;0.7205229238979205
22.961532;1.0185917690923216;0.8314533274813268;0.8180188143156134;-0.019340727108351382;-0.01867097831710583;1.053340519098683;9.985223965446757;0.8376176249812542;-0.0059845391722855475;-0.005992678837584341;0.7169795321000981;0.0031059149063039633;0.7206275092157609
22.971532;1.0181343569907706;0.8316531872379437;0.817966787172273;-0.019357639074240655;-0.018687425852772294;1.0531556946260057;9.986135521605906;0.8379260010762972;-0.00598456456990434;-0.005992618020019737;0.7169574697880179;0.0031203633532479315;0.7207258913450821
22.981532;1.017687758607602;0.831859192154962;0.8179102991878713;-0.019373440228190084;-0.018702797057153085;1.052963801800629;9.987018669326334;0.8382384365723284;-0.005984595360365592;-0.005992557396819313;0.7169343819836387;0.0031347820952529627;0.7208186900976831
22.991532;1.0172532613706322;0.832070127107873;0.8178476571479814;-0.0193895024876014;-0.018718404449351692;1.0527675304971056;9.987868837278304;0.8385543107913007;-0.005984631271259747;-0.005992497012941242;0.7169104004470709;0.003149173106493368;0.7209064394007977
23.001532;1.0168293496623413;0.8322836306407931;0.8177781380069764;-0.019406062200662863;-0.018734516355005334;1.052566712306574;9.988681351215902;0.8388727874854895;-0.005984672034228031;-0.005992436886648499;0.7168827401126594;0.0031635370059645055;0.7209867307396047
23.011532;1.0164191477687246;0.8325000556779032;0.8176998534048194;-0.019422471934984652;-0.01875046294210038;1.0523612193224625;9.98945075253169;0.839192869649646;-0.005984717394433222;-0.00599237703312541;0.7168517232818099;0.0031768723504869314;0.721060310136936
23.021532;1.0160208888389837;0.8327190710123755;0.8176140136868083;-0.019438268615476102;-0.018765837602072004;1.0521538562345452;9.990172049029244;0.8395134607353391;-0.005984767106801655;-0.005992317474798341;0.7168168423760347;0.0031911761091113523;0.7211271250020083
23.031532;1.0156364647509746;0.8329398554972899;0.8175187484337736;-0.01945508597103838;-0.018782188363428945;1.0519442302035238;9.990842107034078;0.8398333760529532;-0.005984820953907128;-0.005992258215348554;0.7167779167699778;0.0032054444323479725;0.7211873543470732
23.041532;1.0152647462640858;0.8331602454183643;0.8174135311282543;-0.019470878823438464;-0.018797565214896953;1.051731774648447;9.991460154479624;0.8401513372099196;-0.0059848787647095395;-0.005992199227529623;0.7167350936872438;0.003218673613860667;0.7212414268085208
23.051532;1.0149073769803005;0.8333788505486348;0.8172965260580711;-0.01948618406680251;-0.018812457550759165;1.0515189146148225;9.992028167176214;0.8404660210656854;-0.005984940416661198;-0.0059921404784628275;0.7166896082738275;0.003232861448371603;0.7212908749709301
23.061532;1.014563016491769;0.8335963971883273;0.8171701564470085;-0.019502994409539755;-0.01882881161863475;1.0513050910437987;9.992550577460223;0.8407761586211787;-0.005985005810878107;-0.005992081955484617;0.7166395686781436;0.003246007410322016;0.7213341266118938
23.071532;1.0142311585477564;0.8338097905975865;0.8170323907493592;-0.019517682555082322;-0.01884313311429357;1.0510906256565498;9.993032581605657;0.8410806259860335;-0.005985074829182616;-0.005992023677935555;0.7165860133609799;0.0032591111368886635;0.7213725788881167
23.081532;1.0139128405003157;0.8340194419331767;0.816883232513356;-0.01953339030267875;-0.018858430754116466;1.0508757035392617;9.99347859546428;0.8413784501063504;-0.00598514730942941;-0.00599196570593904;0.7165291092332837;0.003273171446263446;0.7214067189671334
23.091532;1.0136072257431106;0.8342247102093967;0.8167228648283635;-0.019549431556042145;-0.018874048671529194;1.0506605105854132;9.993891709393633;0.8416688103741884;-0.005985223060515909;-0.005991908131627112;0.7164692125656783;0.0032861868588563766;0.7214370584033029
23.101532;1.0133131808156932;0.8344229852439232;0.8165494776217411;-0.019564722497181324;-0.018888946339836975;1.0504453272851968;9.994273290992284;0.8419511284901245;-0.005985301897253022;-0.005991851042978571;0.7164067962543457;0.0032991566755238917;0.721464041553183
23.111532;1.0130282851175394;0.8346154152226655;0.8163655898946675;-0.019580158982881745;-0.018904011258261036;1.0502295376489303;9.99462244546039;0.8422250474462536;-0.005985383655663879;-0.00599179449166843;0.7163424132493875;0.0033120818741643947;0.7214880241542108
23.121532;1.0127537807795883;0.8348026891407483;0.8161703398712039;-0.01959509424616247;-0.018918573308315735;1.0500155608776838;9.994935971782603;0.8424902423465982;-0.0059854681559217615;-0.005991738505339077;0.7162767302882407;0.003324965241370451;0.721509329065783
23.131532;1.0124869995601045;0.8349833288965606;0.815963959300176;-0.019610787001122686;-0.018933875693551403;1.0498036910294593;9.995209303843037;0.842746328550591;-0.005985555151120043;-0.005991683145433691;0.7162105260946444;0.003337810621834847;0.7215282897837547
23.141532;1.0122275774316003;0.8351565837962672;0.8157457781565158;-0.019626066246250257;-0.018948777034630788;1.0495919629116806;9.995437957392673;0.8429929352238648;-0.005985644354751071;-0.0059916285464616395;0.7161446129791098;0.003350622127389797;0.7215452386719013
23.151532;1.0119742039040869;0.8353241515425451;0.8155183001413218;-0.01964099339252026;-0.018963342072379683;1.0493811018811305;9.995618590322714;0.8432297656207188;-0.005985735518853339;-0.005991574886160892;0.7160787717076593;0.0033634043111606875;0.7215594364467925
23.161532;1.0117254797193087;0.8354843734800844;0.8152808293057995;-0.019656678698725654;-0.0189786478786289;1.0491705243375677;9.99574932073792;0.8434565896394219;-0.005985828456963175;-0.0059915223383975565;0.7160157689190222;0.0033761628668206945;0.721573043899631
23.171532;1.0114809030010439;0.8356374277867528;0.8150337363937683;-0.019671601633334465;-0.01899321563417818;1.0489593878788406;9.995829573035703;0.8436732191313144;-0.0059859230255919155;-0.0059914710602494104;0.7159554331739993;0.0033889046158015602;0.7215851730811415
23.181532;1.0112388948441702;0.8357809496370356;0.8147759331070077;-0.019686535998667338;-0.019007803180466774;1.048746706027718;9.995859349475937;0.8438794572321341;-0.005986019124015835;-0.005991421183206681;0.715898669049056;0.0034016366654257136;0.7215959498935144
23.191532;1.0109993597561604;0.8359179542805028;0.8145106154816067;-0.019701455644475865;-0.019022373929104115;1.0485315092567766;9.995838311287343;0.8440750736038357;-0.0059861166999866265;-0.0059913727916479885;0.7158463058537738;0.0034133654701654845;0.7216055061832715
23.201532;1.0107615771484102;0.8360464487335105;0.8142367620560356;-0.019716374013940156;-0.019036946104957674;1.0483139315170336;9.99576607299279;0.8442598112299176;-0.005986215742118794;-0.005991325914209923;0.7157989298082781;0.0034260965180149747;0.7216139424750789
23.211532;1.0105249830514627;0.8361657815197406;0.8139544658747808;-0.019730954986870976;-0.019051200495250165;1.048091210909379;9.995642641403107;0.8444332955764285;-0.0059863162578661505;-0.005991280540988175;0.715755895320536;0.00343883445738375;0.7216202954424762
23.221532;1.0102899196781918;0.836277359954358;0.8136649133023296;-0.019745871645596436;-0.0190657752506397;1.0478637536787594;9.995467293392917;0.8445949484735288;-0.005986418251013682;-0.005991236652282447;0.7157193980837461;0.0034505830407893763;0.7216266442057944
23.231532;1.0100555184772217;0.8363791507495374;0.8133667620501572;-0.019760801150862158;-0.019080369595424522;1.0476312087330113;9.995237759765551;0.8447440754245475;-0.0059865217399158325;-0.005991194239029837;0.7156884607409144;0.003462345079499036;0.7216322305808301
23.241532;1.0098232081718932;0.8364752882340697;0.8130628167869668;-0.01977488308055846;-0.019094123906453517;1.04739437810276;9.994951456735073;0.8448799748997617;-0.0059866267844245116;-0.005991153309905873;0.7156629327700259;0.00347512269840038;0.7216374272188798
23.251532;1.0095908178522053;0.8365631272518208;0.8127521519190888;-0.019788702993583374;-0.019107643596337782;1.0471510903449723;9.994607473020015;0.8450019374193902;-0.005986733448707908;-0.005991113881384972;0.7156415588616947;0.0034869178574690107;0.7216415559369074
23.261532;1.009359157338241;0.8366435727943805;0.812435024896355;-0.019804380732742963;-0.019122962477808612;1.046903212356754;9.994207783578242;0.845109215481376;-0.005986841749547959;-0.005991075961988887;0.7156259965855317;0.0034997328980138197;0.7216468461190155
23.271532;1.009129127775002;0.8367152090101186;0.8121096215286756;-0.019818551807051145;-0.01913682158095924;1.0466486545044067;9.993757128212277;0.8452010570332009;-0.005986951653877021;-0.00599103954955394;0.7156148350711039;0.00351157057163037;0.7216525246045441
23.281532;1.0089016026327509;0.8367805755264596;0.8117783332249213;-0.019833397049871904;-0.019151319484427064;1.046388321138435;9.993261435916967;0.8452767819845126;-0.00598706309352693;-0.005991004634761121;0.7156067516082155;0.003523433779141936;0.721657954844798
23.291532;1.0086760924994698;0.8368373805150694;0.8114402576820114;-0.019847220341346575;-0.019164842969452145;1.0461231757994098;9.992725888471782;0.8453357924586409;-0.005987175987349807;-0.005990971224497689;0.7156036348861093;0.0035353255818916037;0.7216655552157485
23.301532;1.0084539291201509;0.8368853166501155;0.8110952018833565;-0.019860708227473205;-0.019178048292942666;1.0458524204922892;9.992153522018224;0.8453775378849684;-0.005987290269175618;-0.005990939384155247;0.7156035514456376;0.0035472489607714544;0.7216737420919824
23.311532;1.0082376619061606;0.836926028198393;0.8107440108058422;-0.01987479597310339;-0.019191809196466493;1.0455756393321676;9.991543927424956;0.8454015686727503;-0.0059874058808108;-0.005990909234097099;0.7156086893602217;0.0035592060004504163;0.7216849652810379
23.321532;1.008025952361418;0.836955716897843;0.8103852482843495;-0.019888971904419718;-0.019205672415732376;1.045295731082672;9.990892283284653;0.8454076881566318;-0.00598752275252413;-0.005990880899899162;0.7156172802894798;0.0035711971259955694;0.7216977503142927
23.331532;1.007821105745412;0.8369770408326745;0.8100208069942569;-0.019903822355140162;-0.019220173971267088;1.0450116269425023;9.990189752276246;0.8453960624192951;-0.005987640825402385;-0.0059908544850815326;0.7156314890539934;0.003583220708009371;0.7217147319222602
23.341532;1.0076223623603104;0.8369866091719016;0.8096491556066585;-0.019916554437460467;-0.019232641723844424;1.044726102965989;9.989424914465253;0.8453671841666618;-0.005987760084776203;-0.005990830082086634;0.7156503744320796;0.003595272892767502;0.7217356596228975
23.351532;1.0074314786514225;0.8369851551006946;0.809270884590678;-0.01993140756754181;-0.019247143551479256;1.0444388880212088;9.988584773391846;0.8453217329256765;-0.005987880567723226;-0.005990807797214317;0.7156728850065484;0.0036073477149903984;0.7217603120819903
23.361532;1.007247541231971;0.8369701403714156;0.8088854909642484;-0.019944142570227027;-0.019259611140623977;1.0441498764837642;9.98765561810064;0.8452604454610985;-0.005988002356117286;-0.005990787760459547;0.7156998194797305;0.003619437673007501;0.7217903773007448
23.371532;1.0070719937322814;0.8369414805405753;0.8084927775789981;-0.019959348568809376;-0.01927444979283143;1.0438621846367804;9.986625127221687;0.8451841007311377;-0.005988125534560849;-0.005990770126338272;0.7157318425033313;0.003630534700389627;0.7218273730541462
23.381532;1.0069034385202704;0.8368991094807999;0.8080944276757333;-0.019972087104989152;-0.019286916071021093;1.0435760271989167;9.985484049926368;0.8450935301972037;-0.005988250132331016;-0.005990755086652766;0.7157666217667933;0.003642631367737846;0.7218696432364321
23.391532;1.0067430505495025;0.8368427489689007;0.8076897569108188;-0.019985850650319846;-0.019300356742290154;1.043292582540796;9.98422469417532;0.8449894921747295;-0.00598837612859616;-0.0059907428606275435;0.7158059355031395;0.0036537219448947405;0.7219193596210683
23.401532;1.0065904049445824;0.8367720075560896;0.8072791936806809;-0.019999952560802902;-0.019314115140221626;1.043011990586678;9.982838493109368;0.8448725731137174;-0.005988503506813842;-0.005990733659638987;0.7158476286787933;0.003665802486447689;0.721974615298718
23.411532;1.0064440897626943;0.8366847875463425;0.8068621089949014;-0.02001269734548181;-0.019326577869665795;1.0427373921450935;9.981316793559737;0.8447432863318842;-0.005988632285410632;-0.005990727677472255;0.715892550555072;0.0036778697871895517;0.7220363823053572
23.421532;1.0063054531610982;0.8365814845356352;0.80643781652749;-0.020026817149098163;-0.019340352493351656;1.0424688819256664;9.979653776120127;0.8446021638383582;-0.005988762502276697;-0.00599072510770483;0.7159415440488559;0.0036889204260280866;0.722105540247913
23.431532;1.0061738617511506;0.8364642451312269;0.8060086392489814;-0.020039829375126005;-0.019353048969041286;1.0422074423683725;9.9778473987099;0.8444497318583621;-0.005988894177198933;-0.00599072615167935;0.7159923989747823;0.003699950697866292;0.7221800150978154
23.441532;1.0060484137009718;0.8363319110682074;0.8055739061991541;-0.020053604548267275;-0.019366484322181306;1.041953904867668;9.97589782564151;0.8442865575011083;-0.005989027291476546;-0.005990730993404626;0.7160458156672826;0.003711957039002334;0.7222609205075758
23.451532;1.0059284981035224;0.8361848462794073;0.8051343961856838;-0.020066359305396974;-0.019378943397123097;1.0417090063529677;9.97380618380461;0.8441133186680329;-0.005989161787920769;-0.005990739764023698;0.7161024488928124;0.0037229365521398183;0.7223495794485775
23.461532;1.0058151688074903;0.8360234608476419;0.8046899341748391;-0.02008048973999177;-0.01939271490808497;1.041473525835253;9.971573930058032;0.8439307337795673;-0.005989297576560729;-0.005990752543408422;0.716159968487745;0.003733887690366828;0.7224444219801704
23.471532;1.0057077666238634;0.835849696279052;0.8042432767414799;-0.02009241671215555;-0.01940435010641234;1.0412482548732465;9.969201412052225;0.8437394894719793;-0.005989434551323188;-0.005990769383700199;0.7162191064434001;0.0037448107856612777;0.7225467922487261
23.481532;1.0056053128094349;0.8356628978304436;0.803794903983761;-0.02010620401712491;-0.01941778337792603;1.0410338561026473;9.966686397713458;0.8435402360685074;-0.005989572598637573;-0.005990790305977369;0.7162797026456087;0.003756707593015992;0.7226569593336128
23.491532;1.0055081643104367;0.8354635877785208;0.8033455054890929;-0.0201192344742859;-0.019430476889240048;1.0408308627703668;9.964024240936158;0.8433336094505559;-0.00598971157211679;-0.005990815291479009;0.7163426821489309;0.003767580610328672;0.7227761612866141
23.501532;1.005415674390234;0.8352513406891319;0.8028958608734608;-0.020131932471516567;-0.019442851810235834;1.0406397406111392;9.961210270864862;0.843120320259917;-0.005989851268503246;-0.0059908443084728796;0.7164059450759569;0.003778433496441822;0.722902537115924
23.511532;1.005328502516308;0.8350278748498214;0.8024479366030436;-0.020144970625851966;-0.01945554619686713;1.0404608317401074;9.95824173715638;0.8429012306299754;-0.005989991449953326;-0.00599087734065132;0.7164702753626517;0.0037892714125934645;0.7230369948318701
23.521532;1.0052460516680004;0.8347913438924287;0.802001286268375;-0.020158026407329537;-0.019468260260530626;1.0402942071882575;9.955116747354353;0.8426773329274564;-0.005990131882115776;-0.005990914372028879;0.71653528868567;0.0038001001613312663;0.723179310761309
23.531532;1.0051688980420619;0.8345455466038061;0.801560115794966;-0.020171073089082222;-0.01948095699815105;1.040139599400658;9.951832764679144;0.842449659746495;-0.00599027233132551;-0.005990955333754265;0.7166003950003509;0.003809925073165591;0.7233293092716865
23.541532;1.0050965000570962;0.8342883609116517;0.8011240024299708;-0.020183788038921124;-0.019493336581344126;1.0399974768937348;9.94838720630121;0.8422192223848087;-0.005990412549005893;-0.005991000059213805;0.7166648235179826;0.003820750690442299;0.7234869482086477
23.551532;1.0050298332917027;0.8340206916816683;0.8006945704654617;-0.020195747032692203;-0.01950497830050835;1.0398651310144813;9.944778798140282;0.8419870114394511;-0.005990552325422777;-0.005991048312609541;0.7167286953053711;0.0038315813961942516;0.7236531799096186
23.561532;1.0049689406835787;0.8337423378492;0.8002732734203224;-0.020209567202489134;-0.019518420508939073;1.0397427038348621;9.94100824075293;0.8417539178968851;-0.0059906915852671995;-0.005991099871763685;0.716789121588705;0.0038424219986419542;0.7238258123997942
23.571532;1.0049150626023082;0.8334520790641637;0.7998594072511015;-0.020221884086678153;-0.019530404053214514;1.0396292105149398;9.937078911983273;0.841520600120694;-0.005990830382270455;-0.005991154551778105;0.7168463126898421;0.0038532774561502946;0.7240054873624503
23.581532;1.0048689689548223;0.8331529262757548;0.7994562237122319;-0.020234878404329925;-0.01954302799120432;1.0395245515398461;9.932998571884285;0.8412874853478701;-0.005990968776155287;-0.005991212157294967;0.7168995889453897;0.0038631525650190597;0.724191818081083
23.591532;1.0048296109703756;0.8328432701111861;0.7990635563061673;-0.020246852830570837;-0.019554678479460005;1.039425485125218;9.928780050716133;0.8410549026639693;-0.005991106764899985;-0.005991272474042764;0.7169482836994338;0.0038740521982426656;0.7243844822876015
23.601532;1.0047973978786022;0.8325240309775868;0.7986822830452314;-0.020259590668329337;-0.019567071051003485;1.039331619604866;9.924439155965786;0.8408232601506349;-0.0059912443346498215;-0.005991335326162605;0.7169917391632474;0.003883980978273079;0.7245831207010415
23.611532;1.0047727893653688;0.8321964584426209;0.7983133272879234;-0.020271570653919456;-0.019578725990904874;1.039242490578647;9.919992133976095;0.8405931481694833;-0.00599138148939073;-0.005991400633890111;0.7170294464810804;0.003894942004285493;0.7247873791277685
23.621532;1.0047549668259022;0.8318595472408045;0.7979563878337578;-0.020284662647053357;-0.019591460304859438;1.0391547300066055;9.915454405399933;0.8403652367265058;-0.005991518211403574;-0.005991468424775576;0.7170610958153361;0.003904936129642996;0.7249969470524054
23.631532;1.0047453475640509;0.8315173143434904;0.7976143476275602;-0.020296909144264966;-0.019603354817760862;1.0390692326166533;9.910840155363928;0.840140111243651;-0.005991654451444242;-0.005991538789479771;0.7170864939496926;0.003915962482339832;0.7252116410628753
23.641532;1.0047412489900145;0.8311668290256106;0.7972864791592181;-0.020308557557326117;-0.019614695954899748;1.0389831774955443;9.90616295847356;0.8399182405364479;-0.005991790169239159;-0.005991611836325572;0.7171055242924514;0.003926019618416568;0.7254313647099253
23.651532;1.004743949015574;0.8308106633300446;0.7969741299169938;-0.02032054269418447;-0.019626356629757334;1.0388979221925305;9.901437241351626;0.8397000089866803;-0.0059919253413618255;-0.005991687685177693;0.7171171680011079;0.003936106582672167;0.7256551011438599
23.661532;1.0047535009146535;0.8304492150089319;0.796677512459407;-0.02033355150716717;-0.019638993320436858;1.0388108891995675;9.896679160226062;0.8394857772451502;-0.00599205992374713;-0.0059917664476446765;0.7171234863055084;0.003946223203443323;0.7258847938779502
23.671532;1.004768391605838;0.8300815767074362;0.796396838716148;-0.020344440288470832;-0.019649595254749182;1.038723508807552;9.891905799629658;0.8392759470626028;-0.005992193834500506;-0.005991848183917056;0.7171235095981701;0.0039573697607008795;0.7261193142682891
23.681532;1.0047897001768034;0.8297088713905837;0.7961320028298792;-0.020357798188831558;-0.019662568215615503;1.0386332121093897;9.887133839753321;0.8390709512017581;-0.0059923269747643995;-0.0059919329001800565;0.7171171351783137;0.003967546445720595;0.7263584918134447
23.691532;1.0048158472441773;0.8293323570581405;0.7958846217756688;-0.020368685778729946;-0.019673167739170196;1.0385414350045419;9.882379425823988;0.8388712416593836;-0.005992459257602107;-0.00599202056923103;0.7171041770533981;0.003977752897893655;0.7266021632832416
23.701532;1.0048478851709417;0.8289536038463178;0.7956543074799736;-0.02038169233312909;-0.01968579974394163;1.0384456169804652;9.877658290785483;0.8386772885986561;-0.005992590611649656;-0.005992111112302726;0.7170845280602197;0.003987988437131529;0.7268500537137078
23.711532;1.004884428517848;0.8285719621538132;0.7954405527663959;-0.020392577776163236;-0.01969639497055915;1.0383471768418056;9.872984495586806;0.8384895177570322;-0.005992720940849058;-0.005992204367763653;0.717058298382163;0.003998252759907571;0.7271017281389068
23.721532;1.0049268601882162;0.8281897593476362;0.7952438915493955;-0.02040448546443706;-0.019707963338103807;1.0382444775067867;9.868368793553216;0.8383082371181222;-0.005992850090213361;-0.005992300104863034;0.7170249045147749;0.004008546246045807;0.7273556998259553
23.731532;1.0049740291189238;0.8278058033019288;0.7950635838552701;-0.020415717939456398;-0.01971889038732959;1.038135846037461;9.863818706285192;0.83813357121562;-0.005992977875608894;-0.005992398072201525;0.7169871182002399;0.004018869817510555;0.7276135733200537
23.741532;1.0050272664630178;0.8274244683151696;0.7949022709432261;-0.02042871938034117;-0.019731511008657526;1.038022612886196;9.859340483866486;0.8379654301590217;-0.005993104142619257;-0.005992498046990817;0.7169449748608228;0.004029224733513117;0.727874073353565
23.751532;1.0050848157074224;0.8270435158341697;0.794758484304824;-0.020440359816648032;-0.01974283353780631;1.037903019602406;9.854940709816693;0.8378036418968439;-0.005993228796688312;-0.005992599871683804;0.7168995531109335;0.004039612516060028;0.7281370022826141
23.761532;1.0051486233626712;0.8266659574718956;0.7946328461682869;-0.020451501641076775;-0.01975364832201333;1.0377750293671337;9.850625733683813;0.8376481418138678;-0.005993351794890782;-0.005992703460793665;0.7168508141289004;0.004049035005822502;0.7284012174971718
23.771532;1.0052168333998266;0.8262914769995127;0.7945256904118392;-0.020463402431248886;-0.019765199043793383;1.0376393142507228;9.846400334014163;0.8374989679386529;-0.005993473107834987;-0.005992808781746347;0.7168015906423836;0.004059494327545251;0.7286686112283889
23.781532;1.00528873482195;0.8259208126698235;0.7944374867255013;-0.02047427824839361;-0.01977576959204336;1.0374934907743198;9.842268122565732;0.8373561553777864;-0.00599359266080376;-0.005992915823251563;0.7167516650118586;0.004069992386201021;0.7289379981006611
23.791532;1.0053650876725841;0.825554739988468;0.79436742423077;-0.020486526047493875;-0.019787649098383882;1.0373363421623962;9.838233319870081;0.8372197536691165;-0.005993710285995558;-0.005993024553467691;0.7167008470970717;0.004079530010297441;0.7292081171402116
23.801532;1.005444803839366;0.8251955893696741;0.7943173283633064;-0.020496566356778267;-0.01979738761454604;1.037166859209038;9.834301016053578;0.8370899195626792;-0.005993825733089013;-0.005993134889258679;0.7166519839009503;0.004090106551908001;0.7294806942852815
23.811532;1.0055264386827893;0.8248428965663434;0.7942865963212091;-0.02050846258233895;-0.01980891953184465;1.036984244971657;9.830475590465529;0.8369669146497728;-0.005993938737312819;-0.005993246695703106;0.7166048954690811;0.004099720656366599;0.7297544524757469
23.821532;1.0056088310662108;0.8244961867650055;0.7942747490411141;-0.020519334552158486;-0.019819470130274856;1.0367880026413383;9.826760205943314;0.8368509543763276;-0.005994049074579534;-0.005993359820513724;0.7165592951885889;0.00411037184354386;0.7300281899148326
23.831532;1.0056924947043318;0.8241562453118463;0.794281597110533;-0.020531229845759277;-0.0198309911930321;1.0365779489446703;9.823157791024965;0.8367420550289021;-0.005994156558493272;-0.00599347414019533;0.7165176886357818;0.0041200615283907204;0.7303037351389119
23.841532;1.0057763285314256;0.8238220434405623;0.7943067380784998;-0.020541268338418406;-0.019840708128461323;1.0363530153329767;9.819671230869565;0.836640053317062;-0.005994261017557414;-0.005993589580514178;0.7164782916193078;0.00413079273806069;0.7305789707252551
23.851532;1.0058590515598946;0.823492032256327;0.7943496965768584;-0.020553513366907757;-0.019852555659594397;1.0361150052474588;9.816302650738935;0.8365447865743975;-0.005994362273664376;-0.00599370613328239;0.7164430940941916;0.004140568872994167;0.730855756348755
