time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
23.861532;1.005940503506941;0.8231672862284676;0.7944119587910915;-0.02056431268643165;-0.019863001457189344;1.03586261744418;9.81305325886282;0.836456247355502;-0.005994460119626742;-0.005993823864710109;0.71641099637868;0.004151392290052735;0.731132950809074
23.871532;1.0060208114273634;0.822847096965225;0.7944933177296358;-0.02057544842859727;-0.01987376030208073;1.0355957217365108;9.809923085728485;0.8363745248189031;-0.00599455433339295;-0.005993942855064051;0.7163808890045917;0.004161263709600236;0.7314094136221382
23.881532;1.0060993629567554;0.8225298534462078;0.7945933510006093;-0.020586248827141707;-0.019884195052929148;1.0353155325995915;9.80690934168162;0.8362995987673416;-0.005994644712716404;-0.00599406313218637;0.7163546377318791;0.004171182639963513;0.7316871506487017
23.891532;1.0061767874090315;0.8222162983296618;0.7947127778202353;-0.02059628969423129;-0.019893884217068815;1.03502056969987;9.804005022639812;0.8362311999085149;-0.005994731085129052;-0.005994184694096673;0.7163299702334963;0.004181148008864388;0.7319643235767235
23.901532;1.0062525273796545;0.8219064181567489;0.794852250869891;-0.020608188327519438;-0.01990536629183543;1.034712582580296;9.80119973376672;0.8361687995064269;-0.005994813329080925;-0.005994307566376163;0.7163084567545998;0.0041911583655449116;0.7322431543462226
23.911532;1.0063273274333997;0.8216004588107063;0.7950114700979509;-0.020618231519801626;-0.019915043887635802;1.0343924756444227;9.798481591872212;0.8361116491653098;-0.005994891422218576;-0.005994431824299958;0.7162877036134492;0.00420121185364769;0.7325218072087912
23.921532;1.006400840257219;0.8212977662073517;0.7951899234545161;-0.020629386180024762;-0.01992579301768052;1.034061222718321;9.795838324903029;0.8360587924907456;-0.005994965463625334;-0.005994557576599186;0.7162685350558338;0.004211306640033738;0.732801380256756
23.931532;1.0064737512642703;0.8210015517948864;0.7953898055676124;-0.0206401927634318;-0.01993619815395966;1.0337198867194088;9.793257870082417;0.836009114783598;-0.005995035633459737;-0.005994684922902624;0.7162519935115638;0.004221441727865257;0.733082941431796
23.941532;1.0065467564631339;0.820711761381073;0.7956099491949191;-0.020650240627139087;-0.019945856584127394;1.0333697306228327;9.79072914694563;0.8359615181149648;-0.005995102093030872;-0.0059948139228526605;0.716236231291929;0.004231617277549418;0.7333645044678618
23.951532;1.0066195013717305;0.8204285996371143;0.7958500612322286;-0.020661050544163666;-0.01995624813809565;1.0330132014414426;9.788241885449446;0.8359151022196069;-0.005995164897617215;-0.005994944581959154;0.7162234207059435;0.00424183399694405;0.7336480306126384
23.961532;1.006692698991343;0.8201532697434639;0.7961097949692643;-0.020671101765772082;-0.019965892447374362;1.0326497325915003;9.78578542842129;0.8358691998503293;-0.005995223997113515;-0.005995076821796741;0.7162117706169252;0.00425209209789702;0.7339315041035464
23.971532;1.006765770727233;0.8198858809198621;0.7963885603667237;-0.020681915025577684;-0.019976269456879813;1.0322815942494072;9.78334841866626;0.835823315646031;-0.00599527928925822;-0.005995210458674094;0.7162026118994105;0.004262390689070312;0.7342159656379198
23.981532;1.0068389430655003;0.8196262171784903;0.796684613661911;-0.020693079592303053;-0.01998697668495628;1.0319099701222585;9.780919881518594;0.8357771153684718;-0.005995330682565126;-0.00599534522543915;0.7161974459382946;0.004272727905998014;0.7345024761654462
23.991532;1.006913220790894;0.8193780843028877;0.7969992942148677;-0.020703399264434298;-0.019996834892327495;1.0315371563883686;9.778490687047599;0.8357304257117902;-0.0059953781628143904;-0.005995480826739779;0.7161948661295584;0.0042831014181938165;0.7347890864572614
24.001532;1.0069857212629907;0.8191386027764345;0.7973303157896496;-0.02071312109730514;-0.020006131266522925;1.031162571511418;9.776054703721144;0.8356830754274407;-0.005995421819651757;-0.005995616980518304;0.7161963598799249;0.004292509030108811;0.7350768394783042
24.011532;1.007057734218365;0.8189105471607139;0.7976774241897806;-0.0207231802293923;-0.02001573886973907;1.0307885149727054;9.773609617788996;0.8356347044997436;-0.005995461826349737;-0.005995753390772789;0.7162031880605974;0.004302949358500467;0.7353668464398856
24.021532;1.0071287438523413;0.818693990826465;0.7980391667082306;-0.020734000942313518;-0.020026079346732558;1.0304170043801322;9.77115706883653;0.8355848448378371;-0.005995498417935694;-0.005995889694878672;0.7162134449979615;0.004313422099054043;0.7356573079671139
24.031532;1.0072007824422924;0.8184907762772402;0.7984140176161718;-0.020743229618354453;-0.02003485005085392;1.0300468461705352;9.768701117773363;0.8355331460651471;-0.0059955318689317175;-0.005996025470555182;0.716228190099037;0.0043229274859301016;0.7359495184634168
24.041532;1.0072718719167268;0.8183002824330149;0.7988013037168771;-0.02075405233127108;-0.020045176340544698;1.029680767165845;9.766245664402616;0.8354793865253717;-0.005995562467517442;-0.0059961602970035515;0.7162485178709888;0.004333465670195229;0.7362448177372862
24.051532;1.0073436387268904;0.8181222673960061;0.7991979617357138;-0.020764129296614278;-0.02005477487079255;1.0293174798870433;9.76379336109812;0.835423349276916;-0.005995590505620496;-0.005996293831178807;0.7162724862726518;0.004343036532175636;0.7365414927193891
24.061532;1.0074176815823244;0.817961011683987;0.7996054462638182;-0.020774456792494365;-0.020064583703802822;1.028958704325922;9.761346583867482;0.835364818673124;-0.005995616243560852;-0.005996425849858195;0.7163010057171884;0.0043536395356173875;0.7368408161711578
24.071532;1.0074919988836046;0.8178129732605433;0.8000205886741047;-0.020784185349608124;-0.020073831721688504;1.02860614887675;9.75890825245559;0.8353036863513122;-0.005995639841419403;-0.0059965562148530105;0.7163338255115276;0.0043632734552945494;0.7371430342124484
24.081532;1.0075687687161785;0.8176801261329796;0.800442331539641;-0.020793153689039435;-0.02008233357019643;1.0282584336945915;9.756481826284576;0.8352400559149536;-0.0059956613571176985;-0.005996684810996687;0.7163705668168624;0.004372936267913976;0.7374484205712812
24.091532;1.0076488416281373;0.8175634738605282;0.8008696478055619;-0.02080424194474665;-0.020092864417569578;1.0279180393317229;9.754071879140648;0.8351742683655958;-0.005995680808342849;-0.005996811527375071;0.7164117901904619;0.004383625206920979;0.7377582116544416
24.101532;1.0077308902135065;0.8174615843341707;0.801300705995606;-0.02081396958232963;-0.020102095126131547;1.027584339460657;9.751685003989378;0.8351068895915522;-0.005995698207206886;-0.005996936276467143;0.7164550896289612;0.0043933367910535745;0.7380705367806043
24.111532;1.0078171943252303;0.8173772140723365;0.8017347121793412;-0.020823199281929838;-0.020110816597077766;1.0272566308791082;9.749329556947481;0.8350387121653071;-0.0059957135820631275;-0.0059970590054352095;0.7165010575459366;0.004403067095759234;0.738386474075937
24.121532;1.0079052155093253;0.8173079099219611;0.8021694528581906;-0.020833273906567012;-0.02012037499848837;1.026937113216479;9.747014396258917;0.8349707031373772;-0.005995726995707826;-0.005997179691122318;0.7165491782286382;0.00441281214201703;0.7387060464008482
24.131532;1.0079971884531338;0.8172583588487301;0.8026060442830927;-0.02084326090796676;-0.02012982750747731;1.0266238805842012;9.744747668101748;0.834903908236096;-0.005995738525307451;-0.005997298338342356;0.7165988590245058;0.004423567904843993;0.739029149908314
24.141532;1.008091658530969;0.8172268550864721;0.8030427328117187;-0.020852222187767222;-0.020138299912171205;1.0263189095874645;9.742536936938295;0.8348393625440799;-0.005995748248822434;-0.005997414957773258;0.7166495300047425;0.004433330237109;0.7393554610179088
24.151532;1.0081900814318248;0.8172148789928878;0.8034791223891967;-0.020862205746620153;-0.020147745208085228;1.0260210647211445;9.740390778512104;0.8347780430199689;-0.00599575626960307;-0.005997529515096794;0.7167006840074148;0.004443094874793753;0.7396845014576844
24.161532;1.0082911477099719;0.8172217518981413;0.8039153028238474;-0.020871163451579123;-0.02015621128274983;1.0257292461039837;9.73831911220159;0.8347209283430129;-0.0059957627288281055;-0.005997641908223016;0.71675190863805;0.0044528573343976235;0.7400156289828601
24.171532;1.0083959535726208;0.8172487133057812;0.8043515927132808;-0.020881143420944034;-0.020165651058343968;1.0254455701388527;9.736331407855412;0.8346690974143014;-0.005995767791659207;-0.005997751996079969;0.7168029522434093;0.00446261302363197;0.7403480407043187
24.181532;1.0085036501350095;0.8172954865782871;0.804788630792137;-0.020891121625640104;-0.020175088596702393;1.025169391023764;9.734435276985725;0.8346237207220245;-0.005995771637698246;-0.0059978596410640295;0.7168537601214715;0.004472357456598407;0.7406808217373024
24.191532;1.0086135748968472;0.8173605317910408;0.8052261098915339;-0.020900423639927643;-0.02018388560106691;1.0249002998988694;9.732636861015893;0.8345858959458208;-0.0059957744506287285;-0.005997964746247942;0.7169043699514706;0.004482085965830294;0.7410129991158201
24.201532;1.0087272238252238;0.8174463835452389;0.8056663924942228;-0.02090930216442153;-0.0201922611712949;1.0246411986455277;9.730942290961588;0.83455643020803;-0.005995776393554302;-0.005998067291542613;0.7169547450079939;0.004491793200119134;0.7413435714265829
24.211532;1.0088443394323712;0.8175514527188773;0.8061095248089366;-0.020919275210963602;-0.02020169419833254;1.024392284464605;9.7293584507117;0.8345357645287425;-0.005995777584008627;-0.0059981673465172155;0.7170047805418068;0.0045004731640372;0.7416715396830198
24.221532;1.0089648436981984;0.8176739348945621;0.8065553748135448;-0.02092822261906587;-0.020210150207747316;1.0241549338861105;9.72789186685022;0.8345240967403306;-0.005995778097907099;-0.005998265035872296;0.7170544146471313;0.004510119783943533;0.7419960230861566
24.231532;1.0090906239587945;0.8178134279252208;0.8070035906457202;-0.020937096652854946;-0.02021852368641863;1.0239305117112674;9.726546613041556;0.8345215370612667;-0.005995778011333897;-0.005998360480466656;0.7171036220509615;0.004519727348273258;0.7423163465842245
24.241532;1.0092216749202385;0.8179693033922043;0.8074548878751708;-0.020946305304639784;-0.02022721551793617;1.0237200386419427;9.725323496239376;0.8345281305361387;-0.005995777431216026;-0.005998453757556582;0.7171523764704588;0.004529290258137955;0.7426320757607361
24.251532;1.0093573588551847;0.8181391017637948;0.8079085476221451;-0.020955177075064682;-0.020235589264904347;1.0235229112116067;9.724221747159502;0.8345437907235864;-0.005995776487548063;-0.005998544895982701;0.717200735243047;0.004537802536020679;0.7429428790147223
24.261532;1.0094966815648103;0.8183205991915511;0.808364118445706;-0.020965229779231508;-0.02024512357211639;1.0233409606313972;9.723241621224378;0.83456824466318;-0.005995775323748153;-0.005998633885476661;0.7172489530405141;0.004547258002676306;0.7432484578548435
24.271532;1.0096412330549753;0.8185158342776093;0.8088227851922636;-0.020973338968694476;-0.02025275821002991;1.0231727322354622;9.722385251207728;0.8346010124375042;-0.005995774097022902;-0.0059987206601467185;0.7172974851875313;0.004556650576750417;0.7435484864291537
24.281532;1.0097886167376053;0.8187217105740869;0.8092834038309614;-0.02098220733739642;-0.020261133979324913;1.0230176798178618;9.721655384405475;0.8346415021152709;-0.00599577297520793;-0.005998805062157384;0.7173468624512197;0.004564974083317826;0.7438425621673859
24.291532;1.0099382193767907;0.8189380016090444;0.8097459999460679;-0.020992170597507694;-0.02027056938686353;1.0228752847211358;9.721054438653887;0.8346891705935862;-0.005995772101919009;-0.005998886850910373;0.7173975163098757;0.004574222247961849;0.7441301050768061
24.301532;1.0100894388258592;0.8191638402288206;0.8102097742688364;-0.021000276085259898;-0.020278207147972585;1.0227451487406263;9.720584633258554;0.8347435598276662;-0.005995771530806279;-0.005998965779152633;0.7174497530398093;0.004582388762051651;0.7444102599622577
24.311532;1.0102408136558496;0.8193990723058528;0.8106749378451774;-0.02100914065542103;-0.020286586300765644;1.022626959398189;9.720246880932416;0.8348042662663033;-0.005995771224687237;-0.005999041674533794;0.7175029174554174;0.004591467144960713;0.7446810380205802
24.321532;1.0103918549927051;0.8196441221818804;0.8111412093412556;-0.02101800394001874;-0.020294966519306873;1.0225203759668648;9.720039004397622;0.8348709451370802;-0.005995771138654998;-0.005999114459410329;0.7175594351721645;0.004599451005607798;0.74494345534416
24.331532;1.0105420847862092;0.8198991973644292;0.8116079496552052;-0.021026105621059374;-0.02030260744389748;1.0224249213447347;9.719956113460155;0.8349433074077544;-0.0059957712777938465;-0.005999184122717183;0.7176186278812654;0.004608334550267061;0.7451957429509877
24.341532;1.010690139342638;0.8201623338927239;0.812073100959766;-0.021035316206170013;-0.020311327212969;1.022339917438429;9.719992387193788;0.8350211863037011;-0.005995771681579188;-0.005999250699505917;0.7176806112339105;0.004616112917598177;0.7454373772254845
24.351532;1.01083570624373;0.8204355206292884;0.8125376832921856;-0.02104417611668961;-0.020319710107433598;1.0222645505614396;9.720142263194713;0.8351046457489933;-0.0059957723823579265;-0.005999314251709426;0.7177453397696043;0.004623782480804744;0.7456681199817203
24.361532;1.0109786630954;0.8207175160202709;0.8129994784853986;-0.021052274791808857;-0.020327353451223863;1.0221980343466754;9.720400978272481;0.8351939323858913;-0.0059957733969463484;-0.0059993748540030445;0.7178116236014236;0.004631341004049491;0.7458869124369492
24.371532;1.0111180315588966;0.8210074784871795;0.813457262876186;-0.021061133094991517;-0.02033573774650643;1.022140735506593;9.720764817004042;0.8352893598541555;-0.005995774752267474;-0.00599943260642712;0.7178811826262524;0.004639787361977328;0.7460957675328527
24.381532;1.0112535827138163;0.8213053201602073;0.8139099957401105;-0.02106999075826399;-0.02034412269630795;1.0220902445790656;9.721231571243589;0.8353912940078427;-0.005995776503215367;-0.005999487620058561;0.7179527727622116;0.004647121065084881;0.7462936706125467
24.391532;1.011384909149722;0.8216108176184981;0.8143569109713676;-0.021078087490509916;-0.02035176804414892;1.0220474088751932;9.721801182533861;0.8355001472612535;-0.005995778732500472;-0.0059995399705993074;0.7180262304220866;0.004654341939839668;0.7464806769316246
24.401532;1.0115107663939154;0.821922858102017;0.8147974557609694;-0.021086944092210208;-0.020360154484903893;1.0220122813779056;9.72247553753512;0.8356163540102399;-0.0059957815379827455;-0.005999589674432367;0.7181004109495952;0.004661449956671644;0.7466560069788409
24.411532;1.0116314545737308;0.8222413278323679;0.8152312839785281;-0.021095039876495327;-0.020367801566975142;1.0219849967023789;9.723257873410338;0.8357403489177598;-0.00599578500087256;-0.005999636681036162;0.7181771624653822;0.004668445366332361;0.7468221075848686
24.421532;1.0117464275109658;0.8225635892126156;0.8156566043624979;-0.021103149187467793;-0.020375469279626312;1.021965679329503;9.724152455188099;0.8358724430531765;-0.005995789158055312;-0.005999680881300382;0.7182553914925727;0.004675329049599983;0.746978651789129
24.431532;1.011856244509297;0.822892219063358;0.8160758737126476;-0.021112004461219518;-0.020383859313455363;1.0219554553081538;9.725163084531411;0.8360127145400942;-0.005995794015590084;-0.00599972215406479;0.7183341058630873;0.004682102505755597;0.7471255075862496
24.441532;1.0119611465865672;0.8232250302706645;0.8164869973591233;-0.0211197632261304;-0.02039119260421345;1.0219524718959392;9.726290585962126;0.8361611055491547;-0.005995799579662247;-0.005999760433307634;0.718415368568474;0.00468876765845097;0.7472656282209522
24.451532;1.0120625670771235;0.8235635890321386;0.8168902751979332;-0.02112812125006259;-0.02039908241349097;1.021957847508847;9.72753135041605;0.8363175388716667;-0.005995805866149665;-0.005999795746445332;0.7184982324411552;0.004695326982419615;0.7473988746352133
24.461532;1.0121580774107617;0.8239055973725946;0.8172848850443193;-0.021136975206351043;-0.020407478753107198;1.0219726538073788;9.728877658170592;0.8364818948317692;-0.005995812903009599;-0.005999828200525267;0.7185817191286634;0.004701783568985579;0.7475249066776638
24.471532;1.0122488145066244;0.8242520217343423;0.817669897705067;-0.021144732556582384;-0.020414819217407124;1.021994928721016;9.73031925753412;0.8366540478752805;-0.005995820729062017;-0.005999857949382886;0.7186678425421851;0.004708140919497262;0.7476461844202282
24.481532;1.0123347866004382;0.8246037853054515;0.8180448862683369;-0.021151728804129633;-0.020421422325815498;1.0220256575079296;9.731844759892715;0.8368340268046714;-0.005995829366461412;-0.005999885157181892;0.718755659070177;0.004714402991090936;0.7477619613415879
24.491532;1.0124160508136733;0.8249616507573311;0.8184092544560589;-0.021160844490492183;-0.02043006382235296;1.0220658129956517;9.733442055742588;0.8370220493092223;-0.005995838778286042;-0.0059999099514080655;0.7188443044055405;0.004719574623172263;0.7478712442890703
24.501532;1.0124908121138734;0.8253236476661793;0.8187614540256594;-0.021168598841303968;-0.02043741417252328;1.0221134231477635;9.735098534296515;0.8372183333067922;-0.005995848841779057;-0.005999932391398247;0.7189360086647074;0.004725661881358636;0.7479758386784366
24.511532;1.0125601572068637;0.8256897664643148;0.8190999009628765;-0.021175941000921714;-0.020444365691747624;1.0221695969267284;9.736801729505764;0.8374229031652511;-0.005995859355441456;-0.005999952461931327;0.7190291412983318;0.0047316718811579225;0.7480733825915835
24.521532;1.012624218314088;0.826062179788537;0.8194262247531223;-0.021185052235070237;-0.020453018562296598;1.022235606774022;9.738540383380519;0.8376355946934093;-0.00599587007870705;-0.0059999700751781826;0.7191262321092511;0.004737612011644748;0.7481654136138549
24.531532;1.0126811972644405;0.8264370218372048;0.8197380669917635;-0.02119280147398387;-0.02046038076738528;1.0223099075637458;9.740305273981965;0.8378561844280661;-0.005995880778279413;-0.0059999851002164074;0.7192258749675521;0.00474248910040539;0.7482493458658591
24.541532;1.0127322780216965;0.8268147213217379;0.8200351111389498;-0.021199788187298552;-0.020467006790745302;1.0223949096383929;9.74208942307018;0.8380844365678934;-0.005995891259464492;-0.00599999744197782;0.7193305681216698;0.004748309411239508;0.7483265381267976
24.551532;1.0127779665617231;0.8271943978493161;0.8203164693173849;-0.021207796902077802;-0.020474613663932426;1.0224887474818485;9.743887692253775;0.8383200339536991;-0.005995901377564849;-0.006000007114141727;0.7194386217953106;0.004753079487874874;0.7483943420853773
24.561532;1.0128172168158553;0.8275735228166717;0.8205811975404869;-0.021215538829591245;-0.020481988627996106;1.022593323911394;9.74569596399855;0.8385625092844182;-0.005995911034002235;-0.006000014214508122;0.7195521762792708;0.0047588066701994705;0.7484541997028534
24.571532;1.0128522781146123;0.8279517812099005;0.8208284693604153;-0.02122251746794662;-0.020488627481289618;1.0227065230385484;9.747511394545786;0.8388112350169868;-0.005995920165136348;-0.006000018814710083;0.7196692055132803;0.004763498513490966;0.7485036440814126
24.581532;1.0128847437450563;0.8283280859960184;0.8210577720815032;-0.021230517507650412;-0.02049624716003544;1.0228303399240308;9.749333557609964;0.8390654778661715;-0.005995928713589113;-0.006000020891703932;0.719791457134814;0.004769161802787609;0.7485444581064483
24.591532;1.0129144002072126;0.8286999008491758;0.8212690269186341;-0.021238250276968445;-0.02050363483441314;1.0229627964419505;9.751164027699305;0.8393244903197613;-0.005995936583235474;-0.006000020370951259;0.7199164597142469;0.00477380206182857;0.748574680250972
24.601532;1.012945100199372;0.8290666422149898;0.8214612277685801;-0.02124583322408075;-0.02051086037764575;1.0231057618753212;9.753004655941611;0.8395875197371423;-0.005995943612436971;-0.006000017207802061;0.7200456228807088;0.004779423565596369;0.7485965967272241
24.611532;1.0129762696907862;0.8294271986558647;0.8216364800354565;-0.021253559352223297;-0.02051825692912336;1.0232569339353972;9.754857226902804;0.839853732130569;-0.005995949583227577;-0.006000011420308563;0.7201763781077056;0.004784029759836537;0.7486086060056438
24.621532;1.0130120477594335;0.8297810234347752;0.8217936634754419;-0.021261546083529443;-0.020525894531285015;1.0234179566335204;9.756724400335436;0.8401221784549561;-0.005995954238794943;-0.006000003070238987;0.7203103029553776;0.004788624017213345;0.7486132268646576
24.631532;1.013052102848696;0.8301253625146208;0.8219326489127596;-0.02126926500617119;-0.020533300879608914;1.023587494166262;9.758609035373473;0.8403917972036388;-0.005995957286104732;-0.00599999221513068;0.7204451096433625;0.00479421020999114;0.7486090283722897
24.641532;1.0130998502883302;0.8304604986073358;0.822052937467317;-0.021275387971019123;-0.020539149541637144;1.0237643057038577;9.760512241808465;0.8406614279699612;-0.005995958407812657;-0.0059999788678802;0.7205815076960692;0.0047987926446101895;0.7485975195096526
24.651532;1.0131547127894533;0.8307848008515833;0.8221551070092163;-0.02128336347740395;-0.020546802257168113;1.0239503094514177;9.762433201744356;0.8409298638716645;-0.0059959572980010445;-0.0059999630118969475;0.7207201228517711;0.004803375466420519;0.7485801251565994
24.661532;1.0132168656327358;0.8310964398497449;0.8222389488117656;-0.021291070979754835;-0.02055422393516003;1.0241444603248888;9.764370175786738;0.8411959313694782;-0.0059959537053945544;-0.005999944647719702;0.72085858135982;0.00480796207477071;0.748555211126316
24.671532;1.0132892044530721;0.8313960459953995;0.8223043126223274;-0.021297182526310465;-0.020560088208779095;1.0243455113318596;9.766320592710592;0.8414585667204556;-0.005995947480466909;-0.005999923805055234;0.720998616503316;0.004813555030194946;0.7485252155406228
24.681532;1.013369773053013;0.8316818930411636;0.8223520319122007;-0.021304882515617594;-0.0205675206786744;1.02455495154705;9.768280914017632;0.8417168052698613;-0.00599593859986301;-0.00599990051088484;0.721137990393393;0.004818156552099392;0.748488630927242
24.691532;1.0134611063083068;0.831954106984053;0.8223806312773054;-0.0213120967812817;-0.020574474222353114;1.024771197780077;9.770247214561985;0.841969679194221;-0.005995927123292546;-0.00599987475899127;0.7212773241552948;0.0048227691452211625;0.7484469654427425
24.701532;1.0135621505682273;0.832215306800236;0.8223933496197721;-0.02132005375859613;-0.020582154316524236;1.0249927628608435;9.772215903158031;0.8422162078619527;-0.005995913121017148;-0.0059998465083276;0.7214170836747785;0.004827395556604435;0.748401729462206
24.711532;1.0136717334681444;0.8324637695475897;0.8223891927636977;-0.021325886654516544;-0.020587804993428417;1.0252211959606963;9.774183825530443;0.8424555737165326;-0.005995896648094982;-0.005999815687585811;0.7215546997125024;0.004832037997418899;0.7483514931341457
24.721532;1.0137904274824039;0.8327016348293258;0.8223697576149581;-0.02133383661445529;-0.020595496689148104;1.0254549612586954;9.776148031970532;0.842687276485911;-0.00599587776384889;-0.005999782197655963;0.721690648015272;0.0048366974045771895;0.7482978285394081
24.731532;1.0139167814434935;0.8329280219945663;0.822335497377129;-0.021340687252547;-0.02060213555836811;1.0256934614201358;9.778105801979759;0.8429110383542152;-0.005995856569698727;-0.005999745921094782;0.7218244779618678;0.004841373196200089;0.7482411717367496
24.741532;1.0140501789400396;0.8331437953064839;0.8222878578363709;-0.021346774280884263;-0.02060803957148526;1.025936145490196;9.780054280609816;0.8431265716190062;-0.0059958332376721275;-0.005999706724769353;0.7219568311379767;0.004846063602620816;0.7481827327280258
24.751532;1.014187998991751;0.8333481629175162;0.8222280992816041;-0.02135445024977874;-0.020615511799355654;1.0261814893232293;9.781989885012651;0.8433334931940547;-0.005995807992219743;-0.005999664465006517;0.7220854461610988;0.004850766396105063;0.7481205302992338
24.761532;1.0143313999504897;0.8335422132506887;0.8221563297802275;-0.02136129154576566;-0.020622167108219017;1.026430832825203;9.783908671871686;0.8435314155015765;-0.005995781077402015;-0.005999619022491609;0.7222111604272164;0.004854479367942449;0.7480554373706703
24.771532;1.014478550412733;0.8337254788838141;0.8220735938498377;-0.021368130001084975;-0.020628827651971587;1.0266823252797037;9.785807114618736;0.8437200129791973;-0.005995752738313912;-0.005999570344857302;0.7223338934305098;0.004859200567213658;0.7479871889208496
24.781532;1.014629044777421;0.8338981880259555;0.8219807070369363;-0.021374205337486313;-0.020634752850175853;1.0269350164201925;9.787682261643173;0.843898988439854;-0.005995723179172181;-0.005999518439727209;0.7224546378392813;0.0048639287976010095;0.7479163624226846
24.791532;1.0147808478695353;0.8340579540182985;0.8218775350270566;-0.021381123727021483;-0.020641525006734746;1.0271879000130122;9.789531569484922;0.8440680485557363;-0.005995692533619461;-0.005999463308400222;0.7225714571604835;0.004868663944563322;0.7478404726610599
24.801532;1.0149361557965544;0.8342087876684954;0.8217672025752902;-0.02138795404589223;-0.02064820054274934;1.0274399658829159;9.791353049580206;0.8442269522662336;-0.005995660916072139;-0.005999404887436408;0.7226854046972896;0.004873406539617412;0.7477599635151232
24.811532;1.015094837529642;0.834349507342605;0.8216498843535242;-0.021395117349694955;-0.02065519886118861;1.027690285393109;9.793145910839378;0.8443755588499465;-0.0059956284852778945;-0.005999343062728909;0.7227964196432246;0.004877156978617415;0.7476741325685742
24.821532;1.0152570892234214;0.8344789823446207;0.8215255676758356;-0.021401942608050714;-0.02066188375005546;1.0279379469691543;9.794911653452022;0.8445137981158882;-0.0059955954326653795;-0.0059992777265867984;0.72290427826328;0.004881915550800726;0.7475821455616164
24.831532;1.0154239236952163;0.8345980137902115;0.8213952395485212;-0.021408765454145863;-0.020668573149225575;1.0281818775113618;9.79665522719476;0.8446416123616131;-0.005995561940778641;-0.005999208806414967;0.723008598898412;0.004886683372594701;0.7474830970035399
24.841532;1.015595736131535;0.8347065811293868;0.8212591664260059;-0.021414490011885945;-0.020674208406081584;1.0284207045892755;9.79838512648472;0.8447589642967326;-0.005995528167772928;-0.005999136271906569;0.723109956273892;0.004890462744344176;0.7473771387908694
24.851532;1.015772983674897;0.8348061178505548;0.8211185457285549;-0.021420547779906207;-0.020680165935770222;1.028652827474879;9.800111729236109;0.8448658707797239;-0.005995494239561343;-0.005999060162201174;0.723206033309851;0.004895256516175669;0.7472615731263058
24.861532;1.015955131813467;0.8348962560561685;0.8209733501924228;-0.021427363604766575;-0.020686868005861676;1.028876809707695;9.801845391982969;0.8449623592022749;-0.005995460231355217;-0.005998980616007167;0.7232977015524759;0.004899067532458053;0.7471368745733477
24.871532;1.0161425729428188;0.8349776983502291;0.8208238913296552;-0.021434177182180325;-0.020693573868711033;1.0290917735609992;9.80359627265003;0.8450483513533673;-0.005995426162367958;-0.005998897881842113;0.723385087932344;0.004903898555755276;0.747002702298196
24.881532;1.0163354335504626;0.83505085833939;0.8206705658716837;-0.021440988572689935;-0.02070028323603758;1.0292974712048084;9.805374871460486;0.8451235834953246;-0.005995392028756679;-0.005998812321209384;0.7234685778709703;0.004907752147601671;0.7468586967582669
24.891532;1.0165341263274381;0.8351164969132644;0.820513884110029;-0.021447037479107086;-0.020706255290114096;1.029494178409965;9.80719101435211;0.8451876597751453;-0.005995357853854492;-0.005998724391636757;0.7235486763661427;0.004912630157701059;0.7467045140211637
24.901532;1.0167381255353967;0.8351731817978258;0.8203527770936216;-0.021453098486068658;-0.020712249993479415;1.0296825467199004;9.809052045911063;0.8452401565957292;-0.005995323715966786;-0.005998634583077165;0.7236258524591616;0.004916533279903188;0.7465398980069514
24.911532;1.016947882445488;0.8352245484791859;0.8201901227791868;-0.021459903694678435;-0.020718968116689118;1.029863420416116;9.810962451777074;0.8452806380080155;-0.005995289735669446;-0.005998543344891501;0.7237004587941271;0.00492146122744292;0.7463647584577583
24.921532;1.0171636494624987;0.8352695357984922;0.8200243363964033;-0.021466706907775444;-0.020725688779372413;1.0300377161669807;9.812924667824706;0.8453086683168334;-0.005995256030591177;-0.005998451051820719;0.7237726899614891;0.004925413264183916;0.7461790003199061
24.931532;1.0173860430272517;0.8353083864753038;0.8198547993217871;-0.021471651887359805;-0.0207306129307941;1.0302063387681948;9.81494018247376;0.8453239151800458;-0.005995222671917352;-0.005998358011178051;0.7238425357275644;0.004929388704390918;0.7459824915533672
24.941532;1.0176147455338562;0.8353415939176968;0.8196818463677308;-0.021478451184219934;-0.0207373387317011;1.0303700212721767;9.817010723046678;0.8453262584697463;-0.00599518967474055;-0.005998264507252972;0.7239097609296931;0.004934387574533357;0.7457750717538222
24.951532;1.017850226030949;0.8353690825887775;0.8195045616486965;-0.021484152826372786;-0.02074300864649932;1.0305301798776374;9.819138605207986;0.8453158176245053;-0.005995157022001872;-0.00599817085202019;0.7239739959144577;0.004938411039692732;0.7455566128090367
24.961532;1.0180923810441427;0.8353919615771384;0.819323407504491;-0.021490948794895902;-0.02074973974292025;1.030684974034807;9.821326198638722;0.8452928591558436;-0.005995124700609312;-0.005998077401911438;0.7240348879328425;0.004942460900451789;0.7453271418783808
24.971532;1.0183409952909424;0.8354101669315465;0.8191375672433828;-0.02149588723627804;-0.020754674365806993;1.0308354646428466;9.823575264511991;0.8452576677957164;-0.00599509273841371;-0.005997984548228095;0.7240922150378839;0.004946538876427148;0.7450869012444244
24.981532;1.0185946132538801;0.8354241026254902;0.8189475774467946;-0.021502680852294155;-0.020761410516345547;1.0309815920881304;9.82588673797236;0.8452105021904953;-0.005995061234067067;-0.0059978926712864235;0.7241459515242117;0.004951646196550112;0.7448364408342927
24.991532;1.0188536273136735;0.8354342641214622;0.8187527671320957;-0.021508642163750768;-0.020767326739082367;1.0311231207767848;9.828260935373176;0.8451516597234108;-0.005995030338942824;-0.0059978020559833594;0.7241962246348357;0.004955783178078768;0.7445765688299589
25.001532;1.019115413223191;0.8354397078129464;0.8185536724146455;-0.02151433832565993;-0.020773008760693094;1.03126082128217;9.83069650413858;0.8450816189480838;-0.005995000180299518;-0.005997712849520184;0.7242431940265597;0.004959949236811027;0.744308254962017
25.011532;1.0193806031100345;0.8354420842041081;0.8183510587891487;-0.021520369406118976;-0.020779010664669004;1.0313926662243227;9.83318891942186;0.8450010938766939;-0.005994970809895249;-0.0059976251022676695;0.724287010315044;0.004964143423962292;0.7440324727543774
25.021532;1.0196480066940716;0.8354393421266775;0.8181436800794003;-0.02152641424719717;-0.02078503410080125;1.031519787327129;9.835731394708521;0.8449109122564026;-0.005994942227779431;-0.005997538828336863;0.7243278328491534;0.004968364787268208;0.7437501500495333
25.031532;1.019917382597498;0.8354345447967447;0.8179345324994682;-0.02153210911207688;-0.0207907212958775;1.031643352685099;9.83831686879839;0.8448118877947514;-0.0059949144216318966;-0.005997454034552155;0.7243658236105852;0.004972612417019339;0.7434621572198844
25.041532;1.020189175327084;0.8354275988432439;0.817723040626885;-0.02153806829396349;-0.020796646172585566;1.0317615249894534;9.840938723401873;0.8447047872355543;-0.005994887379002647;-0.005997370725826677;0.7244011378706945;0.004976885430379707;0.743169308575915
25.051532;1.020461311801584;0.835417474041762;0.8175096942080857;-0.02154300263021107;-0.02080159535802315;1.0318754615236978;9.843590762899169;0.8445903325660012;-0.005994861087977425;-0.005997288905118908;0.7244339241419141;0.004981182965511919;0.7428723659094193
25.061532;1.0207336994270646;0.835404962307082;0.8172952160247584;-0.021549793258483923;-0.020808344679797718;1.0319853147424412;9.846267178760396;0.8444692022058666;-0.005994835537704016;-0.005997208573270732;0.7244643241310034;0.004985504183065107;0.7425720410085884
25.071532;1.0210071887369794;0.835390586332771;0.8170793453910952;-0.021555752729241345;-0.020814272706925107;1.032092233435203;9.848962518261187;0.8443420333904623;-0.005994810718276904;-0.005997129728916802;0.7244924727982562;0.004989848274812668;0.7422689981520134
25.081532;1.021279495634535;0.8353733599271239;0.8168628073628981;-0.021561448017002167;-0.02081996518034542;1.032194363495052;9.851671669639908;0.844209425779578;-0.005994786620333165;-0.005997052368385572;0.7245184986290879;0.004994214469840276;0.7419638573160715
25.091532;1.0215515227618774;0.8353544814530894;0.8166459631333686;-0.021566383337507336;-0.020824917712913723;1.0322938470903589;9.854389864702435;0.8440719445017107;-0.005994763234653449;-0.0059969764856060955;0.7245425235312833;0.004998602035365345;0.7416571974740429
25.101532;1.0218223315405774;0.835333585833843;0.8164290957072367;-0.02157207949385895;-0.02083061135654333;1.0323888210223486;9.85711268999064;0.8439301217601416;-0.0059947405516163335;-0.005996902072335266;0.7245636619525645;0.005002010274010524;0.7413485521322524
25.111532;1.0220928706100183;0.8353118536461386;0.8162125141554918;-0.021578040721202896;-0.020836541753053765;1.0324804155117822;9.859836085955157;0.843784457864762;-0.005994718560746193;-0.005996829118802491;0.7245840207103961;0.005006438519230787;0.7410404381072917
25.121532;1.0223609481115596;0.8352875616540355;0.815996165975673;-0.021582642242440192;-0.020841177615130147;1.0325697537051521;9.862556320698232;0.8436354226994542;-0.005994697250788734;-0.005996757614400922;0.7246027003279562;0.005010886132328546;0.7407323156660208
25.131532;1.022628204535864;0.83526306795479;0.8157809664644681;-0.021588604811873226;-0.02084710855778476;1.0326549525144795;9.865269948319838;0.8434834570827762;-0.005994676610003488;-0.005996687548014258;0.7246197965038121;0.005015352501764055;0.7404246177620851
25.141532;1.0228927958641434;0.8352358009700914;0.8155657832057769;-0.021593892947934495;-0.02085240048906268;1.0327381251242447;9.867973775124439;0.8433289740348174;-0.0059946566260952435;-0.005996618907927749;0.7246354008563686;0.005018837040303706;0.7401177383304934
25.151532;1.0231548449366703;0.8352083073894605;0.8153529031680399;-0.02159959255512097;-0.02085809528012725;1.032817383266546;9.870664841235454;0.8431723607329878;-0.00599463728586979;-0.00599655168153582;0.7246486015590159;0.005023339176662011;0.739811061906222
25.161532;1.0234154055557645;0.8351806331265568;0.8151414781579978;-0.02160555756698927;-0.020864026387898006;1.032894837386484;9.873340403231786;0.8430139801253627;-0.005994618574916906;-0.005996485855165993;0.7246614841834486;0.005027858346672607;0.7395069241202201
25.171532;1.023672387920374;0.8351513665366409;0.814931701405509;-0.02161125894083846;-0.020869721058817584;1.0329685956673929;9.875997909916691;0.842854171399012;-0.005994600477548834;-0.005996421414183423;0.724673131934048;0.005031393992890911;0.7392046345117345
25.181532;1.023927835523636;0.8351220442686781;0.8147234078889918;-0.02161536965534653;-0.020873852779503262;1.0330407629641392;9.878634986951681;0.8426932508890783;-0.005994582977053215;-0.005996358343047501;0.7246836248932987;0.00503594557021602;0.738904498544944
25.191532;1.0241790865460434;0.8350914083241279;0.814517398229055;-0.021621072967084626;-0.020879547064851286;1.0331094389413475;9.881249444623753;0.8425315138522936;-0.0059945660560760065;-0.005996296625240519;0.7246930395676671;0.005040512546714003;0.7386067765857129
25.201532;1.0244282172868735;0.8350609783826161;0.8143134788266522;-0.021627041868264564;-0.020885477422645897;1.033176716553676;9.883839289834588;0.8423692354523818;-0.005994549697085682;-0.005996236243501328;0.7247004494099003;0.005044094399330279;0.7383107051390546
25.211532;1.0246732034736794;0.8350289619035881;0.8141114492345922;-0.021631651449132604;-0.02089011258763139;1.0332406825644376;9.886402713786245;0.8422066709481528;-0.005994533882739583;-0.005996177180317797;0.7247079250054946;0.005048690614023036;0.7380185191724682
25.221532;1.0249158443816444;0.8349976521965106;0.8139120871209761;-0.021637622488428373;-0.020896042249956497;1.0333034181961394;9.888938067324183;0.8420440565038064;-0.005994518595959044;-0.005996119418268628;0.7247145333482257;0.0050523006930413145;0.7377294057298471
25.231532;1.0251544442026892;0.8349651625128284;0.8137148521321494;-0.021641473890588795;-0.0208999359974552;1.0333639990922088;9.891443857160045;0.8418816108427942;-0.00599450381994681;-0.005996062940066362;0.7247193370415476;0.005056924161024533;0.7374425606170605
25.241532;1.0253902165350037;0.8349332484598763;0.8135204622414753;-0.02164744715694862;-0.02090586479295407;1.0334214968716993;9.893918757984327;0.8417195367622041;-0.0059944895383124575;-0.005996007728446463;0.7247243940693339;0.005060560563613205;0.7371601331303513
25.251532;1.0256214869086018;0.834900015113083;0.8133283570223088;-0.021652061172070983;-0.020910498228743413;1.033477981160481;9.896361611679259;0.8415580220889189;-0.005994475735260511;-0.005995953766234156;0.7247287586790545;0.005065209461838063;0.7368812823152183
25.261532;1.0258500983901975;0.8348677376826837;0.8131392761465989;-0.02165803672804686;-0.020916426021232976;1.0335315191489904;9.89877140797318;0.8413972406660755;-0.005994462395642399;-0.005995901036478232;0.7247324829340996;0.005068870426016699;0.7366061219369
25.271532;1.0260753515652288;0.8348352697219754;0.8129526398254403;-0.021662157304520622;-0.02092055410965217;1.0335841736988967;9.901147259085768;0.8412373534582949;-0.00599444950483243;-0.005995849522188593;0.7247346171096425;0.005072543032455524;0.7363337713582848
25.281532;1.0262956454112422;0.8348006197504594;0.8127677590261915;-0.021667124486502955;-0.020925523711508916;1.0336350029454848;9.903488385497583;0.8410785095148808;-0.005994437048603734;-0.005995799205596558;0.7247372086840316;0.005077226866022659;0.7360663368641227
25.291532;1.026513156567744;0.8347681572343726;0.8125871517294058;-0.021673103537197102;-0.020931449794869716;1.0336830625388436;9.90579411609885;0.8409208465189658;-0.005994425012964603;-0.005995750067379581;0.7247393018213897;0.005080921524305685;0.7358028918537625
25.301532;1.0267259525552923;0.8347346096831341;0.8124091434544937;-0.021677723348010956;-0.02093608038626409;1.0337304083175627;9.908063878995543;0.8407644907429948;-0.0059944133838628925;-0.005995702086651233;0.7247399378615226;0.005084626619285298;0.735542518912448
25.311532;1.0269359172582175;0.8347018915210273;0.8122340985602107;-0.021682608959457922;-0.02094094671521645;1.0337760964244564;9.910297181185737;0.8406095572664996;-0.005994402146793415;-0.005995655241683042;0.7247411554906507;0.005089341777709692;0.7352872895153802
25.321532;1.027142387086849;0.8346699002844483;0.8120624117286636;-0.021687831155960163;-0.02094613025930883;1.0338201819942725;9.91249360909026;0.8404561505750451;-0.005994391286748944;-0.00599560951034711;0.724740990408692;0.0050930666424769825;0.7350352446297683
25.331532;1.0273437929320834;0.8346366885741463;0.8118933995796396;-0.021692454455635446;-0.020950758916704757;1.0338617192593944;9.914652848040683;0.8403043648558377;-0.005994380788899839;-0.005995564870082228;0.7247414755798739;0.005096800876396973;0.734788437735844
25.341532;1.027542341735058;0.8346044305775612;0.8117274244330297;-0.021697343567662033;-0.020955623278329803;1.033902762363614;9.916774688839068;0.8401542847456301;-0.00599437063930322;-0.0059955212981374715;0.7247416424000251;0.005100544165801983;0.7345459066864337
25.351532;1.027737083289152;0.8345724032756966;0.8115645032385431;-0.021702233842113;-0.020960486964559304;1.0339423648342871;9.918859013490515;0.8400059869343907;-0.005994360824912849;-0.005995478772250167;0.7247405216623611;0.005104296218658528;0.7343066795931555
25.361532;1.027928023910147;0.8345406433515586;0.8114046417007972;-0.021707125273244057;-0.020965349966724195;1.033980578658622;9.920905776414738;0.839859541285207;-0.00599435133320327;-0.005995437271143887;0.7247401431559554;0.005108056754511604;0.7340727749883532
25.371532;1.028114525246439;0.8345086911884017;0.8112478667855288;-0.02171099282408022;-0.02096923522751192;1.0340164542370411;9.9229149988829;0.8397150107680358;-0.005994342151809473;-0.00599539677447425;0.7247385349135209;0.00511282549360606;0.7338422108680318
25.381532;1.0282978994555536;0.8344775721838967;0.8110941240144345;-0.02171588654124114;-0.020974096835309063;1.0340520398006927;9.924886771156693;0.8395724511481261;-0.005994333268085341;-0.005995357262368253;0.7247377237003068;0.005116602155666936;0.7336169780076107
25.391532;1.0284775168366993;0.8344468215767334;0.8109434293698013;-0.021720781391724595;-0.020978957739581472;1.0340863800689462;9.926821250649692;0.8394319114272542;-0.005994324668890144;-0.005995318715017112;0.7247367361834488;0.005120386464691498;0.7333960832819468
25.401532;1.0286533979122845;0.8344164673505401;0.8107957682237039;-0.021725677365953624;-0.02098381793680812;1.034119515942082;9.92871866197791;0.8392934349173449;-0.0059943163412216;-0.005995281112705799;0.7247345997189889;0.005124178148582052;0.733178521922543
25.411532;1.0288246099339713;0.8343857745106772;0.8106511286564232;-0.021730309757540367;-0.02098844104109955;1.0341514851950606;9.930579295599943;0.8391570599079005;-0.0059943082731363645;-0.0059952444360256;0.7247333425337279;0.0051279769329734;0.7329662848268141
25.421532;1.0289933818885522;0.8343565516549868;0.8105094967917927;-0.021734447583270602;-0.020992559131542812;1.0341813230147734;9.932403495157155;0.8390228197664729;-0.005994300453717322;-0.0059952086658038506;0.724730993136788;0.005131782538659794;0.732757358720205
25.431532;1.029158173959422;0.8343264346414424;0.8103697574336197;-0.02173969655425663;-0.020997755014174294;1.0342110617393294;9.934191634770526;0.8388907431984688;-0.005994292872149489;-0.005995173782816861;0.7247295788970349;0.00513559468970292;0.7325537255160888
25.441532;1.0293193126352171;0.8342978983702709;0.8102340190888256;-0.02174459689709404;-0.021002612368293146;1.0342397302509516;9.935944094425741;0.8387608542041454;-0.0059942855168491445;-0.00599513976765966;0.7247271244561705;0.005139413128230793;0.7323533622755389
25.451532;1.0294768216396786;0.8342698620558133;0.8101011921339948;-0.021749498297286476;-0.021007469013100695;1.03426735498725;9.937661249846535;0.8386331717062604;-0.005994278375250032;-0.005995106600878917;0.7247256514228382;0.005143237624506316;0.7321582415039335
25.461532;1.0296307271158576;0.8342423367323142;0.8099712431626465;-0.021754400738154992;-0.021012324949652803;1.0342939624753649;9.93934348672738;0.8385077099433499;-0.005994271434362105;-0.005995074263088788;0.7247231793572148;0.0051460679784520865;0.7319663247330068
25.471532;1.029780106205641;0.8342145696630613;0.809844144163552;-0.02175903947308573;-0.021016943786490945;1.0343195807341303;9.940991221243422;0.8383844792063897;-0.005994264681417288;-0.005995042734949736;0.7247217261697129;0.005149904018893631;0.731779590353224
25.481532;1.0299272021563122;0.8341880016378482;0.8097195301275207;-0.021762087850289404;-0.021019999097673256;1.0343442391088036;9.942604898784678;0.8382634859098578;-0.005994258104131327;-0.005995011997236919;0.7247193073978917;0.005153745599856753;0.7315959904933064
25.491532;1.030070492663245;0.8341620454416326;0.8095980091701575;-0.02176699330112595;-0.02102485291582729;1.0343679679474276;9.944184973970398;0.8381447322398752;-0.005994251691116705;-0.005994982031149384;0.7247179356502308;0.00515759259126046;0.7314174795019932
25.501532;1.0302103242540188;0.8341366174801194;0.8094792255557481;-0.021771899719372646;-0.021029706033695895;1.0343907983266638;9.945731898967914;0.8380282162070704;-0.005994245432345928;-0.005994952818668647;0.7247156210940051;0.005161444873021506;0.7312420086641049
25.511532;1.0303467420983057;0.834111367473124;0.8093628017635479;-0.021775711363616713;-0.0210334999445508;1.0344127621020194;9.947246124890183;0.8379139322673714;-0.0059942393189379925;-0.00599492434265752;0.7247143723391968;0.005164302337589668;0.7310715200458419
25.521532;1.0304797935710999;0.8340869926738683;0.8092493722861502;-0.0217806196653166;-0.02103835167048168;1.034433892446138;9.948728098407747;0.8378018719409512;-0.005994233342649955;-0.005994896586595541;0.7247121965781732;0.005168164892866349;0.730903975478291
25.531532;1.0306098327775495;0.8340634050260535;0.8091385766978568;-0.021784768527000377;-0.02104246199093652;1.0344542237689809;9.950178250093098;0.8376920246168494;-0.005994227495758401;-0.005994869534272528;0.7247100990587827;0.005172032459125217;0.7307403140173835
25.541532;1.0307363042141509;0.8340397218326148;0.8090299957873649;-0.0217885829280595;-0.021046253830159116;1.0344737910452373;9.95159699019461;0.837584378254052;-0.0059942217711655785;-0.005994843169784346;0.7247090830431038;0.00517590496503947;0.7305814810856894
25.551532;1.0308595657314132;0.8340169046602975;0.8089242812610256;-0.021793493934458903;-0.021051103498314027;1.0344926297024415;9.952984720606857;0.8374789187988594;-0.005994216162573025;-0.005994817477581265;0.7247071509720322;0.005178782347741979;0.7304254150036458
25.561532;1.0309796717178838;0.83399425354091;0.8088207131841949;-0.021797310101204132;-0.02105489398453755;1.0345107764478103;9.954341849372447;0.8373756299097465;-0.00599421066448273;-0.005994792442167706;0.724706305483477;0.005182664554218815;0.7302740761940812
25.571532;1.0310966772793118;0.8339724678058973;0.8087199217552478;-0.021802222840432275;-0.021059742310743843;1.0345282702422016;9.95566879514448;0.8372744945860625;-0.005994205271808438;-0.005994768047753457;0.7247045488029626;0.005186551540880798;0.7301254046881874
25.581532;1.0312106379695742;0.8339508452929391;0.8086211854261658;-0.0218060407145691;-0.02106353146688526;1.0345451515923159;9.956965990812664;0.8371754960878237;-0.005994199979608313;-0.005994744278289097;0.7247028818989086;0.0051894432661787945;0.729980340148068
25.591532;1.031321914055932;0.8339303437769906;0.8085251537177889;-0.021810194769951326;-0.021067637743739143;1.0345614600224802;9.95823388717956;0.8370786165360415;-0.005994194783141571;-0.005994721117819957;0.7247023046060789;0.005193339679616992;0.7298398420615486
25.601532;1.0314299550498016;0.8339086296619519;0.8084300078357888;-0.021814363992913387;-0.021071763423826773;1.034577231786534;9.959472946348791;0.8369838358396907;-0.0059941896779429375;-0.0059946985510184805;0.7247008160347076;0.00519624071853497;0.7297018396984875
25.611532;1.031535124204576;0.8338884988258443;0.8083381746785181;-0.02181818431133525;-0.021075550627692466;1.03459249870935;9.960683628440266;0.836891132990347;-0.005994184659897277;-0.0059946765635618526;0.7246994155281592;0.00520014630652598;0.7295672895071829
25.621532;1.0316374819645062;0.833869194834159;0.808248884913943;-0.021823101113543644;-0.021080395700773098;1.0346072883971213;9.96186638355138;0.8368004872567902;-0.005994179725233625;-0.005994655142122862;0.7246991038998315;0.005203056345648471;0.72943711772653
25.631532;1.0317370886365345;0.8338500072190899;0.8081614140708814;-0.021826922984884606;-0.02108418163722966;1.0346216254843879;9.96302166119731;0.8367118765416076;-0.0059941748703540585;-0.00599463427418701;0.7246978830057738;0.005206970712736116;0.7293092788437496
25.641532;1.031834003596385;0.8338312738442173;0.8080760522716264;-0.021830745612249174;-0.021087966951532765;1.0346365319594215;9.964149932922734;0.8366252752438436;-0.005994170091732775;-0.005994613947728885;0.7246967539079537;0.005209889265175133;0.7291846990554699
