time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
25.651532;1.0319285909045968;0.833813597025115;0.8079931106847084;-0.021834904319488556;-0.02109206941284493;1.0346500262044585;9.965251705982837;0.8365406543049391;-0.005994165386066963;-0.005994594150874049;0.7246967160805534;0.005213811849837479;0.7290643326935857
25.661532;1.0320203038725848;0.8337957352639745;0.8079118295501241;-0.021838728414738415;-0.021095853504373638;1.0346631223017226;9.966327511453363;0.8364579822770902;-0.00599416075052635;-0.005994574871709666;0.7246957682041053;0.0052167383116184605;0.7289461035105708
25.671532;1.0321104603590874;0.8337790502641521;0.8078325147036002;-0.021842818051361575;-0.02109987341996284;1.0346758309653652;9.967377875871533;0.8363772264763965;-0.005994156182976342;-0.005994556098094548;0.7246949088061293;0.005219668501366142;0.7288309558476223
25.681532;1.0321972144011191;0.8337620075976047;0.807755134185011;-0.021846643563500953;-0.02110365632700396;1.034688161695572;9.968403312092702;0.8362983543115855;-0.0059941516819361825;-0.0059945378177480866;0.7246951360377075;0.005223602281607583;0.7287198351715349
25.691532;1.032281575860783;0.8337453543879747;0.8076796391618343;-0.02185046975902858;-0.021107438654388303;1.034700123643353;9.969404331286272;0.8362213337761235;-0.005994147245988665;-0.0059945200186545065;0.7246944478668351;0.005226539528324543;0.7286106672060115
25.701532;1.0323635999177179;0.8337294278437551;0.8076063262750554;-0.021855392303688444;-0.021112278915844242;1.0347127245927172;9.97038143398349;0.8361461327591418;-0.005994142873171951;-0.005994502689144041;0.7246938429680511;0.00522948012712247;0.7285044003204045
25.711532;1.0324436436949624;0.8337137809693681;0.8075344991719781;-0.021858459459213806;-0.021115319352396467;1.0347239700730242;9.971335080371786;0.8360727186967133;-0.005994138561022652;-0.00599448581764409;0.7246943210575844;0.005233423963477619;0.7284019832729364
25.721532;1.0325211500547615;0.8336982213595908;0.8074644175310456;-0.02186228760182914;-0.021119099994509824;1.0347348637555467;9.972265685656303;0.8360010595761781;-0.005994134306911554;-0.005994469392735867;0.7246938824124393;0.00523637091499106;0.7283013431219674
25.731532;1.0325974249567105;0.8336837627157474;0.8073960553914203;-0.02186638121621463;-0.021123116525980336;1.0347454082757854;9.97317364512933;0.8359311252211862;-0.005994130108307621;-0.00599445340367355;0.7246935273995213;0.005239320854177811;0.7282034278467177
25.741532;1.0326706106144024;0.833668874596356;0.807329386026422;-0.02187021058018048;-0.021126896100837025;1.0347566055177126;9.974059346257372;0.835862887436121;-0.005994125963230364;-0.005994437840621157;0.7246932565626911;0.005243273655113991;0.728108184910179
25.751532;1.0327417049792949;0.8336543092458686;0.8072643653932992;-0.021874040530082475;-0.02113067515827233;1.0347664571255941;9.9749231590253;0.8357963191172709;-0.005994121870641388;-0.005994422694119663;0.724694070810312;0.005246229194553967;0.7280165403525988
25.761532;1.032810750527134;0.8336400592571764;0.8072009583269032;-0.021877871051826904;-0.021134453709205057;1.034775965817343;9.975765433194619;0.8357313933568098;-0.00599411783036301;-0.005994407954463495;0.7246939708720461;0.005249187349882552;0.7279264423951723
25.771532;1.0328790435959905;0.8336271419749675;0.807139145196301;-0.021881206651022167;-0.021137727426057996;1.0347851369918961;9.97658650571456;0.8356680831803086;-0.005994113842728409;-0.005994393611589104;0.7246939563956141;0.005252147994993447;0.727838831748525
25.781532;1.0329441089694649;0.8336134979364354;0.807078867103961;-0.021885038282082263;-0.021141504994844178;1.0347949790711375;9.97738670781602;0.8356063617826166;-0.005994109908306765;-0.00599437965534089;0.7246940254456764;0.005255110995581041;0.7277536495985854
25.791532;1.0330072425437618;0.8335986975780194;0.807018708047302;-0.021888124491511143;-0.021144561433747634;1.034803500960201;9.978166371501219;0.8355462025529803;-0.0059941060278313725;-0.005994366075883325;0.7246941746315085;0.0052580762109968645;0.7276708391498512
25.801532;1.0330684858840717;0.8335856232335528;0.8069614274911685;-0.02189195718419689;-0.021148338066358192;1.034811709055163;9.978925834548795;0.8354875779343564;-0.0059941022020993575;-0.005994352864040873;0.7246954002621552;0.005262043500191118;0.7275913530426584
25.811532;1.0331288352707981;0.8335735832832104;0.8069055901948163;-0.021896055280839027;-0.021152350686102373;1.0348206072388901;9.979665444337181;0.8354304574109761;-0.005994098431728266;-0.0059943400115261974;0.7246956999471061;0.005265012725734234;0.7275131232668772
25.821532;1.0331864301662368;0.8335610524455884;0.8068511780324071;-0.021899888995601958;-0.021156126428632;1.0348281984868388;9.980385553603085;0.8353748064721158;-0.00599409471694444;-0.00599432751111174;0.7246960733274211;0.005267983757524047;0.7274371042915665
25.831532;1.033242268304469;0.8335487881252499;0.8067981568060539;-0.021903723203887372;-0.02115990174310334;1.0348354855232649;9.981086505518252;0.8353205873307642;-0.005994091057593099;-0.005994315356362622;0.7246965217479057;0.00527095647557258;0.7273632451024438
25.841532;1.0332976513173782;0.8335374635651145;0.8067461755603988;-0.021905966790123525;-0.021162113794365327;1.0348434706254497;9.981768626495867;0.8352677606841915;-0.005994087453398155;-0.005994303540941924;0.7246970472071156;0.0052739307707970855;0.7272914972932076
25.851532;1.0333501106222172;0.8335257259885815;0.8066958583094;-0.02190980196196422;-0.021165888282435843;1.0348501551790568;9.98243224077157;0.8352162873672262;-0.005994083904028011;-0.00599429205830362;0.7246986512695994;0.005276906549174265;0.727222815094394
25.861532;1.033400948098805;0.8335142511715224;0.806646856809285;-0.021913637596420406;-0.021169662371384394;1.034857539221816;9.98307769739457;0.8351661288204596;-0.00599408040887362;-0.005994280901751503;0.7246993349575364;0.005279883739466822;0.7271551546922308
25.871532;1.0334511625541276;0.833503801698505;0.8065991420191568;-0.021917738597576727;-0.021173672516383746;1.0348636212285423;9.983705383613598;0.8351172467352281;-0.005994076967205232;-0.005994270064327635;0.7247000994718027;0.005282862293294734;0.7270894733791593
25.881532;1.0334988965215257;0.8334925094616276;0.8065523643461402;-0.021920479479395488;-0.02117638733566174;1.034869398056583;9.984315718122726;0.8350696032445202;-0.005994073578392218;-0.005994259538811202;0.7247009467017579;0.005285842172890656;0.7270257291784603
25.891532;1.0335451514391574;0.8334818354507623;0.8065071664371107;-0.02192431643949091;-0.021180160285108354;1.0348758652909316;9.984909142367504;0.8350231620453928;-0.005994070241702864;-0.0059942493179659375;0.7247018791878357;0.005288823336089467;0.726963879718036
25.901532;1.0335909276085442;0.8334718418568542;0.8064628380552248;-0.021927323100301235;-0.021183110821399113;1.034881018362423;9.985486107618362;0.8349778895890761;-0.005994066956623158;-0.005994239394740876;0.7247028996517861;0.005290805728037806;0.7269038743333333
25.911532;1.0336346695520924;0.8334619749662505;0.806420058858318;-0.021930400537923393;-0.021186142254627813;1.0348868540820968;9.986047048097863;0.8349337553980302;-0.005994063723758935;-0.005994229762343358;0.7247040103128862;0.005293789284790051;0.7268456839024694
25.921532;1.0336777196953149;0.8334528793445884;0.8063784126891298;-0.021934503661104773;-0.021190150591477337;1.0348913721941502;9.98659235463358;0.8348907309481413;-0.005994060544931411;-0.005994220414257203;0.724705212707352;0.005296773945473185;0.7267892575251991
25.931532;1.0337185226126744;0.8334429521651923;0.8063375683792424;-0.02193724660136557;-0.021192863638721793;1.034896575902816;9.987122369325787;0.8348487878140867;-0.005994057422244634;-0.0059942113443184775;0.724706508264991;0.005299759660070556;0.7267345516696773
25.941532;1.033758076651929;0.8334336543097272;0.8062981723003373;-0.021941085560535867;-0.021196634854982032;1.0349004703199127;9.987637406308872;0.834807896959256;-0.005994054357262396;-0.005994202546669935;0.7247088993333338;0.005302746389799026;0.7266825225181609
25.951532;1.033797378365337;0.8334250458580448;0.8062595217600514;-0.021944094200543253;-0.021199583705469427;1.0349050606681547;9.988137775772161;0.8347680291007507;-0.005994051350906003;-0.00599419401551606;0.7247103902904289;0.005305734105398559;0.7266311250637969
25.961532;1.0338345631334014;0.8334163023316244;0.8062222854856831;-0.02194793389479875;-0.02120335428900703;1.034908351972399;9.98862378312146;0.8347291547743315;-0.00599404840362825;-0.005994185744961272;0.7247119874538337;0.005307722782703534;0.7265813048317972
25.971532;1.0338715742697113;0.8334082396958586;0.80618575486356;-0.021950943264236793;-0.021206302526916472;1.0349123492852397;9.989095709835558;0.8346912449319484;-0.005994045515444235;-0.005994177728996546;0.7247136969242035;0.005310712398689287;0.7265330279901793
25.981532;1.0339068482131524;0.8333999455822858;0.8061502774064274;-0.021952927678543684;-0.021208273198477946;1.0349150580074788;9.98955380122466;0.8346542728882356;-0.005994042685892296;-0.00599416996160078;0.724715522148138;0.005313702930394432;0.7264862389428706
25.991532;1.0339417212565933;0.8333927544096201;0.8061161166294079;-0.02195703337892622;-0.02121227935342901;1.034918484852823;9.989998272568847;0.8346182154167296;-0.005994039914044945;-0.005994162436975622;0.7247174634403959;0.005316694351529137;0.7264408907132531
26.001532;1.0339746329570232;0.8333847050091047;0.806082606525693;-0.02195977882619484;-0.0212149902709818;1.0349206390392036;9.990429327762275;0.8345830511680126;-0.005994037198566121;-0.005994155149698642;0.7247195190658349;0.005318686631764043;0.7263969303117612
26.011532;1.0340075296785827;0.8333776610686897;0.8060500510456535;-0.021962789570419285;-0.021217937376393447;1.0349235325379393;9.990847175651941;0.8345487581024066;-0.005994034537844661;-0.005994148094500159;0.7247216860735719;0.0053216797421244974;0.7263543273791276
26.021532;1.0340385450334577;0.8333693493870656;0.806017721778884;-0.021966981003525253;-0.021222044112456567;1.0349251793195646;9.99125203242025;0.8345153124958701;-0.0059940319303125105;-0.005994141265693059;0.7247239603189638;0.005324673653655862;0.7263130299907765
26.031532;1.0340696195911532;0.8333627782186392;0.8059870290201767;-0.021969992388806824;-0.02122499069090292;1.0349275944727598;9.991644111224321;0.8344826900669975;-0.00599402937480709;-0.005994134656941384;0.7247263363214402;0.005326668328260987;0.7262729875584785
26.041532;1.0340988807708176;0.8333556796566147;0.8059572480863629;-0.021972739105472802;-0.021227700550264246;1.0349287929781792;9.9920236134195;0.8344508676233133;-0.005994026870750613;-0.005994128261601138;0.7247288075146529;0.005329663714264182;0.7262341734120301
26.051532;1.0341282651894081;0.8333499240835511;0.8059286895458427;-0.021976846721726288;-0.02123170512122452;1.0349307881463337;9.9923907307343;0.8344198233014098;-0.005994024418335612;-0.005994122072911063;0.724731366731327;0.0053326597504637216;0.7261965396968171
26.061532;1.0341571532949878;0.8333443160035633;0.8059006895664103;-0.021979098662556408;-0.02123391012244844;1.0349325912837952;9.992745648252079;0.8343895354937912;-0.005994022018756037;-0.005994116083894344;0.7247340066433596;0.005334656376060354;0.7261600382476994
26.071532;1.0341840100622042;0.8333379133204353;0.8058735400348124;-0.021981846254219617;-0.021236619246244995;1.0349332127340511;9.993088538123136;0.8343599820024508;-0.005994019673938888;-0.0059941102875415275;0.7247367204010369;0.005337653539675522;0.7261246429249658
26.081532;1.0342110677630831;0.8333324995998416;0.8058472361831022;-0.02198485911617492;-0.02123956460474561;1.0349346628422658;9.993419559167135;0.8343311406143293;-0.005994017385761675;-0.005994104677390456;0.724739502223182;0.005339651198934585;0.7260902987693848
26.091532;1.0342364415705458;0.833326550167556;0.8058217797167642;-0.021987607255355635;-0.021242273267351574;1.034935952421578;9.99373887584661;0.8343029909599201;-0.005994015155436818;-0.0059940992480759705;0.7247423473545056;0.005342649309086572;0.726056980886949
26.101532;1.0342620552993722;0.8333215793610709;0.805797147173255;-0.02199062065651884;-0.02124521817786412;1.0349360926142472;9.994046680812723;0.8342755159643578;-0.0059940129833623;-0.005994093995521133;0.7247452517539199;0.0053446478102838505;0.7260246355669747
26.111532;1.034286973735992;0.8333171688129618;0.8057736705449636;-0.021994729928361052;-0.021249221370357212;1.0349370944811296;9.994343201017644;0.8342487015236256;-0.005994010869201029;-0.005994088916746653;0.724748212285198;0.005347646628430584;0.7259932405232504
26.121532;1.0343102609182055;0.8333118504398586;0.80575066681819;-0.02199747883481266;-0.021251929385975435;1.034936969257173;9.994628678879584;0.8342225349466366;-0.0059940088119666566;-0.005994084009421633;0.7247512275583436;0.005349645688916006;0.7259627476048081
26.131532;1.0343338373317676;0.8333074862296749;0.8057284462653722;-0.02200049299593114;-0.021254873670453305;1.0349377286068977;9.994903344077951;0.8341970035300904;-0.005994006810203603;-0.005994079271336749;0.7247542978391163;0.005352644927401475;0.7259331420477219
26.141532;1.0343570664013313;0.8333035730086126;0.8057070180613914;-0.022002747048895942;-0.021257076915406507;1.0349383839341646;9.995167408577808;0.8341720940624942;-0.005994004862341732;-0.005994074699927676;0.7247574228662307;0.005354644290724244;0.7259043820523008
26.151532;1.034378395137503;0.8332988128590508;0.8056863310539482;-0.022005496674790313;-0.02125978433682203;1.0349389449642716;9.995421083667255;0.834147792903492;-0.00599400296713715;-0.0059940702921410195;0.7247606005473953;0.005357643736105428;0.7258764560236027
26.161532;1.0344000377838136;0.8332949831138772;0.80566637154035;-0.022008511551988547;-0.021262728050581207;1.034938418593401;9.99566459366515;0.8341240858604423;-0.005994001124083146;-0.005994066044806602;0.7247638286362921;0.005359643233576852;0.7258493220942019
26.171532;1.0344210451571165;0.8332913142757893;0.8056471218926071;-0.022011526661507557;-0.021265671590323495;1.0349388097374328;9.995898174952487;0.834100957879193;-0.005993999333472235;-0.005994061954912856;0.7247671059044068;0.005361642762029854;0.7258229595546253
26.181532;1.0344404668705043;0.8332870375618674;0.8056285617887409;-0.022014276971021204;-0.021268378486749062;1.0349391236445218;9.996122059291578;0.8340783930408455;-0.005993997596069286;-0.0059940580193772585;0.7247704305497508;0.005364642298777336;0.7257973470816811
26.191532;1.0344602092543986;0.8332836663389289;0.8056106503476231;-0.022017292531056228;-0.021271321703883985;1.0349383673667147;9.99633645372854;0.8340563755871331;-0.005993995912835373;-0.005994054234747293;0.7247727986954294;0.00536664181827583;0.7257714409265451
26.201532;1.0344793202002784;0.8332800829084174;0.8055930272400542;-0.02201921271473845;-0.02127320627842227;1.034938550040547;9.996541532745683;0.8340348915936818;-0.005993994284711323;-0.005994050596987667;0.7247762050805849;0.005369641302631044;0.7257472265460804
26.211532;1.0344968486972599;0.8332762177179216;0.8055763473779157;-0.022021963673274393;-0.021275912728486838;1.0349386823542777;9.996737445219518;0.8340139291876822;-0.005993992712291863;-0.005994047101430526;0.7247796446736462;0.005371640749030741;0.7257236592416795
26.221532;1.0345147049967636;0.8332732330995344;0.8055602355296865;-0.02202497987469832;-0.021278855527747092;1.0349387756713329;9.996924334057724;0.8339934772550258;-0.005993991195732846;-0.00599404374337318;0.7247831134081363;0.005373640163666195;0.725700716215126
26.231532;1.0345322497146392;0.8332706266483837;0.80554469352627;-0.022027235924810804;-0.021281057345645903;1.0349378418862738;9.997102357542486;0.8339735248197805;-0.0059939897347650725;-0.00599404051887221;0.7247866074629287;0.005375639551012118;0.7256783675440571
26.241532;1.0345488868036958;0.8332678638868605;0.8055296584888372;-0.022030252519574307;-0.0212839999031229;1.0349378934398945;9.997271695854058;0.8339540611848706;-0.00599398832856318;-0.005994037424851455;0.7247901222064693;0.005378638910480217;0.7256565914910301
26.251532;1.0345639811662388;0.8332644472536439;0.8055151338645993;-0.022033004246892748;-0.021286705864237105;1.0349379424035403;9.99743254683086;0.8339350757981465;-0.005993986975857534;-0.005994034458808922;0.7247936522191439;0.005380638239076751;0.7256353453159062
26.261532;1.034579450987103;0.8332615457955286;0.8055007480078283;-0.02203492560968566;-0.021288589708174578;1.0349379996026284;9.997585125463312;0.8339165585415763;-0.005993985675335398;-0.0059940316185094124;0.7247971922849334;0.0053826375364926056;0.7256146096862313
26.271532;1.0345943536942235;0.8332590960745586;0.8054871615545081;-0.022037942729663033;-0.021291531943126243;1.0349380746483172;9.997729667695534;0.8338985008588911;-0.005993984425986234;-0.005994028901556105;0.7247997385577656;0.0053846368105940285;0.7255933585483225
26.281532;1.034608696189611;0.8332567459687482;0.8054740150923082;-0.02204096001164643;-0.02129447407874871;1.0349371765153124;9.99786643478206;0.8338808964341171;-0.005993983227256312;-0.005994026305037559;0.7248032892060187;0.0053876360808057504;0.7255735738668078
26.291532;1.0346215311014704;0.8332537334685217;0.8054612940464285;-0.022043712386808297;-0.021297179629788877;1.0349373139336042;9.997995715185882;0.8338637410025682;-0.0059939820789604815;-0.005994023825472172;0.7248068438109179;0.005389635378313781;0.7255542165428149
26.301532;1.0346347685335358;0.8332512284400653;0.8054486284184532;-0.022045634391522857;-0.021299063079754287;1.0349374953616086;9.998117818476484;0.8338470318689123;-0.005993980981078352;-0.00599402145901663;0.7248104016859762;0.005391634741885153;0.7255352714445324
26.311532;1.0346474606431866;0.8332480736291715;0.8054356229128092;-0.022049001841294807;-0.021302342806291136;1.0349377287513903;9.998233059360576;0.8338307668125639;-0.005993979933494531;-0.005994019201742365;0.7248139605004152;0.005393634210996582;0.725516717794492
26.321532;1.0346599167539785;0.833246375569577;0.8054240578454318;-0.022051259367985472;-0.02130454369601421;1.0349380204722984;9.99834173724669;0.8338149427835331;-0.0059939789356156375;-0.005994017049581836;0.724817516089498;0.005395633822060812;0.7254985361994007
26.331532;1.0346715341123893;0.833244159838351;0.8054124804039646;-0.02205318180441844;-0.021306426875906188;1.0349383744233152;9.9984441236198;0.8337995559982297;-0.005993977986223671;-0.005994014997965843;0.7248200634115637;0.00539763361009419;0.725479708160252
26.341532;1.0346826214586096;0.8332423924186034;0.805401570774908;-0.02205619995362686;-0.021309368464687534;1.0349377930977526;9.998540464170432;0.8337846036594189;-0.005993977083642979;-0.005994013041623274;0.7248235983353922;0.005399633608585297;0.7254622157549782
26.351532;1.0346922304738517;0.8332396143594276;0.8053906460304147;-0.022057857574213642;-0.0213110149871609;1.0349382787029584;9.998630987031857;0.8337700850362582;-0.0059939762256977945;-0.005994011174771802;0.7248271188010055;0.00540163384263169;0.7254450425633101
26.361532;1.0347022722607453;0.8332380452588279;0.8053803568486104;-0.022060875972325693;-0.021313956414832715;1.0349388326625522;9.99871591314156;0.8337560002806514;-0.005993975409660999;-0.005994009391532019;0.7248306238940326;0.005403634324272766;0.7254281750054962
26.371532;1.0347118017172106;0.8332365733279649;0.8053703593834296;-0.02206389448844923;-0.021316897764317885;1.0349394550100817;9.998795475037657;0.8337423488248836;-0.005993974632614048;-0.005994007686228574;0.7248341117683955;0.0054066350569995005;0.7254116103368998
26.381532;1.034720827116423;0.8332348463576656;0.805360303897989;-0.022065817545102392;-0.02131878054419782;1.0349401439471255;9.998869933281375;0.8337291292388012;-0.0059939738916799335;-0.0059940060533629595;0.724836578365123;0.0054086360422619;0.7253943258067287
26.391532;1.0347293589312752;0.8332335606688155;0.8053508550960595;-0.022068836282050575;-0.021321721739510212;1.034940894873221;9.998939574094205;0.8337163401946667;-0.00599397318403438;-0.0059940044873617315;0.7248400174197303;0.005410637281793871;0.7253783217805672
26.401532;1.0347374128280067;0.833232013408999;0.8053413276275077;-0.022070759549748305;-0.02132360436718004;1.0349417001366665;9.999004692841694;0.8337039813872805;-0.005993972507131737;-0.005994002982422361;0.7248434212903402;0.005412638780311364;0.7253625912518735
26.411532;1.0347450094439514;0.8332305513071959;0.8053320522709696;-0.022072682914250453;-0.021325486919918615;1.0349425500863958;9.99906557718137;0.8336920531018851;-0.005993971858841931;-0.0059940015326493505;0.7248467820233604;0.005414640548818551;0.7253471279739018
26.421532;1.0347524746673844;0.8332297869219173;0.805323382413185;-0.022074941586409994;-0.021327687003849825;1.034943434224677;9.999122496604983;0.8336805547458124;-0.005993971237238032;-0.005994000132395121;0.7248500924065617;0.0054166426026558195;0.7253319278945058
26.431532;1.0347592196493511;0.8332284885051555;0.8053146009409611;-0.022076865126513173;-0.02132956940528724;1.0349443420893654;9.999175700566262;0.8336694837626297;-0.00599397064053669;-0.005993998776498837;0.7248523474845039;0.00541764495819817;0.7253159815111493
26.441532;1.0347646119633014;0.8332268577676957;0.8053064081946197;-0.022079619207618154;-0.021332273723762216;1.0349452646906112;9.99922542291843;0.8336588351179431;-0.005993970067436167;-0.005993997460345602;0.724855545620836;0.005419647634695587;0.7253013024046583
26.451532;1.0347705713184052;0.8332257132015053;0.8052981152244907;-0.022081542902048473;-0.021334155977496067;1.0349461955932417;9.999271877528187;0.8336486012193758;-0.005993969517405493;-0.0059939961800127605;0.7248586872171112;0.00542165065839234;0.7252868817543687
26.461532;1.0347761590395133;0.8332249909034047;0.8052904042303862;-0.02208456223131187;-0.021337096651279582;1.0349471295363706;9.999315243861782;0.8336387723816818;-0.005993968990586156;-0.005993994932431725;0.7248617720808364;0.005423654058942104;0.7252727174369569
26.471532;1.034781388988997;0.8332239879720241;0.8052825993187032;-0.022086486065967657;-0.021338978765449816;1.0349480601386174;9.99935566803205;0.8336293376861326;-0.0059939684873834735;-0.005993993715176333;0.7248637980523264;0.005425657853755261;0.725257806035607
26.481532;1.0347862757489357;0.8332230497312697;0.8052750368571939;-0.022088409965419952;-0.02134086081344801;1.034948979262116;9.999393281735896;0.8336202856208439;-0.005993968007931911;-0.005993992526059618;0.724866761121919;0.00542766203539061;0.7252441427908494
26.491532;1.0347908352498272;0.8332221715877609;0.8052677144115781;-0.022090333925826315;-0.02134274279783217;1.0349498769138672;9.999428217020546;0.8336116034951987;-0.005993967551860457;-0.005993991363105968;0.7248696556311998;0.005429666574305654;0.7252307223991928
26.501532;1.0347950838698907;0.8332217003535949;0.8052609670826177;-0.02209335350166643;-0.021345683211556235;1.0349507412432246;9.999460612756751;0.833603276087472;-0.005993967118611075;-0.005993990224650047;0.724871474510957;0.005431671427983939;0.7252165395942606
26.511532;1.0347990375205753;0.8332209362424312;0.8052541154618937;-0.022095277573803297;-0.02134756507582169;1.0349515601736716;9.999490612595658;0.8335952854563072;-0.0059939667078312145;-0.005993989108820738;0.7248742102239467;0.005432676550058005;0.725203581706969
26.521532;1.034802712621044;0.8332202305345394;0.8052474927459198;-0.022097201699426826;-0.02134944688327924;1.034952323413804;9.999518347881915;0.8335876120772936;-0.005993966319466061;-0.005993988012788564;0.7248768556888221;0.005434681899259344;0.7251908589332859
26.531532;1.0348064317880061;0.8332202006333346;0.805241452128292;-0.022099461080797175;-0.02135164622559013;1.0349530219190621;9.999543919951934;0.8335802358831333;-0.005993965953864494;-0.005993986932803469;0.7248794044076364;0.005436687442297382;0.7251783595616331
26.541532;1.0348096073325004;0.8332196192584506;0.8052352760977062;-0.022101385309485463;-0.021353527924681537;1.034953644989509;9.999567403065104;0.8335731372019155;-0.005993965611937186;-0.005993985864763297;0.7248808503201357;0.005438693152033679;0.725165079574025
26.551532;1.0348125646167918;0.8332191023101438;0.8052293211021146;-0.02210330958939461;-0.02135540957429704;1.0349541784137604;9.999588861679024;0.8335662977594329;-0.005993965294894243;-0.005993984804269268;0.7248831882118252;0.0054406990064332465;0.7251530141032163
26.561532;1.0348153251974104;0.8332186493560697;0.805223585500183;-0.022105233919817766;-0.02135729117734796;1.0349546051699074;9.999608364723457;0.8335597005675851;-0.0059939650036813525;-0.005993983746354189;0.7248854146953658;0.005441704985260537;0.7251411499241727
26.571532;1.0348179108580307;0.8332182592037218;0.8052180661285128;-0.022107158299684723;-0.021359172736498778;1.0349549073414412;9.99962599408138;0.8335533290731807;-0.005993964738846186;-0.005993982685838012;0.7248865286098397;0.005443711065298949;0.7251284954203893
26.581532;1.03482034345639;0.8332179301152554;0.8052127582087305;-0.022109082727338376;-0.02136105425406312;1.0349550686896967;9.999641844474263;0.8335471672547491;-0.005993964500880718;-0.005993981617991632;0.7248885302205915;0.00544571722110018;0.7251170349352266
26.591532;1.0348226450113573;0.8332180092684007;0.8052079933563706;-0.02211210274791205;-0.02136399422146042;1.03495507635929;9.999656010894439;0.8335412000959058;-0.005993964290398092;-0.005993980538629877;0.7248904203510466;0.00544672343118192;0.7251057518581433
26.601532;1.0348248372427544;0.8332177936567804;0.8052030885847087;-0.022114027260752303;-0.021365875662289664;1.0349549203680266;9.999668574949641;0.8335354133444168;-0.005993964108050593;-0.005993979443831748;0.7248912004813205;0.005448729681408598;0.7250936526618852
26.611532;1.0348278935093407;0.8332183883745755;0.8051983676462112;-0.02211621695773052;-0.021367993579931393;1.034954592820986;9.99967959761956;0.8335297935021988;-0.005993963954472076;-0.005993978330025586;0.724892872982783;0.005450735960125647;0.7250827228958788
26.621532;1.034829928646455;0.8332182660523787;0.8051938340692396;-0.02211814154123461;-0.021369874953279334;1.03495408701087;9.999689119153055;0.8335243281501167;-0.005993963830010725;-0.005993977194665492;0.7248944401321222;0.005451742247694122;0.7250719501789443
26.631532;1.0348319152168601;0.8332181788323534;0.8051894713752894;-0.022120066153832708;-0.02137175629440124;1.0349533958875736;9.999697173464506;0.8335190052635096;-0.005993963734390049;-0.005993976036708585;0.7248949024426171;0.0054537485061425545;0.7250603465865536
26.641532;1.0348338718145371;0.8332181177280034;0.8051852691532966;-0.022121990793606577;-0.02137363760374668;1.0349525126351928;9.999703804209842;0.8335138124016379;-0.005993963666808917;-0.005993974856235681;0.7248962577822604;0.00545575467659355;0.7250499034987423
26.651532;1.0348361180490355;0.8332183389359636;0.8051812373719813;-0.022123155108112132;-0.021374777966712857;1.0349524331200912;9.999709065879141;0.8335087376650877;-0.005993963626312035;-0.005993973654001818;0.7248965015397816;0.005456760687577242;0.7250386146616509
26.661532;1.0348380575601548;0.8332183033931219;0.8051773286668483;-0.022125079798531823;-0.021376659211760227;1.0349511567416008;9.999713019597742;0.8335037712623191;-0.005993963612062596;-0.005993972431561644;0.7248976273721086;0.005458766465321417;0.7250284986537661
26.671532;1.034840003668569;0.8332182679770771;0.8051735567996389;-0.022127004512970595;-0.021378540425810284;1.0349496852263953;9.99971572062623;0.8334989055412563;-0.005993963623566242;-0.005993971191434292;0.7248986284171519;0.005460771937197352;0.7250185528879016
26.681532;1.0348419644671945;0.8332182258484875;0.8051699167457966;-0.02212892925098078;-0.02138042160950616;1.0349480210872146;9.999717199586463;0.8334941338626107;-0.005993963660876245;-0.005993969936919522;0.7248984986933157;0.005461777033534587;0.7250077742821603
26.691532;1.034843947455338;0.8332181726851482;0.8051664033326269;-0.022130854012404104;-0.0213823027635511;1.0349461673475886;9.999717466995923;0.833489449536908;-0.0059939637246755;-0.00599396867158878;0.7248992343076501;0.005463781696693493;0.7249981814679525
26.701532;1.0348469114852037;0.8332188671561918;0.8051630055312985;-0.02213304396501534;-0.02138442040630744;1.0349441286168848;9.999716529732922;0.833484845148649;-0.005993963816254861;-0.00599396739877528;0.7248988343735294;0.005464785889304279;0.7249877633755922
26.711532;1.0348489553070586;0.8332187883760663;0.8051597317843191;-0.022134968775525104;-0.021386301503808443;1.0349429117425182;9.999714387588373;0.8334803127923164;-0.005993963937384683;-0.005993966121713978;0.7248993006545982;0.00546678958969957;0.7249785400032186
26.721532;1.0348510337195156;0.8332176009654608;0.8051555128634504;-0.022137243328308995;-0.021388520466004184;1.034940525269344;9.999711030214263;0.8334758456107759;-0.005993964090008099;-0.005993964843896943;0.7248996358314057;0.005467792781238475;0.7249695023822622
26.731532;1.0348531486415014;0.8332171453781855;0.8051521230427945;-0.022138072650854823;-0.021389343020451687;1.0349379781139907;9.99970645715567;0.8334714392342855;-0.005993964275779241;-0.005993963568829045;0.7248988427050215;0.005469795444120234;0.7249596725134629
26.741532;1.0348553032144767;0.833217024271481;0.8051491752229436;-0.02213999753161023;-0.021391224033924395;1.03493527818106;9.999700695750064;0.8334670910766638;-0.005993964495628175;-0.0059939622996815056;0.7248989247373404;0.005470797548637204;0.7249510423980939
26.751532;1.0348575020538637;0.8332168861982435;0.8051463271734518;-0.022141922434291517;-0.02139310501668588;1.0349324321289042;9.999693800291567;0.8334627982103194;-0.005993964749609049;-0.00599396103940717;0.7248978856473121;0.0054727990531214235;0.7249416345703227
26.761532;1.0348607033867852;0.8332174881513121;0.8051435679631842;-0.022144112537457742;-0.021395222487469483;1.0349294460372531;9.999685852843228;0.8334585567999702;-0.005993965037094064;-0.005993959791000777;0.7248977279902598;0.0054737999137628515;0.7249334420067058
26.771532;1.0348630077338332;0.83321730428655;0.80514090549494;-0.02214603748114185;-0.02139710340441317;1.03492732578573;9.999676968272126;0.833454363360508;-0.005993965357040274;-0.005993958557524506;0.724897452625172;0.0054758001027113475;0.7249254890232044
26.781532;1.0348656768960451;0.8332173545862973;0.8051383477921897;-0.022147202090534446;-0.021398243358833523;1.0349240771841461;9.999667285442927;0.8334502155537533;-0.005993965708144404;-0.005993957341880134;0.7248960590391184;0.0054767996191106075;0.7249167702365208
26.791532;1.034868106562526;0.8332167539699025;0.8051355105261716;-0.02214803153380789;-0.02139906571822285;1.0349207057860008;9.99965695067298;0.8334461124407438;-0.005993966089048761;-0.0059939561464924344;0.7248955454312566;0.005478798487739295;0.7249093097533467
26.801532;1.0348706036026714;0.8332164622123148;0.8051330804597265;-0.02214995651630014;-0.02140094653025639;1.0349172162602611;9.999646106439274;0.8334420552758869;-0.005993966498596931;-0.00599395497304261;0.724893908966268;0.005479796751388031;0.7249010997978939
26.811532;1.034874121765892;0.8332168845860811;0.8051307039585835;-0.022152146693850773;-0.021403063832467206;1.034914613040902;9.999634878195302;0.8334380480113172;-0.005993966935877903;-0.0059939538224301455;0.7248931466140013;0.0054807944599849215;0.7248941533613494
26.821532;1.03487675447626;0.8332164943359367;0.8051283858752719;-0.022154071684375127;-0.02140494457859163;1.0349109028462453;9.999623358060935;0.8334340968319488;-0.005993967400161491;-0.005993952695051368;0.7248912560123525;0.005482791666023183;0.7248864825544564
26.831532;1.0348794502870682;0.83321569561283;0.805125778134623;-0.022154901146075153;-0.021405766806034007;1.0349070963242706;9.999611604903198;0.8334302089746621;-0.005993967890895333;-0.005993951590912305;0.7248902364500187;0.005483788430704685;0.7248800756265553
26.841532;1.0348822025141433;0.8332151819788621;0.8051235558345584;-0.022156826127539716;-0.02140764748938673;1.0349032075085325;9.999599667433785;0.8334263907021447;-0.005993968407642516;-0.005993950509267828;0.7248880898558453;0.005484784825807788;0.7248729419449732
26.851532;1.0348859555419636;0.8332153596665492;0.8051213753562544;-0.022159016296622477;-0.021409764669520305;1.0349002525886102;9.999587606004411;0.8334226458614102;-0.005993968949873834;-0.005993949448430956;0.7248868206731972;0.005486780926423438;0.7248670890717192
26.861532;1.0348887956665809;0.8332143547404923;0.8051189122234138;-0.02215984573365325;-0.021410586811031876;1.03489624856134;9.999575490072726;0.8334189763421235;-0.005993969516581757;-0.0059939484060332945;0.7248844349185039;0.005487776805712222;0.7248605005696614
26.871532;1.0348916676698536;0.8332136233662378;0.8051168367131506;-0.022161770679021024;-0.02141246741416433;1.0348922127164735;9.99956338094539;0.8334153829731812;-0.0059939701060048615;-0.005993947379299195;0.7248829395394865;0.005488772531669833;0.7248551815223019
26.881532;1.0348945641162066;0.8332128124845533;0.805114810948743;-0.02216369560545669;-0.02141434799361709;1.0348891634634683;9.999551324973023;0.8334118662783558;-0.00599397071592307;-0.005993946365400277;0.7248803413512427;0.005490768161124999;0.7248491366918167
26.891532;1.0348984303024689;0.8332123307412161;0.8051124890736397;-0.02216479019504277;-0.021415406591496995;1.0348851190195287;9.999539361828383;0.8334084275670433;-0.0059939713440718655;-0.0059939453618415755;0.7248786455511074;0.005491763739092478;0.7248443478416208
26.901532;1.0349013542910308;0.8332113568157297;0.8051105555621997;-0.022166715080813842;-0.021417287125252003;1.0348810934771027;9.999527535167324;0.8334050693914073;-0.005993971988000412;-0.005993944366534614;0.7248758557466263;0.0054927593042681695;0.7248388191137725
26.911532;1.0349042839460794;0.8332099539721559;0.8051083226322105;-0.022167544424928843;-0.021418109149477903;1.0348770952077255;9.999515893211571;0.8334017951683874;-0.005993972644719438;-0.0059939433779811705;0.7248739753174929;0.00549475488807318;0.7248345541035804
26.921532;1.0349081692620012;0.8332095873425354;0.8051064536365223;-0.022169734477505938;-0.02142022616592725;1.0348741287246752;9.999504476373806;0.8333986089842428;-0.005993973310651271;-0.005993942395826537;0.7248710084793812;0.005495750508935123;0.7248295335559836
26.931532;1.0349114074915184;0.8332083103716595;0.8051042994539657;-0.022169803435143277;-0.021420307204284252;1.0348701975274073;9.999493309755112;0.8333955157205657;-0.005993973981791546;-0.005993941421142435;0.7248689607410753;0.0054967461726902;0.7248257602190517
26.941532;1.034914341056386;0.8332070631199773;0.8051024849468091;-0.02217172824501145;-0.021422187649458333;1.0348663062361798;9.999482413712279;0.833392521151249;-0.005993974653980726;-0.005993940455842969;0.7248658387719937;0.005497741876730404;0.7248212278235762
26.951532;1.03491822395837;0.8332065330396806;0.805100680399332;-0.022173918256715875;-0.021424304608096627;1.0348634604795417;9.999471819009164;0.8333896313797629;-0.005993975323168217;-0.005993939501671339;0.7248636498701545;0.005498737611366635;0.7248179279707927
26.961532;1.034921149129559;0.8332048603957193;0.8050985555947712;-0.022174747528491308;-0.021425126535453774;1.0348596660609153;9.99946157324987;0.8333868511988047;-0.005993975985420431;-0.005993938559857703;0.7248604014055734;0.005500733359527369;0.7248138590754281
26.971532;1.0349240699867344;0.8332035133491933;0.8050967763361603;-0.022176672307990315;-0.02142700693613284;1.034855929630764;9.999451739848938;0.833384183248499;-0.005993976636938379;-0.005993937631402262;0.7248581004776478;0.005501729095013604;0.7248109973471077
26.981532;1.0349279422510727;0.8332025588764607;0.8050946580875542;-0.022177766786850312;-0.02142806537518956;1.034853258744436;9.999442390897615;0.8333816292940474;-0.005993977274288296;-0.005993936717144098;0.7248547540809486;0.005502724779751442;0.7248073426987337
26.991532;1.0349308643822615;0.833200830653179;0.8050925495068666;-0.022178596043099297;-0.021428887276863845;1.0348496606433906;9.999433592393114;0.8333791914441131;-0.005993977894484161;-0.005993935817846492;0.7248523694205012;0.005503720369508964;0.7248048874756391
27.001532;1.0349337917527386;0.8331994422495551;0.8050907801004186;-0.02218052080870845;-0.021430767660870226;1.0348471417552665;9.99942539075853;0.8333768721050859;-0.00599397849492772;-0.0059939349346219304;0.7248489536876445;0.0055047158296618074;0.7248016238500773
27.011532;1.034937678908274;0.8331984559935105;0.805088664193221;-0.02218161528275203;-0.021431826093396115;1.034843707341661;9.999417814749576;0.8333746736124383;-0.005993979073459365;-0.005993934069164724;0.7248465135717578;0.0055057111420656205;0.7247995437688488
27.021532;1.0349406224689313;0.8331970493608213;0.8050868844641383;-0.022183540041956294;-0.02143370648126964;1.0348403610966588;9.99941088748407;0.833372597330054;-0.005993979628432326;-0.00599393322370312;0.7248430550391832;0.0055077062966264806;0.7247966472896364
27.031532;1.0349435756330172;0.8331952809633313;0.8050847520136932;-0.022184369287059896;-0.02143452839078676;1.0348381055196016;9.999404630504065;0.8333706426224139;-0.005993980158820859;-0.005993932400884993;0.7248405830103531;0.005508701287447078;0.7247949120867783
27.041532;1.0349474883357672;0.8331946102809421;0.8050829307941418;-0.022186559270710535;-0.021436645330396947;1.0348349420474119;9.99939905990036;0.8333688071103917;-0.005993980664456111;-0.0059939316035245195;0.7248371006367259;0.005509696116521794;0.7247923396432573
27.051532;1.0349504496887367;0.8331928200525419;0.805080754430906;-0.02218738851695512;-0.021437467264018354;1.0348328709091192;9.999394185841503;0.8333670877141665;-0.005993981146039112;-0.005993930834277989;0.724833608932794;0.005510690789776035;0.724789925662295
27.061532;1.034954357846572;0.8331917853778998;0.8050785458089245;-0.0221884829986402;-0.0214385257501767;1.034829891676676;9.999390015461023;0.8333654813848256;-0.005993981604621187;-0.00599393009544703;0.7248311079035505;0.00551168531093387;0.7247886677606377
27.071532;1.0349572991959537;0.8331903404170863;0.8050766517152435;-0.022190407761813094;-0.021440406206231447;1.0348270040143908;9.999386554221422;0.8333639850446953;-0.0059939820410599655;-0.005993929388915366;0.7248275981726691;0.005512679683678089;0.724786564095472
27.081532;1.034960217535237;0.8331885518525621;0.8050743851391644;-0.022191237022445985;-0.021441228201165386;1.0348252079323552;9.999383805104124;0.8333625947672677;-0.005993982455938009;-0.005993928716155286;0.7248250807789142;0.0055136739134214055;0.7247856122418024
27.091532;1.0349640582596096;0.8331875368523802;0.8050720729454468;-0.022192331527798956;-0.021442286760091144;1.0348225035255303;9.999381768917598;0.8333613057075111;-0.005993982849546989;-0.005993928078403555;0.7248215561074149;0.0055146680017089285;0.7247838097590663
27.101532;1.0349672151239198;0.8331863986844525;0.8050700817326331;-0.022193495963405526;-0.021443426341109944;1.0348208900988618;9.999380446046773;0.8333601132507403;-0.005993983221516344;-0.005993927476796157;0.7248180240937078;0.005515661941529331;0.7247821540107574
27.111532;1.034970980215963;0.8331854384518009;0.805067681394978;-0.02219459049520515;-0.021444484962740495;1.03481836452974;9.999379830556192;0.8333590137696517;-0.005993983570223674;-0.005993926911999199;0.7248154849681848;0.00551665572078435;0.7247816415436925
27.121532;1.0349737454017465;0.8331837594316341;0.8050652416914055;-0.02219541980354852;-0.021445307079137194;1.0348169201480153;9.999379894935393;0.8333580045829573;-0.005993983892732643;-0.005993926383536647;0.7248119394829636;0.005517649329551828;0.7247802677724424
27.131532;1.034976454474987;0.8331821272386023;0.8050627582225052;-0.02219624912943235;-0.021446129227217038;1.0348145475877761;9.999380583195375;0.833357083840953;-0.005993984185676391;-0.005993925889521188;0.7248093889233872;0.005518642764067462;0.7247800269034682
27.141532;1.0349800516638537;0.8331816536093593;0.8050605676447675;-0.022198439221028522;-0.021448246428800753;1.0348122367319945;9.999381823995325;0.8333562503808362;-0.005993984446202387;-0.005993925427026676;0.7248058355136352;0.005519636024660721;0.7247789125399924
27.151532;1.0349826250538379;0.8331801185222908;0.8050580150712733;-0.022199268586366054;-0.02144906863535437;1.0348109784544783;9.999383554064556;0.8333555036517435;-0.005993984672315055;-0.005993924992728359;0.7248022834722755;0.005520629111203872;0.7247779176861843
27.161532;1.0349860739289083;0.8331793922161859;0.8050554362949733;-0.022200363220608872;-0.021450127408796097;1.0348087656397265;9.99938573008385;0.8333548444840309;-0.00599398486286799;-0.005993924583391818;0.7247997396228332;0.00552162202375055;0.7247780345599862
27.171532;1.0349884871333053;0.8331779529855105;0.8050528551965396;-0.022201192633617507;-0.021450949668327567;1.0348075933462817;9.999388316720013;0.8333542760156624;-0.005993985017152494;-0.005993924196140982;0.7247962123854378;0.005522614766713712;0.7247772548364557
27.181532;1.0349917653844876;0.8331776696090432;0.8050506084956665;-0.02220338282252017;-0.021453066977522722;1.034805458757664;9.999391272889715;0.8333538027761299;-0.005993985134471565;-0.00599392382880304;0.7247937102699512;0.005523607350325396;0.7247775706987213
27.191532;1.0349940004082037;0.8331763214866552;0.8050480441322073;-0.02220421228825823;-0.021453889285980524;1.0348043611542188;9.99939455448988;0.833353429136931;-0.00599398521446617;-0.005993923480292025;0.7247902415396473;0.005524599793665142;0.7247769765081732
27.201532;1.0349970947335843;0.8331757809172404;0.8050454973725084;-0.022205307033952154;-0.021454948157700215;1.0348023015547942;9.999398113686441;0.8333531596058803;-0.005993985257583949;-0.005993923150284634;0.7247868149277439;0.005525592128460911;0.7247764693240194
27.211532;1.0349991400094392;0.8331745306253118;0.8050429888179544;-0.02220613655745778;-0.021455770508133826;1.0348012822183448;9.99940188933849;0.8333529995833331;-0.005993985264771161;-0.00599392283830321;0.7247844400251003;0.005526584393874622;0.7247770488023734
27.221532;1.0350020382994558;0.8331740941599178;0.8050405119083077;-0.02220723136566437;-0.021456829418912072;1.0347993061306247;9.999405811937738;0.8333529548926772;-0.005993985236969941;-0.005993922543398918;0.7247811263370195;0.005527576628835281;0.7247767165838154
27.231532;1.0350038805729014;0.83317295120882;0.8050380839295047;-0.02220806095223867;-0.021457651804853907;1.0347983763380748;9.99940981907409;0.8333530306772122;-0.005993985175165039;-0.00599392226443926;0.7247778820780689;0.005528568874116245;0.7247764756104789
27.241532;1.0350065670993573;0.8331726206072636;0.8050356962124805;-0.022209155828854635;-0.02145871074962193;1.0347964954537439;9.999413857133224;0.8333532299691823;-0.0059939850807648526;-0.0059939220000568335;0.7247757144911066;0.005529561175789772;0.7247773298029566
27.251532;1.0350081871947818;0.8331719295490376;0.8050337029185239;-0.022211080981770086;-0.0214605916505832;1.0347956655582558;9.999417874239125;0.8333535527608372;-0.005993984955596303;-0.005993921748370263;0.7247726310132385;0.0055295535807473786;0.7247772761214701
27.261532;1.0350106424141285;0.8331716998522949;0.80503141806494;-0.022212175933688835;-0.021461650625734144;1.0347938881466485;9.999421823295954;0.833353996794759;-0.005993984801077831;-0.005993921507085691;0.7247696390712002;0.005530546132038667;0.7247773350823374
27.271532;1.0350120267194753;0.8331707641121974;0.8050291919554301;-0.022213005664588566;-0.021462473071575394;1.0347931636270387;9.999425673398353;0.8333545591897754;-0.005993984617465848;-0.0059939212740654;0.7247677444600831;0.005531538871315151;0.7247785053791506
27.281532;1.0350142472154602;0.8331706486127073;0.8050270095062364;-0.022214100696381918;-0.021463532075876274;1.0347914910257234;9.99942941788528;0.833355237576854;-0.005993984404502546;-0.005993921048047974;0.7247649503754171;0.005532531844831605;0.7247787936480831
27.291532;1.0350154020737847;0.8331698386587892;0.8050248800310846;-0.022214930506562425;-0.021464354552213162;1.034790869134719;9.999433077548943;0.8333560306847562;-0.005993984162761513;-0.00599392082898906;0.7247622579711668;0.005533525104624264;0.7247792044133329
27.301532;1.0350174005942434;0.8331698599273734;0.805022787593005;-0.022216025621454305;-0.02146541359179692;1.0347902970402278;9.99943670293286;0.8333569379337249;-0.005993983893980237;-0.005993920617605947;0.7247606675014708;0.00553451870303519;0.724780738252221
27.311532;1.035018645481382;0.8331694608150876;0.8050207614635658;-0.022216095163657464;-0.021465495139157468;1.0347887719376752;9.999440373728266;0.8333579579417564;-0.005993983600464566;-0.005993920414540229;0.7247581790519432;0.005534512686996526;0.7247813846047786
27.321532;1.0350204373068101;0.833169635467858;0.805018746854257;-0.022217190362803303;-0.021466554227386785;1.034788288248822;9.999444187231367;0.8333590875881692;-0.0059939832845885;-0.005993920220018281;0.7247557925044773;0.0055355070932709164;0.7247821543616628
27.331532;1.0350211783953323;0.8331691331500443;0.8050167747181556;-0.022218020335392757;-0.021467376799514;1.0347868404622158;9.99944823275679;0.8333603220475454;-0.005993982948489041;-0.005993920033930722;0.7247545072899215;0.0055365019436251885;0.7247840358804561
27.341532;1.0350227780901364;0.8331694792715832;0.8050148328679871;-0.022219115613800675;-0.021468435950656277;1.0347864251183032;9.999452568719358;0.833361654840384;-0.005993982593819439;-0.005993919855820396;0.7247523225198543;0.005537497243957717;0.7247850252303099
27.351532;1.035024289275052;0.8331699175600822;0.8050129293632741;-0.022220210928757766;-0.02146949513690953;1.0347850395069178;9.999457219653497;0.8333630784466726;-0.005993982221617939;-0.005993919685086072;0.7247502369550347;0.005538492986355011;0.7247861168646172
27.361532;1.0350247660208296;0.8331696904990047;0.8050110727568328;-0.022221041006239613;-0.021470317813929482;1.0347846799468672;9.999462186073552;0.8333645851082622;-0.005993981832375703;-0.005993919521373672;0.724749248823051;0.005538489151514087;0.7247882957076343
27.371532;1.0350261204757285;0.8331703193274557;0.8050092527748162;-0.022222136384279435;-0.021471377079094647;1.0347843419405856;9.999467453817513;0.833366166813533;-0.005993981426378974;-0.005993919364436883;0.7247473559709015;0.005539485711119521;0.7247895683295279
27.381532;1.0350264539920757;0.8331702813144648;0.8050074844459904;-0.022222966516445914;-0.021472199842070428;1.0347830213796847;9.99947300169714;0.8333678153906532;-0.0059939810039826786;-0.005993919213820206;0.7247455559476293;0.0055404826282006315;0.7247909170316326
27.391532;1.0350276780095273;0.83317109389194;0.8050057577934943;-0.022224061945116634;-0.021473259201700633;1.034782715252296;9.999478810874752;0.8333695229068252;-0.005993980565666181;-0.005993919069246946;0.7247448465747938;0.005541479860736587;0.7247933311251455
27.401532;1.0350288456186654;0.8331716437971667;0.8050037441217326;-0.022224061904527023;-0.02147326013059095;1.0347814217117302;9.999484867878717;0.8333712818226331;-0.005993980112127332;-0.005993918931396768;0.7247432276132708;0.0055414773692945615;0.724794793064617
27.411532;1.0350290096982846;0.8331718667245424;0.8050021283655151;-0.02222489209520883;-0.021474083047269017;1.0347811396623643;9.99949115138619;0.8333730846940837;-0.00599397964430053;-0.005993918802339545;0.7247417017944715;0.005542475118030739;0.7247963095404462
27.421532;1.0350300807116029;0.8331729293202461;0.8050005618062119;-0.02222598757330806;-0.02147514256644286;1.0347808677166703;9.999497618891402;0.8333749235657087;-0.005993979163106196;-0.005993918685291941;0.7247402734967222;0.00554347307014704;0.7247978658251844
27.431532;1.0350301578036758;0.8331733063595502;0.8049990573363487;-0.022226817783157795;-0.021475965591150926;1.034779603025311;9.999504214926295;0.8333767902125782;-0.0059939786689414;-0.005993918583831826;0.7247399460088293;0.005543471186665347;0.7248004488611878
