time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
27.441532;1.0350311488932824;0.8331745153324764;0.8049976018801878;-0.022227913276237028;-0.021477025218011724;1.0347793410629447;9.999510891203949;0.8333786771540175;-0.00599397816117972;-0.005993918501330238;0.7247387198904526;0.005544469427048735;0.7248020706205723
27.451532;1.0350321014433743;0.8331757942671025;0.8049962012720301;-0.022229008773499818;-0.02147808489662037;1.0347780767777663;9.999517618889293;0.8333805781478316;-0.005993977638407005;-0.005993918440724114;0.7247375935027676;0.00554546774816493;0.7248037218639378
27.461532;1.035032061177256;0.8331763817508125;0.8049948605917132;-0.022229838992064044;-0.02147890807573458;1.0347778065807214;9.999524389897724;0.8333824882254376;-0.005993977099401127;-0.0059939184039406465;0.7247365641885246;0.0055454661056360465;0.7248053936503086
27.471532;1.035032931606792;0.833177797019935;0.8049935644813325;-0.022230934491608442;-0.02147996785267297;1.0347775295525217;9.999531208798285;0.8333844038633702;-0.00599397654384037;-0.005993918391510618;0.7247366287019162;0.00554646445843883;0.724808098322003
27.481532;1.0350328065184082;0.8331781672527062;0.8049919839448835;-0.022230669221834812;-0.02147973264320381;1.0347762464279213;9.999538081546142;0.833386322667631;-0.005993975972203056;-0.005993918403179903;0.7247357832948876;0.005547462767359796;0.7248098233961364
27.491532;1.035033591410962;0.8331797090866948;0.8049907784388208;-0.022231764717753986;-0.021480792509456472;1.034775957872927;9.999545012283964;0.8333882421225232;-0.005993975385204915;-0.00599391843869305;0.7247350234569437;0.005547460987294386;0.7248115553064014
27.501532;1.035034335501282;0.8331813084799345;0.8049896126763054;-0.022232860209486626;-0.02148185241670471;1.0347756634305303;9.999552006780624;0.8333901588373223;-0.005993974783408653;-0.005993918497980542;0.7247343434266638;0.0055484590654519906;0.7248133034708221
27.511532;1.0350340901495108;0.8331822018574724;0.804988488263421;-0.022233690409126834;-0.021482675811898864;1.0347743604827455;9.999559077190845;0.8333920693972929;-0.005993974167362246;-0.005993918581216903;0.7247347367242525;0.005549456945417954;0.724816054296705
27.521532;1.035034765993597;0.8331835581438973;0.804987047448709;-0.022233690400105963;-0.021482677312948933;1.0347740439161415;9.999566247653169;0.8333939716854073;-0.005993973537893467;-0.0059939186892236365;0.7247341971119424;0.0055494545750170215;0.7248177931225042
27.531532;1.0350354145488843;0.8331853141724929;0.8049859619466734;-0.022234785865283636;-0.021483737332428317;1.034773707363819;9.999573554485355;0.8333958651662049;-0.005993972896132491;-0.005993918823844691;0.7247337185544627;0.005550451919266165;0.7248195264510693
27.541532;1.0350350844850906;0.8331863553776464;0.8049848873101167;-0.02223561603152941;-0.021484560836640056;1.0347723451176105;9.999581036495067;0.8333977503631551;-0.005993972243504367;-0.005993918987578105;0.7247332946838618;0.005550448962285377;0.7248212294705819
27.551532;1.035035680611777;0.8331881959323119;0.8049837975588469;-0.022236711473055355;-0.021485620928371054;1.034771952782769;9.999588722771337;0.8333996281581058;-0.00599397158182715;-0.0059939191827481295;0.7247339187170267;0.005551445693320751;0.7248239088099867
27.561532;1.0350362499461097;0.8331897199156423;0.804982348945987;-0.02223671141988232;-0.021485622573540485;1.0347715257085248;9.999596629019269;0.8334014987380736;-0.005993970913146146;-0.005993919411299154;0.7247335841307266;0.005552442099454753;0.7248255498072478
27.571532;1.0350358411461222;0.8331908633226522;0.8049812127610614;-0.022237541548131838;-0.021486446182354475;1.0347700572291207;9.999604764466229;0.8334033615764785;-0.005993970239472995;-0.005993919675249765;0.7247332857860619;0.00555243817274067;0.7248271390662094
27.581532;1.035036364001138;0.8331927961803521;0.8049800279052449;-0.022238636951912465;-0.021487506374481245;1.0347695393478404;9.999613140991954;0.8334052173947603;-0.005993969562822111;-0.005993919976955178;0.7247330204928437;0.005553433917121494;0.7248286871937514
27.591532;1.0350371779869594;0.8331950234582571;0.8049788102472415;-0.02223897199065248;-0.02148782561144946;1.0347689652827827;9.999621777730486;0.8334070694255593;-0.005993968885290361;-0.005993920319156523;0.7247337866112178;0.005553429347879671;0.7248311750580293
27.601532;1.0350376839443323;0.8331966660610647;0.8049771743509082;-0.022238971880912253;-0.02148782737388342;1.0347683308758049;9.999630697138182;0.8334089223657218;-0.005993968208890933;-0.0059939207051888585;0.7247335834675217;0.0055544244919892806;0.7248326152191306
27.611532;1.0350372406802824;0.8331979310276714;0.8049758179651578;-0.022239801943084975;-0.021488651085704535;1.0347666342841173;9.999639912534326;0.8334107809619717;-0.0059939675351781295;-0.005993921138950062;0.7247334108370654;0.005554419391418443;0.7248339907488565
27.621532;1.0350377582485137;0.8331999926277971;0.8049743892839305;-0.02224089728016784;-0.02148971137007055;1.0347658757118525;9.999649421981998;0.8334126496081474;-0.0059939668649727105;-0.005993921624307021;0.7247332682558255;0.005555414099329536;0.724835317336138
27.631532;1.0350382875849302;0.8332017434549647;0.8049725565186749;-0.02224089711895642;-0.021489713190180913;1.0347650572049154;9.999659214908062;0.833414532500226;-0.005993966198496004;-0.005993922164471932;0.7247331547050435;0.005555408672259177;0.724836581905364
27.641532;1.0350378804008897;0.8332031238343655;0.8049710024315916;-0.02224172712683689;-0.021490536952644745;1.0347631822156547;9.999669276487637;0.8334164339998789;-0.005993965535786155;-0.005993922761827579;0.7247340688143394;0.005556403169072656;0.7248388029590966
27.651532;1.0350384484370347;0.8332053046897286;0.8049693785678526;-0.022242822414143437;-0.021491597281609622;1.0347622553233309;9.999679582949303;0.8334183590874794;-0.005993964877246522;-0.005993923418108652;0.7247340089311447;0.005556397654817235;0.7248399686694956
27.661532;1.0350390481306087;0.8332071747617239;0.8049673567952774;-0.022242822208519284;-0.02149159913869844;1.034761282043723;9.999690093520849;0.8334203134420883;-0.005993964224055191;-0.005993924134668369;0.7247339728789357;0.005557392203957246;0.7248410971638518
27.671532;1.0350396906940562;0.8332094309001942;0.8049656173374258;-0.022243917472063043;-0.0214926594834502;1.0347602691831101;9.999700745762022;0.8334223028025486;-0.005993963577964233;-0.0059939249126680005;0.7247339578418852;0.005557386899608417;0.7248421737692955
27.681532;1.0350394352689267;0.8332106098376181;0.804963495693429;-0.022243651948446283;-0.021492424795418238;1.0347582255888803;9.999711456860584;0.8334243319781235;-0.005993962940734997;-0.0059939257532434075;0.7247339607889138;0.005558381827837855;0.7248432117679169
27.691532;1.0350401979271644;0.8332129286078888;0.8049616601955542;-0.02224474719291267;-0.021493485144218675;1.0347571621082974;9.99972213177012;0.8334264043974224;-0.005993962313819737;-0.005993926657492364;0.7247349793731983;0.00555837707155494;0.7248451921372999
27.701532;1.035041035726393;0.8332152748499503;0.8049597839916205;-0.02224584242938985;-0.021494545491548576;1.0347560909816043;9.999732679949016;0.8334285229187485;-0.005993961698356626;-0.005993927625976194;0.7247350128722322;0.00555937270691662;0.7248461265526339
27.711532;1.0350410055899057;0.833216536669407;0.8049575393309504;-0.022245576879645818;-0.02149431079872663;1.0347550253259088;9.999743026818292;0.8334306912835001;-0.005993961095430091;-0.00599392865833837;0.7247350623053859;0.005559368800828906;0.7248469969568848
27.721532;1.0350420224349246;0.8332189319924804;0.8049555917103616;-0.022246672100832626;-0.0214953711372489;1.03475297809629;9.999753110414218;0.8334329144899622;-0.005993960506499233;-0.00599392975366995;0.7247351293954122;0.005559365407353551;0.7248478100607979
27.731532;1.035043141826037;0.8332209971642431;0.8049532720789622;-0.02224667183723765;-0.02149537298753858;1.0347519608014513;9.999762879748305;0.8334351980718647;-0.005993959933571919;-0.005993930911004154;0.7247352158164435;0.005560362563063601;0.7248485742012659
27.741532;1.0350443691601683;0.8332234260144462;0.8049512555651387;-0.022247767043400694;-0.021496433309519884;1.0347509832717787;9.999772301042778;0.8334375473077344;-0.005993959378834175;-0.0059939321293551685;0.7247363235947436;0.00556036028652701;0.7248502752365372
27.751532;1.0350457068640777;0.8332255130988944;0.8049488660239517;-0.022247766762024418;-0.021496435138188802;1.0347500543735002;9.999781361763954;0.8334399662641946;-0.005993958844111242;-0.005993933407550917;0.7247364553444516;0.005561358587142099;0.7248509297491792
27.761532;1.0350462013804052;0.8332271918601325;0.8049467867370029;-0.022248596643144523;-0.021497258877564346;1.0347481824407463;9.999790070321465;0.8334424572265465;-0.005993958330896906;-0.005993934744148789;0.7247366133569613;0.005561357476019919;0.7248515237784049
27.771532;1.0350477534949374;0.8332292776245555;0.8049443314901651;-0.02224859633550865;-0.021497260676492696;1.034747375411328;9.999798452422285;0.8334450214246083;-0.005993957840854106;-0.005993936137497894;0.7247367981597416;0.005562356962588132;0.7248520741931858
27.781532;1.0350494036280489;0.8332317032498027;0.8049421851518029;-0.02224969148787074;-0.021498320940540466;1.0347466416885627;9.999806548565699;0.8334476602897307;-0.005993957375887772;-0.005993937585870667;0.7247370075535745;0.005562357038265649;0.7248525670247402
27.791532;1.0350511436481895;0.8332337634863248;0.8049396752630019;-0.022249691144632003;-0.021498322706637374;1.0347459906446654;9.99981441943307;0.833450375740303;-0.0059939569377608385;-0.005993939087415595;0.7247372368185713;0.005562357669796217;0.7248530115174294
27.801532;1.0350520121912097;0.8332353923558697;0.8049374886929213;-0.022250520951405745;-0.02149914637819772;1.0347454311081896;9.999822148796524;0.8334531686884123;-0.005993956527876592;-0.005993940639746687;0.7247374802482299;0.005563358809888793;0.7248534174009373
27.811532;1.035053905920759;0.8332374067109275;0.8049349434807325;-0.022250520564079602;-0.021499148104454233;1.0347439692460323;9.99982983102485;0.8334560368849105;-0.005993956147247375;-0.0059939422395436145;0.7247387327627048;0.005563360410340746;0.724854772075196
27.821532;1.0350558645638537;0.8332397423640886;0.8049327293087609;-0.02225161562811774;-0.021500208289045333;1.03474360779407;9.999837552758764;0.8334589745787854;-0.005993955796311565;-0.005993943882994433;0.7247389897941373;0.005563362429537253;0.72485508679519
27.831532;1.0350578815177578;0.8332416989566807;0.8049301775525075;-0.022251615191967528;-0.02150020996916985;1.0347433466271814;9.999845382678094;0.8334619744480878;-0.005993955474689096;-0.005993945566904057;0.7247392456822864;0.00556436483363784;0.7248553731036388
27.841532;1.0350599508001974;0.8332439783448296;0.8049279703496717;-0.022252710206623602;-0.021501270106143642;1.0347431832589862;9.999853369289996;0.8334650293529732;-0.005993955181342473;-0.00599394728925458;0.7247394924171491;0.0055643675940006574;0.7248556197801813
27.851532;1.0350611144579078;0.8332451249803607;0.8049254443019614;-0.022252444413243953;-0.021501035179870613;1.034743112208532;9.999861540118387;0.8334681322794957;-0.00599395491507257;-0.005993949048959279;0.7247397200425295;0.005564370691472919;0.7248558386197889
27.861532;1.0350632738946417;0.8332470124103605;0.8049229317570313;-0.022252443903476762;-0.021501036785114384;1.0347421245833535;9.999869907604795;0.8334712758773198;-0.005993954674662998;-0.005993950845397637;0.7247399186355831;0.0055653741246082696;0.7248560406903012
27.871532;1.035065474076836;0.8332492304491592;0.8049207849892224;-0.02225353884524831;-0.021502096844004285;1.0347422092264935;9.999878488906134;0.8334744526012864;-0.005993954458687003;-0.005993952677805035;0.7247400803581344;0.00556537790810687;0.7248562128731882
27.881532;1.0350677125668861;0.833251077685068;0.804918335834015;-0.022253538291566177;-0.021502098393198894;1.0347423539799705;9.999887319701097;0.8334776543811305;-0.005993954265555401;-0.005993954544696865;0.7247412003496764;0.005565382065288711;0.724857364244467
27.891532;1.0350699860923613;0.8332532498283337;0.8049162669280466;-0.022254633193456667;-0.021503158392662675;1.034742545838774;9.999896445976201;0.8334808720173116;-0.005993954093816335;-0.0059939564438206356;0.7247412764599022;0.005566386623242216;0.7248575043922787
27.901532;1.035072290843018;0.8332550423412702;0.8049139091786922;-0.022254632603728057;-0.021503159878936817;1.0347427713517288;9.999905911677851;0.8334840958797364;-0.005993953942503959;-0.0059939583724397125;0.7247413085438267;0.0055663916092289385;0.7248576216611001
27.911532;1.0350736699411494;0.8332560385376726;0.8049116130666182;-0.022254366687569485;-0.021502924773129543;1.0347430174193688;9.999915758731271;0.8334873172651043;-0.005993953811444999;-0.005993960327459871;0.7247412984468531;0.005566397047033577;0.7248577295993698
27.921532;1.0350760244533828;0.8332581021490445;0.8049097084790767;-0.02225546153818313;-0.021503984670716025;1.0347422705001137;9.999926032924074;0.8334905283957209;-0.0059939537012202145;-0.005993962305580271;0.7247412506516296;0.005567402953230344;0.724857843286455
27.931532;1.0350783988101688;0.833259766562305;0.8049075294656525;-0.022255460898484295;-0.0215039860513972;1.0347425152651428;9.999936784253704;0.8334937213615767;-0.005993953612794715;-0.005993964303703794;0.7247411725799879;0.005567409337159612;0.7248579559356563
27.941532;1.0350807928956736;0.8332613751865985;0.8049054175553654;-0.022255460241715624;-0.021503987395536307;1.034742736029613;9.999948062990654;0.8334968873041764;-0.0059939535473796275;-0.005993966319240224;0.7247410743097682;0.005567416208838078;0.7248580844089167
27.951532;1.0350832102257053;0.8332632723694299;0.8049037140715689;-0.022256555041643877;-0.021505047183147698;1.0347429200353448;9.999959917556376;0.8335000162490193;-0.005993953506499756;-0.005993968350112961;0.7247409678775878;0.0055674235871200385;0.7248582378101415
27.961532;1.035085656078993;0.8332647541304505;0.8049017457916136;-0.022256554352267092;-0.0215050484515685;1.034743058066403;9.999972394007198;0.8335030979306955;-0.005993953491727458;-0.0059939703947318014;0.7247418662647247;0.005568431499999648;0.7248594325491844
27.971532;1.0350871811261617;0.8332654053399035;0.8048998586041403;-0.022256288334954605;-0.02150481312161761;1.0347431421641546;9.999985535902912;0.8335061229323186;-0.005993953504375469;-0.005993972452121818;0.7247417823852763;0.005568439979304416;0.7248596609224919
27.981532;1.0350896896305042;0.8332670914957283;0.8048983786456002;-0.02225738308564071;-0.021505872790073786;1.0347431643981242;9.999999378249802;0.8335090832867871;-0.005993953545669156;-0.005993974522076275;0.7247417287727753;0.005568449054077275;0.7248599357991714
27.991532;1.035092224054621;0.8332683481946702;0.8048966374606005;-0.022257382345643277;-0.02150587393558248;1.0347421173658247;10.000013934975868;0.8335119727467164;-0.005993953616905938;-0.005993976604932236;0.7247417177342753;0.0055684587444192616;0.7248602599464713
28.001532;1.035094777552069;0.8332695219831207;0.8048949758751084;-0.022257381584038123;-0.021505875037019576;1.0347419947949397;10.000029198767272;0.8335147865497842;-0.005993953719295988;-0.005993978701123862;0.7247417604240975;0.005569469055993665;0.7248606424946149
28.011532;1.035097343537539;0.8332709614865929;0.8048937372794633;-0.02225847626971557;-0.021506934572514683;1.034741792113346;10.000045159971986;0.8335175208843065;-0.005993953853898973;-0.005993980811053119;0.7247418649469464;0.005569479979175056;0.7248610688253365
28.021532;1.035099917065339;0.8332719679657185;0.8048922527689212;-0.022258475455843002;-0.02150693557781891;1.0347415064343382;10.000061821719905;0.8335201732403723;-0.005993954021600041;-0.005993982935003749;0.7247420357362067;0.005569491497804482;0.7248615462006902
28.031532;1.0351024943641463;0.8332728920342715;0.804890866835424;-0.022258474613359613;-0.02150693653106227;1.0347411361973982;10.000079193590933;0.8335227436364648;-0.005993954222925721;-0.00599398507275907;0.7247422748848499;0.005569503601218684;0.7248620727532591
28.041532;1.035105071748035;0.8332740824851922;0.8048899219464221;-0.02225956921373674;-0.02150799591133227;1.034740682266842;10.000097275607677;0.8335252351273421;-0.005993954458002643;-0.005993987223481838;0.7247425835177793;0.0055695162859847915;0.7248626459252769
28.051532;1.0351066937241453;0.8332740762934585;0.8048887494444709;-0.02225930299639681;-0.02150776019733687;1.0347401490766481;10.000116049399333;0.8335276529660011;-0.00599395472671477;-0.005993989386273018;0.7247429618992561;0.005570529544014623;0.7248632711016428
28.061532;1.0351092645603668;0.8332747395423103;0.8048876711783614;-0.02225930206421045;-0.021507760988752386;1.0347395434806663;10.000135474260997;0.8335300035367266;-0.005993955028788778;-0.005993991560893616;0.7247434091339823;0.005570543352704057;0.7248639310012843
28.071532;1.0351118314167256;0.8332753079589583;0.8048866873045316;-0.022259301101334155;-0.021507761726628348;1.0347378728934078;10.000155480733259;0.8335322938546759;-0.005993955363951821;-0.005993993748126148;0.7247449232385911;0.005570557679889831;0.7248656310089732
28.081532;1.0351146982682748;0.8332760442938553;0.8048858111073546;-0.02225853975789657;-0.02150702141614268;1.0347371448476543;10.000175966954387;0.8335345312065342;-0.005993955732254093;-0.005993995949534777;0.724745501107105;0.005570572492760989;0.7248663676512943
28.091532;1.0351172578947148;0.833276766493461;0.8048853352572567;-0.02225963420560892;-0.021508080528793598;1.0347363683747761;10.000196802509802;0.8335367227662653;-0.005993956134217175;-0.005993998166545611;0.724746138379075;0.005570587760753732;0.7248671358822767
28.101532;1.0351198172114078;0.8332770405950377;0.8048845987868127;-0.0222596331531073;-0.02150808110958706;1.0347355557451756;10.000217832654261;0.8335388756528365;-0.005993956570796339;-0.005994000399658898;0.7247468298625533;0.005570603457128448;0.7248679295530104
28.111532;1.0351223802604237;0.8332772179996651;0.8048839349583184;-0.02225963207262371;-0.021508081639742566;1.0347347220565302;10.00023888637249;0.8335409971305248;-0.005993957043411582;-0.005994002648582789;0.7247475702803577;0.005571619559700399;0.7248687492391117
28.121532;1.0351249514880927;0.8332773016904423;0.8048833386861033;-0.022259630965657643;-0.0215080821199775;1.0347338832655755;10.00025979782402;0.8335430943482516;-0.005993957553956013;-0.00599400491257505;0.7247483546968774;0.0055716360444815404;0.7248695714024449
28.131532;1.0351275345188933;0.8332776452066109;0.804883141406555;-0.02226072530518186;-0.021509141031066405;1.0347330556130254;10.000280426393477;0.8335451733935404;-0.005993958104457023;-0.00599400719046366;0.7247491789034141;0.005571652874541975;0.7248703944187453
28.141532;1.0351301319919288;0.8332775537624892;0.8048826592131401;-0.022260724151323668;-0.02150914141328633;1.034732256500564;10.000300657941072;0.8335472380130166;-0.005993958696283368;-0.005994009480935112;0.7247500397721426;0.005571669996731883;0.7248712080685502
28.151532;1.0351317945926362;0.8332766228606279;0.804882227467291;-0.022260457660375932;-0.021508905187659;1.0347315039045697;10.000320394563184;0.833549289537448;-0.005993959329500338;-0.005994011782950077;0.7247509345508604;0.005571687349504899;0.7248720024385706
28.161532;1.0351344327016612;0.8332763813595212;0.8048818247678533;-0.022260456471239705;-0.021508905477705995;1.0347308144369576;10.000339549889622;0.8335513286661136;-0.005993960003198517;-0.00599401409572241;0.7247518596796434;0.005571704872219525;0.7248727691997573
28.171532;1.0351370995263385;0.8332760781541433;0.8048814492345431;-0.022260455269663523;-0.021508905725279998;1.034730203494547;10.000358060803926;0.8335533574754768;-0.005993960716255898;-0.0059940164186166895;0.7247528106325328;0.005571722509336627;0.7248735017022165
28.181532;1.0351397994630442;0.8332757211802412;0.80488109303273;-0.022260454059424804;-0.021508905932892397;1.0347296867380391;10.000375907274318;0.8335553799658142;-0.005993961467513152;-0.005994018751227148;0.7247537822375969;0.005571740210996557;0.7248741951633817
28.191532;1.0351425340571758;0.8332756659004261;0.8048810859956517;-0.022261548314403065;-0.021509964583187876;1.0347292794269853;10.000393114459563;0.833557400765156;-0.005993962255610596;-0.00599402109334939;0.7247547687444404;0.005572757933077513;0.7248748551247886
28.201532;1.035145302299567;0.8332752176410556;0.804880743585593;-0.022261547097986282;-0.021509964718532826;1.0347279945560504;10.0004097262846;0.8335594234292574;-0.005993963078962657;-0.005994023444778452;0.7247557643251777;0.005572775636072251;0.7248754661845483
28.211532;1.0351481017996904;0.8332747307017085;0.8048803946898925;-0.02226154588279078;-0.021509964821819123;1.0347278423552582;10.000425777545235;0.8335614506134094;-0.005993963935776777;-0.005994025804955644;0.7247567641602816;0.005572793285308981;0.7248760366730603
28.221532;1.0351509294419001;0.8332742087502903;0.8048800305027276;-0.02226154467116284;-0.02150996489561749;1.0347278312503623;10.000441293587091;0.8335634854016492;-0.005993964824034625;-0.005994028172389755;0.7247577651204862;0.005572810854960397;0.7248765676164161
28.231532;1.035153781512442;0.8332736531903275;0.8048796426286499;-0.02226154346586749;-0.021509964942274425;1.0347279688754898;10.000456300777602;0.8335655313820288;-0.005993965741477054;-0.005994030544255754;0.7247597657834848;0.00557282832956164;0.7248780609939659
28.241532;1.0351566535755492;0.8332730621797877;0.8048792227696323;-0.02226154227040741;-0.02150996496380967;1.0347282613701867;10.00047082608663;0.8335675913623878;-0.005993966685593264;-0.00599403291651088;0.7247607663312151;0.005572845702031059;0.7248785200043603
28.251532;1.0351595401089477;0.8332724311958298;0.8048787624949694;-0.022261541088897264;-0.021509964961801967;1.03472871164335;10.000484894035424;0.8335696659788958;-0.0059939676535718835;-0.005994035284093258;0.7247617685673867;0.0055728629751694;0.7248789484484248
28.261532;1.0351624345595793;0.8332717550151449;0.8048782543092594;-0.02226153992557987;-0.021509964937498533;1.0347293194235117;10.000498525082028;0.8335717535641164;-0.005993968642316365;-0.005994037641220011;0.7247627759062177;0.005572880165087551;0.7248793497640066
28.271532;1.0351653301341261;0.8332710292573839;0.8048776936423712;-0.022261538784462628;-0.02150996489207035;1.0347300829849075;10.000511737817767;0.833573851020855;-0.005993969648600535;-0.00599403998201885;0.7247637924837128;0.00557289729722295;0.724879725910046
28.281532;1.0351682207564004;0.8332702503609158;0.8048770793317365;-0.02226153766934814;-0.021509964826771165;1.0347309999399157;10.000524554529328;0.8335759535019366;-0.0059939706693456435;-0.005994042300812518;0.7247648213935785;0.005572914396887394;0.724880077463268
28.291532;1.0351711013833702;0.8332697650142711;0.8048767496156404;-0.02226263205380672;-0.021511023223003634;1.034732066401652;10.00053699755342;0.8335780534140027;-0.005993971701910253;-0.005994044591989045;0.7247658635282238;0.005572931486248998;0.7248804043813195
28.301532;1.035173967943278;0.8332688720438209;0.8048760281633551;-0.022262631000967512;-0.02151102312132802;1.0347332761357955;10.000549081779594;0.8335801412328775;-0.0059939727440645055;-0.005994046850311004;0.7247669177064651;0.005572948587796729;0.7248807064017991
28.311532;1.0351768179100171;0.8332679216607703;0.8048752510394723;-0.02226262998344922;-0.021511023001821793;1.0347346213188635;10.000560810059945;0.8335822073770945;-0.005993973793847828;-0.005994049071547347;0.7247679816779732;0.0055729657279387345;0.7248809833529671
28.321532;1.0351796508543765;0.833266916487932;0.8048744161362408;-0.022262629003468214;-0.02151102286310114;1.0347360944728488;10.000572162424598;0.8335842433658454;-0.00599397484973247;-0.005994051252598794;0.7247690531132683;0.005572982936311578;0.724881235738332
28.331532;1.0351824681599728;0.8332658608824433;0.8048735224011958;-0.022262628063071485;-0.02151102270254586;1.034737689163545;10.000583089625673;0.8335862426120152;-0.005993975910957247;-0.00599405339102181;0.7247701295916932;0.005573000236271939;0.7248814649085323
28.341532;1.0351852728449809;0.8332647609378131;0.8048725703016676;-0.022262627164433977;-0.021511022516613427;1.0347393987840974;10.000593523126861;0.8335882009369195;-0.0059939769777347125;-0.005994055484408435;0.7247712077861337;0.005573017635566701;0.7248816725325795
28.351532;1.03518806903284;0.8332636243036776;0.804871561263239;-0.02226262631013975;-0.021511022301176273;1.034741216047586;10.000603385597971;0.8335901164471484;-0.005993978051038679;-0.00599405753006758;0.7247722827147033;0.005573035127593371;0.7248818604091593
28.361532;1.0351908595591424;0.8332624592806291;0.8048704969005263;-0.022262625503307935;-0.021511022051744128;1.0347431341037638;10.0006125939382;0.8335919891605079;-0.005993979131956054;-0.0059940595253484856;0.7247733474347565;0.0055730526956784265;0.7248820310943985
28.371532;1.035193643774825;0.8332612739118326;0.8048693790492801;-0.022262624747420308;-0.02151102176345238;1.034745147196033;10.000621066537535;0.8335938203829244;-0.0059939802211701025;-0.0059940614681644015;0.7247743936852286;0.005573070313155839;0.7248821885533133
28.381532;1.0351964180900801;0.8332600752964301;0.804868210836527;-0.022262624046082525;-0.021511021431091643;1.0347472503268225;10.000628731577157;0.8335956119542892;-0.005993981318901041;-0.0059940633568240816;0.7247754134707868;0.005573087941723664;0.7248823379938224
28.391532;1.035199177868639;0.833258868954377;0.8048669975062974;-0.022262623402917535;-0.0215110210495773;1.0347494391655987;10.000635522477468;0.8335973660825289;-0.005993982425206933;-0.005994065189458287;0.724776400155831;0.005573105530504061;0.7248824847829772
28.401532;1.0352019189520534;0.8332576585017245;0.8048657456823689;-0.02226262282134035;-0.021511020614662875;1.034751710211624;10.000641357784103;0.8335990855258413;-0.005993983540424869;-0.0059940669639362044;0.7247773481278228;0.005573123016686401;0.7248826335146205
28.411532;1.0352046384408422;0.8332564460458488;0.8048644621134708;-0.022262622304177488;-0.021511020123301028;1.034754059942598;10.000646121045731;0.8336007732929646;-0.005993984665221645;-0.005994068678142292;0.7247782519883037;0.005573140330414504;0.7248827880544985
28.421532;1.0352073343876176;0.83325523390621;0.8048631531467004;-0.02226262185354878;-0.02151101957341231;1.034756483702913;10.000649677137757;0.8336024318431002;-0.005993985800194385;-0.005994070330084907;0.7247791063613919;0.005573157405296422;0.7248829517189439
28.431532;1.0352100053778264;0.8332540264861189;0.8048618244367448;-0.022262621471071872;-0.021511018963595772;1.0347589763066118;10.000651918019424;0.8336040619882094;-0.005993986945530638;-0.005994071917907454;0.7247799060802229;0.005573174189569843;0.7248831271184482
28.441532;1.0352126512985247;0.8332528298121437;0.804860480586622;-0.022262621157989902;-0.021511018293288702;1.034761532954676;10.0006527763264;0.8336056617681519;-0.005993988100928948;-0.00599407344003586;0.7247806464716408;0.00557319065196485;0.7248833158816714
28.451532;1.0352152744237701;0.8332516491699953;0.8048591250096702;-0.022262620915124934;-0.02151101756295968;1.0347641484939396;10.000652203575529;0.8336072260765963;-0.0059939892658461;-0.0059940748954328184;0.7247813242230791;0.005573206775496278;0.724883517864384
28.461532;1.0352178790502282;0.8332504876720512;0.804857760290307;-0.022262620742964864;-0.021511016773634338;1.034766816206727;10.000650160442023;0.833608747423457;-0.005993990439978474;-0.0059940762836074146;0.7247819384317646;0.00557322254081298;0.7248837308291183
28.471532;1.0352204694721798;0.8332493467683513;0.8048563895172247;-0.022262620642105994;-0.021511015926157385;1.0347695275829378;10.000646621327562;0.8336102174602992;-0.005993991623479384;-0.005994077604221386;0.7247824902368767;0.0055732379176294655;0.724883951640855
28.481532;1.0352230486084963;0.8332482277385591;0.8048550181761601;-0.022262620613674327;-0.021511015021164658;1.034772272899667;10.000641567886671;0.8336116285725511;-0.00599399281671154;-0.005994078856765624;0.7247829813959957;0.005573252868990259;0.7248841772709665
28.491532;1.0352256191164375;0.8332471330501751;0.8048536544408791;-0.022262620659031198;-0.021511014059397662;1.034775041668467;10.000634969950777;0.8336129746204509;-0.005993994019921025;-0.005994080040616714;0.7247834135972979;0.005573267353147803;0.7248844045055157
28.501532;1.035228184686631;0.8332460665371306;0.8048523068126013;-0.022262620778923953;-0.02151101304160521;1.0347778228751408;10.000626774955556;0.8336142502404466;-0.005993995233186564;-0.005994081155121011;0.7247837881123685;0.00557328132035732;0.7248846296093534
28.511532;1.0352307492282882;0.8332446825391886;0.8048506441207864;-0.022261525502929355;-0.02150995348825439;1.0347806056453859;10.00061691740777;0.8336154493178135;-0.005993996456589297;-0.005994082199580846;0.7247841053735186;0.005573294712276845;0.7248848484624141
28.521532;1.035233315479903;0.8332436835904192;0.8048493480667841;-0.02226152576950832;-0.021509952360561694;1.034783379702303;10.000605331132702;0.8336165641002966;-0.005993997690279619;-0.005994083173300967;0.7247843654840446;0.00557330746301462;0.7248850564153033
28.531532;1.035235884438562;0.8332427216813905;0.8048480872815229;-0.02226152610623733;-0.0215099511803196;1.0347861350164165;10.000591952519247;0.8336175857422248;-0.005993998934341202;-0.005994084075581537;0.7247845692381697;0.0055733194982715145;0.7248852480114384
28.541532;1.0352384554204264;0.8332417977747748;0.8048468683041485;-0.022261526509980405;-0.021509949950637913;1.0347888615836953;10.000576726625996;0.8336185059739087;-0.005994000188671962;-0.005994084905768362;0.7247847183417219;0.005572330736911997;0.724885409757074
28.551532;1.0352410266097802;0.8332409133372919;0.8048456958713736;-0.022261526977290166;-0.021509948675000598;1.034791550117349;10.000559615075652;0.8336193190970853;-0.00599400145293076;-0.005994085663243523;0.724784814959773;0.005572341102667626;0.724885551838898
28.561532;1.035243595211868;0.8332400704811884;0.8048445724838073;-0.022261527504777855;-0.02150994735670577;1.03479419345064;10.00054059252687;0.8336200228893694;-0.005994002726451915;-0.005994086347137381;0.7247848614463593;0.005572350541241942;0.7248856623233794
28.571532;1.0352461571285356;0.8332392704730217;0.8048434999556124;-0.022261528088981852;-0.02150994599902147;1.034796787880075;10.00051963632361;0.8336206175404627;-0.005994004008246872;-0.005994086956346493;0.7247848600866835;0.0055723590260979665;0.7248857372505296
28.581532;1.0352487078004262;0.8332385131439372;0.8048424815815003;-0.022261528726034232;-0.02150994460514226;1.0347993331160876;10.000496717494949;0.833621103814336;-0.005994005297120971;-0.005994087489912422;0.724784812809453;0.005572366548450468;0.7248857723112857
28.591532;1.035251243851146;0.8332377980680836;0.8048415228193682;-0.022261529411494344;-0.021509943177973376;1.0348028305054346;10.000471794016569;0.8336214816013015;-0.005994006591487847;-0.005994087947006102;0.7247847217488443;0.005572373105247078;0.7248857629415922
28.601532;1.0352537634050671;0.8332367752048112;0.8048402927305507;-0.02226043467049728;-0.021508883240225436;1.0348052813492707;10.000444818818638;0.833621748903863;-0.005994007888968108;-0.005994088326751086;0.7247845900207678;0.00557237869901178;0.7248857047112616
28.611532;1.0352562651727009;0.8332361427954023;0.804839475682633;-0.022260435438141334;-0.02150888175517187;1.0348076865295894;10.000415765681977;0.8336219025277646;-0.005994009186516313;-0.005994088628434419;0.7247834213040366;0.0055723833450755725;0.7248845937232817
28.621532;1.0352587474265287;0.8332355491019735;0.8048387444003482;-0.022260436239778497;-0.021508880245254502;1.0348100467741075;10.000384644154506;0.8336219408613125;-0.005994010481009464;-0.005994088851630778;0.7247832191558723;0.005572387068375913;0.7248844266475609
28.631532;1.0352612073824954;0.8332349925973115;0.8048381111968386;-0.022260437071177745;-0.021508878712232192;1.0348123627080066;10.000351489030185;0.8336218660176526;-0.005994011769488676;-0.005994088996018063;0.7247829873508167;0.005571389891625744;0.7248841932319265
28.641532;1.0352636417364454;0.833234473015302;0.804837588336746;-0.02226043792860536;-0.021508877157131255;1.0348146345920404;10.000316345417204;0.8336216836569401;-0.005994013048957043;-0.005994089061351323;0.7247827302987252;0.00557139183309549;0.7248839075765785
28.651532;1.0352670001676911;0.8332347517044484;0.8048371797113145;-0.02226070412626111;-0.02150911214136363;1.0348168626410392;10.000279264894347;0.8336214011772194;-0.005994014316164716;-0.005994089047722983;0.724782452825634;0.005571392911405981;0.724883562885166
28.661532;1.0352693743860313;0.8332343089331495;0.8048369057859203;-0.022260705024544386;-0.02150911054438277;1.0348190475085355;10.000240310328886;0.8336210256405383;-0.0059940155674890454;-0.005994088955981592;0.7247821601878132;0.0055713931466921844;0.7248831620493744
28.671532;1.03527171332195;0.8332335541812589;0.804836428723957;-0.022259610465577714;-0.021508050447687107;1.0348211894127366;10.00019956535959;0.8336205629159233;-0.00599401679894708;-0.005994088787946628;0.7247818588201994;0.0055713925658559;0.7248827090744324
28.681532;1.0352740136113734;0.833233183071957;0.8048364291795189;-0.022259611387079634;-0.021508048813237497;1.034823287308588;10.000157137980894;0.8336200181109252;-0.005994018006699352;-0.005994088545986679;0.7247815567647119;0.005571391213092918;0.7248822078819668
28.691532;1.0352762738067038;0.8332328401326127;0.8048365717978307;-0.02225961231376413;-0.021508047162779417;1.0348253400376997;10.000113147377164;0.8336193966358703;-0.005994019187955105;-0.005994088232355979;0.7247812621962012;0.005571389151243821;0.7248816609569995
28.701532;1.0352784945497275;0.833232518425176;0.8048368572800184;-0.022259613241773987;-0.02150804549873218;1.0348273479480543;10.000067706367348;0.8336187050389674;-0.005994020341486313;-0.005994087849120918;0.7247809811645753;0.0055703864543355025;0.7248810610192449
28.711532;1.0352806769807301;0.8332322111625735;0.8048372848914438;-0.022259614167440038;-0.02150804382346873;1.034829313328875;10.000020918275409;0.8336179500413127;-0.005994021467386353;-0.005994087398496444;0.7247807175603929;0.005570383201732612;0.7248804217338479
28.721532;1.0352828209136826;0.8332319138946882;0.8048378520612686;-0.02225961508706903;-0.02150804213895604;1.0348312402552575;9.99997289114631;0.8336171368486254;-0.005994022566442587;-0.005994086882937806;0.7247804746541434;0.005570379473376221;0.7248797321203407
28.731532;1.035284925018388;0.8332312757622088;0.8048382163149047;-0.022258520525823375;-0.021506981966343233;1.03483413394309;9.999923753022033;0.8336162695124006;-0.005994023639536459;-0.0059940863050099;0.7247802554654917;0.005570375346062658;0.7248789890111141
28.741532;1.0352869883907667;0.8332309969826208;0.8048390477718499;-0.022258521422276818;-0.02150698026697643;1.0348359993457357;9.999873641239967;0.8336153528455125;-0.005994024687245916;-0.005994085667112412;0.7247800625295094;0.005570370894848312;0.7248781908216129
28.751532;1.0352890102945485;0.8332307286693996;0.804840003078049;-0.022258522301882702;-0.02150697856117644;1.03483784046862;9.999822672833742;0.8336143936488564;-0.0059940257098775205;-0.005994084971241469;0.7247798982161043;0.005569366195766183;0.7248773292302283
28.761532;1.0352909876812229;0.8332304712334163;0.8048410780547476;-0.022258523161624442;-0.02150697684954873;1.0348396608961261;9.999770936954729;0.833613399684209;-0.005994026707912743;-0.005994084219164803;0.7247797646809714;0.005569361325123348;0.7248764179577849
28.771532;1.0352938661873161;0.8332306356299497;0.8048419249887995;-0.022257693842176757;-0.021506153212388166;1.0348414637310208;9.999718517008024;0.8336123770139432;-0.005994027682125221;-0.005994083412669716;0.7247796635877638;0.005569356357534824;0.7248754454588473
28.781532;1.0352957308518458;0.8332304011128324;0.8048432279061393;-0.022257694654433162;-0.021506151490780303;1.034843250433989;9.999665508147368;0.8336113289204644;-0.005994028633102945;-0.005994082553539906;0.72477959637188;0.005569351360797342;0.7248744064065428
28.791532;1.035297525005318;0.8332301787393122;0.8048446357037455;-0.022257695439573618;-0.0215061497648135;1.034845019698532;9.99961201417271;0.8336102570395162;-0.005994029560864262;-0.00599408164350757;0.7247795641304221;0.00556934638706305;0.724873295967394
28.801532;1.0352992423048761;0.8332299689239222;0.8048461385513223;-0.022257696195608096;-0.021506148035005435;1.0348467669390218;9.999558144756636;0.8336091626041762;-0.005994030464959168;-0.005994080684126539;0.72477856689925;0.005568341472407327;0.7248711034030736
28.811532;1.035300880246488;0.8332297727485773;0.8048477243242184;-0.022257696920607518;-0.021506146302094426;1.0348484849849555;9.999504019144535;0.8336080472208395;-0.005994031344865329;-0.005994079676456025;0.7247786040282304;0.005568336646448167;0.7248698422591984
28.821532;1.0353024399170188;0.8332292424896488;0.8048490422868844;-0.02225660214089674;-0.021505086086516814;1.0348501661304015;9.999449759577375;0.8336069132567829;-0.005994032200236262;-0.005994078621054853;0.7247786759104179;0.005568331939856316;0.7248685038912527
28.831532;1.0353039253085188;0.8332290802618864;0.804850756531363;-0.022256602800365236;-0.021505084349544644;1.034852803634833;9.999395482860777;0.833605764092253;-0.005994033030808297;-0.00599407751835763;0.7247787850130569;0.005568327389305223;0.7248670887416145
28.841532;1.0353053421081684;0.8332289395053436;0.8048525195234926;-0.02225660342704255;-0.021505082611437548;1.0348543920852047;9.999341305053303;0.8336046043472929;-0.005994033836403333;-0.0059940763688194985;0.7247789352033897;0.0055683230403850105;0.7248655988976144
28.851532;1.0353066963857076;0.8332288236495409;0.8048543230119309;-0.02225660402153429;-0.02150508087347821;1.0348559281453984;9.999287345673622;0.8336034392722557;-0.005994034617143994;-0.005994075172937757;0.724779130416782;0.005567318943002244;0.7248640294420331
28.861532;1.0353089468493306;0.8332291466601179;0.8048558140439;-0.02225577442429221;-0.021504257216749884;1.034857410724313;9.999233720119493;0.8336022732832067;-0.005994035373568584;-0.005994073931502542;0.7247793739579491;0.005567315146058669;0.7248623984649961
28.871532;1.0353101945467393;0.833229090472768;0.8048576709956723;-0.022255774955487237;-0.021504255486012626;1.0348588395178553;9.999180529147962;0.833601108555247;-0.005994036106831871;-0.005994072645629384;0.7247796685852257;0.005567311698268485;0.7248607005879767
28.881532;1.0353113990594478;0.8332290691222367;0.8048595384367275;-0.022255775455487587;-0.02150425376310156;1.034860214066118;9.999127854936878;0.8335999446280796;-0.005994036819074414;-0.005994071316418551;0.7247800165922739;0.005567308649076137;0.724858936970477
28.891532;1.035312568631935;0.8332287371713915;0.8048610670971273;-0.022254680452000058;-0.021503193570378946;1.0348615341360583;9.999075767336986;0.8335987790980568;-0.005994037513289051;-0.005994069944763233;0.7247804195805873;0.005566306047249054;0.7248570988622705
28.901532;1.035313712260781;0.8332287995413302;0.8048629226615716;-0.02225468089333546;-0.02150319187128431;1.0348627998961888;9.99902433432203;0.8335976086004833;-0.005994038192275186;-0.005994068531542992;0.7247808785537913;0.0055663039397715434;0.7248551976884117
28.911532;1.03531483774992;0.8332289121241524;0.8048647594922603;-0.02225468130816599;-0.02150319018763205;1.0348650119058915;9.998973621459385;0.8335964296427332;-0.005994038857538187;-0.00599406707798001;0.7247813947650907;0.005566302368542721;0.7248532203236301
28.921532;1.0353159509594771;0.8332290786275002;0.8048665731100567;-0.0222546816987263;-0.02150318852177315;1.0348661715699161;9.998923684909617;0.8335952389499692;-0.005994039509347863;-0.005994065585860061;0.7247819705482887;0.0055663013632480185;0.7248511624152498
28.931532;1.0353170567537453;0.8332289502559909;0.8048680246125485;-0.02225358659395427;-0.021502128396295523;1.0348672808212536;9.998874573113234;0.8335940337214438;-0.005994040147639953;-0.005994064057401788;0.7247816089075053;0.005565300934927603;0.7248480142797883
28.941532;1.0353191124955505;0.8332299863869588;0.8048697856358183;-0.022253852252729196;-0.021502363334950612;1.0348683404724142;9.998826328105524;0.8335928122533659;-0.00599404077239199;-0.005994062495088291;0.7247823118527958;0.005565301079643757;0.7248457911520179
28.951532;1.0353202175862906;0.8332303167739802;0.8048715355022422;-0.022253852584086135;-0.02150236174526794;1.034869349347275;9.998778978442209;0.8335915738416529;-0.005994041383300168;-0.005994060901493788;0.7247830789112055;0.005565301792939415;0.7248434864927096
28.961532;1.0353213281594456;0.8332303533928914;0.8048729360604165;-0.022252757426243348;-0.021501301711340504;1.034870305415247;9.99873253312285;0.8335903177746145;-0.005994041979511564;-0.0059940592787130886;0.7247839072438934;0.005565303075261601;0.7248411012996778
28.971532;1.0353224449697505;0.8332307976794243;0.8048746695180682;-0.02225275773079354;-0.02150130020008001;1.0348712070984059;9.998686983593867;0.8335890427153402;-0.005994042559623943;-0.005994057628001422;0.7247847932195661;0.005564304918301115;0.7248386272779413
28.981532;1.0353235661854534;0.8332313020451944;0.8048764044053487;-0.0222527580256999;-0.02150129873621611;1.0348720531529891;9.99864231295892;0.8335877466277919;-0.0059940431218579735;-0.0059940559502200536;0.7247857338665604;0.005564307291970536;0.7248360770579958
28.991532;1.0353243849708391;0.8332312537396449;0.8048777902358583;-0.022252423188427035;-0.021500979835694482;1.0348738420341388;9.99859850442059;0.8335864266988561;-0.005994043664234361;-0.005994054246537937;0.7247867271813059;0.005564310146690831;0.7248334393993655
29.001532;1.0353255070898097;0.8332318853251873;0.8048795505590771;-0.022252423469171636;-0.02150097848239248;1.034874572146158;9.99855554432044;0.8335850793988467;-0.005994044184747151;-0.005994052518737619;0.7247877714115486;0.005564313423687914;0.724830711845283
29.011532;1.0353275791138847;0.8332333442804638;0.8048813296991228;-0.02225268905216858;-0.021501213749466147;1.034875242465201;9.998513421616721;0.8335837009998739;-0.005994044681699125;-0.0059940507689364856;0.7247888639254949;0.005563317064472647;0.7248278859604287
29.021532;1.0353286948477058;0.8332337609868609;0.8048828106767465;-0.02225159384732478;-0.021500154045150967;1.0348758527569084;9.998472125212896;0.8335822886032367;-0.005994045154060387;-0.005994048999155167;0.7247900005244357;0.00556332101590773;0.7248249772572056
29.031532;1.0353298075537627;0.8332345941991561;0.8048846720263862;-0.022251594115011226;-0.021500152891896523;1.0348764036600933;9.99843164136538;0.8335808411873574;-0.0059940456016935725;-0.005994047211224783;0.724791175554553;0.005563325231740621;0.724821978580354
29.041532;1.035330919688992;0.8332354917587346;0.8048865860509581;-0.02225159438141419;-0.021500151811002427;1.0348768961638066;9.998391952532963;0.833579360139997;-0.00599404602525389;-0.005994045406820485;0.7247913825211901;0.005562329676358831;0.7248178832001929
29.051532;1.035332035345704;0.8332361008919099;0.8048882249258051;-0.022250499172485925;-0.021499092322904822;1.0348773312794273;9.998353035225003;0.8335778492561181;-0.0059940464255870615;-0.005994043587279149;0.7247926150287382;0.005562334328590291;0.7248147079319548
29.061532;1.0353331590536823;0.8332371175408312;0.8048902726830253;-0.022250499440482675;-0.021499091390272104;1.0348787112350046;9.998314856281846;0.8335763140052709;-0.00599404680320047;-0.0059940417532994405;0.7247938680967522;0.005562339178576692;0.7248114474557362
29.071532;1.035335246742167;0.8332389477769127;0.8048923915033533;-0.022250765016540816;-0.021499327089316005;1.034879040046208;9.99827737469658;0.833574760347572;-0.005994047158246913;-0.005994039905018636;0.7247951387333149;0.005561344223574854;0.7248080969584476
29.081532;1.0353363946567211;0.8332397151481145;0.8048942619242091;-0.0222496698143541;-0.02149826782576428;1.0348793225120734;9.998240552651966;0.8335731944235201;-0.005994047490834574;-0.005994038042486781;0.7247964245270028;0.005561349469282887;0.7248046749335287
29.091532;1.035337555443688;0.833240872123657;0.8048965590387579;-0.02224967009470521;-0.021498267119156145;1.0348795635056307;9.998204363375622;0.8335716234115993;-0.005994047801447451;-0.005994036166025254;0.7247977219709386;0.005561354927573688;0.724801177771463
29.101532;1.0353387272832226;0.8332420607808817;0.8048989497559548;-0.022249670383058102;-0.0214982664893862;1.0348797675258128;9.99816878194138;0.8335700558235998;-0.005994048091094422;-0.005994034276616915;0.7247990266319212;0.005561360605487588;0.7247976110928709
29.111532;1.0353399054062886;0.8332429231503775;0.8049010999400185;-0.022248575204523852;-0.02149720745628239;1.0348799381270528;9.998133773856276;0.8335684998853206;-0.0059940483611636225;-0.0059940323764197225;0.7248003346366734;0.005560366498345808;0.7247939744400046
29.121532;1.0353410814500315;0.8332452469687309;0.8049047465050281;-0.022248225788722372;-0.021496869068472396;1.0348810776062078;9.99809930406343;0.8335669612697567;-0.005994048613510825;-0.005994030468741624;0.7248016440663392;0.005560372592667985;0.7247902919203867
29.131532;1.0353431969568236;0.8332468968834373;0.8049070907939574;-0.02224739593295971;-0.021496046747313396;1.0348811868457095;9.998065352018742;0.8335654426109309;-0.005994048850701792;-0.005994028557545001;0.7248019552744728;0.005560378870452128;0.7247855656982367
29.141532;1.0353443342499755;0.8332481437128596;0.8049098775571396;-0.022247396260393782;-0.02149604642713971;1.0348812656812936;9.998031915806374;0.8335639454036738;-0.005994049075751368;-0.005994026647345799;0.7248032701665679;0.005559385312809707;0.7247817979117175
29.151532;1.0353454330208287;0.8332493954714484;0.804912759379861;-0.0222473965948636;-0.021496046181344507;1.0348813132865577;9.997999011028641;0.8335624719033935;-0.00599404929160726;-0.005994024743355999;0.7248045909960609;0.005559391904582415;0.7247780133373535
29.161532;1.0353464806653765;0.8332502996198662;0.8049153961927288;-0.02224630145667188;-0.021494987526083264;1.0348813275931237;9.997966664207736;0.8335610246492237;-0.005994049501262513;-0.005994022851152599;0.7248059191526502;0.005559398635678962;0.7247742128786344
29.171532;1.035347466325215;0.8332515520044362;0.8049184631340837;-0.02224630179969866;-0.021494987420329646;1.0348813052170218;9.997934906238608;0.8335596052728219;-0.00599404970817035;-0.005994020976174819;0.7248072551092974;0.0055584054951120735;0.7247703958815263
29.181532;1.0353483819365437;0.833252447419362;0.8049212844143774;-0.02224520666750819;-0.021493928898160836;1.0348822426368356;9.997903777951251;0.8335582151231832;-0.005994049916134153;-0.005994019123540913;0.7248085995686596;0.00555841246175792;0.7247665833567277
29.191532;1.0353501753735153;0.8332544370070073;0.8049245294365358;-0.0222454723157273;-0.02149416547376985;1.0348821362570535;9.997873339451491;0.8335568566126512;-0.005994050128788858;-0.005994017298016794;0.7248099538507664;0.005558419501698058;0.7247627736224717
29.201532;1.0353509404981998;0.8332556400387395;0.8049278726460126;-0.022245472667383803;-0.021494165550114398;1.034881981304821;9.997843668179847;0.833555533468665;-0.005994050349299827;-0.005994015504227419;0.7248113188239212;0.0055574265754234405;0.7247589664160107
29.211532;1.0353516331263002;0.8332564565707437;0.8049309703020122;-0.02224437754473953;-0.021493107196412245;1.0348817721349106;9.997814848530792;0.8335542504302041;-0.005994050580530321;-0.005994013747070645;0.7248116942886056;0.005557433646473113;0.7247541850330979
