time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
29.221532;1.0353522594462126;0.8332575757752332;0.804934499869849;-0.022244377906569624;-0.02149310736934978;1.034881503991595;9.997786965380076;0.8335530131520421;-0.005994050825115961;-0.005994012031683844;0.7248130797852667;0.005557440683992542;0.7247504285297823
29.231532;1.0353528267067056;0.8332582888343595;0.8049377877481922;-0.02224328279574897;-0.02149204910050816;1.0348821745144645;9.997760103587224;0.833551827880736;-0.005994051084869329;-0.00599401036289592;0.7248144750796048;0.005556447661999765;0.7247466943638313
29.241532;1.0353533418302177;0.8332592868944597;0.804941512326417;-0.022243283170780864;-0.021492049346872325;1.0348817837316393;9.997734346359444;0.8335507007401759;-0.005994051360167164;-0.005994008744847101;0.7248158797838459;0.005556454558426718;0.724743001505497
29.251532;1.035354763876918;0.8332606230722633;0.8049449939861851;-0.022242453371755674;-0.021491227695900023;1.0348813325919228;9.997709768865795;0.8335496368926455;-0.0059940516501117425;-0.005994007180984293;0.7248172935120504;0.0055554613516606835;0.7247393363305662
29.261532;1.0353551933667438;0.8332614686332661;0.804948921942772;-0.02224245376450308;-0.02149122799553003;1.0348808217425562;9.997686435520519;0.8335486399334021;-0.005994051952904595;-0.005994005674066502;0.7248187164119372;0.005555468015946154;0.7247357132906158
29.271532;1.0353555875348874;0.83326222703323;0.8049529497029334;-0.022242454167791102;-0.02149122831497046;1.0348802515870663;9.997664407040011;0.8335477118998572;-0.005994052265883422;-0.005994004226108126;0.7248201491554038;0.005555474519600365;0.724732121934223
29.281532;1.0353559489446982;0.8332625413627595;0.8049567353649374;-0.02224135910202137;-0.021490170168018945;1.0348796226308563;9.997643751541682;0.8335468536819145;-0.005994052585643736;-0.005994002838410979;0.7248215929188043;0.005554480825311374;0.7247285514995714
29.291532;1.0353562770547533;0.8332631037928444;0.804960950994422;-0.02224135952718927;-0.021490170512112834;1.0348799349035116;9.997624553684126;0.8335460657511606;-0.005994052908651011;-0.00599400151159804;0.7248220498894397;0.005554486892161253;0.7247240150631081
29.301532;1.0353575211055315;0.8332639681461547;0.8049649109754108;-0.022240529777576394;-0.02148934893362892;1.0348791870903087;9.997606909518154;0.8335453490775327;-0.005994053231841985;-0.005994000245711098;0.7248235235837585;0.005554492680570446;0.7247205040176524
29.311532;1.035357771263546;0.8332643061435099;0.8049692996871184;-0.022240530224050724;-0.021489349281803315;1.0348783767241876;9.997590903344632;0.8335447048840415;-0.005994053552383507;-0.00599399904060291;0.7248250182357288;0.005553498156921492;0.7247170112737338
29.321532;1.0353579757897313;0.8332641715599304;0.8049734302712365;-0.022239435199736857;-0.021488291143813242;1.0348775012661842;9.997576589691603;0.833544132843514;-0.005994053867168733;-0.005993997896356795;0.724826537492884;0.005553503295486359;0.7247135535640115
29.331532;1.0353581313545768;0.8332642575018637;0.8049779734915715;-0.0222394356670138;-0.02148829147852199;1.0348765588273587;9.9975639933971;0.8335436302473492;-0.005994054172934456;-0.005993996813223886;0.7248280836244195;0.005552508077208152;0.7247101174477327
29.341532;1.0353582358472921;0.833263859856955;0.80498224801406;-0.022238340664132862;-0.021487233319372676;1.0348765475848694;9.997553113007632;0.8335431935084382;-0.005994054466505367;-0.005993995791137549;0.7248296581230256;0.005552512484207389;0.7247067206120673
29.351532;1.0353592396119038;0.8332644347014656;0.8049869170462002;-0.022238606445834724;-0.021487470179590924;1.0348754647365843;9.99754392429856;0.8335428193173883;-0.005994054744945908;-0.0059939948295511854;0.7248312624358882;0.005552516493658643;0.7247033576501533
29.361532;1.035359233847649;0.8332641072130376;0.8049916477028488;-0.022238606946286384;-0.021487470466710734;1.0348743068056523;9.997536397103808;0.8335425040492981;-0.005994055005971022;-0.005993993927866093;0.7248318970272132;0.005551520075325838;0.7246990216546118
29.371532;1.0353591676505594;0.8332632827225697;0.804996087163856;-0.022237511974531127;-0.0214864122490751;1.034873071132329;9.997530515174915;0.8335422440384119;-0.005994055248296008;-0.005993993085735803;0.7248335597548677;0.005551523194825866;0.7246957263598671
29.381532;1.035359038599632;0.8332626557095502;0.8050009028816779;-0.02223751249392075;-0.02148641248594229;1.0348717572420052;9.997526279226085;0.8335420372506452;-0.0059940554715943745;-0.005993992302820435;0.7248352456929134;0.005550525821567564;0.72469245321345
29.391532;1.0353597970433415;0.8332622829607425;0.8050054050691319;-0.022236682829679708;-0.021485590763530973;1.0348713674244119;9.99752369522261;0.8335418832943723;-0.005994055676266687;-0.00599399157843303;0.7248369479854295;0.005550527933849621;0.7246892132442097
29.401532;1.0353595342426107;0.8332613397469691;0.8050102748357613;-0.022236683366885168;-0.02148559093542971;1.0348699067611775;9.997522752299881;0.8335417818106726;-0.005994055863134512;-0.005993990911208457;0.7248386586231786;0.00555052951719586;0.7246859939062446
29.411532;1.0353591981013002;0.8332598843590087;0.805014822304053;-0.022235588431157485;-0.02148453258859684;1.034868383201341;9.997523397811998;0.8335417320676028;-0.005994056033077951;-0.0059939902987512;0.7248403700890257;0.005549530559414168;0.7246827825611304
29.421532;1.035358783155092;0.8332586145878064;0.8050197146476638;-0.022235588990547433;-0.02148453268369942;1.034866806720397;9.997525538879993;0.833541733660858;-0.005994056186704299;-0.005993989737782734;0.7248420779070935;0.005549531047370517;0.724679590444949
29.431532;1.0353582836070898;0.8332568304914136;0.8050242665810916;-0.022234494079612803;-0.021483474255030322;1.034866187133519;9.997529076567957;0.8335417863464678;-0.0059940563240938015;-0.005993989224653441;0.7248427814862454;0.005548530970990585;0.7246753998868433
29.441532;1.035358646947966;0.8332559934417071;0.805029137419256;-0.022234759953264162;-0.021483710816121073;1.0348645329102613;9.997533934438275;0.8335418891151;-0.0059940564448114604;-0.005993988755381593;0.7248444824430647;0.005548530332612891;0.7246722251291822
29.451532;1.0353579647960238;0.8332538870046259;0.8050336532014855;-0.022233665067492466;-0.021482652296363248;1.0348628516764988;9.99754006051362;0.8335420406891006;-0.005994056548265913;-0.005993988325551279;0.7248461829630878;0.005548529148192378;0.724669057819534
29.461532;1.0353571891117788;0.8332519756218122;0.8050384731472717;-0.022233665677438057;-0.021482652209307136;1.0348611508326033;9.99754741775205;0.833542241452108;-0.005994056634103353;-0.005993987930663369;0.7248478852062012;0.005547527437742176;0.7246658887517206
29.471532;1.035356320936242;0.8332495640340938;0.8050429126059004;-0.022232570812463274;-0.021481593589013182;1.034859437910649;9.997555973240228;0.8335424940145597;-0.005994056702338175;-0.005993987566355682;0.7248495903646801;0.0055475252178188;0.724662730591085
29.481532;1.0353553621197031;0.8332473546206319;0.8050476399981141;-0.022232571439898485;-0.021481593396614068;1.034858720125106;9.99756567564453;0.8335428018154097;-0.005994056753164282;-0.005993987228328447;0.7248512976967018;0.005546522499534602;0.7246595653244398
29.491532;1.035355267372967;0.8332454105055872;0.8050519667488221;-0.022231741874145512;-0.02148077121830052;1.034857002707844;9.997576429320954;0.8335431673729251;-0.005994056786674351;-0.005993986912530161;0.7248530047429859;0.0055465192915320465;0.7246564069269423
29.501532;1.0353541332843903;0.8332429132834495;0.8050565760213084;-0.022231742514478577;-0.021480770912605925;1.0348552876622807;9.99758809938011;0.833543591065193;-0.005994056802898482;-0.005993986615372961;0.7248537082992211;0.005546515607584082;0.7246522485804695
29.511532;1.0353529143034448;0.8332399274237757;0.8050607824411121;-0.022230647674809784;-0.021479712066392976;1.0348535744160128;9.997600540585093;0.8335440712168181;-0.00599405680208902;-0.0059939863336776564;0.7248554048706599;0.005545511469724967;0.7246490852706708
29.521532;1.035351612555289;0.8332371557784196;0.8050652606195858;-0.022230648325677706;-0.021479711642479336;1.0348528619353428;9.997613612992168;0.8335446053827231;-0.005994056784940653;-0.005993986064734806;0.7248570897678767;0.005545506906784517;0.7246459355724238
29.531532;1.035351182494421;0.8332346624414795;0.8050693274286594;-0.02222981877757198;-0.021478889227499954;1.0348511507142666;9.997627182267271;0.8335451915098321;-0.005994056752676262;-0.005993985806539114;0.7248587559397844;0.005544501953744523;0.7246427865169711
29.541532;1.03534972043988;0.833231629837603;0.8050736689846069;-0.022229819436601427;-0.02147888868221274;1.0348494431271178;9.997641117301363;0.8335458288118576;-0.005994056706851608;-0.005993985558023296;0.7248603943869848;0.005544496648439385;0.7246396547951881
29.551532;1.035348181771321;0.8332281233700322;0.8050776001203336;-0.02222872461236837;-0.02147782959288756;1.0348477422514477;9.997655286968595;0.8335465179650347;-0.005994056648962;-0.00599398531922865;0.7248619957050133;0.00554349102883598;0.7246365263765129
29.561532;1.035346570035533;0.833224847751864;0.8050817940133562;-0.02222872527824237;-0.021477828922402634;1.0348460507300181;9.997669565217194;0.8335472596438875;-0.005994056580340318;-0.005993985091028989;0.7248635510295702;0.005543485136146168;0.7246334183399992
29.571532;1.0353458398810005;0.8332218697311956;0.805085565521789;-0.022227895741683632;-0.021477006256783636;1.0348453701384606;9.997683847213771;0.8335480533899169;-0.005994056502344384;-0.005993984874415566;0.7248640520733782;0.0055434790187338205;0.7246293264089385
29.581532;1.0353440859230107;0.8332183741685127;0.8050895981333521;-0.022227896417194602;-0.02147700545940475;1.034843699886124;9.99769805499859;0.8335488986515456;-0.005994056416408391;-0.005993984669993424;0.724865490872528;0.005542472728648242;0.7246262488456896
29.591532;1.0353422598049578;0.8332144281677981;0.8050932027754063;-0.022226801611088587;-0.0214759461176052;1.0348420364465054;9.997712123419774;0.8335497957833503;-0.005994056323837354;-0.00599398447795903;0.7248668593342878;0.00554246630807148;0.724623209525312
29.601532;1.0353403596027277;0.8332103876951229;0.8050967099837026;-0.022225706811371218;-0.02147488671477296;1.0348403748313997;9.997725987369469;0.8335507459399971;-0.005994056225385404;-0.005993984298286356;0.7248681489718977;0.005541459780390536;0.7246202036077422
29.611532;1.035338381378218;0.8332066087312604;0.8051004510356087;-0.02222570750576077;-0.021474885734711353;1.0348397110796863;9.997739582779918;0.833551751240116;-0.005994056120805429;-0.005993984130735952;0.7248693510117741;0.00554145315798244;0.7246172578726485
29.621532;1.0353372715871438;0.8332031581866571;0.8051037380618882;-0.02222487799499491;-0.021474062764963966;1.034838043636614;9.997752848648934;0.8335528150474528;-0.005994056008851755;-0.00599398397466371;0.7248704560716035;0.005540446452278505;0.7246143684606252
29.631532;1.035335116524537;0.8331992194663218;0.8051072545825768;-0.022224878700634706;-0.021474061672386337;1.034836373798842;9.997765725530622;0.8335539421087831;-0.0059940558878601325;-0.005993983829081757;0.7248704539505407;0.005540439674865495;0.7246105613183641
29.641532;1.0353328586310102;0.8331948557900399;0.8051103143348532;-0.022223783921728853;-0.021473002045209934;1.0348347054313576;9.997778160797733;0.8335551387938149;-0.005994055756389055;-0.0059939836929878455;0.7248713345431502;0.005539432840695787;0.724607830816788
29.651532;1.0353304881672745;0.8331907671427806;0.8051135897944464;-0.022223784634458246;-0.021473000851263715;1.0348340438753312;9.99779011267864;0.8335564128511875;-0.00599405561348924;-0.00599398356543089;0.7248720887424875;0.005539425975410436;0.7246052012832798
29.661532;1.0353289509216534;0.8331870144710533;0.805116396559294;-0.022222955132934444;-0.02147217767947408;1.0348323950034384;9.997801543855523;0.8335577722564069;-0.005994055458684643;-0.005993983445427032;0.7248727083270956;0.0055384191114452724;0.7246026657503644
29.671532;1.0353260344950206;0.8331825116841007;0.8051194026628047;-0.02222371619386387;-0.021472917375359946;1.034830765137399;9.997812412693275;0.8335592235970419;-0.005994055291905164;-0.00599398333214911;0.7248731856206072;0.005538412276809636;0.7246002465714089
29.681532;1.0353233001071986;0.8331778519904164;0.8051219661068623;-0.02222262140711509;-0.021471857578779712;1.0348291608275864;9.997822662349265;0.8335607709080664;-0.005994055113328514;-0.005993983225144881;0.7248735139953416;0.005538405490993322;0.7245979412447644
29.691532;1.03532044605612;0.8331734735533747;0.805124743098993;-0.022222622100391595;-0.02147185623448696;1.0348275878781399;9.997832212851538;0.8335624155229887;-0.00599405492296641;-0.0059939831243955525;0.7248726891561406;0.0055373987617405255;0.7245947452623175
29.701532;1.0353184283422592;0.8331694435433545;0.8051270505008646;-0.022221792562527962;-0.021471032929933936;1.034827050716144;9.997840969280528;0.833564156530183;-0.005994054720128042;-0.005993983030230801;0.7248727097723802;0.005537392079813154;0.7245926754122863
29.711532;1.0353153459292868;0.8331645988901253;0.8051292376417674;-0.02222069773489249;-0.02146997305676583;1.0348255523221266;9.99784884417986;0.833565990575776;-0.005994054503164514;-0.005993982942996628;0.724872576972076;0.005536385421346481;0.7245907174061532
29.721532;1.0353121561682457;0.8331600585731823;0.8051316350939327;-0.022220698379296366;-0.021469971650604405;1.0348240946482246;9.997855778001817;0.8335679115647451;-0.005994054269758254;-0.005993982862626884;0.7248722936874002;0.005536378756501401;0.7245888879184779
29.731532;1.0353088624177602;0.8331551323965921;0.8051335657029309;-0.022219603510894595;-0.021468911751246114;1.034822680255807;9.997861740314264;0.8335699119986717;-0.005994054017532789;-0.005993982788457141;0.7248718637606777;0.005535372055708223;0.7245871735459902
29.741532;1.0353064188515444;0.833151289461729;0.8051356974605808;-0.022219869378965397;-0.021469146876040367;1.0348223138838857;9.997866720752807;0.8335719845714935;-0.005994053744534534;-0.005993982719390392;0.7248712905079999;0.005535365290009041;0.724585590452664
29.751532;1.0353029224499306;0.8331463194662497;0.8051373659081584;-0.022218774456808105;-0.021468086969688088;1.0348210018947293;9.997870729732199;0.8335741219600215;-0.005994053449428303;-0.00599398265419228;0.7248695760564837;0.005534358430174083;0.7245831214455404
29.761532;1.0352993306574267;0.8331416926359677;0.8051392397668152;-0.022218774994779623;-0.021468085549017753;1.0348197503187688;9.997873802638896;0.8335763154132102;-0.005994053131518157;-0.005993982591667687;0.7248687219843708;0.005534351447221079;0.7245817761014582
29.771532;1.0352956506579905;0.8331367193137378;0.8051406426313591;-0.022217680003690794;-0.021467025652383412;1.0348185633060416;9.9978759894185;0.8335785540817912;-0.005994052790634729;-0.005993982530681843;0.7248677298934071;0.005533344309705395;0.7245805306012356
29.781532;1.0352928450644718;0.8331325179018836;0.8051419049484737;-0.022216850238077873;-0.02146620231267676;1.0348184425925415;9.997877333407375;0.8335808262766471;-0.005994052426876636;-0.005993982470109615;0.7248666013344087;0.005533336980309991;0.7245793904132904
29.791532;1.0352890221006144;0.8331279245104338;0.8051433751844378;-0.022216850653878184;-0.021466200923251248;1.0348173876828264;9.99787787116552;0.8335831211236521;-0.005994052040287904;-0.005993982408777286;0.724865337813424;0.005532329416043866;0.7245783305943102
29.801532;1.0352851501485778;0.8331230058526077;0.8051443686268579;-0.022215755530625242;-0.02146514106813937;1.0348163962775052;9.997877658847438;0.8335854287804508;-0.005994051630643412;-0.005993982345287348;0.7248629411782453;0.005532321570430599;0.7245763573101293
29.811532;1.0352821968477892;0.8331192267411031;0.8051455517759477;-0.022216021119981347;-0.02146537626198369;1.0348154650303227;9.997876785132796;0.8335877399806523;-0.005994051197444734;-0.005993982277777105;0.7248614139439051;0.0055313133986564155;0.7245754466893971
29.821532;1.035278268775823;0.8331143733809572;0.8051462574916918;-0.022214925903464664;-0.021464316449910578;1.0348155905219822;9.997875356585695;0.833590045943644;-0.005994050740146663;-0.005993982204102974;0.7248597593954821;0.005531304863090315;0.7245746061618026
29.831532;1.0352743272603009;0.8331099140887216;0.8051471505533369;-0.022214926136825727;-0.0214643151459368;1.0348147702451118;9.997873480285987;0.8335923385267994;-0.005994050258528769;-0.005993982122644973;0.7248579818853411;0.0055302959340736355;0.7245738133053214
29.841532;1.0352703797686782;0.8331051579584587;0.8051475508957651;-0.0222138308330834;-0.021463255385561972;1.0348140033818598;9.997871258666345;0.8335946102460982;-0.005994049753011757;-0.005993982032712902;0.7248560868518007;0.005530286587265823;0.7245730770279474
29.851532;1.035267387242422;0.8331012219221363;0.8051477872290943;-0.02221300075103547;-0.021462432197600412;1.0348142899317165;9.997868797390256;0.8335968540881381;-0.005994049224596967;-0.005993981933937764;0.7248540797865717;0.005529276801720958;0.7245723766419606
29.861532;1.0352634543344554;0.8330969404598233;0.8051482087779571;-0.022213000862657303;-0.021462430974924583;1.03481362875157;9.997866213226477;0.8335990635225131;-0.005994048674499193;-0.0059939818257831266;0.7248509652110948;0.005529266561456288;0.7245707226228708
29.871532;1.035259544107624;0.8330923788769088;0.8051481344757665;-0.022211905441676075;-0.021461371297037717;1.034813017465962;9.997863621452087;0.8336012328898436;-0.005994048104020854;-0.005993981707817413;0.7248487464772473;0.005528255856976876;0.7245700952249671
29.881532;1.035255665860481;0.8330882398254212;0.8051482436829612;-0.022211905480149924;-0.02146137013118251;1.0348124539165158;9.997861112037883;0.8336033577270495;-0.005994047514752817;-0.00599398158003666;0.7248464255157943;0.005528244683632524;0.7245695064190051
29.891532;1.0352527795427409;0.8330845863701334;0.805147858676766;-0.02221107524749747;-0.021460547057930386;1.0348129366289294;9.997858740651722;0.8336054348860454;-0.005994046908625134;-0.00599398144288139;0.7248440025495134;0.005527233044060958;0.7245689397507086
29.901532;1.0352489844922697;0.8330802485779185;0.8051473339331977;-0.02220997971835546;-0.021459487474020142;1.0348124647430694;9.997856538381157;0.8336074628718223;-0.005994046287722185;-0.005993981297068518;0.7248414765994583;0.005527220955442892;0.7245684111310127
29.911532;1.0352452355735968;0.8330763350024732;0.8051470046662706;-0.02220997965028298;-0.021459486410216173;1.034812038393175;9.997854524373261;0.8336094422925227;-0.00599404565399017;-0.005993981143346773;0.7248388467524857;0.005526208448484786;0.7245679066925419
29.921532;1.035241535169987;0.8330732361031417;0.8051472569158511;-0.022208534325933817;-0.021458088995791765;1.0348116578446118;9.9978527024369;0.8336113760600699;-0.005994045008730031;-0.005993980982501878;0.7248351133933542;0.005526195556597353;0.7245664434345688
29.931532;1.0352388405319577;0.8330702116870139;0.8051466463641048;-0.022208799442020255;-0.02145832455845266;1.0348123213967753;9.997851047824543;0.8336132694649472;-0.005994044352249191;-0.005993980815572147;0.7248322785010546;0.005525182308275313;0.7245660086094174
29.941532;1.035235252715583;0.8330661264907991;0.8051455713197856;-0.02220770376421094;-0.021457265138718637;1.0348120248479813;9.997849510963585;0.8336151297201749;-0.005994043684223371;-0.005993980643633588;0.7248293452907872;0.005525168726362887;0.7245656210048562
29.951532;1.0352317305888017;0.8330620797316087;0.8051443662409251;-0.022206608047955143;-0.021456205766700223;1.034811763235082;9.99784803362481;0.8336169647998541;-0.005994043004417378;-0.005993980467120815;0.7248263180198357;0.005524154829680283;0.7245652689010252
29.961532;1.0352292306801087;0.8330591713121667;0.8051433658369473;-0.022206873047659496;-0.021456441472317598;1.034811533222809;9.997846557645994;0.8336187826075551;-0.005994042312980581;-0.005993980285580007;0.7248232019516382;0.005524140635946335;0.7245649700053604
29.971532;1.0352258471741822;0.8330551720930063;0.805141910933815;-0.022205777257177477;-0.021455382205422376;1.0348123342932118;9.997845034358015;0.8336205909959816;-0.005994041610174488;-0.005993980098136255;0.7248190034868176;0.005523126164538221;0.724563710011023
29.981532;1.0352225281703724;0.8330511852091889;0.8051403380048395;-0.02220468143266907;-0.02145432299655738;1.0348121678955566;9.997843443457166;0.8336223980383979;-0.0059940408960651925;-0.005993979903920599;0.7248157304811521;0.0055231114356164;0.7245635033040301
29.991532;1.0352192674450065;0.8330475567989145;0.8051389898373184;-0.02220468107504634;-0.021454322332161782;1.0348120354667358;9.997841805170486;0.8336242119052112;-0.005994040170605743;-0.005993979702160109;0.7248123920241611;0.005522096463304719;0.724563332377884
30.001532;1.0352170101416698;0.8330443474866609;0.8051371874892117;-0.02220385044117205;-0.02145349979074569;1.0348119368634288;9.997840173448909;0.8336260402575104;-0.005994039433679177;-0.005993979492245846;0.7248089973353637;0.005522081248442267;0.7245632090591919
30.011532;1.0352138412674952;0.8330407375228774;0.805135619536335;-0.022203850026858717;-0.021453499255275437;1.0348128705272541;9.997838621041131;0.833627889214972;-0.0059940386846426465;-0.005993979273886568;0.7248055552493368;0.005521065778485808;0.724563113517479
30.021532;1.0352107022947656;0.8330367897442056;0.805133602104742;-0.02220275408787854;-0.021452440303386625;1.03481283478411;9.997837226136054;0.8336297620051777;-0.005994037922224294;-0.005993979047236206;0.7248010747455264;0.005521050031778906;0.7245620552375517
30.031532;1.035207582711396;0.8330328556048432;0.8051314710546347;-0.02220165812672087;-0.021451381419500235;1.0348128276591426;9.99783606395934;0.8336316584027182;-0.005994037145325825;-0.005993978812833967;0.72479756444857;0.005520033983142416;0.724562012407174
30.041532;1.0352054261503671;0.8330300468975828;0.8051295554326642;-0.02220192289588866;-0.021451617629319148;1.0348138452760791;9.997835205449803;0.8336335760095503;-0.005994036353533455;-0.005993978571361503;0.7247940317163262;0.005520017609642122;0.7245619931885957
30.051532;1.0352023195123414;0.8330261460236976;0.8051271883190286;-0.02220082689663;-0.021450558880869657;1.0348138819345514;9.997834716415772;0.8336355122746179;-0.005994035546621385;-0.005993978323485819;0.7247904837635617;0.005519000892041429;0.7245619748643028
30.061532;1.0351992088549824;0.8330226165421257;0.8051250351115861;-0.022200826383214876;-0.021450558682661304;1.0348139318834781;9.997834654735083;0.8336374651601101;-0.005994034723921733;-0.005993978069903659;0.7247869290411136;0.005518983813224154;0.7245619658338115
30.071532;1.035197041647215;0.8330195242106713;0.8051224111504875;-0.022199995603096767;-0.021449736608260314;1.0348139901607938;9.99783506807703;0.8336394321768265;-0.00599403388434841;-0.005993977811339618;0.7247833764096208;0.0055179663568387955;0.7245619454822222
30.081532;1.035193908483109;0.8330157045540457;0.8051196675608072;-0.02219889956282871;-0.021448678056941475;1.0348150526322397;9.997835995715029;0.8336414092496381;-0.005994033026893118;-0.005993977548257964;0.7247788340325617;0.005517948504585426;0.7245609249172138
30.091532;1.0351907582542332;0.8330122760697496;0.8051171403910221;-0.022198899016011738;-0.021448678052404954;1.0348151165538997;9.997837479638958;0.8336433905083414;-0.005994032151115888;-0.005993977280804724;0.7247753100188165;0.005516930236066618;0.7245608857856074
30.101532;1.035187586041588;0.8330085487159882;0.8051141623256372;-0.022197802961117574;-0.02144761962496491;1.0348151814381192;9.997839577083989;0.8336453690233704;-0.005994031257357385;-0.005993977009409456;0.7247718132368558;0.00551691153656067;0.7245608415477287
30.111532;1.0351853372499165;0.8330056420016955;0.8051110761420346;-0.02219697214800161;-0.021446797796452886;1.0348152489008557;9.997842357993003;0.8336473375627601;-0.005994030346449555;-0.005993976735191327;0.7247683525908515;0.005515892404171777;0.7245607761885013
30.121532;1.0351820986988287;0.8330023938117281;0.8051082428166509;-0.022196971593100957;-0.021446797966511926;1.0348163208157666;9.99784588575587;0.8336492884443352;-0.0059940294193148716;-0.005993976459512284;0.7247649359101072;0.005515872846238233;0.7245607047928122
30.131532;1.0351788165057851;0.8329988729817883;0.8051049872731485;-0.02219587553814541;-0.02144573970645337;1.0348163981068643;9.997850201633462;0.8336512129221907;-0.005994028477102732;-0.005993976183533718;0.7247605696688831;0.0055148528707602345;0.7245596129151534
30.141532;1.035176438472356;0.8329961959015818;0.8051016448630537;-0.022195044731262333;-0.021444918038020948;1.0348164813144027;9.997855322785442;0.8336531010693026;-0.005994027521593969;-0.005993975908480392;0.724757258646753;0.005514832483655834;0.7245595173100813
30.151532;1.0351727521668699;0.8329929291420616;0.805098548982885;-0.022195804545675036;-0.021445659321221035;1.0348175708852612;9.997861243054778;0.8336549421945914;-0.005994026555226684;-0.005993975636020297;0.7247540054663131;0.005513811692020739;0.7245594045424842
30.161532;1.035169317610347;0.8329896621389089;0.8050950608452238;-0.02219470851273529;-0.021444601207555515;1.034817667153202;9.997867941318484;0.8336567253710233;-0.005994025580752368;-0.005993975368152792;0.7247508109035136;0.005513790507480351;0.7245592913897794
30.171532;1.035165832257872;0.8329868243954106;0.8050918426243453;-0.022194707994103353;-0.02144460162123537;1.0348177708845676;9.997875397516356;0.8336584401814845;-0.005994024600985018;-0.005993975106852281;0.7247476746890233;0.005512768947090089;0.7245591641851064
30.181532;1.035163252670479;0.8329844731269098;0.8050882197243487;-0.022193877220822;-0.021443780129437366;1.0348178836828608;9.99788359252761;0.8336600777488619;-0.00599402361870571;-0.005993974853747435;0.7247435964668623;0.005511747031674744;0.7245580323910781
30.191532;1.0351596789088824;0.8329814364969613;0.8050845499093681;-0.0221927812157921;-0.02144272213523788;1.034819007785335;9.997892492139307;0.8336616309218796;-0.005994022636478149;-0.005993974610003513;0.7247405764705351;0.005511724782478848;0.724557905725266
30.201532;1.0351560689094856;0.8329788256185999;0.8050811704176379;-0.02219278072518642;-0.02144272265953673;1.0348191453509974;9.997902039878353;0.8336630927217351;-0.005994021656448215;-0.005993974376578797;0.7247376152888318;0.005510702220638158;0.7245577710230116
30.211532;1.0351533794068586;0.832976703107861;0.805077402040286;-0.022191949975227547;-0.021441901270104653;1.0348192981235498;9.997912159201467;0.8336644543693398;-0.00599402068019467;-0.005993974154527196;0.7247347133355868;0.005510679372544856;0.7245576442606292
30.221532;1.0351497068922402;0.8329739003180903;0.8050735949413951;-0.02219085399435467;-0.02144084337227157;1.0348204686030542;9.99792275018056;0.8336657043672563;-0.005994019708709989;-0.005993973944971927;0.7247318707516583;0.005509656274097513;0.72455750875071
30.231532;1.035146003221209;0.8329715302372683;0.8050700781085096;-0.022190853527731074;-0.021440843986168717;1.0348206614565663;9.997933691823956;0.8336668289521347;-0.0059940187427467385;-0.005993973748947016;0.7247280873840957;0.005509632968218342;0.7245563763546239
30.241532;1.03514226659825;0.8329688962525774;0.8050661730342964;-0.022189757561518763;-0.021439786140087253;1.0348208825286325;9.99794486173269;0.833667814287705;-0.005994017783158528;-0.005993973567340239;0.7247253622029064;0.00550860950102282;0.7245562282352858
30.251532;1.0351394484833698;0.8329671107540223;0.8050622106840577;-0.022188926835526084;-0.02143896485256238;1.0348211360909283;9.99795615360529;0.8336686489413511;-0.005994016830801636;-0.0059939734009748944;0.7247226922576866;0.005508585920015927;0.7245560772612595
30.261532;1.0351356436628587;0.8329650045030547;0.8050585435778765;-0.02218892638495347;-0.021438965529114697;1.0348224238618158;9.997967478164146;0.8336693245743929;-0.005994015886312547;-0.00599397325082857;0.7247200725170417;0.005507562270720524;0.7245559075404463
30.271532;1.0351318069093418;0.832962639348246;0.805054493413272;-0.022187830426198412;-0.02143790773471591;1.0348227465381057;9.997978759824743;0.833669835757373;-0.005994014950303267;-0.005993973118133938;0.7247174974322705;0.005507538590323489;0.7245557350568567
30.281532;1.0351288955062325;0.8329611256080875;0.805050397216476;-0.02218699969528916;-0.021437086487032225;1.034823104663331;9.997989940285743;0.8336701798257299;-0.005994014024049446;-0.00599397300426771;0.7247139628679391;0.0055065149048533525;0.7245545459994407
30.291532;1.0351250096349707;0.8329592931261925;0.8050466128653305;-0.022186999232003617;-0.021437087192957713;1.0348244979903467;9.998000983848964;0.8336703562620316;-0.0059940131099366694;-0.005993972910854128;0.7247114664474082;0.005505491235763663;0.7245543488037157
30.301532;1.0351211070942203;0.8329572054607963;0.8050424664560967;-0.022185903249409385;-0.02143602941666113;1.0348249257277933;9.998011879796175;0.8336703655936611;-0.005994012211021991;-0.0059939728399745545;0.7247090062893242;0.00550546760787242;0.7245541513425747
30.311532;1.035117194337681;0.8329552159125224;0.8050383030552773;-0.022184807255142658;-0.021434971638777854;1.0348253867583597;9.998022640861008;0.8336702080497344;-0.005994011330256868;-0.005993972793898059;0.7247065799555733;0.005504444048583222;0.7245539389629037
30.321532;1.0351142326544724;0.8329544366365836;0.805034459806758;-0.02218507198777635;-0.021435208875846257;1.0348258777910075;9.998033296287412;0.8336698831479865;-0.0059940104700956015;-0.005993972774490307;0.7247041843251558;0.0055044205856898155;0.7245537286153845
30.331532;1.0351103258510892;0.8329526470278636;0.8050302784811794;-0.02218397596853096;-0.02143415108130567;1.0348273921889461;9.99804388502663;0.8336693906451603;-0.0059940096324252205;-0.005993972782836309;0.7247008156663914;0.005503397248936461;0.7245525079427597
30.341532;1.0351064337956608;0.8329509555629037;0.8050260960616328;-0.022182879937466916;-0.021433093270955186;1.034827922147523;9.998054452267873;0.833668731018381;-0.00599400881859991;-0.005993972819229604;0.7246984703183899;0.005503374066348985;0.7245522952190744
30.351532;1.0351035135954885;0.8329504712688751;0.8050222494257808;-0.022183144632234312;-0.021433330459433405;1.0348284613873033;9.99806504219231;0.8336679050691583;-0.005994008029700909;-0.0059939728834488455;0.7246961457640226;0.005502351060402884;0.7245520784669984
30.361532;1.0350996619976809;0.8329489734952201;0.8050180799890253;-0.02218204857611086;-0.02143227259973168;1.0348300047539971;9.998075684756339;0.8336669137572333;-0.0059940072668424604;-0.0059939729751322295;0.7246938402379945;0.005502328254457889;0.7245518763574567
30.371532;1.0350958318589014;0.8329475718929615;0.8050139244661224;-0.022180952508201533;-0.02143121470552361;1.034830546653068;9.998086389416628;0.8336657583975146;-0.00599400653106515;-0.0059939730940009265;0.7246915513545589;0.005501305678826595;0.7245516776472928
30.381532;1.0350929747863533;0.8329473768407835;0.8050101215086715;-0.022181217165494666;-0.02143145178959439;1.0348310818187574;9.998097156909438;0.8336644410655595;-0.005994005822910937;-0.0059939732398367725;0.7246882756363174;0.005501283365713511;0.7245505016947027
30.391532;1.0350891839417609;0.8329461698741022;0.8050060165897953;-0.022180121073833575;-0.021430393805462106;1.0348316064600211;9.998108003058707;0.8336629650066582;-0.005994005142021725;-0.005993973412337807;0.7246860090011652;0.005500261341051334;0.7245503372364647
30.401532;1.0350854102168576;0.8329450637930207;0.8050019503994443;-0.022179024971475066;-0.021429335766932425;1.034833117394031;9.998118975773291;0.8336613349751496;-0.005994004486995047;-0.00599397361116594;0.7246837476704542;0.005499239622286901;0.7245501952493338
30.411532;1.0350816510856575;0.83294441125082;0.804998269703176;-0.022179024371605443;-0.02142933615377699;1.0348336117106764;9.99813015168156;0.8336595572823033;-0.005994003855707304;-0.005993973836056644;0.7246814890266886;0.005499218219890523;0.7245500860806446
30.421532;1.0350788553456691;0.8329442753456928;0.8049943009686964;-0.022178193473429288;-0.021428514526569447;1.0348340886052714;9.998141626941361;0.8336576388825531;-0.005994003245823097;-0.005993974086692439;0.724679232119142;0.005498197141335676;0.7245499971223514
30.431532;1.035075112951284;0.8329434855340995;0.8049904028339159;-0.02217709734528721;-0.021427456298825802;1.0348355511773026;9.998153520087188;0.8336555862960587;-0.005994002655150914;-0.005993974362762478;0.7246759781315756;0.005498176398017554;0.7245489453400944
30.441532;1.0350713717448632;0.8329431501183364;0.8049869142402087;-0.022177096725646137;-0.021427456488354937;1.0348360059715183;9.998165971354489;0.8336534055267274;-0.005994002081897189;-0.005993974664184492;0.724673730562063;0.005497156006069459;0.7245489156362793
30.451532;1.0350685801910458;0.8329433269062898;0.8049831596705179;-0.022176265809662126;-0.02142663465775667;1.0348364603459;9.998179127104198;0.833651102423358;-0.005994001524780737;-0.00599397499076351;0.72467149448232;0.005497135976563284;0.7245489226047478
30.461532;1.0350648291619036;0.8329428419582221;0.8049794965227225;-0.022175169671360427;-0.021425576223396536;1.0348379203035292;9.998193125026589;0.8336486830702253;-0.005994000982877126;-0.005993975341566895;0.7246692751180502;0.005496116310100406;0.7245489507624168
30.471532;1.0350610675852627;0.8329428033333645;0.8049762641991057;-0.022175169048523895;-0.021425576202729123;1.0348383909519199;9.99820808603293;0.8336461543049499;-0.0059940004552727555;-0.005993975714583441;0.7246670766462313;0.005496097006255611;0.7245490146283724
30.481532;1.0350582458414235;0.8329432709567277;0.8049727885204493;-0.022174338133277516;-0.02142475415715646;1.034838877569814;9.99822411149386;0.8336435239304703;-0.005993999940896621;-0.005993976106471436;0.7246639020842381;0.005495078075967652;0.7245480976360376
30.491532;1.0350544589974855;0.8329430734633467;0.8049694274965882;-0.022173242007290796;-0.021423695504296656;1.034839385167404;9.99824128409881;0.8336408005869161;-0.0059939994385894;-0.005993976512682942;0.724661753645011;0.005494059545594115;0.7245482061308882
30.501532;1.0350506618399367;0.832943320593326;0.8049665198041367;-0.02217324140830647;-0.021423695261780288;1.0348409180163671;9.998259668175185;0.8336379933650193;-0.005993998947044832;-0.0059939769284001855;0.7246596322267639;0.005494041453080821;0.7245483478027431
30.511532;1.0350468567684847;0.8329433123151577;0.8049633963378916;-0.022172145307213578;-0.021422636459704138;1.0348414801297174;9.998279318525583;0.8336351108931223;-0.0059939984646921254;-0.005993977349619017;0.7246575369398897;0.005493023840573523;0.7245485089712556
30.521532;1.0350439980846193;0.8329441574306724;0.8049603956165496;-0.02217131443514228;-0.021421814117286306;1.0348420757542125;9.998300297384507;0.8336321607201853;-0.005993997989753516;-0.005993977773651956;0.7246554659457195;0.005493006749608413;0.7245487069206459
30.531532;1.0350401809289418;0.8329446828975571;0.8049578756027633;-0.022171313879609054;-0.02142181365854039;1.034843709251752;9.998322681226618;0.8336291496422686;-0.0059939975202734095;-0.005993978199237281;0.7246524178855874;0.005491990220606958;0.7245479285457849
30.541532;1.0350363573179644;0.8329449472529858;0.8049551614542158;-0.022170217823519765;-0.02142075465033056;1.034844384536333;9.998346549062216;0.8336260837955536;-0.005993997054127934;-0.005993978626483323;0.7246503929087823;0.005491974292869559;0.7245481913361408
30.551532;1.0350334793831308;0.8329460582774929;0.8049525905566445;-0.022169386996414398;-0.021419932115598388;1.0348451049326435;9.998371966359919;0.8336229682762492;-0.005993996589343917;-0.005993979056506191;0.7246483927233619;0.005490959000348719;0.7245484833680794
30.561532;1.0350296424383447;0.8329468429532279;0.8049505171248265;-0.022169386491541328;-0.02141993148303468;1.0348468742567682;9.998398982004893;0.8336198075964975;-0.005993996124437186;-0.005993979490933198;0.724646419492613;0.005489944364952496;0.7245488153897428
30.571532;1.0350254968331638;0.8329470949207985;0.8049482415494793;-0.022169050840485528;-0.021419613264309963;1.034847697823278;9.99842762734508;0.8336166066716797;-0.005993995658450083;-0.005993979931537537;0.7246434746938658;0.005489930397341213;0.7245481968047225
30.581532;1.0350226062946475;0.8329484525260906;0.8049461366950562;-0.022168220068511855;-0.02141879059563913;1.0348485814425534;9.998457904967768;0.8336133709241017;-0.005993995191020138;-0.005993980379964052;0.724641559135324;0.005488917103071759;0.7245486122593976
30.591532;1.0350187657756316;0.832949128107509;0.804944197518671;-0.022167124108922527;-0.02141773136667602;1.0348495293320528;9.998489778809814;0.8336101054279863;-0.005993994722471258;-0.005993980837618377;0.7246396737721407;0.005488904479656244;0.7245490754131726
30.601532;1.0350149348214577;0.8329502300895716;0.8049427576979186;-0.022167123694302314;-0.021417730599562798;1.0348515428928151;9.998523174171668;0.8336068145395767;-0.005993994253570574;-0.005993981305849078;0.7246378206049502;0.005487892507523246;0.724549569211462
30.611532;1.0350120754481336;0.8329518170576371;0.8049411366970777;-0.022166292997269278;-0.021416907857225245;1.0348526208703441;9.998557988147962;0.8336035029319787;-0.005993993785118927;-0.005993981786063863;0.7246360033217295;0.00548788114969903;0.7245501072036135
30.621532;1.0350082928331008;0.8329527145319727;0.8049396855912418;-0.022165197121739665;-0.02141584856949076;1.0348537603878982;9.998594106999061;0.8336001764422851;-0.0059939933179674505;-0.005993982279506372;0.7246332272680952;0.005486870358791985;0.7245496734096254
30.631532;1.0350045505755967;0.8329540271991601;0.8049387347901086;-0.02216519679682578;-0.021415847754897327;1.0348559581049037;9.99863142412015;0.8335968417618438;-0.005993992853384392;-0.005993982787010163;0.7246314988173146;0.005486860081905513;0.7245502826267426
30.641532;1.035000859912562;0.8329550483172874;0.8049376045590757;-0.022164100981771764;-0.021414788443622202;1.0348572112502903;9.998669852845154;0.8335935060572229;-0.005993992393056147;-0.0059939833089334696;0.7246298246263984;0.005485850264602491;0.724550919658735
30.651532;1.034998184301965;0.8329579755501918;0.804937678282464;-0.022162920679077852;-0.0214136277533235;1.0348585179892156;9.998709320290864;0.8335901763730325;-0.005993991938949832;-0.005993983845227247;0.7246282110177574;0.005484840857963097;0.7245515927611017
30.661532;1.0349946283149294;0.8329594396210496;0.8049371809794008;-0.022162920441658435;-0.021413626910107876;1.0348608768736274;9.998749747233669;0.8335868581417469;-0.005993991493660788;-0.005993984395517737;0.7246266632275928;0.0054848318238919025;0.7245523114137701
30.671532;1.034991153010749;0.8329605908809279;0.8049364802150941;-0.0221618247118032;-0.021412567574729886;1.0348622864698074;9.998791046644378;0.8335835538945646;-0.005993991060711001;-0.005993984959056709;0.7246241846940946;0.0054838231310664854;0.7245520629706291
30.681532;1.0349887183872055;0.8329625342537994;0.8049358995222898;-0.02216099421323714;-0.021411744763869915;1.0348637457894123;9.998833139848903;0.8335802638168134;-0.0059939906441524166;-0.005993985534566247;0.7246227772927925;0.005483814746437014;0.7245528649016232
30.691532;1.034985425788406;0.8329640935502629;0.80493578156559;-0.022160994062864623;-0.0214117439074415;1.0348652545048487;9.998875960480904;0.8335769873710205;-0.005993990247959749;-0.005993986120211986;0.7246214420765252;0.0054828066321584495;0.7245537048309784
30.701532;1.0349822325968894;0.8329653234431097;0.8049354354182064;-0.02215989841906935;-0.021410684562972803;1.034867812166016;9.99891944335975;0.833573723894554;-0.005993989875784278;-0.005993986713926958;0.7246201792470967;0.00548279874442272;0.7245546016904768
30.711532;1.0349800941901899;0.8329673266664858;0.8049351829627049;-0.02215906800257557;-0.02140986174541807;1.034869417303238;9.998963510533157;0.8335704721193627;-0.00599398953104007;-0.00599398731378193;0.724618987626106;0.005481791032854394;0.7245555454093866
30.721532;1.0349771077382888;0.8329685743275241;0.8049350269407932;-0.022157972410067246;-0.021408802399717194;1.0348710671422803;9.999008067005414;0.8335672299518556;-0.00599398921728287;-0.00599398791806498;0.724616864602732;0.005480783448064026;0.7245555496795232
30.731532;1.03497422871397;0.8329701676261956;0.8049352884776636;-0.022157972363647683;-0.02140880154202272;1.034873757416376;9.999053013965062;0.8335639952453477;-0.005993988938359012;-0.005993988525207288;0.7246158067196365;0.005480775952754888;0.724556628518376
30.741532;1.0349714602885403;0.8329713978170277;0.8049352801186563;-0.02215687681451002;-0.021407742202481206;1.0348754821327422;9.999098262459349;0.8335607673022436;-0.005993988697741503;-0.0059939891337224575;0.7246148101901942;0.0054797685286820386;0.7245577730318701
30.751532;1.0349697597291554;0.8329733653450463;0.8049353216065075;-0.022156046480868632;-0.02140691939745583;1.0348772346243602;9.99914373240427;0.8335575483453732;-0.005993988497695329;-0.0059939897422649786;0.724613871198509;0.00547976117848921;0.7245590041320297
30.761532;1.0349672282128577;0.8329748894882263;0.8049357526762019;-0.022156046491494108;-0.021406918561658245;1.0348800098219002;9.999189350194357;0.8335543435012778;-0.005993988338957137;-0.005993990349565081;0.7246119867098482;0.005478753920750852;0.724559312417643
30.771532;1.034964824780003;0.8329760222429875;0.8049358824822112;-0.022154950994519317;-0.021405859253421478;1.0348818047111557;9.999235055256388;0.8335511586345069;-0.00599398822080565;-0.005993990954018055;0.724611154872302;0.005478746784568577;0.7245607185218128
30.781532;1.0349635074993466;0.83297786644115;0.8049360367481933;-0.02215412070805628;-0.021405036489208062;1.0348836162274455;9.999280808104043;0.8335479974274882;-0.005993988141400699;-0.005993991553522354;0.7246103737932524;0.005477739809959644;0.7245622123734455
30.791532;1.0349613766041594;0.8329792453470509;0.8049365639606355;-0.022154120766300023;-0.02140503570542079;1.0348854397892768;9.999326589210234;0.8335448598033277;-0.005993988098577743;-0.005993992145835785;0.7246096401011627;0.005476733046339927;0.7245638058922713
30.801532;1.0349593895506333;0.83298021529193;0.8049367840058663;-0.02215302531145319;-0.021403976459749285;1.0348882698676702;9.999372384535615;0.8335417434760163;-0.0059939880907631474;-0.005993992728848076;0.7246089488479089;0.005476726547998289;0.7245655107382244
30.811532;1.0349585007146207;0.8329818827708882;0.8049370326522061;-0.02215219505843635;-0.021403153768437495;1.0348901008384983;9.999418170145074;0.8335386468210921;-0.005993988117003579;-0.005993993300211713;0.7246072945246004;0.005475720375684995;0.7245663162114054
30.821532;1.0349568032556675;0.8329830731424293;0.8049376642562469;-0.02215219514566291;-0.021403153069702304;1.0348919276626032;9.999463911971874;0.833535569141663;-0.005993988176181609;-0.005993993856700693;0.724606672035622;0.005475714599701585;0.7245682422512078
30.831532;1.034955246226517;0.8329838421790723;0.8049379990156672;-0.022151099711253674;-0.02140209392084607;1.0348947466838403;9.999509575134322;0.8335325094861994;-0.005993988266563345;-0.0059939943943822;0.7246060767168959;0.005474709293659779;0.7245702789482564
30.841532;1.0349547776393508;0.8329852930255519;0.8049383695564286;-0.02215026947085474;-0.021401271337981077;1.034896555405043;9.999555123200905;0.8335294672146496;-0.0059939883859363345;-0.005993994909505154;0.7246055039659101;0.0054747045232382665;0.7245724465335496
30.851532;1.0349534882468054;0.8329858976171864;0.8049387890622317;-0.02214917404275335;-0.02140021227442677;1.034898351703633;9.999600508215464;0.8335264432118606;-0.005993988531895929;-0.005993995398973107;0.7246049492244755;0.005473700342188972;0.7245747344244595
30.861532;1.0349523290825242;0.8329867605058892;0.8049395894362926;-0.022149174145260467;-0.02140021174624886;1.0349011338758543;9.99964566957101;0.8335234396073508;-0.005993988702073448;-0.005993995860223233;0.7246034080593107;0.005472696797070702;0.7245761534386554
30.871532;1.0349522533970652;0.8329879397268269;0.8049400884332446;-0.022148343909906675;-0.021399389308536392;1.0349029009991042;9.999690547112072;0.8335204584460909;-0.005993988894150636;-0.005993996290978711;0.7246028762075837;0.0054726939314280925;0.724578712870886
30.881532;1.0349513575275449;0.8329882631620423;0.8049406361114926;-0.02214724848704438;-0.021398330400547762;1.0349046529496806;9.999735101409716;0.8335175006816736;-0.0059939891056946405;-0.0059939966890973275;0.7246023496586913;0.005471691788433455;0.7245813984000492
30.891532;1.0349505960002927;0.8329888409737507;0.8049415633462429;-0.02214724859381233;-0.021398330034690837;1.0349063901385678;9.999779317967274;0.8335145654056418;-0.005993989334013339;-0.005993997052634059;0.7246018248947672;0.0054716904186967235;0.7245842248590108
30.901532;1.0349499707006704;0.8329889749312361;0.8049421930660735;-0.022146153172042774;-0.021397271237410597;1.0349091139503162;9.999823185147262;0.8335116487496765;-0.005993989576145666;-0.0059939973799839116;0.7246012995369433;0.005470689886378078;0.7245871758081123
30.911532;1.034950435826804;0.8329897771198834;0.8049428551708563;-0.022145322934950907;-0.021396449018962625;1.0349108286158122;9.999866682963589;0.8335087437597303;-0.0059939898290844;-0.0059939976696649685;0.7245997726628088;0.00547069026412731;0.7245892643588018
30.921532;1.0349500875849478;0.8329900795387908;0.8049438983711212;-0.022145323042662795;-0.021396448817600066;1.0349125424923187;9.999909801233402;0.8335058424153123;-0.005993990090116931;-0.005993997919741255;0.7245992438778046;0.0054696916229101935;0.7245924732097654
30.931532;1.0349498808160367;0.8329899479110731;0.8049446394430702;-0.022144227620771666;-0.021395390183574572;1.034915266887732;9.999952551082108;0.8335029383053132;-0.005993990356967182;-0.005993998127659658;0.7245987122584657;0.005468694021852007;0.7245958083950657
30.941532;1.034950770518089;0.8329904992200287;0.8049454095470927;-0.022143397380868592;-0.02139456812654715;1.0349170132762218;9.999994947315896;0.8335000277323523;-0.0059939906276836544;-0.005993998290787253;0.7245981765949767;0.0054686974986944544;0.7245992772227262
30.951532;1.0349508518917816;0.8329902204773417;0.8049462209248452;-0.02214230195575815;-0.021393509599175447;1.0349187904016197;10.000036987206029;0.8334971087846467;-0.005993990900380901;-0.005993998406963522;0.7245966361436834;0.005467702067737924;0.7246018657026516
30.961532;1.0349510751755666;0.8329902287666774;0.8049474051825979;-0.022142302057336843;-0.021393509611712602;1.034921602564504;10.000078650592663;0.8334941798674341;-0.005993991173014755;-0.005993998474724019;0.724596090482745;0.005467707726571569;0.724605590104809
30.971532;1.0349523889196894;0.832990591537961;0.8049482807818125;-0.02214147180028691;-0.021392687713470342;1.0349234495618103;10.00011990995711;0.8334912394448901;-0.0059939914435985;-0.005993998493364139;0.7245955385863381;0.005466714464252603;0.7246094352863542
30.981532;1.0349525800142527;0.8329898804718181;0.804949178723362;-0.02214113670458861;-0.021392370273966652;1.0349253274677237;10.000160737734994;0.8334882866975929;-0.005993991710724896;-0.005993998462898267;0.724594978190442;0.00546572226724929;0.7246134070726649
30.991532;1.0349532067949017;0.8329897462058357;0.8049504690848506;-0.022141136773474887;-0.02139237044870359;1.0349282300113105;10.000201113355333;0.8334853213853829;-0.005993991973843042;-0.005993998383928515;0.7245944057449787;0.0054657311211806885;0.7246175103297685
31.001532;1.0349549156810078;0.8329899959794468;0.804951447764531;-0.022140306470365124;-0.02139154871369604;1.0349301507883806;10.00024102181294;0.8334823428595929;-0.005993992233139381;-0.005993998257628371;0.7245928167577238;0.005464741011338432;0.7246207269327293
