time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
31.011532;1.034955798744675;0.8329894696480823;0.8049524618630719;-0.022139210967979946;-0.02139049051389541;1.0349320849589;10.000280440225298;0.8334793498556289;-0.005993992489086195;-0.005993998086059195;0.7245922068571307;0.005464751927918005;0.7246250684084911
31.021532;1.0349568053178984;0.8329892861026572;0.8049538398085138;-0.02213921097627985;-0.021390490858857372;1.0349340285660564;10.000319329517348;0.8334763415209598;-0.005993992741767558;-0.005993997872355452;0.724591573027772;0.005463763868508647;0.7246295153802473
31.031532;1.034958884690951;0.8329895125566854;0.8049548975672407;-0.022138380602923474;-0.02138966929518088;1.0349369764936656;10.000357638197576;0.8334733185008044;-0.00599399299011637;-0.0059939976201837325;0.7245909140220431;0.005463776833596915;0.7246340773495479
31.041532;1.0349601288525667;0.8329889823161698;0.8049559853625627;-0.02213728502923666;-0.02138861126884446;1.034938921697275;10.000395310763802;0.8334702831332745;-0.005993993231481211;-0.005993997332860792;0.7245902304080682;0.005462790822888632;0.7246387318987111
31.051532;1.0349614878620625;0.832988459212602;0.804957098632262;-0.022136189433318094;-0.02138755330128597;1.0349408555561412;10.00043230123243;0.8334672387689898;-0.0059939934621177455;-0.005993997012712532;0.7245885246545862;0.005461805832797877;0.7246424773877793
31.061532;1.034962958905974;0.8329882963587197;0.8049585785510823;-0.022136189351573195;-0.021387553879966974;1.0349437685786642;10.000468588204793;0.8334641887462718;-0.005993993678285465;-0.00599399666089413;0.724587800612022;0.005461821857765181;0.7246473106286541
31.071532;1.0349654923837643;0.8329885580781734;0.8049597467550444;-0.02213535888913289;-0.021386732549164275;1.0349456521258638;10.000504177442133;0.8334611356487386;-0.005993993877099655;-0.005993996277867417;0.72458706222325;0.005460838899185888;0.7246522048355427
31.081532;1.0349671813585823;0.8329880772742255;0.8049609564805715;-0.022134263236187557;-0.021385674754208363;1.034947500053508;10.000539089315952;0.8334580814412383;-0.00599399405663712;-0.005993995864196797;0.7245863124952134;0.005460856967452056;0.7246571624746513
31.091532;1.034968976204363;0.8329879693886476;0.804962540180895;-0.022134263102579203;-0.021385675500930387;1.0349503088718393;10.000573336858663;0.833455028245339;-0.005993994215292044;-0.0059939954212039764;0.7245845537056986;0.005459876067119303;0.7246611549768068
31.101532;1.0349718252128854;0.8329883023481918;0.8049638148136291;-0.022133432588034067;-0.02138485433161363;1.0349520767512939;10.000606902704252;0.8334519789785443;-0.00599399435133336;-0.005993994951285324;0.7245837886202817;0.005459896180786196;0.7246661828457763
31.111532;1.0349738149591965;0.8329879124697195;0.8049651292206867;-0.02213233688760174;-0.021383796692347794;1.0349538020454687;10.000639724945557;0.8334489378841748;-0.00599399446330144;-0.005993994457637149;0.7245830217477002;0.0054589172679328744;0.7246712162644681
31.121532;1.034975886241087;0.8329879162549895;0.8049668134735761;-0.022132336709058772;-0.02138379758803682;1.0349554824184453;10.00067169536459;0.8334459105853402;-0.005993994550278347;-0.005993993943790928;0.7245822596558428;0.005457939272839049;0.7246762488271157
31.131532;1.034978978419516;0.8329883799784045;0.804968183158198;-0.022131506145997924;-0.02138297656003941;1.0349581151709368;10.00070267741234;0.8334429031892593;-0.00599399461149102;-0.00599399341361585;0.7245815107009107;0.005457962129442175;0.7246812749991901
31.141532;1.034981172797397;0.8329881367407976;0.8049695847019719;-0.022130410396997573;-0.02138191905599443;1.0349596981753837;10.000732538180081;0.8334399218433398;-0.005993994646096826;-0.005993992871561049;0.7245797846176772;0.005456985764933201;0.7246852669363095
31.151532;1.0349834084447456;0.8329879496140843;0.8049710071225793;-0.02212931462954146;-0.02138086159272693;1.0349612306812874;10.000761165940359;0.8334369733186554;-0.005993994653460934;-0.005993992322670266;0.7245790909278454;0.005457010107655558;0.7246902273806604
31.161532;1.0349866240200105;0.8329889303513531;0.8049727782070479;-0.022129579545793573;-0.021381099174391006;1.0349637134453864;10.000788467626506;0.8334340648854291;-0.005993994633065623;-0.005993991772241534;0.7245784369315036;0.00545603509484629;0.724695130706183
31.171532;1.0349888992783653;0.8329888598129993;0.8049742327525495;-0.022128483737085175;-0.021380041787477492;1.034965148344031;10.000814362480904;0.8334312028849031;-0.005993994583917848;-0.005993991225232222;0.7245778273335571;0.00545606067452331;0.7246999838163465
31.181532;1.0349911717970146;0.8329888482868754;0.8049757024259641;-0.022127387907709635;-0.02137898443727137;1.0349665379086832;10.00083877306428;0.8334283910244574;-0.005993994504357631;-0.005993990685696864;0.7245772649313746;0.005455086804568587;0.7247047656098609
31.191532;1.0349943822455185;0.8329900048995071;0.804977519056941;-0.0221276527609058;-0.02137922212923169;1.034968884900818;10.000861612330228;0.8334256292449248;-0.005993994392494315;-0.0059939901564100805;0.7245757508889722;0.005454113451138432;0.7247084786431892
31.201532;1.0349966187320092;0.8329901079239772;0.8049790171895223;-0.02212655689307624;-0.021378164853022838;1.034970192150141;10.000882778595994;0.8334229138817707;-0.00599399424679495;-0.005993989638716571;0.7245752848817462;0.005454140580928964;0.7247131258099547
31.211532;1.034998830923537;0.8329902661561238;0.8049805231532342;-0.022125461009837807;-0.02137710761488604;1.0349714623488782;10.000902162816294;0.833420239672585;-0.005993994066310667;-0.005993989132660659;0.724574866237367;0.005453168148989897;0.7247176882407451
31.221532;1.0350010159517558;0.83299082838054;0.8049823675465486;-0.022125460653304386;-0.02137710890270153;1.0349736969236802;10.000919663667274;0.8334176026163589;-0.0059939938503493825;-0.005993988637409376;0.7245744957630018;0.0054531960926493695;0.7247221777865981
31.231532;1.035004122997209;0.8329918544285043;0.8049838598606657;-0.022124629905320006;-0.02137628825668214;1.034974894251753;10.000935208659769;0.8334150012982298;-0.005993993598104235;-0.00599398815188603;0.7245731766841905;0.005452224336383696;0.7247255759231909
31.241532;1.0350062443336316;0.8329921721610711;0.8049853411422102;-0.022123533986698463;-0.021375231130100793;1.034976048645872;10.000948769782708;0.8334124362442207;-0.005993993308460412;-0.005993987675351983;0.7245729139606548;0.005451252802802076;0.7247298858409664
31.251532;1.0350083314925198;0.8329925412163838;0.8049867947380289;-0.02212243806066055;-0.021374174038979635;1.034977150930358;10.000960364684097;0.8334099093893202;-0.005993992979943799;-0.005993987207573358;0.7245727123134889;0.005451281419952228;0.7247341102351046
31.261532;1.0350113367139524;0.8329940707731073;0.8049885411037356;-0.022122702827853273;-0.021374411986210484;1.0349791905352188;10.000970050268283;0.8334074244473244;-0.005993992611188784;-0.005993986748489159;0.7245725745042763;0.005450310125636413;0.7247382293254319
31.271532;1.035013354689372;0.8329945383513034;0.8049899057679494;-0.02212160689056318;-0.02137335496123667;1.0349801583344638;10.000977913407056;0.833404987048674;-0.0059939922016190176;-0.0059939862979552705;0.724572501284784;0.005450338876046575;0.7247422549578267
31.281532;1.0350153375779123;0.8329950507622033;0.8049912100581286;-0.022120510949756637;-0.0213722979663047;1.0349810486262743;10.000984066653416;0.8334026045534879;-0.005993991751554582;-0.00599398585582519;0.7245714918012576;0.005449367651843126;0.7247451712903795
31.291532;1.0350182361082927;0.8329967153671652;0.8049927767182122;-0.022120775703958935;-0.021372536002715783;1.0349828593915074;10.000988654340329;0.8334002859757939;-0.0059939912619647;-0.005993985421763243;0.7245715429451476;0.0054493964547719315;0.7247489943275406
31.301532;1.0350201419768885;0.8329973099910439;0.8049939345118193;-0.022119679756658683;-0.0213714790601995;1.0349835915204357;10.00099185407595;0.833398041736959;-0.0059939907345089435;-0.005993984994875022;0.7245716489509276;0.0054484253004215225;0.7247527109059269
31.311532;1.03502200502656;0.8329979427412738;0.8049950066684028;-0.022118583806685303;-0.02137042214001468;1.0349842475062543;10.000993867202594;0.8333958833657669;-0.005993990171748121;-0.005993984573748964;0.72457180286772;0.005447454210352191;0.7247563300513364
31.321532;1.0350247761244429;0.8329997212378244;0.8049963152289279;-0.022118848551411708;-0.021370660242709855;1.0349858301058101;10.000994907889156;0.8333938226966651;-0.0059939895770291475;-0.005993984156686678;0.7245719989859337;0.005447483203579816;0.7247598596058932
31.331532;1.0350265485476287;0.8330004216565885;0.8049971871249728;-0.0221177525981006;-0.02136960335854645;1.034986341828099;10.000995190070435;0.8333918702936882;-0.005993988954020151;-0.005993983741657261;0.7245712344218941;0.005446512291753579;0.7247622839689447
31.341532;1.0350282718063504;0.8330011488909219;0.8049979455256646;-0.022116656646448855;-0.021368546486935494;1.0349867850724845;10.000994914187622;0.8333900343492219;-0.0059939883063933;-0.0059939833259756775;0.7245715090443626;0.005446541481394274;0.7247656174838214
31.351532;1.03503089219723;0.8330026569797425;0.8049985775716102;-0.022115825847792515;-0.021367726137851806;1.0349881624838002;10.000994265425607;0.8333883205871759;-0.005993987637854013;-0.005993982906112723;0.7245718241099098;0.005445570777377731;0.7247688448765406
31.361532;1.035032494896881;0.8330037684507504;0.8049994289627515;-0.022115825446952477;-0.021367727767349128;1.034988477494581;10.000993418800874;0.8333867330796478;-0.005993986952143625;-0.005993982477931236;0.7245721810748713;0.005445600179323211;0.7247719808184463
31.371532;1.035033716510633;0.8330042740039838;0.8049997954983071;-0.02211548985665558;-0.021367411822144963;1.034988734485129;10.000992536623963;0.8333852753789789;-0.005993986252882372;-0.00599398203718304;0.7245715816702132;0.005444629674394258;0.7247740097180588
31.381532;1.0350351533099478;0.833005050586766;0.8050000541952886;-0.022114393914720424;-0.021366354963695128;1.0349889379357442;10.000991764296566;0.8333839504347021;-0.0059939855437387765;-0.005993981579997703;0.7245720287866982;0.005443659237169196;0.7247769392202557
31.391532;1.035037444657117;0.8330069409825898;0.8050005184395259;-0.022114658666920077;-0.021366593104645674;1.034990091672299;10.0009912344433;0.8333827595434126;-0.005993984828813734;-0.005993981103413851;0.724572526771759;0.00544368883831832;0.7247797783161422
31.401532;1.0350386785994161;0.8330088188105091;0.8050015861999618;-0.0221132130062281;-0.021365198350788987;1.0349901994735728;10.000991067015153;0.8333817017247788;-0.005993984112288395;-0.005993980605830511;0.724573080472731;0.005442718453356743;0.7247825136332672
31.411532;1.0350398020084033;0.8330096022474404;0.8050014762961333;-0.022112117065270775;-0.021364141481931;1.0349902661268435;10.000991361197524;0.8333807737902551;-0.005993983397484146;-0.005993980087041072;0.724573694312316;0.005442748065176051;0.7247851610005257
31.421532;1.0350417618279515;0.8330114969821358;0.8050015846380008;-0.02211238181863318;-0.021364379610062052;1.0349912977154838;10.000992193085185;0.8333799712783936;-0.0059939826865533915;-0.0059939795479020805;0.7245733723825947;0.0054417776625153335;0.7247867052677077
31.431532;1.0350426466269678;0.8330122826178626;0.805001254986418;-0.022111285882856244;-0.021363322732018835;1.0349913008997018;10.000993621679386;0.833379290088515;-0.005993981980941808;-0.005993978989919609;0.7245741188042647;0.005441807237162188;0.7247891606402406
31.441532;1.035043403528014;0.8330130682393854;0.8050008268933699;-0.022110189954091523;-0.021362265849016356;1.0349912819089462;10.000995696951664;0.8333787272340978;-0.0059939812817067445;-0.00599397841497031;0.7245749377482079;0.005440836781948699;0.7247915116778175
31.451532;1.0350449820268863;0.8330146133251568;0.8050003033231153;-0.022109359177586763;-0.02136144547229361;1.0349922466921346;10.000998464135185;0.8333782798064994;-0.005993980589488402;-0.005993977825243588;0.7245758327703696;0.005439866290176644;0.7247937669726277
31.461532;1.0350454761925036;0.8330157473587547;0.8050000454587135;-0.02210935881921763;-0.02136144706663363;1.0349922017470974;10.001001963518835;0.8333779437599413;-0.00599397990470171;-0.005993977223165354;0.7245768060751407;0.005439895748915082;0.7247959368507567
31.471532;1.0350458408550323;0.8330165334133871;0.8049993830888336;-0.022108262926180663;-0.02136039016597509;1.0349921539783107;10.001006230510978;0.8333777142156815;-0.00599397922787695;-0.005993976611053692;0.7245768592143865;0.005438925129214905;0.7247970095786956
31.481532;1.0350470349067158;0.8330180840494306;0.8049986598632665;-0.022107432188167953;-0.021359569770746708;1.0349921103822266;10.00101128985199;0.8333775866034132;-0.005993978559575416;-0.005993975990784099;0.7245779940853939;0.005438954389200584;0.7247990024544608
31.491532;1.0350471631626732;0.8330192295541546;0.8049982375655138;-0.022107431874579322;-0.021359571347446843;1.0349930780760117;10.001017146890195;0.8333775567421423;-0.00599397790000659;-0.005993975363736934;0.724579212287398;0.005437983481857057;0.7248009018626838
31.501532;1.0350471903929226;0.8330200306164879;0.8049974447660182;-0.022106336027362658;-0.021358514429281442;1.0349930635591469;10.00102379114937;0.8333776195761301;-0.005993977248875027;-0.005993974730884322;0.7245805140531658;0.005438012353859837;0.7248027240552412
31.511532;1.0350471288911733;0.8330208350677639;0.8049966303456197;-0.02210524019792092;-0.021357457506016107;1.034993071542101;10.001031201340908;0.8333777686308983;-0.005993976605631753;-0.005993974093166786;0.7245808982854631;0.005437040947988145;0.7248034556134988
31.521532;1.0350479426237937;0.8330227489742393;0.8049961381504606;-0.022105505075869194;-0.021357695578386373;1.0349941039562436;10.001039340117684;0.8333779973849059;-0.005993975969912293;-0.005993973452297307;0.7245823631883122;0.005436069213306864;0.724805105263863
31.531532;1.035047736320316;0.8330235466696279;0.8049953181251446;-0.02210440928642685;-0.021356638647338583;1.0349941594107803;10.001048150799317;0.8333783008492242;-0.005993975341597232;-0.005993972811171477;0.7245839068095425;0.0054360971139475606;0.7248066812652242
31.541532;1.0350474715556475;0.8330243326872734;0.8049945156074437;-0.022103313519919045;-0.021355581712710858;1.034994233530856;10.001057562169347;0.833378675258491;-0.0059939747204715245;-0.005993972173375293;0.724585527369295;0.005435124635555473;0.7248081699203119
31.551532;1.0350481094258595;0.8330262123005308;0.8049940763441891;-0.022103578463638716;-0.021355819772971907;1.0349953198562984;10.001067495250384;0.8333791169431661;-0.0059939741059928725;-0.005993971542373077;0.7245872232957888;0.005435151785715254;0.724809588793525
31.561532;1.0350477529212263;0.8330269608544024;0.804993350994759;-0.022102482743009005;-0.02135476282800708;1.03499541066465;10.001077871706268;0.8333796224711902;-0.005993973497285146;-0.005993970920945849;0.72458799229432;0.005434178585533127;0.7248099252366258
31.571532;1.0350473622921874;0.8330276838596437;0.8049926840398556;-0.02210138704542924;-0.021353705874921646;1.034995497309286;10.001088626951155;0.8333801891611583;-0.005993972893311703;-0.005993970311188636;0.7245898294799714;0.00543420505776249;0.7248111948209168
31.581532;1.035047896394329;0.8330291375053528;0.8049920806263077;-0.02210055650298471;-0.021352885419838732;1.0349955701335316;10.001099717818844;0.8333808151320661;-0.0059939722930873116;-0.005993969714889961;0.7245917269789316;0.005433231218428615;0.7248123825343198
31.591532;1.0350474545543684;0.8330301468209099;0.8049919010752216;-0.022100556403518892;-0.02135288692979753;1.034996618324963;10.001111113877865;0.8333814992997004;-0.0059939716956647435;-0.005993969133672791;0.7245936758578969;0.005432257077648316;0.7248134964419843
31.601532;1.0350469927668444;0.8330307684718256;0.8049914719959509;-0.02209946077360048;-0.021351829931151988;1.0349966305509772;10.001122784822895;0.8333822411377949;-0.005993971100036106;-0.005993968568943217;0.724595667368568;0.005432282647305907;0.7248145446578834
31.611532;1.0350474658614062;0.8330321091172853;0.8049911327383594;-0.022098630296139114;-0.021351009417577827;1.0349965971429194;10.001134702873049;0.8333830405479948;-0.005993970505037498;-0.0059939680220162375;0.7245966922856862;0.0054313079473443295;0.724814512284618
31.621532;1.035046969508918;0.8330329963571509;0.804991240756169;-0.022098630263922715;-0.021351010856387652;1.0349975120548331;10.001146852153408;0.8333838978661927;-0.005993969909398242;-0.005993967494207908;0.7245987408531434;0.005431333006685205;0.7248154140853403
31.631532;1.0350464570033433;0.8330334916276284;0.8049911210723035;-0.02209753469891756;-0.02134995377225209;1.0349973725068133;10.001159222495557;0.8333848136819905;-0.005993969312160676;-0.005993966986693355;0.724600804157673;0.005430357859110014;0.724816234685834
31.641532;1.0350459302228896;0.8330339471520135;0.8049911194571452;-0.022096439155914666;-0.021348896650435156;1.0349971772027942;10.001171793977603;0.8333857886406367;-0.005993968713014747;-0.005993966500400289;0.7246028750471001;0.005430382537712339;0.7248169880772085
31.651532;1.0350463458366643;0.83303547783029;0.8049915754271265;-0.02209670431794558;-0.02134913448525772;1.0349979240178337;10.001184536796027;0.8333868231225181;-0.0059939681122946195;-0.005993966035973064;0.7246049478645493;0.005429407073198687;0.7248176578347927
31.661532;1.0350458045490418;0.8330358703035229;0.8049918316657083;-0.022095608820207006;-0.02134807727937254;1.0349976077404905;10.001197424347355;0.8333879167832271;-0.0059939675111507955;-0.005993965593641525;0.7246060180584389;0.005429431493225566;0.7248172576676746
31.671532;1.0350452653838977;0.8330362420880393;0.8049922225862262;-0.022094513346427775;-0.021347020029444764;1.0349972204514937;10.001210442368249;0.833389067937235;-0.005993966911663085;-0.005993965173296544;0.7246080822845581;0.00542845581514656;0.7248177721888389
31.681532;1.0350456858034462;0.8330377095596747;0.8049930805829822;-0.022094778577860692;-0.021347257732428872;1.034996754919144;10.001223590319936;0.8333902729623653;-0.005993966316323972;-0.005993964774768819;0.7246101383750838;0.005427480037193468;0.7248182102635321
31.691532;1.0350451628591963;0.8330380567336404;0.8049937432647415;-0.02209368315125598;-0.021346200394396945;1.0349972069556659;10.001236875442642;0.833391526879445;-0.005993965727422015;-0.005993964397739788;0.7246121850918902;0.005427504140314048;0.7248185827111085
31.701532;1.0350446494672327;0.8330383959601205;0.8049945440431023;-0.022092587749006083;-0.021345143012336365;1.0349965742584244;10.001250301442136;0.8333928251538301;-0.005993965146843678;-0.005993964041193369;0.7246132223275056;0.0054265280996020565;0.7248178798283768
31.711532;1.0350450973627956;0.8330398382004137;0.8049958170531649;-0.022092853051249656;-0.021345380582018538;1.0349958542234374;10.001263865257634;0.8333941641276983;-0.005993964576225162;-0.00599396370287017;0.7246152514281653;0.005426551892654024;0.7248181234427619
31.721532;1.0350445995426394;0.833040162935243;0.8049969021282698;-0.022091757696450963;-0.021344323109180448;1.0349960438087513;10.001277569347279;0.8333955392046501;-0.005993964017350137;-0.005993963379240116;0.7246172752953765;0.005425575497891462;0.7248183068781746
31.731532;1.0350441061396598;0.8330404784634267;0.8049981347695205;-0.02209066236411869;-0.0213432655889862;1.034995140596262;10.001291430677947;0.8333969438217631;-0.005993963472421568;-0.005993963066211181;0.7246192986801844;0.0054255988884821605;0.7248184546125481
31.741532;1.0350445662924137;0.8330415420537258;0.8049995139761418;-0.0220898321712547;-0.021342444525976716;1.03499414278896;10.001305476793513;0.8333983709027506;-0.00599396294384161;-0.005993962760057878;0.7246213286801159;0.00542462203117447;0.7248185624971945
31.751532;1.0350440702074022;0.8330421790196028;0.8050013968049394;-0.02208983243159781;-0.021342445396703352;1.0349940487664626;10.001319746135794;0.8333998148568486;-0.005993962433607896;-0.005993962457939516;0.724622374529063;0.005423644890854537;0.7248176501902913
31.761532;1.0350435659654695;0.8330424468711047;0.8050031077933236;-0.022088737144051688;-0.02134138772623391;1.0349928570845761;10.001334282564043;0.8334012717575487;-0.0059939619429530385;-0.0059939621579541994;0.724624445959403;0.005423667434012956;0.7248177379694607
31.771532;1.0350427456719062;0.8330424279860035;0.8050049701063662;-0.02208840221761962;-0.02134107090116499;1.0349915658099034;10.001349107268236;0.8334027377704056;-0.005993961472786638;-0.005993961858765784;0.724626551787397;0.005422689628259836;0.7248178229176302
31.781532;1.0350431672029319;0.8330437623237358;0.8050073578129562;-0.022088667615834553;-0.02134130812042657;1.034990172013176;10.001364207133026;0.8334042080093627;-0.005993961024317285;-0.005993961558979622;0.7246287002978993;0.005422711438861986;0.724817929183034
31.791532;1.0350426194594273;0.8330439656951495;0.8050095904800226;-0.022087572334259578;-0.02134025029136704;1.0349896731715391;10.001379560782354;0.8334056770427993;-0.005993960598901802;-0.005993961257053741;0.7246308997046909;0.005421732824350973;0.724818046684246
31.801532;1.0350420552445136;0.8330441490433478;0.8050120023095662;-0.022086477046192828;-0.021339192409174403;1.0349880686850699;10.001395155028687;0.8334071405344328;-0.0059939601974206;-0.005993960951824859;0.7246321571141464;0.005421753737737545;0.724817190988097
31.811532;1.0350424295319127;0.8330454219220633;0.8050149273036493;-0.022086742423167688;-0.02133942946871459;1.0349863593437105;10.001410972219567;0.833408596640046;-0.005993959820173719;-0.005993960642531462;0.7246344771704635;0.0054207741336519885;0.7248173449300528
31.821532;1.0350418409209352;0.8330455626307243;0.8050177026713758;-0.02208564710970258;-0.021338371481624253;1.0349855453524106;10.00142697957136;0.8334100457943718;-0.005993959467304059;-0.005993960328101964;0.7246368620980916;0.005420793971882514;0.7248175208078469
31.831532;1.0350412462846197;0.8330456795414903;0.8050206574630309;-0.0220845517799965;-0.021337313443503068;1.0349836249493976;10.00144312920697;0.8334114891010126;-0.005993959138682959;-0.00599396000687254;0.7246393129427073;0.005419813214484748;0.7248177018705093
31.841532;1.0350416022650373;0.8330468808711984;0.8050241184478687;-0.02208481710659856;-0.021337550349391072;1.0349815956751798;10.001459359743269;0.8334129267097611;-0.005993958833286307;-0.005993959677066977;0.7246418300834622;0.005418831824213064;0.7248178947956987
31.851532;1.0350410065624887;0.8330469437158937;0.8050274160232632;-0.02208372173781987;-0.021336492212168497;1.0349804572078574;10.001475606165394;0.8334143573024035;-0.005993958549147939;-0.0059939593371551156;0.724643412521543;0.005418849768779521;0.7248171067217725
31.861532;1.035040412018446;0.833046973748228;0.8050308742422867;-0.022082626347572246;-0.021335434026513223;1.0349782121891968;10.001491811709133;0.8334157788676442;-0.005993958283788797;-0.00599395898584312;0.7246460575374561;0.005417867027293373;0.7248173225097344
31.871532;1.035039815022193;0.8330473140265441;0.8050348231998191;-0.022082626496444734;-0.021335434283540088;1.0349758642322189;10.001507918787683;0.8334171900406423;-0.005993958034305274;-0.00599395862182538;0.7246487612004555;0.005417883596371934;0.7248175575081157
31.881532;1.0350401620118481;0.8330480167935072;0.8050385736180894;-0.022081796168366707;-0.02133461250532402;1.0349734150968104;10.001523853523244;0.8334185908815551;-0.005993957797423185;-0.005993958243159644;0.7246515187857872;0.0054168994928756485;0.7248177978362934
31.891532;1.035039541726432;0.8330479021335461;0.8050424682254307;-0.02208070070317181;-0.02133355417744188;1.034971863008042;10.001539535797212;0.8334199823180409;-0.005993957570238974;-0.005993957846776863;0.7246543248802388;0.005416914748184883;0.7248180597591497
31.901532;1.0350389033015308;0.8330480729410371;0.8050468289868287;-0.022080700774799785;-0.021333554294178752;1.0349692034138438;10.00155490153349;0.8334213650114188;-0.005993957350968437;-0.0059939574289103095;0.724656173452027;0.0054159293979399534;0.7248173289375869
31.911532;1.0350391985874277;0.8330485856124232;0.8050509629752673;-0.02207987036453825;-0.02133273237725558;1.0349664312540148;10.001569910856913;0.8334227392261823;-0.005993957138853044;-0.005993956986153345;0.7246590578601692;0.0054159434761175;0.7248176195160078
31.921532;1.03503852327286;0.8330482670978696;0.8050552104250394;-0.022078774819537166;-0.02133167391441521;1.0349645422125182;10.001584542489875;0.8334241056933602;-0.005993956933754331;-0.005993956516052586;0.7246619710991802;0.005414957017979694;0.7248179151754615
31.931532;1.0350378320643796;0.8330482269840301;0.8050598938552657;-0.022078774813993743;-0.021331673900553044;1.03496153303872;10.00159878151489;0.8334254661170201;-0.005993956735931955;-0.00599395601713087;0.7246649060878693;0.005413970067556785;0.72481822275277
31.941532;1.0350380805766608;0.8330485263709047;0.8050643219747201;-0.022077944326316552;-0.02133085185759517;1.0349584023004141;10.001612609071625;0.8334268229136719;-0.005993956545565883;-0.005993955488955769;0.7246678552781026;0.005413982679149035;0.7248185504330521
31.951532;1.035037366911049;0.8330479947664073;0.8050688340942146;-0.022076848711428634;-0.021329793274708277;1.0349551502368497;10.001626004355503;0.8334281786746769;-0.005993956362140226;-0.005993954931961494;0.7246698106995553;0.005412994912987532;0.724817884913934
31.961532;1.0350366467558534;0.83304774317309;0.805073747947021;-0.022076848644518914;-0.021329793144929457;1.0349527771105855;10.001638959410995;0.8334295356600668;-0.005993956184358404;-0.005993954346847852;0.7246727653226968;0.005413006830265603;0.7248182428415191
31.971532;1.03503592296755;0.8330470733476889;0.8050783715656452;-0.0220757529968606;-0.021328734486436338;1.03494928250149;10.00165149040311;0.8334308953070748;-0.005993956010484698;-0.005993953734321881;0.7246757139988484;0.005412018487226629;0.7248186104743488
31.981532;1.0350361514014614;0.8330470962718307;0.8050830188203026;-0.022074922437723507;-0.021327912290232027;1.034945666382267;10.001663623212677;0.8334322571246066;-0.005993955838837766;-0.005993953095315924;0.7246786530421095;0.0054120299324204296;0.7248190032537654
31.991532;1.0350354300800337;0.8330466414796467;0.8050880213375214;-0.022074922329133398;-0.021327912044668763;1.0349429303326148;10.00167536430121;0.8334336171194315;-0.005993955668442078;-0.005993952431198305;0.7246805794628025;0.005411041206252404;0.7248184068720939
32.001532;1.035034715079717;0.8330457706549215;0.8050926780780656;-0.02207382664198894;-0.021326853267122775;1.0349390777208387;10.00168669503771;0.8334349674060193;-0.005993955499291599;-0.005993951743957416;0.7246834906221542;0.005411052333949857;0.7248188372103554
32.011532;1.0350349636333307;0.8330455956595549;0.8050973021167361;-0.02207299604426868;-0.021326030946700023;1.0349351128577282;10.001697595578973;0.8334362972679651;-0.0059939553317134905;-0.005993951036286687;0.7246863844743922;0.00541006331920337;0.7248192803532202
32.021532;1.0350342768413212;0.8330449482229209;0.8051022256358165;-0.022072995904411915;-0.021326030571752308;1.0349310403921452;10.001708067235322;0.8334375945223774;-0.005993955165429127;-0.005993950311164991;0.7246892598815865;0.005410074150768721;0.724819751923115
32.031532;1.035033614630396;0.8330438918138333;0.8051067483258505;-0.02207190018981155;-0.021324971657499896;1.0349278656589385;10.001718138528918;0.8334388472908679;-0.0059939549992150745;-0.005993949571186938;0.7246921160583858;0.005409084812113425;0.7248202375401955
32.041532;1.0350329834003473;0.8330427779298176;0.8051111898083004;-0.022070804469658548;-0.02132391269201083;1.0349235950667723;10.001727862256452;0.8334400458934542;-0.005993954831236707;-0.005993948818423127;0.724693951755493;0.005408095284875934;0.7248197451580887
32.051532;1.0350333408210717;0.8330427182748714;0.8051158639015831;-0.02207106941049837;-0.02132414866298438;1.034919236106794;10.00173730228309;0.8334411833390872;-0.0059939546594901735;-0.005993948054791792;0.7246967655502691;0.005408105554660752;0.7248202820674695
32.061532;1.035032786002305;0.8330414949576702;0.8051200910089091;-0.02206997368115991;-0.021323089586918573;1.0349157972536611;10.00174651551411;0.8334422549560401;-0.005993954481775687;-0.005993947282291774;0.7246995561672149;0.005407115616909944;0.7248208319168534
32.071532;1.0350322746844334;0.8330402213441787;0.8051241890112475;-0.022068877949743704;-0.021322030452813685;1.0349112876727409;10.001755542733667;0.8334432586512078;-0.005993954295320428;-0.00599394650281284;0.7247023218011588;0.005407125472088164;0.7248214066378311
32.081532;1.0350327596857345;0.8330400118580055;0.8051284785742657;-0.02206914288242759;-0.021322266250028567;1.0349067167238066;10.001764407545979;0.833444195243936;-0.005993954096703633;-0.005993945717799873;0.7247050602900381;0.005406135119945435;0.7248219871773551
32.091532;1.0350323331298503;0.8330386505293947;0.8051322875137124;-0.02206804715107402;-0.02132120699886287;1.0349020933394757;10.001773117779504;0.833445068199083;-0.00599395388212598;-0.005993944928229691;0.7247067707788185;0.005406144564260527;0.724821583538237
32.101532;1.035031944212785;0.8330372496259024;0.8051359402752775;-0.02206695142291862;-0.021320147690488612;1.0348984254227056;10.001781663931927;0.8334458825940386;-0.0059939536476987685;-0.005993944134851027;0.7247094547708864;0.005405153817764366;0.7248221753365578
32.111532;1.0350325424323408;0.8330369193951036;0.8051397631118155;-0.02206721636237143;-0.021320383315823734;1.034893720812131;10.001790016932425;0.8334466431947761;-0.0059939533897763195;-0.005993943338293937;0.7247121152310605;0.00540516289771815;0.7248227721753381
32.121532;1.035032218209187;0.8330354399584876;0.8051430884596695;-0.022066120642109575;-0.021319323897486867;1.0348889897327609;10.001798134890404;0.8334473527360902;-0.005993953105291431;-0.0059939425391389335;0.7247147549077937;0.005404171816782471;0.7248233540530135
32.131532;1.0350319162545096;0.8330339236371241;0.8051462435541794;-0.022065024926857496;-0.021318264426571462;1.0348852451642852;10.001805972103854;0.8334480111711061;-0.0059939527919417104;-0.005993941738008747;0.7247173758868684;0.005404180577381409;0.7248239309456558
32.141532;1.0350316249179838;0.8330327244147613;0.80514956105619;-0.022065024788223482;-0.021318263395655394;1.0348805005192445;10.001813482348611;0.8334486157881332;-0.0059939524482272325;-0.005993940935394838;0.7247189798511604;0.005403189172160685;0.7248234837696643
32.151532;1.0350322836977037;0.8330319089280205;0.8051523531456839;-0.022064194174579273;-0.021317440320369106;1.0348757675205538;10.00182062076754;0.8334491626047631;-0.005993952073414831;-0.005993940131335664;0.7247215672966426;0.005403197586357209;0.7248240246744541
32.161532;1.0350319742876355;0.8330303130264086;0.8051549656069268;-0.022063098476007917;-0.02131638069823113;1.0348710557194603;10.001827344046028;0.8334496483688937;-0.005993951667464159;-0.005993939325410652;0.7247241367701166;0.005402205799384392;0.7248245377961193
32.171532;1.0350316365510266;0.833029053940964;0.8051577282839556;-0.022063098355014247;-0.021316379520219177;1.0348673730176277;10.001833612126523;0.8334500714241034;-0.0059939512308515835;-0.005993938517102907;0.7247266854241176;0.005401213789367815;0.724825031169874
32.181532;1.0350319060481905;0.8330279342761174;0.8051599403500268;-0.02206302810776138;-0.021316297184294064;1.0348627259780663;10.00183939471784;0.833450431616443;-0.005993950764371639;-0.005993937706160194;0.7247292097723917;0.005401221544443182;0.7248255137900385
32.191532;1.035031472049345;0.8330263193218859;0.8051619926985258;-0.022061932418700723;-0.02131523742734148;1.034858120438555;10.001844672114023;0.8334507303399711;-0.005993950269102931;-0.005993936892901505;0.7247307061425935;0.005400229069505798;0.7248249727655978
32.201532;1.0350309686790338;0.83302505877257;0.8051641968641149;-0.02206193230186224;-0.02131523612219557;1.0348545627673111;10.001849423444535;0.8334509700807393;-0.005993949746518154;-0.005993936078481764;0.724733171594315;0.005400236379197405;0.724825425307092
32.211532;1.0350303809357047;0.8330245519393416;0.8051669331644392;-0.02206048689130919;-0.02131383840742476;1.0348500598865569;10.001853609911347;0.8334511532475956;-0.005993949198614125;-0.005993935264725277;0.7247356051191717;0.005399243492355302;0.7248258590490355
32.221532;1.0350306465491108;0.8330237210925737;0.8051684130360182;-0.022059656275927403;-0.02131301503311801;1.0348456180020058;10.001857167241791;0.8334512812810747;-0.005993948627993912;-0.0059939344538171655;0.7247380081051613;0.005399250430083027;0.724826291016238
32.231532;1.0350298461299443;0.8330224960502461;0.8051700422882871;-0.022059656141580782;-0.021313013622509275;1.0348412419001896;10.001860012093061;0.8334513540100463;-0.005993948038003664;-0.005993933648408852;0.724740383796702;0.0053982572036980064;0.7248267080128414
32.241532;1.0350289192597484;0.8330209446674531;0.8051711364632481;-0.022058560423331007;-0.021311953690488612;1.0348379347950836;10.0018620515364;0.8334513696299403;-0.005993947432935723;-0.00599393285161566;0.7247417365713148;0.005398263805327075;0.7248261265670582
32.251532;1.0350288069025981;0.8330205344941916;0.80517236354611;-0.02205882535236804;-0.02131218871938548;1.0348336982674364;10.001863187395045;0.833451325992743;-0.005993946817830619;-0.005993932066454275;0.7247440713358702;0.005397270216136149;0.7248265330406115
32.261532;1.03502759460717;0.8330190538625986;0.8051730590528828;-0.022057729611550114;-0.021311128738060292;1.0348295330702773;10.001863320150855;0.8334512219360002;-0.005993946197808706;-0.005993931295237483;0.7247463924975937;0.005397276420557787;0.7248269427860724
32.271532;1.0350262296050656;0.8330176220780227;0.8051735533532751;-0.022056633859362285;-0.021310068737296677;1.0348264403321992;10.001862354608125;0.8334510576054479;-0.005993945577616905;-0.005993930539334575;0.7247487031963138;0.005396282414174674;0.7248273401841111
32.281532;1.0350247100308991;0.8330165983396752;0.8051741842774768;-0.02205663367069739;-0.02131006721248896;1.034822421950437;10.001860199894276;0.8334508344742496;-0.005993944961485899;-0.0059939297991662855;0.7247510054612155;0.0053962882041934815;0.7248277385035248
32.291532;1.0350239878484682;0.8330160527952934;0.8051742713808482;-0.022055802973765512;-0.021309243676874066;1.0348184804508467;10.00185676745396;0.8334505554544404;-0.0059939443529211595;-0.005993929074501551;0.7247523001005539;0.005395293803138691;0.7248271212151371
32.301532;1.0350221555675936;0.833014823752444;0.8051741672467853;-0.022054707182575416;-0.0213081836358557;1.0348146185493667;10.00185197526024;0.8334502246897086;-0.005993943754667419;-0.005993928365009084;0.7247545861417405;0.005395299218529942;0.7248275021141144
32.311532;1.0350201613615508;0.833014031145294;0.8051742062412514;-0.022054706954287937;-0.021308182078599955;1.034811838332556;10.001845749676582;0.8334498471158731;-0.005993943169162705;-0.0059939276706056305;0.7247568609212164;0.00539430444528476;0.7248278658201621
32.321532;1.0350189525043394;0.8330137458820756;0.8051737108725953;-0.022053876211873644;-0.021307358517482316;1.0348081405110638;10.001838023321302;0.8334494283627871;-0.005993942598922515;-0.005993926991620194;0.724759120629467;0.005393309465555011;0.7248282195035591
32.331532;1.0350166198746968;0.8330128062723509;0.8051730379522948;-0.022052780373060216;-0.021306298460333283;1.0348045240304447;10.001828743406827;0.8334489748675065;-0.0059939420462831435;-0.005993926328908261;0.7247613609646308;0.005393314253008599;0.7248285705024061
32.341532;1.0350141156032018;0.8330123305104694;0.805172525597926;-0.022052780092256523;-0.021306296897256088;1.034801986876094;10.001817887441224;0.8334484936748359;-0.005993941512933213;-0.005993925683631944;0.7247625780269459;0.005392318777717779;0.7248279037871188
32.351532;1.0350114420118943;0.8330116257018161;0.8051715029801374;-0.022051684212419733;-0.021305236847440373;1.0347985281236989;10.001805465549644;0.8334479921484408;-0.005993940999795586;-0.005993925056840664;0.7247647686784309;0.005392323013153646;0.7248282336413057
32.361532;1.0350095554357353;0.8330118064525968;0.8051703051429728;-0.022050853385120608;-0.02130441329933359;1.0347951484275055;10.001791510538101;0.8334474785869909;-0.00599394050729378;-0.0059939244493047985;0.7247669303786882;0.005391326941890272;0.7248285444665571
32.371532;1.0350065552165222;0.8330117041362913;0.8051692855589753;-0.02205085303899027;-0.021304411761077124;1.0347918478027036;10.001776074066083;0.8334469634491958;-0.005993940035726347;-0.005993923861680211;0.7247690617866476;0.005391330552909084;0.7248288504725199
32.381532;1.0350033995890588;0.833011380072699;0.8051677660056173;-0.022049757091807193;-0.021303351742514538;1.0347896236639418;10.001759228191768;0.8334464589095187;-0.005993939585326488;-0.0059939232948815965;0.7247711633602595;0.005390333833972966;0.724829135628494
32.391532;1.0350010479095215;0.833012292383872;0.8051664211737414;-0.022050021775161705;-0.021303586721743293;1.0347864710322299;10.001741054358357;0.8334459764995936;-0.005993939156054374;-0.005993922750529174;0.7247732362257028;0.005390336768616771;0.7248294123001704
32.401532;1.0349976030021255;0.8330122166404488;0.8051645949553459;-0.02204892578429916;-0.021302526729209997;1.0347833840226246;10.001721617016814;0.8334455255927283;-0.005993938747478159;-0.005993922231077187;0.7247742805856932;0.005389339339772932;0.7248286624362279
32.411532;1.0349940259305719;0.8330122561673184;0.8051626274642023;-0.022047829773183508;-0.021301466750801704;1.0347813571130435;10.001700951110692;0.8334451142666356;-0.005993938358887383;-0.005993921739348876;0.7247762955988409;0.005389341533865681;0.7248288987025486
32.421532;1.0349903239879494;0.8330127527169635;0.80516086454613;-0.022047829322219725;-0.02130146528068291;1.0347783852367065;10.001679078797975;0.8334447508314455;-0.005993937989692096;-0.005993921278060188;0.7247782797326652;0.005388343342361435;0.7248291056556262
32.431532;1.034987456742863;0.833013759313662;0.8051586308175432;-0.022046998341965274;-0.02130064182811367;1.0347754633819402;10.001656025798638;0.8334444436281484;-0.0059939376399323115;-0.005993920849922246;0.7247802303933812;0.0053883447625515295;0.7248292981758563
32.441532;1.034983527151691;0.8330140974963006;0.8051562827213982;-0.022045902272255558;-0.021299581904038682;1.0347725865248385;10.001631818301092;0.8334441997652282;-0.005993937310585334;-0.005993920457756272;0.7247821439579545;0.005387345796001001;0.7248294615654555
32.451532;1.034979497699171;0.83301486982618;0.8051541577387397;-0.02204590176659925;-0.021299580495021637;1.034770749382666;10.001606476953084;0.8334440249498124;-0.005993937003499242;-0.005993920104182885;0.7247830169242686;0.0053873464466690614;0.724828611325943
32.461532;1.0349763312614928;0.8330161296085282;0.8051515791888856;-0.02204507073190241;-0.021298757109260793;1.034767946105886;10.001580016695263;0.8334439239783259;-0.0059939367210062435;-0.00599391979142493;0.724784846919286;0.005386346723553628;0.7248287337931312
32.471532;1.0349721314763975;0.8330166990373004;0.8051489017632714;-0.022043974613789378;-0.021297697259060656;1.0347651707306795;10.001552446151099;0.8334439005041855;-0.00599393646552917;-0.0059939195213887285;0.7247866327593071;0.0053863466428240294;0.7248288456534242
32.481532;1.0349678578197345;0.8330176832570121;0.8051464601476876;-0.022043974064398692;-0.02129769593076394;1.0347624184365893;10.001523773947177;0.8334439567971066;-0.005993936239448926;-0.005993919295629815;0.724788374182107;0.0053853462247766895;0.7248289341934945
32.491532;1.034963515978112;0.8330183802764967;0.8051435808237367;-0.02204287791992676;-0.021296636141567748;1.0347606863373886;10.001494026955932;0.8334440946082358;-0.00599393604512821;-0.005993919115120423;0.7247900717252018;0.005385345493013551;0.724829017176978
32.501532;1.0349600646428352;0.8330202492433709;0.8051409355279955;-0.02204314241013212;-0.021296871370102728;1.034757972725172;10.001463258367533;0.8334443162066613;-0.005993935884787994;-0.00599391898012858;0.7247907266200501;0.0053843444822576116;0.7248280842939604
32.511532;1.034955605290655;0.8330210703412296;0.8051378649859253;-0.022042046237235855;-0.02129581165232155;1.03475527632873;10.001431535019988;0.8334446242251448;-0.005993935760285806;-0.005993918890525984;0.7247923408523157;0.005384343244664764;0.7248281563103691
32.521532;1.0349510978797885;0.833021954482125;0.8051347086397386;-0.022040950048577083;-0.021294751973889105;1.0347535966722363;10.001398926614197;0.8334450210392721;-0.005993935672994293;-0.00599391884627822;0.7247939175353514;0.005383341842791842;0.7248282241694147
32.531532;1.0349475026730655;0.83302401295268;0.805131809833989;-0.022041214489019488;-0.021294987319601888;1.0347509341099363;10.001365508710084;0.8334455087869995;-0.005993935623919167;-0.005993918847649043;0.7247954608033074;0.005383340335730929;0.7248283069980356
32.541532;1.034942920709368;0.8330250267708349;0.8051285185705273;-0.022040118262076976;-0.021293927725283327;1.0347482894750342;10.001331369891032;0.8334460896539427;-0.005993935614012696;-0.005993918895324127;0.7247969750047211;0.005382338771549416;0.7248283929007802
32.551532;1.0349383081840515;0.8330261072648029;0.805125179246812;-0.0220390220134646;-0.021292868174019684;1.0347456646910569;10.001296613151027;0.8334467659857255;-0.005993935644182689;-0.005993918990503076;0.7247974641805639;0.005382337192024759;0.7248274991122744
32.561532;1.0349336671320586;0.8330276062279038;0.8051221419467426;-0.02203902132591492;-0.02129286715850846;1.034744063856207;10.001261347649278;0.833447540042067;-0.005993935714901031;-0.005993919134565484;0.7247989317549262;0.005381335641996233;0.7248276128151265
32.571532;1.0349299530862055;0.8330295875918345;0.8051187367789767;-0.022038190089366597;-0.021292044182453056;1.0347414930149303;10.001225682232326;0.8334484134181717;-0.0059939358259479625;-0.005993919328572338;0.7248003801822769;0.00538133416863407;0.7248277505906973
32.581532;1.0349252647895018;0.8330312341721966;0.8051156639095501;-0.022038189351959184;-0.02129204325379458;1.0347389586927962;10.00118973443258;0.8334493873879834;-0.005993935976355033;-0.005993919573057667;0.7248018110454464;0.005380332813871964;0.7248278987108576
32.591532;1.0349205590553658;0.8330326126566953;0.8051122523542916;-0.02203709300329327;-0.021290983876704063;1.0347364667887922;10.001153643426049;0.833450464421383;-0.00599393616435208;-0.005993919867786043;0.7248032248874959;0.005380331611062206;0.7248280728872183
32.601532;1.0349158402764203;0.8330340800508362;0.8051088496688478;-0.022035996628936787;-0.021289924544970657;1.0347350219384397;10.001117565102096;0.8334516486957609;-0.005993936387565002;-0.005993920211343828;0.7248036206924816;0.005379330583781648;0.724827259536937
32.611532;1.034912066483241;0.8330367543421581;0.8051057962488394;-0.022036260872482696;-0.02129016024077717;1.0347326268672108;10.00108165465149;0.8334529446921741;-0.005993936643562154;-0.005993920601187962;0.7248049964001322;0.00537932974677124;0.7248274747643674
32.621532;1.0349070352561374;0.8330381576675241;0.8051024176771525;-0.022035924802218096;-0.02128984186788145;1.0347302825937943;10.001046054773898;0.8334543552274575;-0.0059939369304043335;-0.005993921034436437;0.7248063499842315;0.005378329113244372;0.7248277038245323
32.631532;1.0349023169460996;0.8330402851084717;0.8050994303277978;-0.02203592393933523;-0.02128984116711142;1.0347279898922792;10.001010888923549;0.8334558801103109;-0.005993937246883208;-0.005993921508699582;0.7248076796049687;0.005378328704783351;0.7248279602614012
32.641532;1.034898573008544;0.8330429350016567;0.8050961391270849;-0.022035092523431377;-0.02128901850530513;1.0347267505770366;10.00097625444145;0.8334575162104604;-0.005993937592535589;-0.0059939220223251275;0.7248089830762957;0.0053773285566505605;0.7248282284596538
32.651532;1.034893912980219;0.8330449373813504;0.8050928999264929;-0.022033996030896983;-0.02128795939972864;1.0347245669627347;10.000942219753743;0.8334592588573502;-0.005993937967552162;-0.005993922574240702;0.7248102578256046;0.005377328715211487;0.7248285238479546
32.661532;1.0348893035168674;0.8330474024068772;0.8050900490636066;-0.022033995108215323;-0.0212879588297851;1.034722440213668;10.000908830120459;0.8334611032496447;-0.005993938372389325;-0.005993923163627417;0.7248105016128412;0.005376329227783558;0.7248278323645605
32.671532;1.0348847568597834;0.8330496283937703;0.8050869153332029;-0.022032898582164253;-0.021286899807457568;1.0347213701012996;10.000876117346568;0.8334630447595158;-0.005993938807350935;-0.005993923789544627;0.7248117134420129;0.0053763301282467625;0.7248281685769097
32.681532;1.034881236752556;0.8330530693084318;0.8050841731463315;-0.022033162684137544;-0.021287135805891026;1.0347193562099852;10.000844108214828;0.8334650781202692;-0.005993939272629439;-0.005993924450830924;0.7248128942635246;0.005375331426662976;0.7248285162701856
32.691532;1.0348768477641297;0.8330554952795832;0.8050811651398786;-0.02203206613321787;-0.02128607686445502;1.0347173987517553;10.00081283349905;0.8334671967413745;-0.005993939768362134;-0.005993925146354801;0.7248140468503781;0.00537533310910499;0.724828887958942
32.701532;1.0348725505426803;0.8330580033987558;0.8050782307841877;-0.02203096957395447;-0.021285017963020045;1.0347154984996199;10.000782327728729;0.8334693931025325;-0.005993940294314459;-0.005993925875538213;0.7248151744285214;0.005374335145612024;0.7248292661342125
32.711532;1.0348683511683956;0.8330609294727055;0.8050757183290822;-0.022030968597698448;-0.02128501759401218;1.0347146559240483;10.000752608837326;0.8334716595049185;-0.005993940849716661;-0.005993926638789438;0.7248152796172672;0.005374337498481105;0.7248286635478933
32.721532;1.0348652063311388;0.833064322093327;0.8050729578779992;-0.022030137079415903;-0.02128419525435905;1.0347128707815578;10.000723657587836;0.8334739881304404;-0.005993941433485113;-0.0059939274370998325;0.7248163650492566;0.005373340124333249;0.7248290651290458
32.731532;1.034861212718117;0.8330670001813454;0.8050703122261504;-0.022029040510013295;-0.021283136463676126;1.034711142776348;10.00069541726105;0.8334763701564538;-0.005993942044455386;-0.005993928271090996;0.7248174340270523;0.005373342971116217;0.7248294883073481
32.741532;1.034857322957504;0.8330700654548724;0.8050681249491796;-0.02202903953398095;-0.021283136200247105;1.034709471087303;10.000667807110606;0.8334787953213499;-0.005993942681424039;-0.00599392914072876;0.7248184898874919;0.005372345972859489;0.7248299234809295
32.751532;1.0348544864072924;0.8330735718699503;0.8050657254600888;-0.02202820802222603;-0.021282313961171875;1.0347088530610267;10.000640741292681;0.8334812532730655;-0.005993943343100528;-0.0059939300458445605;0.7248195352841404;0.00537234904312088;0.7248303924296329
32.761532;1.0348507903822157;0.8330766922296231;0.8050638122823411;-0.022028207061856982;-0.021282313762429922;1.034707285124569;10.000614143832626;0.8334837348669528;-0.005993944028210975;-0.005993930986546319;0.7248205720872016;0.005371352076537348;0.7248308873957063
32.771532;1.0348471790650708;0.8330794820673643;0.8050617110455424;-0.022027110522006184;-0.02128125510076203;1.0347057653714504;10.00058794995905;0.8334862322017044;-0.005993944735786071;-0.005993931963176882;0.7248206012513535;0.005371354967860919;0.7248304287513594
32.781532;1.0348436468958409;0.8330822859626399;0.8050597637975916;-0.022026013996509882;-0.02128019646828029;1.0347042950683927;10.000562101629946;0.8334887385230987;-0.005993945465128663;-0.005993932976371245;0.7248216226380612;0.005370357632904494;0.7248310045786676
