time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
32.791532;1.0348411435065887;0.8330862093602615;0.8050583038974903;-0.022026278125460094;-0.021280432841657915;1.034703878566404;10.000536546620845;0.8334912479463803;-0.0059939462152660185;-0.00599393402728293;0.724822635165933;0.005370360009520115;0.7248316299320309
32.801532;1.034837760555744;0.833089028008465;0.8050566689622313;-0.022025181638332704;-0.02127937426267263;1.034702522370724;10.00051124332509;0.8334937552226763;-0.005993946984547167;-0.005993935117287805;0.7248236370805858;0.0053693620430156274;0.7248322883965289
32.811532;1.0348344480135003;0.8330921967521907;0.8050555289280473;-0.022025180768720256;-0.021279374203626338;1.0347012339704944;10.000486168570816;0.83349625604239;-0.005993947770758498;-0.005993936247387969;0.7248246261384667;0.005369363672301508;0.7248329926262079
32.821532;1.0348312057086824;0.8330950090963597;0.8050542080810138;-0.02202408433494871;-0.021278315677603205;1.0347000208752293;10.000461319447766;0.8334987471929954;-0.00599394857124046;-0.005993937417961083;0.7248245998896229;0.005368364826448878;0.7248327252224792
32.831532;1.03482898819448;0.8330989167280864;0.8050533759151695;-0.022024348566802698;-0.021278552157856352;1.0346998904690268;10.000436708687511;0.8335012265813014;-0.005993949382722002;-0.005993938628610864;0.724825556328366;0.005368365432139215;0.7248334974435955
32.841532;1.0348258922893914;0.8331016929419142;0.8050523686508414;-0.022023252193357237;-0.02127749369049596;1.0346988508859964;10.000412358816755;0.8335036927391215;-0.0059939502012967116;-0.005993939878160646;0.724826494572391;0.005367365420868464;0.7248342905612561
32.851532;1.0348228727288167;0.8331044436203359;0.8050515154735478;-0.022022155851768036;-0.021276435256192574;1.0346979110117;10.000388296532352;0.8335061430202539;-0.005993951022669357;-0.005993941164967258;0.7248274148450149;0.005367364727766271;0.7248351157745064
32.861532;1.0348199327761889;0.8331075146736979;0.8050511497610046;-0.02202215513519422;-0.02127643535184851;1.0346970786888152;10.000364551148893;0.8335085721248594;-0.005993951842475968;-0.0059939424871867965;0.7248283173115188;0.005366363290866563;0.7248359549460256
32.871532;1.0348180305987413;0.8331109619058317;0.805050584204046;-0.022021323896383643;-0.02127561347562604;1.0346973593383326;10.000341155703238;0.8335109724260094;-0.0059939526567261625;-0.005993943842867727;0.7248292004694574;0.005366361058182336;0.7248368193000597
32.881532;1.0348152683089233;0.8331139582059214;0.805050502088173;-0.022021323240958363;-0.021275613651202247;1.0346967554640336;10.000318146023798;0.8335133349479219;-0.005993953462199418;-0.005993945229854312;0.7248290614683708;0.005365357993395217;0.7248366896748429
32.891532;1.034812605306194;0.8331165587674515;0.8050502173548446;-0.022020227019712197;-0.021274555375631755;1.0346962659490015;10.000295565508457;0.8335156500508605;-0.005993954256198555;-0.0059939466457112536;0.7248298986418859;0.005365354073906949;0.7248375750703686
32.901532;1.0348100454320805;0.8331191075870563;0.8050500646841254;-0.02201913082585633;-0.021273497144202225;1.0346968863318615;10.000273475684489;0.833517907585982;-0.005993955035801026;-0.005993948088190462;0.7248307132736154;0.005364349289689478;0.7248384534836216
32.911532;1.0348085423007825;0.8331227088408385;0.8050503730700849;-0.022019395291139127;-0.02127373393451835;1.0346966103558284;10.000251954698623;0.833520096767519;-0.005993955797569094;-0.005993949555684072;0.724831509491829;0.005364343648421653;0.7248393316973256
32.921532;1.034806189371877;0.8331251363207706;0.8050504767608603;-0.022018299150374215;-0.02127267579381911;1.0346964311883724;10.000231084697864;0.8335222068639491;-0.005993956537874149;-0.005993951046734707;0.7248322933484189;0.005363337176440023;0.7248401870614225
32.931532;1.034803935990486;0.8331278438565631;0.8050510421055108;-0.022018298633505448;-0.021272676194111207;1.0346963424244962;10.000210946212889;0.8335242285291292;-0.005993957253164183;-0.005993952559254025;0.724832071715434;0.005363329906460243;0.724840027133093
32.941532;1.034802730322328;0.8331308868499945;0.8050513828361345;-0.02201746758655476;-0.021271854630081858;1.0346973396136718;10.000191621960653;0.8335261543738282;-0.005993957939952759;-0.005993954090336788;0.7248328515114081;0.005362321865319036;0.7248408302139439
32.951532;1.03480066343461;0.8331330891966254;0.805051844083216;-0.02201637153451447;-0.02127079663251808;1.0346974216460658;10.000173204539923;0.8335279785401819;-0.005993958594797949;-0.005993955636501764;0.724833638975589;0.005362313076918684;0.7248416049737781
32.961532;1.0347986872877424;0.8331355560678401;0.8050527513944588;-0.02201637111181955;-0.021270797178382508;1.0346975911979388;10.000155803862157;0.8335296965103246;-0.005993959214542825;-0.005993957193982145;0.7248344387165839;0.005361303570823962;0.7248423321812723
32.971532;1.034796805083096;0.8331375833308735;0.8050534216933181;-0.02201527512549828;-0.02126973927948809;1.0346978545404717;10.000139547008203;0.8335313056363542;-0.005993959796828829;-0.005993958759023543;0.7248352533547835;0.005361293380768388;0.724843024509236
32.981532;1.0347959761971903;0.8331406266568392;0.8050545154945772;-0.022015539802294058;-0.021269976405933727;1.0346992213032307;10.000124565123036;0.8335328052497653;-0.005993960340344799;-0.005993960328281551;0.7248360837272905;0.005361282535906938;0.7248436739604093
32.991532;1.0347943041553938;0.8331424630471905;0.8050553594108648;-0.022014443881424157;-0.021268918605847485;1.034699703866404;10.00011096938003;0.8335341956386487;-0.005993960844343394;-0.005993961899064142;0.7248359288476897;0.005360271057024399;0.7248432724451241
33.001532;1.0347927501182232;0.8331445504902694;0.8050566124754817;-0.02201444359239987;-0.021268919348088302;1.0347003159329842;10.000098831175494;0.8335354767737239;-0.005993961307913244;-0.005993963469087209;0.7248367858529131;0.005360258959848428;0.7248438327818575
33.011532;1.0347913205790766;0.8331461871702269;0.8050575887874706;-0.022013347740162868;-0.02126786164211552;1.0347010701722785;10.000088183305737;0.8335366481854198;-0.005993961729966291;-0.005993965036046198;0.724837650495945;0.005359246258623113;0.7248443374922198
33.021532;1.034790972622664;0.8331484789336053;0.8050586106085518;-0.022012516952508034;-0.02126704046096144;1.0347029750462393;10.000079035848653;0.8335377100899706;-0.005993962110126448;-0.005993966597429525;0.7248385181104281;0.0053592329672794954;0.7248447987695062
33.031532;1.0347898043740418;0.8331502492471192;0.805060019802047;-0.022012516766660665;-0.021267041334961122;1.0347040328724906;10.000071382909312;0.8335386641814602;-0.005993962449476758;-0.005993968150521062;0.7248393847454805;0.005358219101223986;0.7248451995396631
33.041532;1.034788771904542;0.8331515532448247;0.8050611264259335;-0.022011421014825984;-0.02126598375217049;1.0347052413481823;10.000065199119312;0.8335395129024636;-0.0059939627501631575;-0.005993969692372993;0.7248392478196802;0.005358204682250581;0.7248445525675246
33.051532;1.0347878787668594;0.8331530842775521;0.8050625982973297;-0.02201142089312968;-0.021265984697106548;1.0347065969995257;10.000060446401678;0.8335402579351917;-0.005993963014535383;-0.005993971219718493;0.7248401061710272;0.005357189744960739;0.724844841271511
33.061532;1.0347880812332675;0.8331548969298935;0.8050637450317177;-0.02201059022956132;-0.021265163656416192;1.0347090976527902;10.000057087169838;0.8335408994778364;-0.005993963244991147;-0.005993972728985341;0.7248409602053862;0.0053571743371307835;0.7248450788685223
33.071532;1.0347874783245583;0.8331561647048037;0.805065245962733;-0.022010590164040104;-0.021265164654459375;1.0347107432437908;10.000055087972548;0.8335414370440285;-0.0059939634441587225;-0.005993974216577099;0.7248418116729342;0.00535615851035751;0.7248452494472495
33.081532;1.0347867236719017;0.8331566799078597;0.8050663899177558;-0.02201025487810442;-0.021264848028630063;1.0347125352754714;10.000054415418099;0.8335418708806283;-0.0059939636147538855;-0.0059939756794049025;0.7248426622219373;0.005356142312250149;0.7248453682791294
33.091532;1.0347864308146106;0.8331573191184732;0.8050675434048433;-0.022009159256961466;-0.021263790564644648;1.0347144747509447;10.000055031870803;0.8335422022804274;-0.005993963759550285;-0.005993977115325891;0.7248435119322217;0.005355125789391719;0.7248454230715398
33.101532;1.0347872536315794;0.8331589239939649;0.80506900773079;-0.022009424277744973;-0.02126402808141955;1.0347175595550477;10.000056891503743;0.8335424326292393;-0.005993963881654597;-0.0059939785230698085;0.7248433595252879;0.005355108992294311;0.7248444319699207
33.111532;1.0347872911996183;0.8331592716450266;0.8050701090473239;-0.022008328684323602;-0.021262970625157345;1.0347197834549824;10.000059936408887;0.833542562469213;-0.005993963984532787;-0.005993979901523867;0.7248442037733366;0.0053540919738729684;0.7248443834906759
33.121532;1.034787499029369;0.8331598207084985;0.805071506058692;-0.022008328700532286;-0.021262971659256374;1.034722137198748;10.000064101380403;0.8335425911452988;-0.005993964071698044;-0.0059939812488083695;0.7248450443149744;0.005354074784610732;0.7248442962130061
33.131532;1.0347878792578662;0.8331598722013085;0.8050725125764097;-0.02200723312039636;-0.021261914189666813;1.034724610748147;10.000069326523413;0.833542516825118;-0.00599396414643993;-0.005993982562026686;0.7248458812323785;0.005354057466711018;0.7248441674303764
33.141532;1.034789387380426;0.8331608874138902;0.8050737891761701;-0.02200749816633689;-0.021262151681154345;1.0347281953355383;10.000075563006359;0.833542336967169;-0.0059939642117600046;-0.0059939838378843925;0.7248467149446508;0.005353040046149363;0.724843995022038
33.151532;1.0347901233025518;0.8331606483955499;0.8050746656532264;-0.022006402585770562;-0.021261094184578423;1.0347308838986546;10.000082768412668;0.8335420490252027;-0.005993964270658393;-0.00599398507335123;0.7248475474053023;0.005353022525812651;0.7248437988268711
33.161532;1.034791047635244;0.8331617129036367;0.8050768647566459;-0.02200605288980147;-0.021260757296276807;1.0347336707370423;10.000090900614834;0.8335416506168312;-0.005993964326548065;-0.005993986265673856;0.7248473824872975;0.005352004886364557;0.7248425680516661
33.171532;1.034792168874235;0.8331611927042374;0.8050775898516858;-0.022004957301128964;-0.021259699764378297;1.034736551603374;10.000099921642072;0.833541139386498;-0.0059939643830948155;-0.005993987412032706;0.724848224268645;0.005351987095041533;0.7248423199668365
33.181532;1.034794445604933;0.8331612963438588;0.805078227798581;-0.022004126726560744;-0.02125887868999225;1.0347395229425864;10.000109807814525;0.8335405131682814;-0.005993964443697849;-0.005993988509455866;0.7248490752153772;0.005350969113340486;0.724842041842884
33.191532;1.0347959747384379;0.8331608565444665;0.8050791258148307;-0.02200412672816418;-0.021258879610291884;1.0347435804382;10.000120545034513;0.8335397701642658;-0.005993964511396074;-0.005993989554891229;0.7248499361262156;0.005350950898600518;0.7248417508601916
33.201532;1.0347977077756094;0.8331599389759;0.80507959957024;-0.02200303112065014;-0.02125782201020666;1.0347467184789954;10.000132110416848;0.8335389089151143;-0.0059939645889527755;-0.0059939905451247;0.7248508072301417;0.0053499324042939915;0.7248414351129109
33.211532;1.0347996407763291;0.8331592482447464;0.8050803245017535;-0.022003031111117732;-0.021257822878199155;1.034749929806752;10.000144467463059;0.8335379282301424;-0.0059939646788276825;-0.005993991476828679;0.724851688634785;0.005349913583207845;0.7248411117610668
33.221532;1.0348027209684805;0.8331588500775485;0.8050806199389224;-0.022002200511569862;-0.02125700170000075;1.0347532045812982;10.000157579267501;0.8335368271927965;-0.00599396478342046;-0.005993992347006577;0.7248515798513981;0.0053488943936673234;0.7248397673880751
33.231532;1.0348050374831332;0.8331579282917849;0.8050811749470391;-0.02200220049469521;-0.02125700251166997;1.0347575300180534;10.000171418128254;0.8335356053653503;-0.005993964905330333;-0.0059939931534905505;0.7248524795064881;0.005348874804215757;0.7248394177722156
33.241532;1.0348075366245086;0.833156549904619;0.805081306482148;-0.022001104872372192;-0.021255944800431872;1.0347608912219328;10.00018596620029;0.833534263528295;-0.005993965046942435;-0.0059939938951027345;0.7248533859895377;0.005348854787954779;0.7248390576232057
33.251532;1.0348102107217774;0.8331554205006333;0.8050816873652868;-0.02200110485488091;-0.02125594555786736;1.0347642725536323;10.000201217075139;0.8335328044526379;-0.0059939652097451175;-0.005993994571444389;0.7248542986950139;0.0053478343098156;0.7248386832477519
33.261532;1.0348140045066685;0.8331546064100891;0.8050816320004253;-0.02200027424925518;-0.02125512427117192;1.0347676587056256;10.000217177845899;0.8335312325254166;-0.005993965394184704;-0.0059939951827272;0.7248552182185327;0.005347813320094757;0.724838314821743
33.271532;1.0348170050229826;0.8331529415171947;0.805081487940471;-0.02199917862741644;-0.02125406648403525;1.0347720352060479;10.000233867568408;0.8335295525066981;-0.0059939656001462725;-0.005993995729914972;0.724856145091811;0.005346791757749139;0.7248379439469901
33.281532;1.034820156396288;0.8331515414376365;0.8050815853124774;-0.02199917861158416;-0.02125406716979357;1.0347753889531992;10.000251309957198;0.8335277686162851;-0.0059939658278365116;-0.0059939962145720204;0.7248560787828968;0.005346769559410657;0.7248365915265663
33.291532;1.0348234479940168;0.8331497146851425;0.8050812479287206;-0.02199808299163238;-0.02125300933905359;1.0347787088004932;10.000269519472818;0.8335258844016061;-0.005993966078353358;-0.005993996638375667;0.724857017625465;0.005345746669680637;0.7248362483199638
33.301532;1.0348278196492324;0.8331489320242985;0.8050811455357356;-0.02199834799421497;-0.02125324645964123;1.034781985043906;10.000288496856422;0.8335239031792374;-0.005993966353263709;-0.005993997003321617;0.7248579591091805;0.00534572305011395;0.7248359345214143
33.311532;1.0348313521261407;0.8331469861062888;0.8050806148891194;-0.02199725238362478;-0.021252188590101292;1.0347862081958357;10.000308243905591;0.8335218287661631;-0.005993966653927468;-0.005993997312335084;0.7248589002329987;0.005344698685714467;0.72483564087157
33.321532;1.0348349838266164;0.8331453497364063;0.8050803240373701;-0.021997252389825937;-0.0212521891977385;1.0347893689195313;10.000328773553244;0.8335196661624298;-0.005993966981433098;-0.005993997568922481;0.7248598371845525;0.005344673582320533;0.7248353868486793
33.331532;1.0348387007908906;0.8331433365514793;0.8050795943934809;-0.02199615680219815;-0.021251131291408577;1.0347924590808621;10.00035010303074;0.8335174214556681;-0.00599396733674501;-0.005993997776206935;0.7248607641739823;0.005344647752671964;0.7248351673269382
33.341532;1.0348424903079856;0.8331416597593496;0.8050790984506002;-0.021996156836122827;-0.021251131861030843;1.0347954723665882;10.000372245105885;0.8335151007195026;-0.00599396772045531;-0.005993997936750524;0.7248606728593866;0.005343621206050353;0.7248339744977259
33.351532;1.0348472936808315;0.8331403942311708;0.8050781508921191;-0.021995326289743884;-0.021250310388845877;1.0347994042095996;10.000395205627314;0.8335127092382636;-0.005993968132223123;-0.005993998053196357;0.7248615531124671;0.005343593955008201;0.7248338219694018
33.361532;1.0348511944744194;0.8331387309516938;0.8050774365138725;-0.02199532635737315;-0.021250310913020196;1.034802251548573;10.00041899050901;0.8335102519259394;-0.005993968570479275;-0.005993998128609314;0.7248623943288054;0.005342566028686138;0.7248336951409563
33.371532;1.0348551332500682;0.8331367405063557;0.8050762705407051;-0.02199423083521089;-0.021249252914397825;1.0348050128294186;10.000443618438943;0.8335077338223842;-0.005993969032787929;-0.0059939981662545825;0.7248631864470931;0.005342537473645892;0.7248336101012776
33.381532;1.0348590970747527;0.8331351300207515;0.8050753267366713;-0.021994230939453067;-0.02124925338023125;1.034807688683365;10.00046912743456;0.8335051602202511;-0.005993969516591059;-0.005993998169487617;0.7248639204162447;0.005341508344185968;0.7248335540866586
33.391532;1.0348640262684266;0.8331339669881637;0.8050739210664773;-0.02199340046305037;-0.021248431789129437;1.0348102826279664;10.000495569483975;0.8335025369415838;-0.005993970019921025;-0.005993998141759654;0.7248645883633894;0.005341478696220439;0.7248335438608222
33.401532;1.0348680043353122;0.8331320865864735;0.8050724012021176;-0.02199230499742613;-0.021247373682636586;1.0348138011614487;10.000522998136347;0.8334998701948788;-0.005993970541729633;-0.005993998086477874;0.7248641835530544;0.005340448585548406;0.7248325660825995
33.411532;1.0348719724807007;0.8331306056279315;0.8050710952318935;-0.02199230515998377;-0.02124737402643756;1.034816253757814;10.000551461849017;0.8334971658583823;-0.005993971081631661;-0.005993998007059824;0.7248647001674182;0.005340418067992398;0.724832636319409
33.421532;1.0348759184482785;0.8331288325811541;0.8050693226785562;-0.021991209732494365;-0.021246315825831367;1.034818651976595;10.000581002102821;0.8334944292986988;-0.0059939716392908;-0.005993997907207646;0.7248651331269138;0.005340387203931895;0.7248327486231849
33.431532;1.034880783303275;0.8331282369317227;0.8050677479450639;-0.021991474938480225;-0.021246552544012014;1.0348210076288324;10.00061164760707;0.8334916661474193;-0.005993972213877494;-0.0059939977908166015;0.7248654778681489;0.005339356058808428;0.7248328974541749
33.441532;1.034884652825401;0.8331266111159493;0.8050657041874975;-0.02199037954882656;-0.021245494241443338;1.034824332104853;10.000643414513716;0.8334888835188783;-0.005993972803882431;-0.0059939976614290695;0.7248657303214265;0.0053393246946890505;0.7248330982789845
33.451532;1.0348884733392805;0.8331254300147973;0.8050638596111351;-0.021990379790244746;-0.021245494384366848;1.0348266362649206;10.00067631436333;0.8334860908266373;-0.005993973407095119;-0.005993997521845207;0.7248658871689074;0.0053382931671280345;0.7248333349785895
33.461532;1.0348922385122221;0.8331240093574405;0.8050615388519026;-0.021989284443643217;-0.021244435982919637;1.0348289299711206;10.000710349948019;0.833483299147323;-0.00599397402054813;-0.005993997374174094;0.7248649453702204;0.005338261531402524;0.7248326193102663
33.471532;1.0348968921195034;0.833123821710075;0.805059412637491;-0.021989549732742822;-0.02124467250389096;1.0348312231605998;10.000745501560164;0.8334805195341658;-0.005993974640807777;-0.005993997220083158;0.7248649012011384;0.00533722984525659;0.7248329326297336
33.481532;1.0349005169944951;0.8331226561967298;0.8050568195891293;-0.021988454429990506;-0.021243614011727963;1.03483452730597;10.000781724466203;0.8334777620513395;-0.005993975264751468;-0.005993997061072322;0.7248647505183129;0.005337198165265559;0.7248332849787552
33.491532;1.0349040522190698;0.8331219786692238;0.8050544316417795;-0.021988454761660715;-0.021243613974100746;1.0348368541603084;10.000818956289766;0.8334750361215452;-0.00599397589008548;-0.005993996898485339;0.7248644894071643;0.005337166542806397;0.7248336634078262
33.501532;1.0349074850094984;0.8331210936522007;0.8050515755832146;-0.021987359507024615;-0.021242555402160218;1.0348392137918996;10.000857127592573;0.833472351157091;-0.005993976515090679;-0.005993996733133582;0.724864113706104;0.005336135022492353;0.7248340549962329
33.511532;1.034910805795536;0.8331207029084595;0.8050489291412917;-0.02198735989056098;-0.02124255529054879;1.0348416153201327;10.000896176294399;0.8334697164484582;-0.005993977138150227;-0.0059939965651800275;0.7248636190153087;0.005336103644852251;0.7248344702940673
33.521532;1.034914961691486;0.8331208682875535;0.805045811859937;-0.021986529693114994;-0.02124173312282044;1.0348440690626326;10.000936061627876;0.8334671405597385;-0.005993977757747313;-0.0059939963946112436;0.7248620020176886;0.005335072448828205;0.7248338923597649
33.531532;1.0349180451163693;0.8331207687338121;0.8050429139794884;-0.021986530140453136;-0.021241732948829622;1.0348475878108776;10.000976774316165;0.8334646308286178;-0.0059939783726844775;-0.005993996221600912;0.7248612612086235;0.005335041465085492;0.724834335123724
33.541532;1.0349210082709193;0.8331204655199754;0.805039557567193;-0.021985435012171903;-0.021240674252460248;1.034850186624235;10.001018331589743;0.8334621932621966;-0.005993978982122902;-0.005993996046388595;0.7248603959937486;0.0053340107061759096;0.7248347843957241
33.551532;1.0349238510719896;0.8331206587147928;0.8050364254070329;-0.021985435534166316;-0.021240674028901847;1.0348528808758022;10.001060749026303;0.8334598329164947;-0.005993979585412376;-0.005993995869284827;0.7248594050028635;0.0053339801685540235;0.7248352566711088
33.561532;1.034927525391561;0.8331214094888488;0.805032845556854;-0.021984605479846365;-0.02123985176084903;1.0348556840443708;10.001104013164715;0.8334575537973816;-0.005993980181692138;-0.005993995691074047;0.7248582849132886;0.005333949845240121;0.7248357470368184
33.571532;1.0349301244820146;0.833121896248621;0.8050295188498526;-0.021984606077247372;-0.02123985149926557;1.0348596069372293;10.001148080331468;0.8334553578996531;-0.005993980769657638;-0.0059939955132108915;0.724857031021679;0.0053329197382272755;0.7248362502773381
33.581532;1.0349322952359403;0.8331219153493037;0.8050257576317589;-0.021984271453887802;-0.02123953356358138;1.0348626576853233;10.001192896007828;0.8334532451308233;-0.005993981347903384;-0.005993995337315585;0.7248556392754364;0.00533288986339162;0.7248367823118905
33.591532;1.0349346436581504;0.8331226982264509;0.8050222894983636;-0.02198427212175349;-0.02123953327459284;1.0348658419476282;10.001238406549646;0.8334512148929804;-0.005993981915476105;-0.00599399516425665;0.7248531071877569;0.005331860242793044;0.7248363288016969
33.601532;1.0349378158457143;0.8331240440689178;0.8050184234697529;-0.021983442205349573;-0.021238710949522316;1.0348691631933549;10.001284547241369;0.8334492669348272;-0.005993982472031484;-0.005993994993605951;0.724851433456847;0.0053318308911944;0.7248369046586368
33.611532;1.0349399054077957;0.8331251359708675;0.8050148568640356;-0.021983442939196157;-0.021238710641960735;1.0348726221443376;10.001331232353737;0.8334473999563345;-0.005993983017516394;-0.005993994824079173;0.7248496189098698;0.005331801815212731;0.7248375033966361
33.621532;1.0349418661678615;0.8331260404900642;0.8050109168451022;-0.02198234808966229;-0.02123765183180608;1.0348772159476214;10.001378369703104;0.8334456103129252;-0.005993983551755098;-0.005993994654566642;0.7248476680618746;0.005330773025821552;0.7248381192260223
33.631532;1.0349437002147537;0.8331274630506713;0.8050072892419972;-0.02198234888382576;-0.021237651514785922;1.0348809387822633;10.001425882228792;0.8334438925540559;-0.005993984074227842;-0.005993994484645815;0.724845588760631;0.005330744541249875;0.724838768524957
33.641532;1.034945408707752;0.8331287080687887;0.8050033089867764;-0.021981254090899325;-0.021236592701327214;1.0348847835549175;10.001473720597863;0.8334422401908483;-0.005993984584017604;-0.005993994314170491;0.7248433901856863;0.005329716374157967;0.7248394371034935
33.651532;1.0349479440052722;0.8331312342219384;0.8049996554496079;-0.02198151993143691;-0.021236828858226902;1.0348887432299987;10.00152186297103;0.8334406457280227;-0.005993985079792568;-0.005993994142582234;0.72484008117655;0.005329688525730684;0.7248391377015738
33.661532;1.034949400365249;0.8331328153614336;0.8049956734095635;-0.021980425187386275;-0.021235770056519648;1.0348938116307003;10.001570293860818;0.8334391008686314;-0.005993985560002839;-0.005993993968580118;0.7248376698734338;0.005328660997258932;0.7248398504949146
33.671532;1.0349507316805246;0.8331345533511135;0.8049917005443109;-0.02197933046629391;-0.021234711266006307;1.0348979837618608;10.001618981111346;0.8334375970284612;-0.005993986023484786;-0.005993993790198296;0.7248351639396776;0.005328633803904517;0.7248405831351334
33.681532;1.0349519411506254;0.8331367894593227;0.804988078880124;-0.02197933138202183;-0.02123471098586074;1.0349022554804082;10.001667879353382;0.8334361256487359;-0.005993986469832806;-0.005993993605285215;0.7248325709359902;0.005328606974657145;0.7248413206683196
33.691532;1.0349539853650385;0.8331395759662599;0.8049841285607624;-0.021978501691200674;-0.021233888694214505;1.0349066232027073;10.001716941566388;0.83343467847488;-0.00599398689903124;-0.005993993412142827;0.7248298987940068;0.005327580541119549;0.7248420486027308
33.701532;1.0349549628513361;0.8331420817327481;0.8049805385412533;-0.021978502642241552;-0.0212338884473529;1.034911084237383;10.001766114963171;0.8334332482822691;-0.005993987311048972;-0.005993993209816285;0.7248271556058056;0.005327554530340006;0.7248427757024003
33.711532;1.0349558297353467;0.8331447062185402;0.8049769660321303;-0.021978503606698063;-0.021233888218445914;1.0349166370394816;10.001815332786729;0.8334318296837185;-0.005993987705898444;-0.005993992997906807;0.7248243488493479;0.005326528964829815;0.7248434826826379
33.721532;1.0349565893353654;0.8331470893579404;0.804973076742974;-0.021977408964908258;-0.021232829510652067;1.034921280555042;10.001864510712107;0.8334304189583832;-0.005993988083850709;-0.005993992776303368;0.7248204849983719;0.005326503861964105;0.724843180602879
33.731532;1.0349572454754865;0.8331499231699041;0.8049695523930619;-0.021977409946863997;-0.021232829316607794;1.0349260134047102;10.00191353981782;0.8334290127691405;-0.005993988445589968;-0.005993992545367828;0.7248175697772249;0.005326479233111597;0.7248438589248529
33.741532;1.03495875568057;0.8331532634458094;0.8049657183875323;-0.021976580303303652;-0.021232007110160538;1.034930833534498;10.001962288424735;0.8334276070690334;-0.005993988792197843;-0.005993992306165055;0.7248146086223574;0.005325455086815033;0.7248445071625388
33.751532;1.0349592214445598;0.833156283657398;0.8049622708122605;-0.021976581288797484;-0.021232006945923764;1.0349357379414035;10.002010633976145;0.8334261976072266;-0.0059939891248252984;-0.005993992059885294;0.7248116067243943;0.005325431434900398;0.7248451357806924
33.761532;1.0349596053728984;0.8331590379535032;0.8049585356301635;-0.021975486654900376;-0.021230948297454404;1.034941722935741;10.002058495640648;0.8334247815124243;-0.00599398944432563;-0.005993991807119538;0.7248085689178048;0.005324408295150679;0.7248457245677159
33.771532;1.0349599201992803;0.8331622178980088;0.8049551959843053;-0.021975487636631888;-0.02123094815691817;1.0349467849770704;10.002105824999866;0.8334233578200062;-0.005993989751025969;-0.005993991547888957;0.7248055000868523;0.005324385688736131;0.7248462825002963
33.781532;1.0349611322218504;0.8331658768754616;0.8049515767894208;-0.021974657983982265;-0.02123012599722015;1.034951920828302;10.002152567757769;0.8334219266292565;-0.0059939900445112855;-0.005993991282058828;0.7248014052808898;0.0053243636383102;0.7248457965827974
33.791532;1.0349613500376087;0.8331691873532105;0.8049483729292647;-0.021974658961676462;-0.021230125874679744;1.0349571274619054;10.002198638795152;0.8334204885348243;-0.00599399032383008;-0.005993991009795629;0.7247982885501075;0.005323342166970366;0.7248462528240496
33.801532;1.0349615412538697;0.8331722049804771;0.8049449082727159;-0.0219735643191386;-0.021229067262625557;1.0349634030447001;10.002243932408518;0.8334190442111847;-0.0059939905882193485;-0.005993990731963078;0.724795151680411;0.005323321295973662;0.724846658621266
33.811532;1.0349617223412868;0.8331756234546491;0.80494186272375;-0.02197356529468405;-0.021229067154653225;1.0349687472740454;10.002288349397503;0.8334175934196398;-0.005993990837459068;-0.005993990450148578;0.7247919944566764;0.005322301043010031;0.7248469928036729
33.821532;1.0349619099542384;0.8331787364241902;0.8049385629554805;-0.021972470651000352;-0.021228008557218413;1.0349741596471074;10.002331809343;0.8334161348588687;-0.0059939910715511545;-0.005993990166319721;0.7247888159879162;0.0053222814201681805;0.7248472653942332
33.831532;1.0349630712956275;0.8331829959548126;0.8049356786386747;-0.021972736609774383;-0.02122824493146943;1.0349796384472165;10.00237424697324;0.8334146674557477;-0.005993991290169582;-0.005993989882288895;0.7247856155333238;0.0053222624327778;0.7248474658975632
33.841532;1.034963312785985;0.8331861734773317;0.8049325436226236;-0.021971641966130735;-0.021227186348941152;1.0349851820624243;10.002415608349576;0.8334131913470928;-0.005993991492360351;-0.005993989599238323;0.724782392170822;0.0053212440809527715;0.7248475850137969
33.851532;1.0349635964336186;0.8331897193663733;0.8049298208709922;-0.021971642943976234;-0.02122718627049646;1.0349917903170582;10.002455849646566;0.8334117077969292;-0.005993991676839685;-0.005993989317760705;0.724778144153565;0.005321226361827812;0.7248466372995126
33.861532;1.0349639286802017;0.8331929239394754;0.8049268244081659;-0.021970548303675515;-0.021226127701541954;1.0349974641991475;10.002494938644906;0.8334102192437601;-0.0059939918426269966;-0.005993989038355284;0.7247748692581225;0.005320209271108466;0.7248466101844341
33.871532;1.0349652654920447;0.8331972364931467;0.8049242106133996;-0.021970814266602034;-0.021226364102158606;1.0350032047342574;10.002532859629536;0.8334087296769344;-0.005993991989475347;-0.0059939887617179565;0.7247715658574648;0.0053201928008896416;0.7248465223028758
33.881532;1.034965703072498;0.833200427419921;0.8049213017485701;-0.021969719629725534;-0.02122530554513298;1.0350090121482065;10.002569616947392;0.8334072442110588;-0.005993992118074548;-0.005993988488502362;0.7247682334723786;0.0053201769370236456;0.7248463712328147
33.891532;1.0349661943160997;0.8332039490173336;0.8049187527810812;-0.021969720616579275;-0.02122530549223291;1.0350148858430492;10.00260523463646;0.8334057679322335;-0.005993992230064049;-0.005993988218844572;0.724764872746441;0.005319161666599566;0.7248461554938384
33.901532;1.034966737822667;0.8332070960829816;0.8049158746528637;-0.021968625984633828;-0.02122424695101837;1.03502182444808;10.0026397506092;0.833404305237194;-0.005993992327747297;-0.005993987952137821;0.7247614853446918;0.005319146988632043;0.7248458966030823
33.911532;1.0349673307289384;0.8332105633589171;0.8049133318362462;-0.021968626975191093;-0.02122424691767738;1.0350278251580245;10.002673209013686;0.833402860324992;-0.00599399241365549;-0.005993987687262122;0.7247580738004735;0.005319132911084461;0.7248455945801793
33.921532;1.0349689222088816;0.8332144081559666;0.8049104334330455;-0.02196779732269565;-0.02122342486567962;1.035033883500411;10.00270565558177;0.833401438139006;-0.005993992490323396;-0.005993987422855603;0.7247536413479936;0.005318119438210471;0.7248442497455604
33.931532;1.0349696040148078;0.8332178063006477;0.8049078610872656;-0.021967798313150332;-0.02122342485825401;1.0350399944536366;10.002737132485903;0.8334000441181298;-0.005993992560365369;-0.005993987157256063;0.7247501918217446;0.005318106562687992;0.7248438850038684
33.941532;1.0349703270429818;0.8332208147158253;0.8049049284900694;-0.021966703681144624;-0.021222366367253005;1.0350461538552573;10.002767674267279;0.8333986823574999;-0.005993992626370121;-0.005993986888550393;0.7247467295926646;0.00531709426432235;0.7248434943613276
33.951532;1.0349710898328157;0.83322412632747;0.8049023085286146;-0.021966704671860245;-0.02122236638697889;1.0350533587593684;10.002797306640772;0.833397354227391;-0.005993992690404554;-0.005993986615062957;0.7247432593724212;0.0053170825112003025;0.7248431001705316
33.961532;1.0349718900589862;0.833227034346044;0.8048993236132782;-0.021965610041761893;-0.021221307922857154;1.035059606847817;10.002826046634736;0.8333960590873413;-0.005993992753734988;-0.005993986335628083;0.7247397863105106;0.005317071261980532;0.7248427006378694
33.971532;1.0349736782318886;0.833230992265628;0.8048966423352727;-0.02196587601178432;-0.02122154443391878;1.0350658961997428;10.002853907642587;0.833394796045908;-0.005993992817074272;-0.005993986049286102;0.7247363168498092;0.005316060469001674;0.7248422915616173
33.981532;1.0349745489347653;0.8332337744484724;0.8048936009480518;-0.02196478138628497;-0.02122048599403343;1.0350722255975422;10.002880903905364;0.8333935650267829;-0.005993992881141388;-0.005993985755109371;0.7247328588394916;0.005316050083089037;0.7248418888370712
33.991532;1.0349754568321132;0.8332368358395659;0.8048908678670497;-0.021964782388716846;-0.021220486060900184;1.0350785943192047;10.00290704828874;0.8333923665993631;-0.0059939929472900624;-0.005993985452427813;0.7247284202942751;0.005315040055780903;0.724840478075997
34.001532;1.0349764054897719;0.8332398226940803;0.8048881040184732;-0.021964783397135555;-0.021220486133536984;1.035086001126296;10.002932347945672;0.8333912012076631;-0.0059939930175625;-0.005993985140593822;0.7247250088924161;0.005315030333262367;0.7248400734199998
34.011532;1.034977399827844;0.833242380902971;0.8048849723246151;-0.02196368878933822;-0.021219427709353585;1.0350924434968032;10.002956797770858;0.8333900687227979;-0.005993993093957147;-0.005993984818100981;0.7247216326299128;0.005315020851420536;0.7248396656198826
34.021532;1.0349793983442175;0.8332459649826788;0.8048821465845026;-0.02196395478581444;-0.021219664241562644;1.035098918158813;10.0029803767196;0.8333889683951714;-0.005993993177900077;-0.005993984482142355;0.7247182998527861;0.005314011543980259;0.7248392438761041
34.031532;1.034980502161592;0.8332483494934702;0.8048789710759454;-0.021962860192058693;-0.021218605800776145;1.0351054220941327;10.003003058710375;0.8333878989720133;-0.005993993270528823;-0.0059939841290908395;0.7247150182219453;0.005314002356354933;0.7248388188592066
34.041532;1.0349816708235668;0.833250989466145;0.8048761250786828;-0.0219628612299554;-0.02121860584192091;1.0351119523433003;10.003024827511508;0.8333868595562053;-0.005993993373118489;-0.00599398375535508;0.7247117938601372;0.005313993253953692;0.724838378989829
34.051532;1.034982911141183;0.8332531818912244;0.8048729438607776;-0.02196176665017012;-0.021217547366588797;1.0351195042546197;10.003045678490885;0.833385851121599;-0.00599399348701784;-0.0059939833581984184;0.7247086314929769;0.005312984225038079;0.7248379117035144
34.061532;1.0349842289039064;0.8332556243621262;0.8048701139704697;-0.021961767701268994;-0.021217547366198047;1.035126069441884;10.003065616164225;0.8333848768829462;-0.005993993613247193;-0.005993982936132632;0.7247045350302149;0.005312975278352665;0.7248364258625725
34.071532;1.0349865811494166;0.8332583772740196;0.8048669632654714;-0.02196093810428367;-0.021216725306798162;1.0351326353260764;10.003084655503205;0.8333839411308135;-0.005993993752107013;-0.0059939824886399;0.724701507913888;0.005311966435432246;0.7248359017981797
34.081532;1.034988066275444;0.8332606193490437;0.8048641889799587;-0.021960939167925114;-0.021216725252517676;1.0351391867227162;10.003102811867999;0.833383048274382;-0.00599399390307744;-0.005993982015700145;0.7246985531194564;0.005311957721721681;0.7248353502445166
34.091532;1.0349896405525396;0.8332624115057214;0.8048611176326312;-0.021959844611474478;-0.02121566666992575;1.0351457077568795;10.003120079136101;0.8333822025464506;-0.005993994065093181;-0.005993981517442693;0.7246956728484848;0.00531194916019536;0.7248347598281482
34.101532;1.034991306602006;0.8332644526476112;0.8048584324982507;-0.021959845684661746;-0.02121566655209654;1.035153182251428;10.003136419669568;0.833381407458092;-0.005993994236830024;-0.005993980994024034;0.7246928684648697;0.005310940768941744;0.7248341184381834
34.111532;1.034993064309614;0.8332663925291931;0.8048558018132425;-0.021959846759930127;-0.02121566640047228;1.0351595930065536;10.003151773886973;0.8333806646661979;-0.005993994416804327;-0.005993980446010137;0.7246901411982897;0.005310932562306286;0.7248334350736779
34.121532;1.0349958629457934;0.8332686419854096;0.8048528858494787;-0.021959017177085566;-0.02121484418035276;1.0351659216290803;10.003166082531765;0.8333799728422969;-0.005993994603435576;-0.005993979874925766;0.7246874932967416;0.005310924553959941;0.724832695804373
34.131532;1.034997792264547;0.8332703797663802;0.8048503758339267;-0.021959018249229974;-0.021214843959948083;1.0351721497564312;10.003179310060608;0.833379327526456;-0.005993994795028708;-0.005993979283433889;0.7246839288319967;0.005309916758104414;0.7248308857221388
34.141532;1.0349994964219185;0.8332714006027929;0.8048475726894238;-0.021958684046253084;-0.02121452602891248;1.0351782609802538;10.003191451907464;0.8333787221911412;-0.005993994989716826;-0.005993978675232437;0.7246814532540857;0.005309909186606771;0.7248300112870104
34.151532;1.0350015792294742;0.8332729319691555;0.8048451928579171;-0.02195868510568217;-0.021214525739249524;1.0351852413562783;10.003202528655027;0.8333781496232937;-0.00599399518562537;-0.005993978055068836;0.7246790721742636;0.005308901844970611;0.7248290495756841
34.161532;1.035003730544476;0.8332740085332435;0.804842541242173;-0.021957590528074156;-0.02121346691746969;1.0351910783539495;10.003212579855717;0.8333776027830326;-0.005993995381174688;-0.005993977428854159;0.7246767907275382;0.005308894729569667;0.7248280060050413
34.171532;1.0350068952562468;0.8332760911274375;0.8048402861097402;-0.02195785652963574;-0.02121370302264029;1.035196760213175;10.003221658443259;0.8333770754298364;-0.005993995575236631;-0.005993976803252287;0.7246746130183925;0.005308887829698646;0.7248268630273292
34.181532;1.0350091600313025;0.8332769623185952;0.8048377628550385;-0.02195676192267212;-0.021212644137531843;1.035202275524838;10.003229825606297;0.8333765626100533;-0.005993995767166543;-0.005993976184568566;0.724672540961924;0.005307881138921804;0.7248256040408381
34.191532;1.0350114701669717;0.8332780851954074;0.8048356399657819;-0.021956762926879644;-0.021212643724233746;1.0352076124206047;10.00323714494757;0.8333760602759219;-0.005993995956681839;-0.0059939755776635;0.7246705738427835;0.005307874667057069;0.7248242366096193
34.201532;1.0350138188139397;0.833278763509953;0.8048332400760562;-0.02195566828607381;-0.02121158479192663;1.0352137586052064;10.003243677711355;0.8333755644685905;-0.0059939961434541805;-0.005993974985730891;0.7246677095159603;0.00530786843988226;0.7248217476819727
34.211532;1.035016198709485;0.8332796991101781;0.8048312355714575;-0.02195566925550957;-0.021211584341991763;1.0352187022134878;10.003249481233757;0.8333750708844297;-0.0059939963268581115;-0.005993974411179374;0.7246659461430575;0.005306862489528464;0.7248201239395275
34.221532;1.0350195546033418;0.833281303788684;0.8048292778497494;-0.02195593516995462;-0.021211820342851916;1.035223432336711;10.003254604766955;0.8333745750030624;-0.005993996506069173;-0.005993973856629785;0.7246642827754947;0.005306856843632781;0.7248183733280016
34.231532;1.0350219735081405;0.8332817070915199;0.8048270374710942;-0.02195484047248801;-0.021210761378142307;1.0352279391769454;10.003259085797394;0.8333740729435348;-0.005993996680094423;-0.00599397332481745;0.7246627187618793;0.005306851518152678;0.7248164819962502
34.241532;1.0350244013258603;0.8332823686497463;0.8048251809998769;-0.021954841382894143;-0.02121076090960244;1.0352322140291732;10.003262950552893;0.8333735620097563;-0.005993996847883602;-0.005993972817880843;0.724661254012751;0.005305846519198101;0.7248144376929857
34.251532;1.0350268317819749;0.8332825899495461;0.804823030341849;-0.021953746642172534;-0.021209701945417526;1.0352372492908468;10.003266212819172;0.8333730399378262;-0.005993997008626237;-0.005993972337190766;0.7246598903078453;0.005305841850431497;0.7248122516572856
34.261532;1.0350292579548284;0.8332830723119498;0.8048212590581969;-0.021953747506302926;-0.021209701486489332;1.03524103839831;10.003268874806954;0.8333725040508428;-0.005993997161779459;-0.0059939718837380175;0.7246586310115841;0.005305837518357697;0.7248099137997778
34.271532;1.0350326250217483;0.8332838787197753;0.8048191827924047;-0.02195291767490429;-0.021208879002468307;1.0352445751065595;10.003270929580706;0.8333719508941204;-0.005993997306821279;-0.005993971458552252;0.7246574789557956;0.005304833534747876;0.7248074145592064
34.281532;1.0350350211536201;0.8332841895359764;0.804817485733482;-0.02195291848293799;-0.02120887857356501;1.0352478530402092;10.003272353273823;0.833371375543459;-0.005993997443107259;-0.005993971062971441;0.7246554353430237;0.005304829914916423;0.7248037665487772
34.291532;1.0350373945583016;0.8332844168257124;0.8048158177941138;-0.021952919258947382;-0.021208878167354846;1.035250866868768;10.003273095026195;0.833370771374627;-0.005993997569951818;-0.005993970698645193;0.7246545005978872;0.005303826673776121;0.7248009519801459
34.301532;1.035039742969229;0.8332842134962185;0.8048138346032816;-0.021951824370336773;-0.02120781929006966;1.0352546137828917;10.003273085467693;0.8333701311331091;-0.005993997686836866;-0.005993970367178526;0.7246536750022743;0.005303823825371709;0.724797981350971
34.311532;1.0350420652799606;0.8332842843573733;0.80481220591614;-0.021951825074090058;-0.021207818941781937;1.0352570929094074;10.003272255610424;0.833369448174525;-0.00599399779364355;-0.005993970069797971;0.724652957783378;0.005303821379789296;0.724794843832255
34.321532;1.0350453116964637;0.8332846980575477;0.8048102438022522;-0.02195099506465332;-0.021206996589279485;1.0352593036416948;10.003270544700971;0.8333687167591662;-0.0059939978908448216;-0.0059939698072692185;0.7246523459995159;0.0053028193350108084;0.7247915309649504
34.331532;1.0350475714428322;0.8332846411117415;0.8048086303543432;-0.021950995683119964;-0.021206996311689322;1.035261245673116;10.003267902660781;0.8333679313495402;-0.005993997979511314;-0.0059939695797291675;0.7246518346764481;0.005302817677012405;0.7247880594755991
34.341532;1.0350497904991773;0.8332841806291661;0.8048066788107019;-0.02194990062307986;-0.021205937574915297;1.035262919938509;10.003264290231956;0.8333670852128879;-0.0059939980611669;-0.005993969386735891;0.72465141751757;0.005302816387678808;0.7247844273791434
34.351532;1.035051963701846;0.8332840212151525;0.8048050623130997;-0.021949901144291923;-0.021205937377249753;1.0352643282375507;10.00325966746038;0.8333661696188037;-0.005993998137636738;-0.005993969227486441;0.7246500865698194;0.005301815446683112;0.7247796349052844
34.361532;1.0350540879210635;0.8332838194088464;0.8048034426757664;-0.021949901613897985;-0.021205937221247105;1.0352664724577698;10.003253985472938;0.8333651751576979;-0.005993998210672509;-0.005993969100443723;0.7246498311871966;0.005301814827443497;0.7247757051349204
34.371532;1.0350571144583904;0.8332850897167093;0.804802536321465;-0.021948721643006715;-0.021204777208199226;1.0352673546062217;10.003247190667045;0.8333640939563435;-0.0059939982814403775;-0.005993969002985615;0.7246496385994179;0.005301814495279582;0.7247716399910059
34.381532;1.035059138142691;0.8332848291204744;0.8048009180735013;-0.021948722006681125;-0.021204777133800184;1.0352679770640592;10.003239223549299;0.8333629205797658;-0.005993998350513787;-0.005993968931838884;0.7246494964726764;0.0053008144111125885;0.7247674422058314
34.391532;1.0350611116133905;0.833284203951606;0.8047989678631224;-0.021947626684885115;-0.02120371859922559;1.03526834301678;10.003230009658106;0.8333616514070984;-0.005993998418377015;-0.005993968883598904;0.7246493949520928;0.005300814538491917;0.7247631370119432
34.401532;1.0350630322092158;0.8332839227562225;0.804797363383582;-0.021947626942146824;-0.021203718598905314;1.035268456809896;10.00321946134074;0.8333602840365035;-0.005993998485689003;-0.005993968854962633;0.7246493270401836;0.005300814851029732;0.7247587277654742
34.411532;1.0350648936043987;0.8332832940929715;0.8047954301991255;-0.02194653151422935;-0.021202660133673237;1.0352693233782952;10.00320750379594;0.833358817882855;-0.005993998553000627;-0.005993968843127809;0.7246492882366334;0.005299815338213867;0.7247542174223378
34.421532;1.0350666875844434;0.8332830235639285;0.8047938461259222;-0.021946531666340707;-0.021202660198170735;1.0352689474941592;10.003194106081452;0.8333572538873868;-0.00599399862028785;-0.0059939688462552895;0.7246492757148552;0.0052998160016062825;0.7247496299871641
34.431532;1.0350693595741798;0.8332835256274214;0.804792270307617;-0.02194679672112495;-0.021202896751473473;1.0352683337030644;10.003179283077166;0.8333555922878534;-0.005993998686811414;-0.005993968863432338;0.7246482875443437;0.005299816841661649;0.7247439664215555
34.441532;1.035070999384506;0.8332829317551957;0.8047903806639493;-0.021945701140361006;-0.02120183837582308;1.035267486657943;10.003163072936145;0.8333538319740074;-0.005993998751449312;-0.00599396889415756;0.7246483229151948;0.005298817852103221;0.7247392268660092
34.451532;1.0350725564270928;0.8332827027677443;0.8047888495725354;-0.02194570114535353;-0.021201838526137034;1.0352664116976364;10.003145519923724;0.833351972602382;-0.005993998813023719;-0.005993968937815456;0.7246483827508314;0.005298819026515903;0.7247344337366348
34.461532;1.0350740282517459;0.8332821406948149;0.8047870042885811;-0.021944605470344547;-0.021200780204262106;1.0352651151434888;10.003126679387147;0.8333500159789683;-0.005993998870404701;-0.005993968993427616;0.7246484694333839;0.005298820363278101;0.7247295885720862
34.471532;1.035075413577324;0.8332819478397516;0.8047855241117945;-0.02194460538316124;-0.021200780405619724;1.0352646037045596;10.003106635824574;0.8333479656586394;-0.005993998922584625;-0.0059939690598224005;0.7246485857371577;0.00529782186291992;0.724724693415706
34.481532;1.0350776663366235;0.8332825391965583;0.8047840690411743;-0.02194487020331415;-0.021201017088131137;1.0352628838880231;10.003085504146279;0.8333458268635636;-0.00599399896853673;-0.005993969135963443;0.7246487338644697;0.005297823522923352;0.7247197708945624
34.491532;1.0350788860066251;0.8332820492401599;0.8047823176696827;-0.02194377439623295;-0.02119995883407628;1.0352609625120093;10.003063404879754;0.8333436061542525;-0.005993999006948839;-0.005993969221074311;0.7246489153097536;0.005297825336804614;0.7247148192879899
34.501532;1.035080032419568;0.8332819418590881;0.8047809432551828;-0.021943774183838208;-0.021199959096894844;1.035258847252697;10.00304044650351;0.8333413093718637;-0.005993999036300789;-0.0059939693145951226;0.7246491314550166;0.005296827299265513;0.7247098353329082
34.511532;1.035081112407165;0.8332815207995151;0.8047792742912178;-0.021942678298680934;-0.02119890087797128;1.0352565460657068;10.00301673427765;0.8333389401823788;-0.005993999055059024;-0.0059939694158965655;0.7246483834666579;0.005296829406349141;0.7247038376066676
34.521532;1.0350821305528524;0.8332814889886464;0.8047779909880685;-0.02194267801100606;-0.021198901173592966;1.0352550665441127;10.002992376535367;0.8333365012170854;-0.00599399906167478;-0.005993969524111727;0.7246486713798402;0.0052968316465620635;0.7246988232178183
34.531532;1.035084042629752;0.8332819115235702;0.8047764143328736;-0.021941847001521065;-0.02119807944371161;1.0352524159548315;10.002967476553577;0.8333339952998784;-0.005993999054600784;-0.005993969638716625;0.724648993858952;0.005295833997137403;0.7246937899055508
34.541532;1.0350849467798107;0.8332819713556785;0.8047752326122442;-0.021941846645795314;-0.021198079769621934;1.0352496019923876;10.002942134730302;0.8333314249575274;-0.0059939990322111485;-0.00599396976017616;0.7246493485750155;0.005295836428829069;0.7246887573909747
34.551532;1.0350857999223895;0.8332820838287199;0.8047741000422286;-0.021941846259508967;-0.021198080109578056;1.0352466340930628;10.00291645682454;0.8333287921133969;-0.005993998992521957;-0.005993969889748258;0.7246497328260431;0.005295838910163662;0.7246837228982322
34.561532;1.0350866069855502;0.8332819052491949;0.8047726769901464;-0.021940750209616895;-0.021197021963483925;1.035243523478473;10.002890546913527;0.8333260989521476;-0.0059939989333051835;-0.005993970028830702;0.7246501441533605;0.005294841412066171;0.7246786825954539
