time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
34.571532;1.0350873732280264;0.8332821423843052;0.8047716376119561;-0.02194074976997577;-0.021197022326806668;1.0352402813646937;10.00286449829653;0.8333233487622885;-0.005993998852451019;-0.0059939701785488375;0.7246505802297527;0.005294843915018215;0.724673653079936
34.581532;1.0350881032642802;0.8332821032067009;0.8047703037227096;-0.021939653672231944;-0.021195964200179097;1.0352379178435158;10.002838398926427;0.8333205457005287;-0.005993998747928745;-0.005993970339791551;0.7246510389116326;0.005294846414595396;0.7246686273050538
34.591532;1.0350897535839152;0.8332832531414549;0.8047693410878134;-0.021939918135764538;-0.02119620103632397;1.0352344428856493;10.002812340899569;0.8333176934317926;-0.005993998617757476;-0.005993970513433764;0.7246505188782988;0.005293848922758902;0.7246625968705149
34.601532;1.0350904236055354;0.8332837248431921;0.8047684205595353;-0.02193991763680365;-0.021196201421555236;1.0352308679153246;10.002786422968878;0.8333147939997512;-0.00599399846027372;-0.005993970700213375;0.7246510196642809;0.00529385146131509;0.7246575748617409
34.611532;1.0350910724266706;0.8332839298064907;0.8047671954271067;-0.02193882148752165;-0.021195143313803507;1.035227206359364;10.00276074892284;0.8333118482870391;-0.005993998274359426;-0.005993970900422622;0.7246515411708443;0.0052938540486467;0.7246525533988624
34.621532;1.0350917070021755;0.8332845664195084;0.8047663397518298;-0.021938820965100844;-0.02119514371056375;1.035223472868662;10.00273542318577;0.8333088575146808;-0.0059939980594468124;-0.00599397111403031;0.7246520832356647;0.005292856693361277;0.7246475261033969
34.631532;1.0350923338803788;0.8332849327147455;0.8047651761398606;-0.02193772480052386;-0.021194085614465417;1.0352196813851238;10.002710537327305;0.8333058242805105;-0.005993997815095564;-0.005993971340990167;0.7246526455251316;0.005292859400639032;0.7246425099612726
34.641532;1.0350929596524143;0.8332857246991803;0.8047643779584985;-0.021937724271446784;-0.021194086023649836;1.0352168437800486;10.002686155403499;0.8333027525614451;-0.005993997540567321;-0.005993971581265994;0.7246532282313752;0.005292862178521213;0.7246375007671766
34.651532;1.0350945433912286;0.8332873490454653;0.8047635981423563;-0.021937988688635668;-0.02119432289663247;1.035212970740136;10.00266231518932;0.8332996472172736;-0.005993997235067692;-0.005993971834771722;0.724653833045559;0.005291865036956249;0.724632494502229
34.661532;1.0350951848697376;0.833287930630815;0.8047625074837202;-0.021936892531411276;-0.021193264822598853;1.0352090738416213;10.002639044229115;0.8332965135531524;-0.005993996897966081;-0.005993972101438595;0.724654463448328;0.00529186798682314;0.7246275099971642
34.671532;1.0350958401455965;0.833288923138518;0.8047617707634853;-0.021936892021556947;-0.02119326525620346;1.0352051670643332;10.002616377093274;0.8332933568186606;-0.005993996528368353;-0.005993972381325913;0.7246541239896039;0.005291871041776444;0.724621546219963
34.681532;1.0350965115390085;0.8332899687179599;0.8047610455534411;-0.02193689152292531;-0.021193265698491382;1.0352012672606425;10.00259436022059;0.8332901816668816;-0.005993996124857591;-0.0059939726745107625;0.7246548189587847;0.005290874216077504;0.724616603813268
34.691532;1.0350972006207582;0.83329070790505;0.8047599906654794;-0.021935795398449167;-0.021192207649951413;1.0351983938195637;10.00257304221628;0.833286991969438;-0.005993995685700774;-0.00599397298067069;0.7246555517822291;0.00529087751714709;0.7246117058217777
34.701532;1.0350988614842644;0.8332925902555277;0.8047592727622976;-0.021936059865107802;-0.02119244456313625;1.035194567470372;10.002552463065875;0.8332837913116191;-0.005993995208946311;-0.005993973298863511;0.7246563256214935;0.005290880938611762;0.7246068527689605
34.711532;1.035099591102079;0.8332933860774859;0.8047582248708721;-0.021934963764197474;-0.02119138652744854;1.0351908083053238;10.002532649640857;0.8332805839141625;-0.005993994692530123;-0.005993973627847909;0.7246571440423037;0.005289884458080797;0.7246020445555729
34.721532;1.0351003449410492;0.8332945473200359;0.8047575127510552;-0.02193496331491914;-0.02119138699487926;1.0351871336047347;10.00251361134709;0.8332773748545657;-0.00599399413479609;-0.0059939739664834285;0.7246580112871122;0.005289888045221322;0.7245973028308823
34.731532;1.0351011259708627;0.8332957184966294;0.804756796579623;-0.021934962879079343;-0.021191387464107796;1.035183555751931;10.002495338979001;0.8332741701238373;-0.0059939935350397456;-0.005993974313746788;0.7246589327507573;0.005289891678846121;0.7245926274902106
34.741532;1.0351019384160423;0.8332965455912839;0.8047557379850316;-0.02193386681899254;-0.02119032943363484;1.0351800818787615;10.002477814167245;0.8332709780815043;-0.0059939928933934955;-0.0059939746686150834;0.7246599153547647;0.005288895357742734;0.7245880187855722
34.751532;1.0351027882754986;0.8332977245431815;0.8047550125270291;-0.021933866413908393;-0.0211903298991915;1.0351777164145353;10.002461017170837;0.8332678103191125;-0.005993992210202005;-0.0059939750301255135;0.724659966471201;0.0052888990979041905;0.7245824997541455
34.761532;1.035104635093349;0.8332993131990281;0.8047539390073701;-0.021933035324930097;-0.021189508315714957;1.0351744636240452;10.002444925383783;0.8332646795359675;-0.005993991485669156;-0.005993975397343891;0.7246610916411664;0.0052889029254373325;0.7245780726815012
34.771532;1.035105580283568;0.8333004875279952;0.8047532081539488;-0.021933034954589425;-0.021189508768502875;1.035171327931998;10.002429513872102;0.833261596989059;-0.005993990720037356;-0.005993975769216718;0.7246622932669416;0.005288906868206767;0.724573748137748
34.781532;1.0351065815906204;0.8333016567216204;0.8047524801804966;-0.021933034601377202;-0.021189509210682824;1.0351683132985812;10.002414756213483;0.833258572531315;-0.005993989913916686;-0.0059939761446011946;0.7246635709142945;0.005287910945175455;0.7245695294329336
34.791532;1.0351073377066211;0.8333022069506713;0.8047514041495835;-0.021932698982117086;-0.02118919194762032;1.0351654226799043;10.00240062085231;0.8332556158536844;-0.00599398906854583;-0.005993976522326295;0.7246649224490844;0.005287915162018174;0.7245654410878227
34.801532;1.0351084581333982;0.8333033700120269;0.8047507039896469;-0.021932698659912434;-0.021189192360733952;1.0351626572779151;10.002387074172551;0.8332527365073072;-0.005993988186003154;-0.005993976901037777;0.7246663456391298;0.005287919512658382;0.7245614850186791
34.811532;1.0351096388977457;0.8333045340498196;0.8047500330066206;-0.021932698351287482;-0.021189192755560943;1.0351610158755962;10.002374087091008;0.8332499427628162;-0.005993987269130751;-0.005993977278960915;0.7246678387635344;0.005286923978880365;0.7245576630201606
34.821532;1.0351118300979159;0.8333061124916422;0.8047490568554236;-0.021931867350957607;-0.021188371083921808;1.0351584959558957;10.002361634125188;0.8332472408706474;-0.005993986321039227;-0.005993977653699416;0.7246693996377745;0.005286928533393054;0.7245539987750876
34.831532;1.035113120206141;0.8333072873962525;0.8047484719995364;-0.02193186706713067;-0.021188371434742777;1.0351560958205743;10.002349693920431;0.8332446356181163;-0.005993985344643185;-0.005993978022217574;0.7246710248485808;0.005286933151624506;0.7245504928252154
34.841532;1.0351144516208899;0.8333081236437322;0.8047476046559568;-0.02193077115332163;-0.021187313261121565;1.0351538148473471;10.002338254655852;0.8332421314793317;-0.005993984342579944;-0.0059939783812332;0.724671709648272;0.0052859378226814205;0.7245461428689616
34.851532;1.0351158111329275;0.8333093241148164;0.8047471393533252;-0.02193077089034344;-0.021187313560998188;1.0351516522889186;10.002327309748988;0.8332397333592079;-0.00599398331740077;-0.005993978727669314;0.7246734478136786;0.00528594254872007;0.7245429660300841
34.861532;1.0351171852717553;0.8333105408512748;0.8047467473041741;-0.02193077063501157;-0.021187313834657447;1.0351496063191716;10.002316841861465;0.8332374470242453;-0.0059939822717217425;-0.005993979058728387;0.7246752317576175;0.005285947336449829;0.7245399576111485
34.871532;1.035118561920393;0.8333114241379258;0.80474609914775;-0.021929674743463395;-0.02118625558263538;1.035147673746024;10.002306816478123;0.8332352794311481;-0.005993981207895242;-0.0059939793719234035;0.724677052879346;0.005284952193666649;0.724537114072469
34.881532;1.035120882865507;0.8333134323921975;0.8047458721500014;-0.021929939428214983;-0.021186492257076115;1.0351468506023382;10.002297196343916;0.8332332386325062;-0.00599398012757561;-0.005993979665324235;0.7246789020827299;0.005284957132582039;0.724534454704986
34.891532;1.0351222336849435;0.833314692291789;0.8047457486332295;-0.02192993917863758;-0.021186492452540156;1.035145133008263;10.002287956324375;0.833231332874403;-0.005993979032057628;-0.005993979937763436;0.7246807707688213;0.005284962168519868;0.724531978003972
34.901532;1.0351235609225797;0.8333156105078424;0.8047453920482373;-0.021928843283335775;-0.021185434122940064;1.0351435171964314;10.002279078823243;0.8332295689958724;-0.00599397792295579;-0.005993980188665008;0.724682651534937;0.00528496731458277;0.7245296912924645
34.911532;1.0351248619308253;0.8333168824494711;0.8047454839527788;-0.02192884302451976;-0.021185434267191983;1.0351419983773673;10.00227053770714;0.83322795145849;-0.005993976802296505;-0.005993980417611789;0.724684537913536;0.005283972583798049;0.7245275958260926
34.921532;1.035126136884498;0.8333178046401775;0.804745351800871;-0.021927747115664576;-0.021184375885412013;1.0351405693851135;10.002262291723587;0.8332264831595019;-0.0059939756724089925;-0.005993980624066462;0.7246864236184801;0.005283977994261259;0.7245257143473776
34.931532;1.0351273874777331;0.8333190716402107;0.804745672192973;-0.02192774683927391;-0.02118437597639913;1.03513922077247;10.002254292765222;0.8332251668466275;-0.005993974536087597;-0.005993980807465995;0.724687301936255;0.0052839835689092104;0.7245230457317715
34.941532;1.0351295674372436;0.8333210876252779;0.8047461008547162;-0.02192801148250765;-0.021184612493402734;1.0351389428136433;10.00224649216092;0.8332240053996176;-0.005993973396505505;-0.0059939809677605265;0.7246891658111658;0.0052829893327667795;0.724521586935267
34.951532;1.0351307701603991;0.8333219734538635;0.8047463121939181;-0.0219269155382104;-0.021183554032502574;1.035137727448053;10.002238834589772;0.8332230011059417;-0.005993972257002028;-0.0059939811057319195;0.7246910082804074;0.005282995309742599;0.7245203558507348
34.961532;1.0351319453330585;0.8333231785874997;0.8047469759503451;-0.02192691522241464;-0.02118355404653298;1.0351365675331503;10.002231250394773;0.8332221545464976;-0.005993971121385753;-0.005993981222431294;0.7246928223019631;0.00528300152307352;0.7245193471527308
34.971532;1.0351330901720983;0.8333243429490724;0.8047477550924522;-0.021926914889694497;-0.021183554036780253;1.0351354546146003;10.002223660813224;0.8332214640514778;-0.005993969994140082;-0.005993981318477027;0.7246946004340461;0.005282007999199817;0.7245185535698123
34.981532;1.035134201669721;0.833325106884019;0.8047483131733152;-0.02192581889455202;-0.021182495504258252;1.0351343792417393;10.002215989264823;0.8332209270246156;-0.00599396888002112;-0.005993981394054768;0.7246963358680447;0.005282014765238712;0.7245179879198762
34.991532;1.0351352757345182;0.8333261602579898;0.8047493273535405;-0.021925818522149594;-0.021182495448507605;1.0351333334490498;10.00220815930456;0.8332205419958144;-0.005993967783730189;-0.005993981449363157;0.7246980239445141;0.005282021843831945;0.724517640183378
35.001532;1.0351363091836134;0.8333271450948175;0.8047504605937223;-0.021925818128649507;-0.021182495369520372;1.0351333121886133;10.00220008720157;0.8332203090399144;-0.005993966709819354;-0.005993981484988637;0.7246996619956964;0.005282029252365537;0.7245175079730762
35.011532;1.0351382540858862;0.833328465824001;0.8047513687111493;-0.021924986998672156;-0.021181673218881047;1.0351323136750807;10.00219168567202;0.8332202280896769;-0.005993965662159957;-0.005993981502028737;0.7247012482057248;0.005281036999123149;0.7245175830959512
35.021532;1.0351392055335709;0.8333292968402628;0.8047527389755863;-0.021924986563963775;-0.021181673091984658;1.0351313393387747;10.002182871688596;0.8332202968856844;-0.005993964643144859;-0.005993981502067775;0.724701780916808;0.005281045081056476;0.7245168808667506
35.031532;1.0351401154382256;0.8333300462181481;0.8047542261028022;-0.021924986110051618;-0.021181672940643173;1.035130392362846;10.002173570723324;0.8332205114152168;-0.005993963653625301;-0.005993981487162981;0.7247032583033286;0.005281053491022737;0.7245173955297797
35.041532;1.0351409819021118;0.8333303633494087;0.8047554907757883;-0.021923889993712777;-0.02118061426529722;1.0351294753595381;10.002163713434085;0.8332208684612173;-0.00599396269355868;-0.005993981459592898;0.7247046782666885;0.005280062221814565;0.7245181213621756
35.051532;1.0351418030507313;0.8333309482254015;0.8047572066030546;-0.021923889504743287;-0.021180614066776862;1.0351285895735798;10.002153226417482;0.8332213660402662;-0.005993961762337159;-0.005993981421229996;0.7247060385645153;0.005280071263201013;0.7245190744460718
35.061532;1.0351425776329222;0.8333311030942369;0.8047586949410029;-0.02192279335480104;-0.02117955534809777;1.035127735162083;10.002142035355433;0.833222000871525;-0.0059939608585805595;-0.00599398137301884;0.7247073372431321;0.005280080599812209;0.724520249276986
35.071532;1.035144257258443;0.833332289119475;0.8047606213679642;-0.02192305775889885;-0.02117979156375412;1.0351279109449099;10.002130080848131;0.8332227666687342;-0.005993959979793784;-0.005993981314836122;0.7247085729412561;0.005280090210320015;0.7245216464467277
35.081532;1.0351449352275401;0.8333326349091369;0.8047626551954071;-0.021923057222499483;-0.021179791316433386;1.0351271146667609;10.00211732504403;0.8332236552946887;-0.0059939591223685355;-0.005993981245717216;0.724709744354347;0.005279100068681068;0.7245232564159103
35.091532;1.0351455618198633;0.8333325474496768;0.8047644451977942;-0.021921961027418387;-0.021178732562736065;1.0351263438235185;10.002103741882644;0.8332246590313513;-0.005993958282164553;-0.005993981164406643;0.7247108494784321;0.00527911014419797;0.7245250893164783
35.101532;1.0351461335522492;0.8333327212495165;0.8047666577419844;-0.021921960467711093;-0.02117873230826575;1.0351255957277214;10.002089306218584;0.8332257718364882;-0.005993957455214078;-0.005993981069953099;0.7247118852770726;0.005279120399408217;0.724527132299221
35.111532;1.0351466468848673;0.8333328009807776;0.8047689437828647;-0.021921959902008115;-0.021178732059358864;1.0351248667748445;10.002073997403118;0.8332269893983129;-0.005993956638192091;-0.0059939809620821105;0.724711847408961;0.0052781307931391505;0.7245283711820327
35.121532;1.0351470987047884;0.8333324304584468;0.8047709539520846;-0.021920863689740982;-0.021177673322006575;1.035124151555973;10.002057802872368;0.8332283088929662;-0.005993955828637487;-0.0059939808412831684;0.7247127304679075;0.005278141284127791;0.7245308127375493
35.131532;1.0351484384862795;0.8333330640286922;0.804773348030833;-0.021921128050220777;-0.021177909551137356;1.0351244426257262;10.002040707085419;0.8332297287816769;-0.005993955024856572;-0.005993980708676595;0.7247135289542544;0.005278151826701226;0.7245334432213698
35.141532;1.0351487585162493;0.8333328293595929;0.8047757936491359;-0.021921127495367634;-0.021177909349131798;1.0351237311103776;10.002022681671786;0.8332312481446001;-0.00599395422557267;-0.005993980565651721;0.7247142375697789;0.005278162366284448;0.7245362582288466
35.151532;1.035149011165431;0.833332138129077;0.8047779416600914;-0.021920031305445623;-0.02117685066867219;1.0351230079856266;10.002003686697664;0.8332328657322792;-0.005993953429658605;-0.005993980413505811;0.7247148505671421;0.005277172843726675;0.7245392463588368
35.161532;1.0351491983545702;0.8333316912842604;0.8047804632694144;-0.021920030777138517;-0.021176850511332276;1.0351222656090104;10.001983676797323;0.8332345797870254;-0.005993952636365451;-0.005993980253410329;0.7247153614633736;0.005277183200057973;0.7245424160949059
35.171532;1.0351493237033298;0.8333311403958589;0.8047830164630401;-0.02192003026687908;-0.021176850378760787;1.0351214983315666;10.001962604595432;0.8332363886447707;-0.005993951845862339;-0.00599398008650123;0.7247157635055831;0.005277193374024683;0.7245457515483327
35.181532;1.0351493917342023;0.8333301381295604;0.8047852605349177;-0.021918934130841415;-0.02117579177292393;1.0351207019093924;10.001940422173197;0.8332382911592109;-0.005993951059436831;-0.005993979913854861;0.7247160505515501;0.005277203302276201;0.7245492427121074
35.191532;1.035149406639573;0.833329388296595;0.8047878698425271;-0.02191893366483898;-0.021175791695975655;1.0351198728462796;10.001917090506762;0.8332402862674181;-0.00599395027915777;-0.00599397973650632;0.7247162178055628;0.0052762129285272245;0.7245528723252418
35.201532;1.0351503237736137;0.8333293073322364;0.8047904988344325;-0.021919198145162928;-0.021176028099804046;1.0351200083768517;10.001892592248334;0.8332423719056793;-0.005993949507339966;-0.005993979555476939;0.7247162620647253;0.005276222214422878;0.7245566457224895
35.211532;1.0351502376893045;0.8333280319554778;0.8047928193417369;-0.021918102082770227;-0.021174969586034386;1.035119106419;10.001866930872822;0.8332445447314407;-0.005993948746195557;-0.005993979371996955;0.7247151817993112;0.005276231144835819;0.7245595470047674
35.221532;1.0351500972926744;0.8333270315034139;0.8047954976504376;-0.021918101694256953;-0.021174969605527255;1.035118164987182;10.001840110194486;0.833246800882935;-0.005993947997802622;-0.00599397918792409;0.7247149768997397;0.005275239723625418;0.7245635596348982
35.231532;1.0351498964392623;0.8333259679901852;0.8047981936578603;-0.021918101331058787;-0.02117496965876345;1.035117181533943;10.001812110234628;0.8332491361290139;-0.00599394726430847;-0.005993979005632829;0.7247146480288127;0.00527524795971535;0.7245676869987202
35.241532;1.0351496276165417;0.8333245037605658;0.8048005691535326;-0.021917005344494898;-0.021173911246509285;1.0351161523995318;10.001782883372778;0.8332515452806626;-0.005993946548025059;-0.0059939788274551995;0.7247141962003818;0.005275255851184317;0.7245719084210873
35.251532;1.0351492812985639;0.8333233492664125;0.8048033016187449;-0.021917005029436498;-0.021173911370368295;1.0351150726155132;10.001752372678483;0.8332540218902244;-0.005993945850984045;-0.0059939786554206315;0.7247136227372849;0.005275263376077179;0.7245762093002164
35.261532;1.0351488464733247;0.8333221650732163;0.8048060561509601;-0.02191700473787315;-0.021173911532002165;1.0351139365723943;10.001720539919365;0.8332565588377464;-0.005993945174387082;-0.005993978491107143;0.7247129294256517;0.005274270492515016;0.7245805674022316
35.271532;1.0351492657931118;0.8333213724508913;0.8048084912642581;-0.021916173740167716;-0.021173089682021442;1.035113738867233;10.001687384994325;0.8332591494839866;-0.005993944518794248;-0.0059939783354040505;0.7247121188126054;0.0052742771482273765;0.72458498201312
35.281532;1.0351486265407628;0.8333201611778301;0.8048112965147731;-0.02191617349700794;-0.02117308992361242;1.035112474422561;10.001652938617037;0.833261788035629;-0.005993943884881531;-0.005993978188602058;0.7247111945776955;0.005274283296329647;0.7245894296119113
35.291532;1.0351478768743885;0.833318952607422;0.8048141281117254;-0.021916173278989582;-0.021173090207100842;1.0351111383705003;10.001617240875722;0.833264469369849;-0.0059939432739210255;-0.005993978050719079;0.7247101615919155;0.005274288906638886;0.7245938929176128
35.301532;1.0351470158398361;0.8333174073014952;0.8048166474578249;-0.021915077437527793;-0.021172032033524815;1.0351097263125077;10.0015803329199;0.8332671890579214;-0.005993942687599818;-0.00599397792168744;0.7247080252828828;0.005273293963601488;0.7245973473852193
35.311532;1.0351460459060267;0.833316234858714;0.8048195285169805;-0.02191507727051127;-0.021172032403808473;1.0351082350414533;10.001542260774425;0.8332699430995333;-0.005993942127507165;-0.005993977801217938;0.7247067907995242;0.005273298456792794;0.7246017912187047
35.321532;1.0351449708031786;0.8333150950991578;0.8048224307819667;-0.02191507712938963;-0.02117203281732864;1.0351066634224748;10.001503070904187;0.8332727281276011;-0.0059939415949385;-0.005993977688336779;0.7247054624362657;0.0052733023749488;0.7246062024964647
35.331532;1.0351437921922024;0.8333136462680336;0.804825012661374;-0.021913981366145648;-0.021170974772644235;1.0351050122763363;10.001462804177127;0.8332755421298914;-0.005993941091087776;-0.0059939775814397064;0.7247040432596636;0.005272305705195311;0.7246105615208743
35.341532;1.035143460513072;0.8333133541631027;0.8048279386985048;-0.02191424619525579;-0.021171211717023363;1.0351042828781563;10.001421510134225;0.8332783840367387;-0.005993940617203177;-0.005993977479209304;0.7247025354357516;0.005272308434951318;0.7246148731558462
35.351532;1.035142065876016;0.8333123521326864;0.8048308775165249;-0.02191424613779499;-0.021171212251941535;1.0351024752153253;10.001379264728122;0.8332812528567963;-0.005993940174608328;-0.005993977381098281;0.7247009410493723;0.0052723105537380785;0.7246191233227033
35.361532;1.0351405564151714;0.8333110516297492;0.8048334782500473;-0.021913150460312853;-0.02117015432455237;1.0351005870282346;10.001336167988782;0.8332841479187922;-0.0059939397645779055;-0.00599397728679368;0.7246992621989568;0.005272312050793539;0.7246233072147423
35.371532;1.0351389285511032;0.8333101495973275;0.8048364092356983;-0.02191315046378318;-0.0211701549341515;1.0350986142710847;10.001292329493772;0.8332870693901596;-0.005993939388033093;-0.005993977195416394;0.7246975008731855;0.0052713129090490585;0.7246274127527321
35.381532;1.0351371795263118;0.8333092914045689;0.8048393253315914;-0.021913150498936544;-0.021170155578489433;1.0350965531756529;10.00124785160728;0.8332900181236724;-0.005993939045349168;-0.005993977105076384;0.7246956598801265;0.005271313103625528;0.7246314486020771
35.391532;1.0351353070905622;0.8333081214566047;0.8048418823890512;-0.021912054915746285;-0.021169097754421027;1.0350944022799682;10.001202819676367;0.8332929954000469;-0.00599393873647115;-0.0059939770133411105;0.7246937436690628;0.005271312609004878;0.724635401293511
35.401532;1.0351333090810886;0.8333073338054615;0.8048447510392446;-0.021912055013292173;-0.021169098458865145;1.0350921622119573;10.001157309437822;0.8332960030052189;-0.005993938461226016;-0.005993976918311619;0.7246917573872147;0.00527131140718708;0.7246392654136494
35.411532;1.0351321358635064;0.8333073355278082;0.8048475826484903;-0.021912320053521166;-0.021169335635419867;1.035090834166584;10.001111397626511;0.8332990433369456;-0.005993938219605803;-0.005993976818924137;0.7246887054438641;0.005270309488481473;0.7246420295882912
35.421532;1.0351298804786657;0.8333062544466321;0.8048500470344773;-0.02191122455713732;-0.02116827788415642;1.0350884199585073;10.001065156482536;0.833302119147549;-0.005993938011644905;-0.005993976714482969;0.7246865916023024;0.005270306848573601;0.7246457061043795
35.431532;1.0351274962395292;0.8333055490120808;0.8048528082922262;-0.021911224738172898;-0.021168278650083566;1.0350859233181633;10.001018642554344;0.8333052330074735;-0.00599393783693116;-0.005993976604520055;0.7246844197324634;0.005270303490580112;0.7246492880328771
35.441532;1.035124987212535;0.8333048670862023;0.8048555221772686;-0.021911224944077427;-0.021168279429161278;1.0350833499427021;10.0009718953048;0.833308386669376;-0.0059939376943015255;-0.005993976489088337;0.7246821936721345;0.0052702994297781055;0.7246527777249882
35.451532;1.0351223601157236;0.8333042039604337;0.8048581810303882;-0.02191122517341664;-0.021168280217409182;1.0350807062651122;10.00092494669933;0.8333115804256628;-0.005993937581921253;-0.0059939763690775175;0.7246799173684262;0.005269294691209801;0.7246561712665816
35.461532;1.0351196224310961;0.8333032026754814;0.8048604379408117;-0.02191012977362982;-0.021167222510204507;1.0350779989472005;10.00087783909989;0.8333148133810633;-0.005993937497503397;-0.005993976246141105;0.7246775962624523;0.0052692893027113715;0.7246594872378521
35.471532;1.035116781820955;0.833302554008451;0.8048629584758964;-0.021910130045743714;-0.021167223304203925;1.0350752362772877;10.000830639438538;0.833318084678265;-0.00599393743865208;-0.005993976121969898;0.7246752380767126;0.005269283295269543;0.7246627224666564
35.481532;1.0351147996869166;0.8333026602072017;0.804865388684491;-0.021910395248972803;-0.02116746054282755;1.0350724300004235;10.000783440011132;0.8333213939689422;-0.005993937403401215;-0.0059939759975756275;0.7246728520709088;0.005269276707541157;0.7246658800239345
35.491532;1.0351117805833014;0.8333016439814098;0.8048673952015016;-0.02190929990817824;-0.021166402828541837;1.0350705947772632;10.000736348666251;0.8333247412256036;-0.005993937390458861;-0.005993975873430466;0.7246704479632616;0.005268269585071683;0.7246689550298686
35.501532;1.035108687285656;0.8333009606159789;0.804869642022805;-0.021909300238023614;-0.02116640360743834;1.0350677453672774;10.000689473376154;0.8333281275588353;-0.005993937398759743;-0.005993975749921303;0.7246680351913217;0.0052682619807348455;0.7246719649685833
35.511532;1.0351055299015057;0.8333002585507061;0.8048717880521334;-0.02190930058529474;-0.02116640437747068;1.0350648948393624;10.000642909827112;0.8333315562167403;-0.005993937426956423;-0.00599397562730996;0.724664622551567;0.0052682539618950685;0.7246739063917144
35.521532;1.0351023188775847;0.833299188146838;0.8048734944008368;-0.02190820529666346;-0.021165346637487738;1.0350620553940997;10.000596735737645;0.8333350322398201;-0.005993937473380723;-0.005993975505766233;0.7246622180106523;0.005268245614861319;0.7246767837816216
35.531532;1.0350990649971732;0.8332984493019356;0.804875437184864;-0.021908205675113795;-0.021165347388702776;1.0350592401961631;10.000551007080201;0.8333385621389687;-0.005993937536117562;-0.0059939753856463295;0.7246598285703323;0.00526723703997987;0.724679594510312
35.541532;1.0350957787411161;0.8332976917254918;0.8048772793051611;-0.021908206066535194;-0.02116534813136788;1.0350564650185647;10.000505761467458;0.8333421544809136;-0.0059939376130165485;-0.005993975267207412;0.7246574602018054;0.00526722834025224;0.7246823558485512
35.551532;1.0350934229615447;0.8332973235845845;0.8048786778505566;-0.02190737572443809;-0.021164526812431132;1.035053748926326;10.000461037367645;0.8333458194588783;-0.005993937701772369;-0.0059939751500667875;0.7246551171888387;0.005267219609608845;0.724685060059649
35.561532;1.0350901021789065;0.8332965192811069;0.8048803225950242;-0.021907376136039193;-0.021164527541186005;1.0350521127233672;10.000416889716378;0.8333495669027691;-0.005993937800054564;-0.005993975033241414;0.7246528011582059;0.005267210928632269;0.724687704664463
35.571532;1.035086777373788;0.833295684362152;0.8048818708969339;-0.021907376555717853;-0.021164528265345477;1.0350495761151886;10.000373374585077;0.833353404593491;-0.005993937905754662;-0.00599397491556022;0.7246505111964124;0.005266202370650388;0.7246902797119774
35.581532;1.0350831511716665;0.8332945494123477;0.8048833046853235;-0.021908137339995082;-0.021165269778511873;1.0350471561270507;10.000330520599391;0.8333573377017818;-0.005993938017127125;-0.005993974796029471;0.7246482449732566;0.005266194009631654;0.724692797314938
35.591532;1.0350798377310066;0.8332932909962422;0.8048843270752492;-0.021907042118151674;-0.02116421199644322;1.0350448669674879;10.000288318517292;0.8333613687435378;-0.005993938132432518;-0.005993974674062151;0.7246459997699731;0.005266185919443035;0.7246952479620922
35.601532;1.0350765385665235;0.8332923404180727;0.8048855967053836;-0.021907042552370342;-0.021164212712860286;1.0350427196960188;10.000246725069047;0.8333654977794226;-0.005993938249468755;-0.005993974549575287;0.7246437731904264;0.005266178169617142;0.7246976299554118
35.611532;1.035073258774768;0.8332913453242538;0.8048867786309959;-0.02190704298700003;-0.021164213425943264;1.0350407219506967;10.000205671994289;0.8333697230042485;-0.005993938365646944;-0.00599397442291347;0.7246415637381166;0.00526517082573418;0.7246999353083958
35.621532;1.0350700047134986;0.8332899547427046;0.8048875391503629;-0.02190594776627579;-0.02116315563306364;1.0350388785560607;10.00016508094888;0.8333740418331362;-0.005993938478429307;-0.005993974294534934;0.7246383709618079;0.005265163947255774;0.7247011787156813
35.631532;1.0350677387586564;0.8332896283193341;0.8048885533131451;-0.021906213099482767;-0.021163392779077323;1.0350371919983667;10.000124876314336;0.8333784518605166;-0.005993938585704188;-0.005993974164690346;0.7246361947451812;0.005265157580059782;0.7247033527924491
35.641532;1.035064567311783;0.8332884959556544;0.8048895019385686;-0.021906213518767002;-0.021163393470852346;1.035036662798295;10.000084989064852;0.8333829505121586;-0.005993938686035249;-0.005993974033479334;0.7246340342721705;0.005265151752427395;0.7247054559645079
35.651532;1.035061453239646;0.8332869693511971;0.804890046890164;-0.021905118271994733;-0.021162335651738192;1.035035291474247;10.000045355601225;0.8333875339005113;-0.005993938778680429;-0.005993973901062496;0.7246318880076018;0.0052641464763721986;0.7247074774734977
35.661532;1.0350584049545046;0.8332857502447296;0.8048908690502605;-0.021905118665616122;-0.02116233632345004;1.0350340815794052;10.00000592050447;0.833392197063283;-0.005993938863305878;-0.005993973767519105;0.7246297548496466;0.005264141753306331;0.7247094271284635
35.671532;1.0350554314947633;0.833284491835755;0.8048916354518538;-0.021905119043530933;-0.021162336984818238;1.0350330406254113;9.99996664586744;0.8333969358685048;-0.00599393893961895;-0.005993973632695184;0.7246276350799501;0.005264137585408595;0.7247112925377346
35.681532;1.0350525430890916;0.8332831963068138;0.8048923509631254;-0.02190511940426648;-0.021162337635534604;1.035032178089079;9.999927517802096;0.8334017484180543;-0.005993939007386663;-0.005993973496436918;0.724625529685097;0.005264133982778963;0.7247130687515193
35.691532;1.0350497499043285;0.8332815148606015;0.8048926814125043;-0.02190402409167276;-0.02116127977438691;1.0350315030864046;9.999888546046535;0.8334066347760063;-0.00599393906685433;-0.005993973358708132;0.7246234386041254;0.00526313095566652;0.724714743953117
35.701532;1.035048014298354;0.8332809076221221;0.8048932972546181;-0.021904289316051574;-0.021161516847962795;1.035031023073569;9.999849757407594;0.833411595477046;-0.005993939118815467;-0.005993973219452123;0.7246213600882002;0.005263128503148222;0.7247163288303704
35.711532;1.0350454399986497;0.8332795058547857;0.804893871005227;-0.021904289614231236;-0.02116151746632216;1.035030743272824;9.999811182876694;0.8334166297845116;-0.005993939164232256;-0.005993973078619655;0.724619291396866;0.005263126612163544;0.7247178137933553
35.721532;1.0350429865001307;0.8332777246484371;0.8048940543398232;-0.021903194231843753;-0.021160459573685706;1.0350316667384711;9.999772852009391;0.8334217345894224;-0.00599393920415217;-0.005993972936285673;0.7246172297246156;0.00526312526278148;0.7247191983409638
35.731532;1.0350406571563646;0.8332762695512996;0.804894518072258;-0.021903194478085006;-0.021160460173878185;1.0350317945752796;9.999734799622507;0.8334269038878368;-0.005993939239844301;-0.005993972792598647;0.7246141734079844;0.00526312443291582;0.7247194831263875
35.741532;1.035038452582041;0.8332747960314534;0.8048949204042176;-0.021903194696143748;-0.02116046076840541;1.035032125574665;9.999697071852173;0.8334321289124527;-0.005993939272570763;-0.0059939726474938825;0.7246121231722922;0.0052621241005237325;0.7247206622224996
35.751532;1.0350363725741103;0.8332733065672796;0.8048952593269361;-0.021903194885412352;-0.02116046136036781;1.0350326561544634;9.99965972836768;0.8334373995997834;-0.005993939303236854;-0.005993972500378527;0.7246100821650747;0.005262124244939329;0.72472175276678
35.761532;1.0350344177960513;0.8332714513600145;0.8048951972646914;-0.021902099390085264;-0.021159403451956757;1.0350333818771889;9.999622841322664;0.8334427073267959;-0.00599393933222882;-0.005993972350271851;0.724608054135098;0.005262124850531454;0.7247227514697159
35.771532;1.0350325904048345;0.8332699283902552;0.8048954116797364;-0.02190209952127054;-0.021159404048486326;1.0350342991423787;9.999586493891135;0.83344804761259;-0.00599393935917273;-0.0059939721963511465;0.7246060412394287;0.00526212590984338;0.7247236634454204
35.781532;1.0350318458238315;0.8332691463993426;0.8048955601074828;-0.02190236452469845;-0.021159641095369077;1.0350354049111699;9.999550779212525;0.8334534209324588;-0.0059939393826897;-0.0059939720384904254;0.7246040441020322;0.005261127421769687;0.7247244878788964
35.791532;1.0350302806245757;0.8332672327381098;0.8048953176204077;-0.021901268941585613;-0.021158583204972544;1.0350366951967434;9.999515786796909;0.833458830910898;-0.00599393940062126;-0.005993971877466949;0.7246020639513465;0.005261129385325105;0.7247252478981723
35.801532;1.0350288476052751;0.8332656448244811;0.8048953528049461;-0.02190126898613642;-0.021158583824065626;1.0350391647835857;9.999481580916775;0.8334642813260165;-0.005993939410643038;-0.0059939717145273625;0.724600103818335;0.005261131793933509;0.7247259470787805
35.811532;1.0350275456679068;0.8332640307752341;0.8048953250186534;-0.02190126900092127;-0.021158584451363077;1.0350408080972555;9.99944818944352;0.8334697738060909;-0.005993939410735658;-0.005993971550627437;0.7245981676594774;0.005261134633428454;0.7247265970570199
35.821532;1.0350263738050438;0.8332623886690432;0.804895229417294;-0.021901268984600188;-0.021158585086411285;1.0350426187471038;9.999415606183682;0.8334753070309286;-0.005993939399469569;-0.005993971386120253;0.7245962592997622;0.005260137881801618;0.7247272016501145
35.831532;1.0350253328108108;0.833260367218894;0.8048947221105519;-0.02190017327876575;-0.02115752722700642;1.0350445881702548;9.999383801360192;0.8334808780063033;-0.005993939376359596;-0.005993971221091542;0.7245943832040144;0.005260141509571066;0.7247277855037451
35.841532;1.0350244266452777;0.8332586649917089;0.8048944730375679;-0.02190017319495332;-0.021157527874255306;1.035046705790153;9.999352731907008;0.8334864842511845;-0.005993939342134956;-0.0059939710560183174;0.7245925463267451;0.005260145480204014;0.7247283502774576
35.851532;1.0350236617389443;0.8332569327629966;0.8048941402901219;-0.021900173074829502;-0.021157528526307305;1.0350489599336608;9.999322348014145;0.8334921239764346;-0.005993939298516588;-0.005993970892309321;0.7245897583492001;0.00526014975137325;0.7247279035428272
35.861532;1.0350239974549373;0.8332559338183827;0.8048937163986938;-0.02190043781568333;-0.021157765626544072;1.0350513384814628;9.999292599543109;0.8334977944652472;-0.005993939247551506;-0.005993970732205184;0.7245880297667894;0.0052601542816541665;0.7247284514500377
35.871532;1.0350235340619898;0.8332538039555677;0.8048928775141249;-0.02189934196045011;-0.021156707787089855;1.0350538306180423;9.999263441574138;0.8335034913204996;-0.005993939191114789;-0.005993970578064647;0.7245863701194979;0.005259159041473478;0.7247289916801444
35.881532;1.0350232279392622;0.8332520114606606;0.8048922961067724;-0.021899341722523537;-0.02115670845349464;1.0350574287586107;9.999234837671484;0.8335092085430497;-0.005993939130832353;-0.005993970432095902;0.7245847878941045;0.005259164016639765;0.7247295423616277
35.891532;1.0350230808742371;0.8332502154427218;0.8048916374683538;-0.021899341443784894;-0.021156709123895393;1.0350601282597136;9.99920676394801;0.8335149382144401;-0.0059939390679969486;-0.005993970296895008;0.7245832909649497;0.005259169198202396;0.7247300983212771
35.901532;1.0350230943913492;0.8332480745141456;0.8048905670681037;-0.021898245466534273;-0.021155651296216597;1.03506292551291;9.999179208340943;0.8335206706716554;-0.005993939003281182;-0.005993970175631589;0.7245818866368918;0.0052591745730865185;0.7247306601306124
35.911532;1.0350232719880978;0.8332462959527065;0.80488976423476;-0.02189824510652502;-0.021155651971970384;1.0350658158312451;9.999152156244246;0.8335263956769564;-0.005993938936611036;-0.005993970071575754;0.7245805818264615;0.005258180125090697;0.7247312200387426
35.921532;1.035023619291024;0.8332445372491499;0.8048888940544608;-0.021898244706420253;-0.021155652649002012;1.035068791960874;9.999125577357232;0.8335321029368421;-0.005993938867477513;-0.005993969987691761;0.7245793829300708;0.005258185833753685;0.7247317913633197
35.931532;1.0350241424341475;0.8332428046515703;0.8048879578119101;-0.02189824426716631;-0.02115565332714182;1.0350718441363136;9.999099432460719;0.8335377816993628;-0.0059939387955461575;-0.005993969926339798;0.7245782951382381;0.005258191671710636;0.7247323650057198
35.941532;1.0350248468084347;0.8332407538338795;0.8048866184588286;-0.021897148132619323;-0.021154595505635143;1.0350749610309076;9.999073690481444;0.8335434213917438;-0.005993938721067851;-0.005993969889081175;0.7245773221702938;0.0052581976096058546;0.7247329383919376
35.951532;1.0350266898906995;0.8332398496950366;0.8048855484381987;-0.021897412516292993;-0.02115483263058556;1.0350781305695451;9.999048336238898;0.8335490129631098;-0.005993938644706299;-0.005993969876822613;0.7245764661438178;0.005258203619626799;0.7247335082617106
35.961532;1.0350277716312812;0.8332382273607245;0.8048844285731707;-0.021897411972325705;-0.021154833316500008;1.0350813402943781;9.999023363931888;0.8335545488416932;-0.005993938567152247;-0.005993969890278833;0.7245757267119045;0.0052572096762025485;0.7247340639078345
35.971532;1.035029050126456;0.8332366533666242;0.8048832605539931;-0.021897411399403446;-0.02115483400661946;1.0350855768605074;9.998998769014054;0.8335600224602696;-0.005993938488963226;-0.005993969930746276;0.7245741002219641;0.005257215760638848;0.7247336171388212
35.981532;1.035030528934425;0.8332347842210583;0.8048817141296423;-0.02189631514135615;-0.021153776200018213;1.0350888255688762;9.998974549166004;0.8335654287044844;-0.005993938410523902;-0.005993970000740108;0.7245735805597379;0.005257221865414989;0.7247341595969196
35.991532;1.0350322081843666;0.8332333247459869;0.8048804723328278;-0.02189631451834288;-0.02115377690011625;1.0350920711598366;9.998950707879775;0.8335707640838542;-0.005993938332070294;-0.005993970103756859;0.7245731613731785;0.005257227996063741;0.7247346921450095
36.001532;1.0350340850666317;0.8332319296951355;0.8048792050065229;-0.02189631387374701;-0.021153777606251055;1.035095299120841;9.998927257099707;0.8335760262194977;-0.005993938253810354;-0.0059939702433406995;0.7245728375516843;0.005257234168197766;0.7247352167893041
36.011532;1.0350361548220484;0.8332306031247422;0.8048779198610408;-0.021896313209726907;-0.021153778318700796;1.0350984959225153;9.998904224476902;0.8335812130943697;-0.005993938176128396;-0.005993970422217204;0.72457260524786;0.0052562403981780215;0.7247357288830604
36.021532;1.0350384110810729;0.8332289993961486;0.8048762865083641;-0.021895216869883462;-0.021152720535738568;1.0351016484275302;9.998881658747367;0.8335863220753782;-0.005993938099680643;-0.00599397064200285;0.7245724612912846;0.005256246699882418;0.7247362460148031
36.031532;1.0350417987506082;0.8332285826356529;0.8048749819152419;-0.02189548106876247;-0.021152957701295185;1.0351047446986266;9.998859621252878;0.8335913492004239;-0.0059939380252217985;-0.005993970903501369;0.724572402897553;0.005256253090169844;0.7247367641029618
36.041532;1.0350444037192261;0.8332274867402227;0.8048736881338947;-0.02189548036479078;-0.021152958429072402;1.035107775608984;9.998838172634297;0.833596289108637;-0.005993937953416848;-0.0059939712070423;0.7245724275778287;0.005256259589109125;0.724737286141056
36.051532;1.0350471689842111;0.8332264754134217;0.8048724060774612;-0.021895479654811357;-0.021152959160128083;1.035110734533245;9.998817369469911;0.8336011357197172;-0.0059939378848657045;-0.005993971552421146;0.7245725325222885;0.005255266213007874;0.7247378081085227
36.061532;1.035050084041434;0.8332252011758192;0.8048708039191274;-0.021894383281388607;-0.021151901392637208;1.035114616299098;9.998797262776048;0.8336058833601345;-0.005993937820298859;-0.005993971938609588;0.7245727136564548;0.005255272970217232;0.7247383479469186
36.071532;1.0350531374959253;0.8332243654343848;0.8048695612847958;-0.021894382566237724;-0.021151902130043698;1.035117417739394;9.998777894018552;0.8336105278979897;-0.00599393776068731;-0.005993972363658228;0.7245729652187782;0.005255279861392698;0.7247389009458146
36.081532;1.0350563177081824;0.8332236206581412;0.8048683419560703;-0.02189438185052325;-0.021151902871752507;1.0351201387126137;9.998759297237223;0.833615067533204;-0.0059939377071729924;-0.005993972825109465;0.7245732801868732;0.005255286880314811;0.7247394681156717
36.091532;1.035059613768431;0.83322261950378;0.8048668076891943;-0.021893285475461263;-0.02115084511662292;1.0351227813718302;9.998741501973425;0.8336195020259265;-0.00599393766095587;-0.0059939733206690006;0.7245726507569938;0.005255294018108694;0.7247390487888918
36.101532;1.0350630158402192;0.8332220638187003;0.8048656319900093;-0.02189328476285652;-0.02115084586692375;1.0351253478780253;9.998724536163653;0.8336238307793316;-0.005993937623082635;-0.00599397384853053;0.7245730684741465;0.005254301271271018;0.7247396326222991
36.111532;1.0350665152290037;0.8332216051097981;0.8048644738472845;-0.021893284054793162;-0.021150846619755113;1.0351278391141605;9.998708433193599;0.8336280520393312;-0.005993937594414991;-0.005993974407174021;0.7245735246529534;0.005254308647207128;0.7247402287128867
36.121532;1.0350710574366484;0.8332220019117335;0.8048633238692003;-0.0218935482439726;-0.021151083814643402;1.035130255573129;9.998693235250366;0.8336321636296679;-0.005993937576191903;-0.005993974994950008;0.7245740107635109;0.005254316165162233;0.7247408230988698
36.131532;1.0350747317716702;0.8332213783857133;0.8048618536630531;-0.02189245188800726;-0.021150026065116505;1.0351325988380424;9.998678994533773;0.8336361641655179;-0.005993937570580464;-0.005993975609849838;0.7245745180932491;0.005254323854386643;0.7247414088515038
36.141532;1.0350784870102523;0.8332211857107368;0.8048607298862785;-0.021892451200937746;-0.02115002681283837;1.0351348719275344;9.998665771112035;0.8336400534556043;-0.005993937580623655;-0.005993976249573969;0.7245750371297053;0.005254331750919107;0.724741978846489
36.151532;1.0350823207996058;0.8332210633534304;0.8048596119589791;-0.02189245052239482;-0.021150027553138908;1.0351380783173767;9.99865362213588;0.8336438316084149;-0.005993937610065232;-0.00599397691183171;0.7245755575491445;0.005253339892514226;0.7247425179045167
36.161532;1.0350862323604297;0.833221000487826;0.8048584976044174;-0.021892449853179882;-0.02115002828326048;1.0351402209823155;9.998642599462356;0.8336474981109696;-0.005993937663355344;-0.005993977594767908;0.7245760687539538;0.005253348315782607;0.7247430317962371
36.171532;1.035090221566698;0.8332206386419356;0.8048570480023702;-0.02189135353292928;-0.02114897049950854;1.0351423023499713;9.998632756722952;0.8336510517184036;-0.005993937745374528;-0.005993978297349675;0.7245765600312465;0.00525335706209394;0.7247435050261145
36.181532;1.0350942875052307;0.8332206707767984;0.8048559394491743;-0.021891352884528894;-0.021148971203300546;1.0351443246831815;9.998624144423777;0.8336544905814726;-0.005993937860655366;-0.005993979019425941;0.7245770205899347;0.005253366182185969;0.7247439317056696
36.191532;1.0350984281104454;0.8332207429506217;0.8048548360308616;-0.021891352247765335;-0.02114897189142547;1.0351462907581863;9.998616801223939;0.8336578120977065;-0.005993938012636229;-0.005993979761102696;0.7245774401311703;0.0052533757294298605;0.724744308965803
36.201532;1.0351026410078172;0.8332208540430336;0.8048537413298651;-0.02189135162388733;-0.02114897256262315;1.0351482047806921;9.998610757070258;0.8336610125551221;-0.005993938203494462;-0.005993980522029165;0.7245778089975082;0.005252385754182542;0.7247446287089788
36.211532;1.0351078763308903;0.833221416627352;0.8048523165728643;-0.021890520240543228;-0.02114815115527003;1.0351500723390377;9.998606037213444;0.8336640870012232;-0.005993938434385493;-0.005993981301578206;0.7245781180400785;0.005252396304122303;0.7247449053634902
36.221532;1.0351122255012903;0.8332216125792514;0.8048512556121858;-0.021890519644572705;-0.021148151791123417;1.0351518990764836;9.998602661658085;0.8336670298993247;-0.005993938705647814;-0.005993982099520787;0.7245773592892812;0.005252407422394127;0.7247441312530136
36.231532;1.0351166376577239;0.8332218558441594;0.8048502190954147;-0.02189051906204067;-0.021148152408818944;1.0351536897365952;9.998600648483773;0.8336698362992399;-0.0059939390168988315;-0.005993982916376283;0.7245775261195492;0.005252419148965759;0.7247443046471642
36.241532;1.0351211096006736;0.833222150221055;0.8048492105494549;-0.021890518491642228;-0.021148153007504687;1.0351564481696156;9.9986000159442;0.8336725025562227;-0.005993939367178748;-0.005993983753242336;0.7245776125661046;0.0052524315262281775;0.7247444232957162
36.251532;1.0351256371320572;0.8332225002847918;0.8048482326766279;-0.021890517931370028;-0.02114815358581861;1.035158177286735;9.998600776561247;0.8336750266725445;-0.0059939397551782994;-0.0059939846112792225;0.7245776135066755;0.005251444596902477;0.7247444783720133
36.261532;1.0351302141912968;0.83322256080814;0.8048469489780213;-0.021889421716325817;-0.021147095640536056;1.0351598791328878;9.998602938413045;0.8336774085584839;-0.005993940179233727;-0.005993985491472004;0.7245775253043096;0.005251458397485839;0.7247444837846148
36.271532;1.035134834496501;0.8332241293225101;0.804847092664365;-0.021889071457808273;-0.021146758324623125;1.0351615559004597;9.998606515227605;0.833679649555761;-0.005993940637111975;-0.005993986394948584;0.7245773456085901;0.005251472958379177;0.7247444324025358
36.281532;1.035139493600915;0.8332246636753433;0.8048462055913665;-0.02188907091047376;-0.021146758834251895;1.0351632112034448;9.998611517423944;0.8336817512253785;-0.005993941126101497;-0.005993987323248534;0.7245770726531876;0.005251488306244898;0.7247443255423566
36.291532;1.0351441891954616;0.8332252546971409;0.8048453421798356;-0.021889070361691167;-0.021146759320081438;1.0351648500024626;9.998617929795664;0.8336837143665937;-0.005993941643407547;-0.00599398827809089;0.724576705127168;0.005251504460271885;0.7247441665654478
36.301532;1.0351489199415977;0.8332255445820653;0.8048441614639494;-0.021887974147285088;-0.021145701280501552;1.0351664768464142;9.998625712015954;0.833685538727868;-0.005993942186571292;-0.005993989260931497;0.7245762429104202;0.005250521426581545;0.7247439532856383
36.311532;1.0351546362975685;0.8332269831864388;0.8048433317042553;-0.02188823847576447;-0.02114593815892219;1.035168094308153;9.998634815324372;0.8336872226818566;-0.005993942753631507;-0.005993990272805323;0.7245756877118513;0.005250539199221199;0.7247437054476796
36.321532;1.0351594282462857;0.8332276910950428;0.8048425284712427;-0.021888237912239483;-0.021145938572508936;1.035169702317677;9.998645186197487;0.8336887623358168;-0.005993943342630372;-0.005993991314442422;0.7245750429979502;0.005250557766891045;0.7247434197345968
36.331532;1.0351642411225355;0.8332284220637206;0.8048417484732213;-0.021888237340724398;-0.02114593896130184;1.0351712970087747;9.998656760583225;0.8336901514626663;-0.00599394395092629;-0.005993992386368357;0.7245743135694596;0.005250577119176214;0.7247430978316842
36.341532;1.0351690659323753;0.8332288208423652;0.8048406575170775;-0.02188714109737943;-0.021144880824322865;1.0351738699425712;9.998669457507937;0.8336913834487457;-0.005993944575166955;-0.005993993489155616;0.7245735047788032;0.005250597249495737;0.7247427389288337
