time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
36.351532;1.0351738919552653;0.8332295809783861;0.8048399346236049;-0.02188714051002193;-0.021144881166457925;1.0351754093722234;9.998683170883998;0.8336924536128096;-0.005993945211833492;-0.005993994623754592;0.7245726217444804;0.005250618153275818;0.7247423402042588
36.361532;1.0351787065825941;0.8332303473470702;0.8048392447210544;-0.02188713991751075;-0.02114488148709299;1.0351769023406947;9.99869777526426;0.8336933596730809;-0.005993945857791745;-0.005993995791317038;0.724570669193734;0.0052496398242964275;0.7247408909498516
36.371532;1.035183496120609;0.8332311163728134;0.8048385900413486;-0.021887139322230655;-0.02114488178697589;1.0351783359849187;9.998713152523154;0.83369410085409;-0.005993946510621682;-0.005993996992855641;0.7245696509072479;0.005249662256368445;0.72474040291814
36.381532;1.0351882460758912;0.8332315365359517;0.8048376346759472;-0.021886043063366698;-0.021143823564595366;1.0351796985280044;9.998729213293004;0.8336946768991997;-0.005993947168748597;-0.005993998229448876;0.7245685688490625;0.0052496854495788425;0.7247398673245238
36.391532;1.0351929408857958;0.8332323060605696;0.8048370565418995;-0.02188604247051172;-0.021143823823359643;1.035180980869635;9.99874589620838;0.8336950867938842;-0.005993947831347101;-0.005993999502386392;0.7245674237842825;0.005249709412293925;0.7247392835228927
36.401532;1.035198517723947;0.8332338339400358;0.8048365135289705;-0.02188630676691159;-0.021144060500686557;1.0351821780333055;9.998763162105904;0.8336953280368918;-0.00599394849800483;-0.005994000812807144;0.7245662163296086;0.005249734152590058;0.7247386521621014
36.411532;1.0352030579800866;0.8332345970615475;0.8048360179765592;-0.021886306189187018;-0.021144060716827805;1.0351832888433226;9.998780995550234;0.833695397712609;-0.00599394916845236;-0.005994002161427416;0.7245649471900939;0.005248759667175726;0.7247379676440241
36.421532;1.0352075037691137;0.8332353530229011;0.8048355607219698;-0.02188630562379112;-0.0211440609110475;1.0351843139653796;9.99879940002144;0.8336952937286689;-0.005993949842522203;-0.005994003548509879;0.7245636177330074;0.005248785941271652;0.7247372457547119
36.431532;1.0352118465087197;0.833235748965565;0.8048347992533555;-0.02188520940916413;-0.02114300258124584;1.0351852544997253;9.998818383626224;0.8336950145278139;-0.005993950520120941;-0.005994004973744;0.7245622302181111;0.00524881295459676;0.7247364799674346
36.441532;1.0352160792330065;0.8332364804112316;0.8048344046258471;-0.021885208876937096;-0.021143002730825568;1.0351871120337757;9.998837954811645;0.8336945584725227;-0.005993951201306893;-0.005994006436276917;0.7245607866800104;0.005248840683807286;0.7247356715399669
36.451532;1.0352201961958676;0.8332371935287542;0.8048340348446038;-0.021885208365271577;-0.021143002857161725;1.0351878887753132;9.998858130047452;0.833693924008798;-0.005993951886496475;-0.005994007935349006;0.724559288158145;0.005248869105710351;0.7247348228744397
36.461532;1.0352241914958353;0.8332378849369749;0.8048336853922913;-0.02188520787646934;-0.02114300295937087;1.0351885864799224;9.998878928126338;0.8336931097536218;-0.005993952576456843;-0.005994009470838091;0.7245577354415444;0.005247898202342065;0.7247339301405389
36.471532;1.0352280589754714;0.8332382024494577;0.8048330129682723;-0.021884111747944364;-0.021141944535291647;1.0351892053222445;9.998900346086053;0.8336921139704379;-0.005993953272203639;-0.005994011042848031;0.7245561302180286;0.005247927959310949;0.7247330123581682
36.481532;1.0352317938782165;0.8332388432300476;0.8048326877908307;-0.021884111309993088;-0.021141944589569632;1.0351897448656748;9.998922348897748;0.8336909346203512;-0.005993953974998841;-0.005994012651049548;0.7245544750159452;0.005247958356280535;0.7247320680334657
36.491532;1.0352353935048177;0.8332394544927729;0.8048323672908475;-0.02188411089936189;-0.021141944622294375;1.0351902057415638;9.99894488444642;0.8336895704541162;-0.005993954686107804;-0.005994014294594408;0.7245527720015138;0.005247989360389621;0.7247311031486096
36.501532;1.035239808815363;0.8332407925267531;0.8048320405271947;-0.021884375398498093;-0.021142181074863035;1.0351905894460194;9.998967897226974;0.8336880216362736;-0.005993955406265828;-0.005994015972385577;0.7245500224132436;0.005248020928291787;0.7247291225617596
36.511532;1.035243133147465;0.8332413322350449;0.8048317149458574;-0.021884375046762772;-0.021142181071362766;1.0351908966009615;9.998991328351066;0.8336862892014957;-0.005993956135537971;-0.005994017683402395;0.7245482273010464;0.005248053008344543;0.7247281298688717
36.521532;1.0352463193727712;0.8332414796400629;0.8048310427579373;-0.021883279061269835;-0.02114112255019399;1.0351911251498336;9.999015114151188;0.8336843744790978;-0.005993956873753901;-0.005994019427052745;0.7245463883692062;0.005247085540023524;0.7247271211865115
36.531532;1.0352493711065534;0.8332419300002756;0.8048306979325539;-0.02188327877417934;-0.021141122516311037;1.035191269572893;9.99903919582407;0.8336822792459698;-0.005993957620870548;-0.0059940212033292315;0.7245445078996504;0.005247118457388814;0.7247261138774976
36.541532;1.0352522961655604;0.8332423322638208;0.8048303416868001;-0.021883278520404312;-0.021141122468930244;1.0351923217219126;9.9990635369831;0.8336800061341942;-0.005993958377083714;-0.005994023012540092;0.7245425882008115;0.005247151693866467;0.7247251026752005
36.551532;1.0352551063972077;0.8332426890104296;0.8048299727254261;-0.021883278300529805;-0.021141122410046835;1.0351922731917378;9.99908813372489;0.833677558673923;-0.005993959142811321;-0.005994024854752003;0.7245406316172588;0.005247185183698423;0.7247240895951161
36.561532;1.035257815422894;0.8332426557432567;0.8048292519792877;-0.021882182450243752;-0.02114006384058128;1.0351921172971215;9.999113013405053;0.8336749407391977;-0.005993959918464578;-0.005994026729269681;0.7245386410855736;0.005247218864063362;0.7247230772118108
36.571532;1.0352604347543908;0.8332429381281642;0.8048288548445862;-0.02188218230227695;-0.02114006376757978;1.0351918484875113;9.999138224792244;0.8336721557072464;-0.005993960704278016;-0.005994028634397701;0.7245366206152069;0.005247252677981972;0.7247220670068885
36.581532;1.0352629718880333;0.8332431932675842;0.8048284435302453;-0.02188218219234466;-0.021140063691504212;1.0351914613058242;9.99916382258611;0.8336692055671059;-0.005993961500354643;-0.005994030567616424;0.724534575305984;0.005246286572776405;0.7247210508144271
36.591532;1.035265430837752;0.833243429014099;0.804828016955266;-0.021882182120697424;-0.021140063613904025;1.0351909519619709;9.999189859735367;0.833666089920077;-0.005993962306492561;-0.005994032525899661;0.7245325106165075;0.005246320494306694;0.724720040513478
36.601532;1.0352678128406998;0.8332436542103615;0.8048275725109346;-0.021882182086513834;-0.021140063535548585;1.0351903203010455;9.999216389146254;0.8336628059101581;-0.005993963121797047;-0.0059940345057172585;0.724530431358628;0.0052463543841091125;0.7247190256468147
36.611532;1.0352710699833447;0.8332442879292362;0.8048267629766748;-0.02188135130080904;-0.021139241392702134;1.035189568458471;9.999243457337744;0.8336593498869898;-0.005993963944742072;-0.005994036502768302;0.7245283415333544;0.005246388181701194;0.7247180028050784
36.621532;1.0352732963579945;0.8332445154512327;0.8048262736116812;-0.021881351338134257;-0.021139241311994066;1.0351886979041143;9.999271084564002;0.8336557191575266;-0.00599396477359393;-0.005994038511936667;0.7245262451911947;0.005246421825714342;0.7247169690549167
36.631532;1.035275445277117;0.833244752201178;0.8048257584072982;-0.021881351409889657;-0.021139241228328602;1.0351877091155934;9.999299245921161;0.8336519121312163;-0.005993965606476537;-0.00599404052748214;0.7245241471551743;0.005245455251975919;0.7247159156207771
36.641532;1.0352772147478233;0.8332447368528068;0.8048251979110712;-0.021882111874089765;-0.021139981917707433;1.035186603561504;9.999327869781768;0.8336479274295574;-0.005993966441173667;-0.0059940425430329855;0.7245220526117768;0.005245488390786115;0.7247148570051006
36.651532;1.035279215919509;0.8332450012662982;0.804824633543691;-0.02188211201200113;-0.021139981822985605;1.035186384866067;9.999356858214185;0.8336437630949963;-0.005993967275382956;-0.005994044551645851;0.724518966326833;0.0052455211613493926;0.7247127874358654
36.661532;1.0352811478986235;0.8332449312483002;0.8048237121970914;-0.021881016514984454;-0.021138923217333117;1.0351850577974118;9.999386110931898;0.8336394164178876;-0.005993968107572576;-0.005994046546331941;0.7245168926407135;0.005245553465516021;0.7247117098717237
36.671532;1.035283012701647;0.8332452251012438;0.8048231143408324;-0.021881016715621985;-0.021138923103357948;1.0351836259975646;9.999415525274475;0.8336348844478884;-0.005993968937511504;-0.005994048520488378;0.7245148358255775;0.005245585192324395;0.7247106286067314
36.681532;1.035284810120062;0.8332455309726469;0.8048225072201506;-0.02188101694638699;-0.021138922976664826;1.0351820916338685;9.999444976612152;0.8336301643356339;-0.005993969765619605;-0.005994050467795739;0.7245128005283221;0.005245616236669814;0.7247095486165838
36.691532;1.0352865381791352;0.8332458469363682;0.8048218963894345;-0.021881017206416293;-0.021138922835925708;1.0351804576592503;9.999474306455296;0.8336252528418606;-0.00599397059181272;-0.005994052382070533;0.7245107923893103;0.0052446465174986225;0.7247084680748347
36.701532;1.0352881947886048;0.8332461724099415;0.8048212876553344;-0.021881017495269668;-0.02113892268087906;1.0351787289076242;9.999503330604483;0.8336201459018399;-0.00599397141512541;-0.005994054257301808;0.7245088177250723;0.005244675981690454;0.7247074071653506
36.711532;1.0352907313578925;0.8332469187995424;0.8048203429794342;-0.021880187021758334;-0.021138100446731273;1.0351769106341617;9.999531866062517;0.8336148391101909;-0.005993972234207896;-0.005994056087641474;0.7245068825321526;0.0052447045939890205;0.7247063647458292
36.721532;1.0352922417653183;0.8332472670625277;0.8048197573911257;-0.021880187367882498;-0.021138100265209982;1.0351750068335404;9.99955976156362;0.8336093285508704;-0.005993973047641054;-0.005994057867664858;0.7245049925822808;0.005244732324390837;0.7247053468359215
36.731532;1.0352936773838424;0.8332476320671826;0.8048191949612845;-0.021880187742008752;-0.021138100071947514;1.0351730202203486;9.999586907457084;0.8336036111090738;-0.00599397385386448;-0.005994059593020547;0.7245031542441905;0.0052447591424108625;0.7247043582934647
36.741532;1.0352950359459012;0.8332480190924709;0.8048186636574275;-0.021880188143593188;-0.02113809986803603;1.0351709535431914;9.999613221649755;0.8335976845422437;-0.005993974651499615;-0.005994061260855588;0.7245013744762387;0.0052447850165076165;0.7247034026338277
36.751532;1.0352963139806846;0.8332484329983217;0.8048181690012131;-0.021880188572345898;-0.02113809965475324;1.0351688108837513;9.999638626104463;0.8335915480210861;-0.005993975439754381;-0.0059940628696568575;0.724499659804755;0.005243809918531139;0.7247024754652083
36.761532;1.0352975070430988;0.8332485286502809;0.8048173756171781;-0.02187909336065988;-0.021137040931095672;1.035167598433755;9.99966302891572;0.8335852029986582;-0.005993976218427378;-0.005994064418701035;0.7244980151743268;0.00524383383224949;0.7247015934042296
36.771532;1.035298611194352;0.8332490105660049;0.8048169604408059;-0.02187909384470196;-0.021137040703816484;1.0351653239056255;9.999686328825282;0.8335786538689421;-0.005993976988087316;-0.005994065907516494;0.7244964437120599;0.005243856754082572;0.7247007505632596
36.781532;1.0352996247068982;0.8332495338015026;0.8048165873299254;-0.021879094357302436;-0.021137040472663744;1.0351629945398337;9.999708438557102;0.8335719075880941;-0.0059939777501223975;-0.005994067335556958;0.7244949476716447;0.005243878685782347;0.7246999488928972
36.791532;1.0353005477030353;0.8332501011023322;0.8048162587031479;-0.021879094898720707;-0.02113704024006355;1.0351606158368898;9.999729293742355;0.8335649720905893;-0.00599397850604265;-0.005994068702055441;0.7244935292365257;0.005243899634116294;0.7246991920836414
36.801532;1.035301380860846;0.8332507126848449;0.8048159775664624;-0.021879095468759772;-0.021137040007885806;1.0351581916449615;9.999748835763233;0.8335578554647256;-0.005993979256823575;-0.005994070006002011;0.7244921898721678;0.005243919615153423;0.7246984845050846
36.811532;1.035302126003378;0.8332510171540584;0.8048154094305013;-0.02187800039868805;-0.0211359812745729;1.035155724588268;9.99976699593085;0.833550566904319;-0.005993980002881158;-0.005994071246220533;0.724489929523639;0.005242938649325268;0.7246968228530243
36.821532;1.0353027875389063;0.8332517111450936;0.8048152332402041;-0.0218780010221601;-0.021135981045474896;1.035153216666804;9.999783699992172;0.8335431178916022;-0.005993980744300744;-0.005994072421550413;0.724488747632164;0.005242956753443218;0.7246962254739105
36.831532;1.0353043246377678;0.8332532018822882;0.8048151079091881;-0.021878266542224765;-0.021136217254809502;1.0351506699364768;9.999798884347756;0.833535522826578;-0.005993981481099982;-0.005994073531005849;0.7244876448194991;0.005242973941925417;0.724695689539133
36.841532;1.0353048394138635;0.8332539650855642;0.8048150488835989;-0.021878267209505826;-0.021136217030291293;1.035148086676908;9.999812509096516;0.8335277989967393;-0.005993982213559091;-0.005994074573967178;0.7244866227881267;0.005242990231261285;0.7246952191353803
36.851532;1.0353052927984092;0.8332547580681401;0.8048150529731581;-0.02187826789444086;-0.02113621680893375;1.0351454686548964;9.999824561649387;0.8335199653730937;-0.005993982942452505;-0.005994075550661894;0.7244856822494057;0.0052430056367197475;0.724694817137899
36.861532;1.0353056932129299;0.8332552286031137;0.8048147840679969;-0.021877172925030473;-0.02113515808920949;1.035142815748241;9.999835052570786;0.8335120413748603;-0.005993983668974825;-0.005994076462599758;0.7244848211461161;0.005243020163752327;0.7246944852199712
36.871532;1.0353060469393713;0.8332560734648242;0.8048149174088625;-0.02187717363585944;-0.021135157877600078;1.0351401252656105;9.99984400626498;0.8335040468280634;-0.005993984394332108;-0.005994077312164825;0.7244840351116175;0.005243033803965014;0.7246942249907015
36.881532;1.0353063562764757;0.8332569395569362;0.8048151132837674;-0.021877174354711607;-0.02113515767257114;1.035138392856165;9.999851449018477;0.8334960020967189;-0.005993985119316715;-0.005994078101513206;0.7244833187311561;0.005242046539708924;0.724694031480093
36.891532;1.035306619613133;0.8332578226398969;0.8048153698566533;-0.021877175077939657;-0.021135157474581147;1.0351356138171548;9.999857402521002;0.8334879277462567;-0.005993985844319904;-0.005994078831919187;0.7244826658384353;0.005242058355502187;0.7246939210218931
36.901532;1.035306833023246;0.833258717935674;0.804815686256478;-0.021877175801637096;-0.021135157283286937;1.0351327841228928;9.99986188789831;0.8334798442972713;-0.005993986569692509;-0.0059940795039390175;0.724482069526568;0.005242069250133465;0.7246938866454761
36.911532;1.035306992296275;0.8332592707419609;0.8048157248381634;-0.021876080852966495;-0.021134098594873214;1.0351299017794366;9.999864928665392;0.8334717720031467;-0.005993987295873324;-0.0059940801176765505;0.7244815222380548;0.0052420792393014564;0.7246939278082712
36.921532;1.0353070945312264;0.8332601753484056;0.8048161625503203;-0.021876081565863636;-0.02113409841269242;1.0351269673192198;9.99986654557113;0.8334637303141467;-0.005993988023257141;-0.005994080672842637;0.724481015966991;0.005242088347517865;0.724694045096881
36.931532;1.0353071383543562;0.833261076609939;0.8048166639350735;-0.021876082267899923;-0.02113409823202256;1.0351239822392653;9.999866758510873;0.8334557375939179;-0.005993988752272264;-0.005994081169101908;0.7244805430780171;0.00524209660057101;0.7246942409598752
36.941532;1.0353080758478088;0.8332627288708406;0.8048172258393518;-0.021876347827294758;-0.021134334486131275;1.0351209471649436;9.999865598789711;0.8334478121480636;-0.0059939894834800085;-0.005994081606846517;0.7244800974675432;0.0052411040270404835;0.7246945118041318
36.951532;1.0353080013575846;0.8332636042644026;0.8048178637772697;-0.02187634849993751;-0.021134334300977952;1.035117861796264;9.999863111121982;0.8334399736134461;-0.005993990217468176;-0.00599408198760161;0.7244796754634142;0.005241110666482522;0.7246948759703655
36.961532;1.035307866596287;0.8332641047421028;0.8048182362416493;-0.021875253486193742;-0.02113327560735614;1.0351147259840603;9.999859341356716;0.8334322424673558;-0.005993990954758675;-0.005994082313814739;0.7244792759051375;0.005241116576406808;0.7246953298150334
36.971532;1.0353076687279228;0.8332649199584454;0.8048190207106357;-0.021875254126219663;-0.021133275408792892;1.0351115399892106;9.99985433195302;0.8334246380551149;-0.005993991695530651;-0.005994082588818802;0.7244788994488193;0.005241121832414696;0.72469587701002
36.981532;1.0353074021982838;0.8332656900669491;0.8048198813853918;-0.021875254750604776;-0.02113327520085695;1.0351083039239726;9.999848132138501;0.8334171769657154;-0.005993992439428868;-0.005994082816776451;0.7244775483836935;0.005241126521129166;0.7246955216452234
36.991532;1.0353070592550926;0.8332664055402504;0.8048208213854502;-0.021875255360021672;-0.021133274981809738;1.035105017502579;9.999840801772612;0.8334098724520835;-0.00599399318603953;-0.005994083001696364;0.7244772268980293;0.0052411307295339975;0.7246962669284142
37.001532;1.035306631053646;0.8332670589307261;0.8048218437758815;-0.021875255954913405;-0.02113327475025147;1.0351026796150886;9.99983240274507;0.8334027348174678;-0.005993993935561458;-0.005994083146318475;0.7244769400328557;0.005241134537889877;0.7246971139959621
37.011532;1.0353061079026022;0.8332676445258078;0.804822949914202;-0.02187525653516241;-0.021133274505218142;1.0350992874066243;9.999822994871344;0.8333957718814293;-0.005993994688982087;-0.005994083252234932;0.7244766920026835;0.005240138021055526;0.7246980545968066
37.021532;1.0353054793412202;0.8332678061718023;0.8048238013730987;-0.021874161430173553;-0.02113221574299086;1.0350958364472311;9.99981264364258;0.8333889889786398;-0.005993995447638878;-0.005994083320695251;0.7244764865645563;0.0052401412521219356;0.7246991001156454
37.031532;1.0353047357604972;0.833268235183056;0.8048250717259247;-0.021874161979164898;-0.021132215467579256;1.0350923220750985;9.999801433969601;0.8333823891208596;-0.005993996212640944;-0.005994083352944305;0.7244763292822108;0.005240144299210064;0.7247002379464932
37.041532;1.0353038708860207;0.8332685746852736;0.8048264193368307;-0.021874162511171424;-0.02113221517489852;1.0350887399654818;9.999789478181214;0.8333759736946699;-0.005993996984831975;-0.005994083350239098;0.7244762285297975;0.005240147217071395;0.7247014609557464
37.051532;1.035302883047288;0.8332688213926586;0.8048278389048681;-0.02187416302510839;-0.021132214863682972;1.0350850866462389;9.999776909641593;0.8333697436028865;-0.005993997765075459;-0.005994083313919628;0.7244761936670233;0.005240150042451275;0.7247027611878112
37.061532;1.03530177444916;0.8332689759613346;0.8048293246060823;-0.021874163520059723;-0.02113221453279941;1.0350813607673517;9.99976386968374;0.8333637006577328;-0.005993998554193025;-0.005994083245291958;0.7244762329849019;0.005240152794272207;0.7247041305204517
37.071532;1.0353015017817515;0.8332694524506995;0.8048305269347082;-0.02187333319319639;-0.021131392113833483;1.0350775627972166;9.999750503415429;0.8333578484716799;-0.005993999352688644;-0.005994083145283002;0.7244763538766217;0.005240155473141133;0.7247055610066205
37.081532;1.0353001640300172;0.8332694349094082;0.8048321290184234;-0.021873333648639567;-0.021131391742269655;1.0350736935496858;9.99973696480026;0.8333521919882474;-0.005994000160826463;-0.005994083014329843;0.7244765633590302;0.005239158062615329;0.7247070380665861
37.091532;1.0352987187745064;0.8332693401612175;0.8048337821061996;-0.021873334084048054;-0.021131391351540883;1.0350697539212539;9.99972341448481;0.8333467363128182;-0.005994000978943671;-0.005994082852622507;0.7244768673110691;0.005239160535420764;0.724708569952942
37.101532;1.035297172479912;0.8332691745919506;0.804835482118074;-0.021873334499360977;-0.02113139094372896;1.03506574525103;9.999710006582733;0.8333414867387149;-0.00599400180753889;-0.005994082660395167;0.7244772696230248;0.005239162858701239;0.7247101438640927
37.111532;1.0352955325589517;0.8332689450000574;0.8048372260298099;-0.02187333489446366;-0.021131390521518516;1.035061669106897;9.99969687594021;0.8333364492554651;-0.005994002647109394;-0.00599408243811986;0.7244777720570683;0.005239164994561802;0.7247117538242043
37.121532;1.0352938066193083;0.8332686578065095;0.8048390118465153;-0.021873335269164212;-0.021131390087462277;1.0350575261270047;9.999684132412016;0.8333316293196728;-0.005994003497908737;-0.005994082186702976;0.7244783752185115;0.005239166899120818;0.724713394045544
37.131532;1.0352920025896268;0.8332679676468668;0.8048405006673788;-0.021872239952180534;-0.021130331140506647;1.0350543151173053;9.999671868711724;0.8333270305122348;-0.005994004359751067;-0.005994081907774649;0.7244790805935669;0.005239168524552495;0.7247150606033514
37.141532;1.0352901280977578;0.8332675762761532;0.8048423679723292;-0.02187224028580608;-0.021130330686942894;1.035050034050727;9.999660179078036;0.8333226556246601;-0.005994005232024098;-0.005994081603740338;0.7244798918069354;0.005239169827487644;0.7247167519144696
37.151532;1.0352881891066956;0.8332671367675097;0.804844276725269;-0.021872240599316244;-0.021130330223854514;1.0350456813207083;9.999649169110686;0.8333185090295487;-0.005994006113815812;-0.0059940812772703465;0.7244808137497308;0.005238170778520357;0.7247184604856416
37.161532;1.035286189565801;0.8332666541213892;0.804846229532545;-0.021872240893349954;-0.02113032975046629;1.0350412558243807;9.999638944832956;0.8333145975212144;-0.005994007003743055;-0.005994080930750136;0.7244808510321241;0.005238171361648234;0.7247192006674302
37.171532;1.035284131972159;0.8332661351402941;0.804848231443373;-0.02187224116875265;-0.021130329265490456;1.0350367576438073;9.99962959355563;0.8333109282691706;-0.005994007899745865;-0.005994080566263957;0.7244820074156415;0.005238171569377896;0.7247209648523584
37.181532;1.0352820181210525;0.833265587914228;0.8048502894061562;-0.02187224142624942;-0.021130328767399318;1.0350321897603951;9.999621178360846;0.8333075056238005;-0.005994008799313652;-0.005994080186024372;0.7244832856408752;0.005238171407284296;0.7247227529939767
37.191532;1.0352808028880778;0.8332654326733685;0.8048520659117429;-0.02187141086051964;-0.021129506186458345;1.035027558045895;9.999613742538017;0.8333043298153731;-0.005994009699847549;-0.005994079792643865;0.724484687260109;0.005238170897369185;0.7247245654451572
37.201532;1.0352785844456334;0.8332648585729446;0.8048542524936596;-0.021871411082576973;-0.02112950565855389;1.035022868793335;9.99960730769368;0.8333013978633474;-0.005994010598971319;-0.00599407938883703;0.7244862132719769;0.005238170066719949;0.7247264023261804
37.211532;1.0352763193981755;0.8332642856469128;0.8048565047798413;-0.021871411286843456;-0.021129505114367012;1.0350181270592247;9.999601876675783;0.8332987047544811;-0.005994011494804999;-0.005994078977072977;0.7244878649860502;0.0052381689367880365;0.7247282630244172
37.221532;1.0352740105235083;0.8332637202803443;0.8048588204550711;-0.021871411473625747;-0.02112950455294514;1.0350133373253856;9.999597451492463;0.8332962441326753;-0.005994012386060792;-0.0059940785595257685;0.7244896437672654;0.005237167527027071;0.7247301397428008
37.231532;1.0352716589581494;0.8332631660268045;0.8048611972247465;-0.021871411643747552;-0.02112950397351214;1.0350085045911195;9.999594045902105;0.8332940086516862;-0.005994013272003076;-0.005994078137991313;0.7244915495520734;0.005237165862311024;0.7247320475829708
37.241532;1.0352692653912279;0.8332622763293039;0.8048632959039101;-0.021870316126322648;-0.02112844487294915;1.0350036346304323;9.999591683765628;0.8332919902484447;-0.005994014152264313;-0.005994077713737751;0.7244935796090393;0.005237163973982708;0.7247339807128221
37.251532;1.0352668323860186;0.8332617549422726;0.804865792304847;-0.021870316267263604;-0.02112844425745687;1.0349987341173905;9.999590396312573;0.8332901809993709;-0.005994015026474424;-0.005994077287322532;0.7244957297251627;0.005237161895053113;0.724735939743776
37.261532;1.035264366243143;0.8332612566867157;0.8048683505935063;-0.02187031639564153;-0.021128443625049013;1.034994810992757;9.999590225171762;0.8332885739474596;-0.005994015893822609;-0.005994076858484525;0.7244979965085209;0.005237159654561826;0.7247379245137124
37.271532;1.0352618760288954;0.8332607851941546;0.804870974045705;-0.021870316512564696;-0.021128442976812344;1.0349898742130008;9.99959123192226;0.833287163071831;-0.005994016752561235;-0.00599407642647012;0.7245003771015247;0.00523715728032252;0.7247399353489095
37.281532;1.0352593709425542;0.833260343785228;0.8048736650935547;-0.021870316618889017;-0.02112844231367665;1.0349849330180163;9.999593501356967;0.8332859432344563;-0.005994017599556569;-0.0059940759904369;0.7245028673016645;0.005237154806496524;0.7247419736233626
37.291532;1.035256859170851;0.8332599366697335;0.8048764235242337;-0.021870316715296947;-0.02112844163614669;1.034979996643654;9.999597127877877;0.8332849104638621;-0.0059940184303586075;-0.0059940755496495106;0.7245054617158155;0.0052361522702881556;0.7247440344340151
37.301532;1.0352543478897116;0.833259220096358;0.804878909114558;-0.02186922113054735;-0.021127382441679228;1.0349750746945396;9.999602202642173;0.833284061803548;-0.00599401924009684;-0.005994075103938489;0.7245081557157749;0.005236149703121155;0.7247461346870528
37.311532;1.03525184298498;0.8332589010672485;0.8048817942696361;-0.021869221210711647;-0.021127381736671905;1.0349701780257317;9.999608816479629;0.8332833943473441;-0.005994020024591344;-0.005994074653939884;0.7245109466812635;0.005236147130769353;0.7247482681689066
37.321532;1.0352493486246725;0.8332586377370056;0.804884736327455;-0.02186922128574455;-0.021127381019125445;1.034965319665952;9.999617071348116;0.8332829039838139;-0.005994020780742899;-0.005994074200309944;0.7245138338083575;0.005236144573407409;0.7247504339970827
37.331532;1.035247819317928;0.8332591974266346;0.8048877219111338;-0.021869486221296183;-0.021127616723617425;1.0349605151464742;9.999627082430408;0.8332825849749673;-0.005994021506226234;-0.00599407374272896;0.7245168167770598;0.00523614203790431;0.7247526301512859
37.341532;1.0352453493790466;0.833259065370194;0.8048907554895673;-0.02186948629270501;-0.02112761598337133;1.0349557813265515;9.999638958622342;0.833282430744538;-0.005994022199176116;-0.00599407327973662;0.7245198938823778;0.00523613951792503;0.7247548537251264
37.351532;1.035242890345957;0.8332590072053594;0.8048938243262557;-0.021869486365045567;-0.021127615232719787;1.0349511335843598;9.99965277465231;0.833282434636153;-0.005994022858086783;-0.005994072809257177;0.7245230614554227;0.005236137007454006;0.7247571011545594
37.361532;1.0352404414416307;0.8332590276717506;0.8048969235663589;-0.021869486440494638;-0.021127614472637845;1.0349465838438816;9.999668560954737;0.8332825897110981;-0.005994023481739828;-0.005994072329264558;0.7245253145955024;0.005236134508352666;0.7247583690444278
37.371532;1.0352380021225365;0.8332587804242869;0.8048997110578383;-0.02186839084869832;-0.02112655520180849;1.0349421416554616;9.999686317032909;0.8332828888454459;-0.005994024069122397;-0.005994071838195579;0.7245286473548813;0.005235132025025523;0.7247606469565415
37.381532;1.0352355728214393;0.8332589658025907;0.8049028581378138;-0.021868390939329997;-0.021126554428512596;1.0349378160191494;9.999706029796947;0.83328332525382;-0.005994024619362052;-0.005994071335026548;0.7245320527624669;0.005235129558577191;0.7247629451262125
37.391532;1.0352331565365256;0.833259232909414;0.8049060227460157;-0.021868391041108513;-0.02112655365249757;1.034933614369125;9.99972767832018;0.8332838915739923;-0.005994025131769594;-0.005994070819131719;0.7245355233587689;0.005235127103665358;0.724765249720645
37.401532;1.0352307589656076;0.8332595790587256;0.8049092008105355;-0.02186839115499653;-0.02112655287641081;1.034929540994078;9.999751226298564;0.8332845786102674;-0.005994025606168219;-0.005994070289850765;0.7245390515692244;0.005235124646812552;0.7247675526530448
37.411532;1.0352283869815686;0.8332600001043797;0.8049123884422866;-0.02186839128103138;-0.021126552102131612;1.0349265984857776;9.999776614684462;0.8332853758539993;-0.005994026043251336;-0.005994069745971629;0.724542630204517;0.005235122167778901;0.7247698465174457
37.421532;1.0352260473296397;0.8332604912083911;0.8049155822188968;-0.021868391418406623;-0.021126551330478024;1.0349227894885737;9.999803763421049;0.833286273101377;-0.005994026444388381;-0.005994069185674619;0.7245462527884272;0.005235119643965929;0.7247721252161409
37.431532;1.035223745916884;0.8332606981964491;0.8049184411202298;-0.021867295892605377;-0.021125492058370783;1.0349191164496587;9.999832588793359;0.833287261557662;-0.005994026811035058;-0.005994068606902757;0.7245499126794;0.005235117058357749;0.7247743831641874
37.441532;1.0352214866200757;0.8332613163999499;0.8049216371873157;-0.021867296049437376;-0.021125491291059558;1.0349155812200093;9.99986302359704;0.8332883333314829;-0.0059940271444565915;-0.0059940680076648305;0.724553602059292;0.005235114405755812;0.7247766147593425
37.451532;1.035219269957517;0.8332619917147556;0.8049248283865976;-0.021867296215531448;-0.021125490524656697;1.0349121850990455;9.999895016107335;0.8332894804318335;-0.005994027445720299;-0.0059940673860783295;0.7245573120621052;0.005234111694321763;0.7247788068554006
37.461532;1.0352170929002784;0.8332627191923856;0.8049280107558147;-0.021867296391766693;-0.02112548975850216;1.034908928965722;9.999928511036288;0.8332906952270225;-0.005994027715563791;-0.005994066740327319;0.7245610331159171;0.005234108947424814;0.7247809674762439
37.471532;1.0352159027948593;0.8332642543360413;0.8049311748382125;-0.021867561440494166;-0.021125725425363843;1.0349058133173477;9.999963433616067;0.8332919716531851;-0.00599402795440274;-0.005994066068694883;0.7245647548260132;0.005234106201377054;0.7247830832503231
37.481532;1.035213788460774;0.8332650718092288;0.8049343303845841;-0.02186756164009;-0.021125724658896464;1.0349028379483038;9.999999690118628;0.8332933054829511;-0.005994028162502936;-0.0059940653696351235;0.724568466656729;0.005234103498187377;0.7247851496167957
37.491532;1.0352116967829268;0.8332659264662933;0.804937468412585;-0.021867561850964893;-0.02112572389201583;1.034900001874887;10.000037181269084;0.8332946930232985;-0.005994028339810642;-0.005994064642007599;0.7245721595603694;0.005234100883752452;0.724787164036385
37.501532;1.0352096222244431;0.8332664618795043;0.8049402471550646;-0.021866466396893505;-0.021124664621530054;1.0348973035739972;10.00007581602111;0.8332961291884796;-0.005994028485701542;-0.0059940638853679205;0.7245758264041382;0.00523409840689827;0.7247891252030254
37.511532;1.0352075603539634;0.8332673703319093;0.8049433369371578;-0.021866466624672672;-0.02112466385378784;1.034894740880083;10.000115517377923;0.8332976069502277;-0.005994028599031981;-0.005994063099763393;0.7245794607043831;0.005234096109881434;0.7247910321095029
37.521532;1.0352055088940362;0.8332682944064448;0.8049463934651622;-0.021866466857828802;-0.021124663086325577;1.0348923106914978;10.000156214197899;0.8332991182682439;-0.005994028678218625;-0.005994062285112383;0.7245830557547431;0.005234094015873137;0.7247928838662796
37.531532;1.0352034683674112;0.8332692250603007;0.8049494097520032;-0.02186646709422264;-0.021124662320216914;1.0348900091165547;10.000197823335354;0.8333006549861032;-0.005994028721306044;-0.0059940614409856995;0.7245866047837399;0.005233092123488657;0.7247946730025474
37.541532;1.0352014422605205;0.8332701520920884;0.8049523793117975;-0.021866467331657872;-0.021124661556806198;1.034887831610329;10.000240235873052;0.8333022094010479;-0.005994028726188675;-0.005994060567097541;0.7245901006275336;0.005233090412798883;0.7247964149643281
37.551532;1.0351994360590175;0.8332710646627481;0.8049552967728549;-0.021866467568255197;-0.021124660797368154;1.0348857723199125;10.000283311556668;0.8333037751852874;-0.005994028690796833;-0.005994059663749248;0.7245935349697542;0.005233088856272004;0.7247981046179863
37.561532;1.0351974553508123;0.8332716021040343;0.8049578196158481;-0.02186537212827139;-0.021123601540043082;1.0348848242273743;10.000326888125102;0.833305348470579;-0.0059940286131414736;-0.005994058731661358;0.7245968989431579;0.005233087424250942;0.7247997442456712
37.571532;1.035195504358514;0.8332724542669888;0.8049606194512812;-0.021865372359783614;-0.021123600792535103;1.0348829811805584;10.000370810520641;0.8333069278690343;-0.005994028491302055;-0.0059940577717139685;0.7245991852528046;0.005233086084503562;0.7248003356408544
37.581532;1.0351935859169883;0.8332732643975477;0.8049633553825712;-0.02186537258764262;-0.021123600053631866;1.0348812395152354;10.000414951457735;0.8333085132015262;-0.005994028323239826;-0.0059940567850229505;0.7246023899093427;0.005233084799324069;0.7248018793778569
37.591532;1.0351917025541073;0.8332740267652434;0.8049660255577807;-0.02186537281122525;-0.021123599325441115;1.0348795979146808;10.000459197841153;0.8333101042881005;-0.005994028106731829;-0.00599405577310693;0.724605512142254;0.005233083522732331;0.7248033745172368
37.601532;1.0351898579691081;0.8332747354344276;0.8049686293437451;-0.021865373030354893;-0.0211235986105705;1.0348780569012412;10.000503424358904;0.8333117006928823;-0.0059940278399762984;-0.005994054737780137;0.7246085530294845;0.005233082204618498;0.7248048191013026
37.611532;1.0351880577855057;0.8332753850223307;0.8049711672619813;-0.02186537324535873;-0.021123597912047543;1.0348766186925957;10.000547488811431;0.8333133023401287;-0.005994027522254217;-0.005994053680765015;0.7246115142457278;0.005232080800221341;0.7248062041698856
37.621532;1.035187260875007;0.8332767334188531;0.8049736344497812;-0.02186563831588262;-0.021123833664992635;1.034875286597929;10.000591253543783;0.8333149097946837;-0.005994027153920041;-0.005994052603395541;0.7246143979693045;0.00523207927249631;0.7248075433414725
37.631532;1.035185566819926;0.8332769122323609;0.8049757069628336;-0.021864542849904918;-0.021122774503036814;1.0348740636843945;10.000634608577316;0.8333165232528207;-0.005994026736190659;-0.005994051506611307;0.7246172077382672;0.005232077586019244;0.7248088296535592
37.641532;1.0351839317975082;0.8332773870290381;0.8049780557403626;-0.02186454305918672;-0.02112277386588934;1.0348729513249533;10.0006774774213;0.8333181423640494;-0.005994026270963307;-0.005994050391201883;0.7246199487175208;0.0052320757022141055;0.7248100644886833
37.651532;1.0351823589450952;0.8332778152040926;0.8049803453647283;-0.021864543269997525;-0.021122773250692225;1.034871948053496;10.000719811828098;0.8333197677632437;-0.00599402576041543;-0.005994049258120204;0.7246226266320379;0.005232073581470869;0.7248112501198746
37.661532;1.0351808511242109;0.8332782028768534;0.8049825798241425;-0.02186454348379151;-0.021122772657041183;1.0348710492962125;10.000761586675948;0.8333214013373407;-0.005994025206771987;-0.005994048108654339;0.7246252466602255;0.005232071188546697;0.724812388770467
37.671532;1.035179410057294;0.8332785542028204;0.8049847636807884;-0.021864543701109726;-0.021122772083481237;1.0348702482254706;10.00080279424719;0.8333230447298318;-0.0059940246123208725;-0.005994046944591783;0.724627813715406;0.005232068493297552;0.7248134813658975
37.681532;1.0351780347736355;0.8332788716980939;0.8049869006492618;-0.02186454392122941;-0.02112277152776471;1.0348695367469802;10.000843438983607;0.8333246983679629;-0.00599402397947767;-0.005994045768481969;0.7246303332256583;0.005232065468006222;0.724814526592996
37.691532;1.0351767205546838;0.8332791564881019;0.804988992769491;-0.021864544142415312;-0.02112277098742882;1.034868905634167;10.000883534973756;0.8333263615996417;-0.005994023311196301;-0.005994044583769592;0.7246328106413805;0.005232062090129727;0.7248155206397523
37.701532;1.035175459836373;0.8332790577249162;0.8049907027430049;-0.021863448686903795;-0.021121711956684223;1.0348683438306105;10.000923099547231;0.8333280331446158;-0.005994022611530078;-0.005994043394638801;0.7246352500418539;0.005231058349076989;0.7248164509600855
37.711532;1.0351742438663376;0.8332792706969171;0.8049927063953772;-0.02186344890357918;-0.021121711438848844;1.0348678381283505;10.000962140324178;0.8333297114639399;-0.005994021885733908;-0.005994042205616832;0.7246376531847758;0.0052310542492617;0.7248173270705985
37.721532;1.0351730637633187;0.8332794398650366;0.8049946664622846;-0.021863449114954622;-0.021121710927098036;1.034868374141998;10.001000648581961;0.8333313956575548;-0.0059940211398009135;-0.0059940410210468165;0.7246400194461905;0.005231049810548603;0.7248181384869771
37.731532;1.035171911789739;0.8332795602822233;0.8049965838755916;-0.021863449319433664;-0.02112171041721208;1.0348679377798156;10.001038612197037;0.83333308679022;-0.005994020379698901;-0.005994039844750518;0.7246423470147169;0.005231045067435795;0.7248188830768832
37.741532;1.0351707828481425;0.8332796288314096;0.8049984596227311;-0.021863449515769635;-0.021121709904672367;1.034867516548471;10.00107602917003;0.8333347884055544;-0.005994019610671711;-0.005994038680184086;0.7246446346578654;0.005231040059397867;0.7248195588039678
37.751532;1.0351696749934824;0.8332796427966465;0.8050002947480698;-0.0218634497032839;-0.021121709385315133;1.0348671000870162;10.001112902101744;0.8333365060721543;-0.005994018837001096;-0.005994037530718449;0.7246468816073354;0.005231034814435353;0.7248201638872976
37.761532;1.035168588592344;0.8332795982736183;0.8050020901064948;-0.021863449882010992;-0.021121708856026492;1.0348666791763388;10.001149226941608;0.8333382468481921;-0.005994018062340575;-0.005994036399577105;0.7246490856432457;0.005231029343161782;0.72482069746306
37.771532;1.0351675252391233;0.8332791401594307;0.8050035079999543;-0.02186235437708472;-0.02112064981179984;1.0348662446901142;10.001184980562256;0.8333400190980952;-0.005994017290096915;-0.005994035289757186;0.7246512431667214;0.00523102364743356;0.7248211594314211
37.781532;1.0351674401508135;0.8332797221605537;0.8050052170314547;-0.021862619396353623;-0.021120885689791036;1.0348657880317547;10.001220115190277;0.8333418320130273;-0.005994016523451772;-0.005994034204315446;0.7246533521010929;0.005231017728684816;0.7248215495848932
37.791532;1.035166431188934;0.8332794678307008;0.8050068896296975;-0.02186261955481684;-0.021120885122729343;1.0348653016290443;10.001254570718572;0.8333436945533348;-0.005994015765408821;-0.005994033146621544;0.7246554137492774;0.005230011587994776;0.7248218596525147
37.801532;1.0351654535806607;0.8332791312672584;0.8050085163221568;-0.021862619710237566;-0.0211208845416746;1.0348647780698708;10.001288281063092;0.8333456145203887;-0.005994015019054326;-0.005994032120060478;0.7246564319842531;0.005230005222918606;0.7248211025723138
37.811532;1.0351645085265535;0.8332787056453104;0.8050100937341258;-0.021862619864918505;-0.021120883945961216;1.0348642094150446;10.001321165560153;0.8333475975075866;-0.005994014287741482;-0.005994031127613169;0.7246584116397972;0.005229998626493744;0.7248212702619472
37.821532;1.0351635960092473;0.8332781842752244;0.805011619999679;-0.021862620020562353;-0.02112088333505081;1.0348635887550368;10.001353123897063;0.8333496459059575;-0.005994013574995739;-0.0059940301719955775;0.7246603567313725;0.005229991788131323;0.7248213634472896
37.831532;1.0351627145946594;0.8332775614373618;0.8050130962984935;-0.021862620178167626;-0.021120882708910306;1.0348629131601268;10.001384036134418;0.8333517594994351;-0.005994012884062455;-0.0059940292560998944;0.7246622690055782;0.005229984696233671;0.7248213848996298
37.841532;1.0351618604559236;0.8332768327807624;0.8050145271052863;-0.021862620338287904;-0.021120882068459086;1.0348621851950663;10.00141376774417;0.8333539373478119;-0.005994012217377333;-0.005994028383144854;0.7246641482676278;0.005229977345264913;0.7248213398050958
37.851532;1.0351610269634748;0.8332756464427067;0.8050155804707823;-0.021861524824383406;-0.021119822912294903;1.0348614119199455;10.001442190879104;0.8333561791707186;-0.005994011576313952;-0.005994027556460014;0.7246659939062164;0.005229969743682728;0.7248212353005992
37.861532;1.035160204871789;0.8332747026785345;0.8050169370030649;-0.021861524989500655;-0.02111982224932671;1.034860602874935;10.001469207798323;0.8333584859027224;-0.005994010961355235;-0.0059940267791032285;0.7246678060772952;0.005229961912443269;0.7248210797543575
37.871532;1.0351593825192682;0.8332736551158489;0.805018261695914;-0.021861525156334473;-0.02111982157871788;1.034859768716258;10.001494744385585;0.8333608599660141;-0.0059940103728377955;-0.005994026053442888;0.7246695860688733;0.005229953874076765;0.72482088213404
37.881532;1.0351585469885247;0.8332725080649003;0.8050195553835868;-0.02186152532382622;-0.02111982090319972;1.0348589205956535;10.00151872679275;0.8333633048821041;-0.005994009811815648;-0.005994025380836284;0.7246713358776993;0.005228945646293007;0.7248206438438755
37.891532;1.0351576858009877;0.8332712659123435;0.8050208174342321;-0.021861525490544834;-0.021119820226202148;1.034859069557439;10.00154108244483;0.8333658237926829;-0.005994009280149482;-0.005994024761617988;0.7246730574459436;0.00522893724443902;0.7248203867309696
37.901532;1.0351567878259236;0.8332699340185816;0.80502204620201;-0.021861525654700953;-0.02111981955197259;1.0348582263346378;10.001561759266357;0.8333684180232227;-0.005994008779831808;-0.005994024195272064;0.7246747519024164;0.005228928680923596;0.7248201092966888
37.911532;1.0351558432960626;0.8332685194481189;0.8050232390427956;-0.021861525813997258;-0.02111981888511325;1.034857402043745;10.001580729840219;0.8333710870627012;-0.005994008312386845;-0.005994023680466453;0.7246764188364296;0.005228919960134641;0.7248198156348495
37.921532;1.0351548433330329;0.8332670299430923;0.8050243924259886;-0.021861525965760492;-0.021119818229902994;1.0348566079712698;10.001597984130436;0.833373829576495;-0.005994007878770121;-0.005994023215150399;0.7246780559346865;0.0052289110774715675;0.7248195094319281
37.931532;1.0351537800548845;0.8332651236826574;0.8050251648142214;-0.021860430430577657;-0.02111875908693745;1.0348558534029149;10.001613528331646;0.8333766444006513;-0.0059940074793518325;-0.005994022796850938;0.7246796593454279;0.005228902019278475;0.7248191952046541
37.941532;1.0351526474508075;0.8332635090370553;0.8050262283492111;-0.021860430559008447;-0.0211187584667254;1.0348551440675742;10.001627386229794;0.8333795310851111;-0.0059940071136456744;-0.005994022422813386;0.7246812247682461;0.005228892760546415;0.7248188782588071
37.951532;1.035151441841296;0.833261846712905;0.8050272414250453;-0.0218604306715348;-0.02111875787020312;1.0348544830399689;10.001639599304509;0.8333824893981194;-0.005994006780136047;-0.005994022089919132;0.7246827486071105;0.005228883264045063;0.724818564159719
37.961532;1.0351511136383094;0.8332609082397541;0.8050281937646019;-0.021860695618653506;-0.021118993732813507;1.0348538728806869;10.001650224993352;0.8333855176155551;-0.005994006476449294;-0.005994021794823316;0.7246842282424704;0.005228873483512546;0.7248182584829724
37.971532;1.0351497549865114;0.8332591838166902;0.8050290933267531;-0.021860695691198417;-0.021118993196685035;1.0348533170330139;10.001659331421177;0.8333886113938292;-0.005994006199630799;-0.005994021534590079;0.7246856614786163;0.005228863374832983;0.724817966760969
37.981532;1.0351483154161223;0.8332574435987066;0.8050299294548048;-0.02186069574088946;-0.021118992696819217;1.0348528196211726;10.00166699536794;0.8333917647937065;-0.005994005946393503;-0.005994021307315692;0.7246870461338675;0.005227852908732371;0.7248176873255963
37.991532;1.0351467931898164;0.8332556964221923;0.8050306993211084;-0.021860695767466805;-0.021118992236513846;1.0348523850158433;10.001673301739148;0.8333949722368938;-0.005994005713367488;-0.005994021111968684;0.7246883804909117;0.005227842070353796;0.7248174398162279
38.001532;1.035145189846736;0.8332539516163822;0.8050314027734207;-0.021860695772186772;-0.0211189918183497;1.0348520179217577;10.00167833671734;0.8333982294897383;-0.005994005497375401;-0.0059940209476175765;0.724689664388092;0.005227830846012742;0.7248172211922663
38.011532;1.0351435097699635;0.8332518700863509;0.8050317033998232;-0.021859600079898334;-0.021117932940691225;1.0348517223461202;10.001682184762334;0.8334015331451409;-0.005994005295652613;-0.005994020812780631;0.7246909000543988;0.005227819212717473;0.7248170345611332
38.021532;1.0351417571268235;0.8332501621840828;0.8050322781798316;-0.021859600049512182;-0.021117932611125313;1.034851499779162;10.001684929552734;0.8334048798527728;-0.00599400510590911;-0.0059940207052712035;0.7246920920540325;0.005227807143883553;0.7248168826743444
38.031532;1.035139932349591;0.8332484880117855;0.8050327894086866;-0.021859600006318248;-0.02111793232631786;1.0348513490971063;10.00168664387369;0.8334082665586903;-0.005994004926410195;-0.005994020622579104;0.7246932466494074;0.005227794624479212;0.724816768603801
38.041532;1.0351380309742138;0.8332468555668866;0.8050332359934516;-0.021859599952368913;-0.02111793208588879;1.0348512673842523;10.00168738086627;0.8334116903372346;-0.005994004756029354;-0.005994020562342484;0.7246943714406127;0.005227781653773498;0.724816695961979
38.051532;1.0351360452344458;0.8332452712646928;0.8050336165115276;-0.021859599888572168;-0.021117931889284545;1.034851249081389;10.001687178519088;0.8334151470174541;-0.005994004594083937;-0.005994020522350313;0.724695475108529;0.0052277682341008306;0.7248166682417804
38.061532;1.035133966145792;0.8332437402666022;0.8050339304517223;-0.021859599814900956;-0.0211179317356995;1.0348512852458285;10.001686063579438;0.8334186305156176;-0.005994004440307787;-0.00599402050017868;0.7246955665498996;0.005227754365166031;0.7248156877724407
38.071532;1.0351317845469084;0.83324226612682;0.8050341788227162;-0.021859599730860612;-0.021117931623904452;1.034852365387586;10.001684056282976;0.8334221336084564;-0.0059940042949177715;-0.005994020492993059;0.7246966541391748;0.005227740047844529;0.7248157557658599
38.081532;1.03512949219419;0.8332408499415866;0.8050343631627332;-0.021859599636140467;-0.02111793155230724;1.0348524800114063;10.001681177944228;0.8334256485481267;-0.005994004158493437;-0.00599402049780432;0.7246977461153491;0.005226725287213901;0.7248158664734774
38.091532;1.0351270835719297;0.8332391400587813;0.8050341456532253;-0.02185850385315376;-0.02111687301581215;1.0348526219806389;10.001677441114628;0.8334291662130452;-0.005994004031938709;-0.005994020511850613;0.72469885152136;0.005226710091112557;0.7248160362014026
38.101532;1.0351245568142207;0.8332378312864982;0.8050341996679427;-0.02185850373799765;-0.02111687301957246;1.034852786555955;10.001672830410547;0.8334326752172337;-0.00599400391638765;-0.005994020532578486;0.7246999801430557;0.00522669446683953;0.7248162594761385
38.111532;1.0351219123553366;0.8332365677782311;0.8050341841727584;-0.021858503613630977;-0.021116873058597017;1.0348529704830294;10.001667303803286;0.8334361629934922;-0.0059940038129409415;-0.005994020557310381;0.724701141018075;0.005226678419873902;0.7248165380490547
38.121532;1.035119151042717;0.8332353430457257;0.8050340975932456;-0.021858503481015198;-0.02111687313067145;1.0348531715089022;10.001660809384765;0.8334396175241147;-0.005994003722731122;-0.005994020583062505;0.7247023411390685;0.005226661953486706;0.7248168740358978
