time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
38.131532;1.0351162742629423;0.8332341508493017;0.8050339410812345;-0.021858503341426198;-0.02111687323259398;1.034853388774178;10.001653298336484;0.8334430276212202;-0.005994003647150555;-0.005994020606781458;0.7247035856997823;0.005226645067393983;0.7248172688341239
38.141532;1.0351142372959994;0.83323374545277;0.8050337110203624;-0.021858768047459027;-0.02111710979113328;1.0348536231949614;10.001644734263138;0.8334463824230336;-0.005994003587910681;-0.005994020625953412;0.7247048792719782;0.005226627758344717;0.7248177214516516
38.151532;1.0351111372435757;0.8332326001547613;0.8050334216972486;-0.021858767898197927;-0.021117109942024915;1.0348538776520244;10.001635105194623;0.8334496713390965;-0.005994003547085518;-0.005994020639137751;0.7247062263989917;0.005226610022085735;0.7248182288204564
38.161532;1.035107926675091;0.8332314696615862;0.8050330667963879;-0.021858767745658318;-0.02111711011262419;1.0348541570292182;10.001624428986958;0.8334528842732921;-0.005994003526886955;-0.005994020645880355;0.724707631267663;0.005226591854189196;0.7248187882249211
38.171532;1.0351046027240618;0.8332299988256923;0.805032306297284;-0.021857671911545997;-0.021116051795883488;1.0348544675081575;10.001612741922052;0.8334560116617248;-0.005994003529032622;-0.00599402064614862;0.7247090978700268;0.005226573251263639;0.7248193994297664
38.181532;1.03510116138432;0.8332288818463671;0.8050318128952623;-0.021857671753900628;-0.02111605199441006;1.0348548150401216;10.001600083128311;0.8334590448980147;-0.00599400355453874;-0.0059940206398931;0.7247106308970801;0.005225554214323338;0.7248200574791853
38.191532;1.0350975995963743;0.8332277642828252;0.8050312467339261;-0.02185767159348414;-0.021116052200227834;1.0348552042006807;10.001586484823154;0.8334619778988313;-0.0059940036042526205;-0.005994020626841655;0.7247122354404714;0.005225534753466735;0.724820779754329
38.201532;1.0350939171698008;0.8332266418092599;0.8050306074064602;-0.021857671429259096;-0.021116052409616688;1.0348556387307868;10.00157196659378;0.8334648084349183;-0.00599400367900795;-0.0059940206063902775;0.7247139152123989;0.005225514890218829;0.7248215608590265
38.211532;1.0350901180179264;0.8332255106956814;0.8050298958474803;-0.021857671259944797;-0.021116052619831703;1.034856122894941;10.001556534223798;0.8334675375474375;-0.005994003778880494;-0.00599402057770424;0.7247156714376246;0.005225494651829574;0.7248224005277261
38.221532;1.035086209168482;0.833224368671109;0.805029114294358;-0.021857671084729493;-0.021116052828692645;1.034856661761123;10.001540180628883;0.8334701683309969;-0.005994003902684904;-0.005994020539917089;0.7247175032046367;0.005225474060720433;0.7248232960223067
38.231532;1.0350821983164202;0.8332232152670591;0.8050282653096178;-0.021857670903847003;-0.02111605303448513;1.03485726074454;10.00152288975237;0.8334727054948562;-0.005994004048525527;-0.005994020492094092;0.7247194083828672;0.005225453132712578;0.7248242418643805
38.241532;1.0350780930029564;0.8332220511321347;0.8050273496061717;-0.021857670718759225;-0.02111605323619011;1.0348579248873815;10.001504643439988;0.83347515513471;-0.0059940042148068;-0.00599402043308312;0.7247213847136459;0.005225431884070578;0.7248252304196332
38.251532;1.0350739008064864;0.8332208773419292;0.8050263653546126;-0.021857670531838094;-0.02111605343347293;1.0348586573439242;10.001485425898856;0.833477524472758;-0.005994004400814826;-0.005994020361631578;0.7247234303573743;0.005225410333700125;0.7248262538134201
38.261532;1.035069628345058;0.8332193455166756;0.805024972036689;-0.021856574666909875;-0.02111499512291879;1.0348594588899338;10.001465228499638;0.8334798217156059;-0.005994004606576043;-0.005994020276664216;0.7247255431749479;0.0052253884992082816;0.724827305669078
38.271532;1.035065280397146;0.8332181569553253;0.8050238436250556;-0.021856574484297304;-0.0211149953116344;1.034861329462802;10.001444055706488;0.8334820560935532;-0.005994004832307589;-0.005994020177466845;0.7247277198768011;0.005225366393711052;0.7248283815006383
38.281532;1.0350608608376186;0.8332169648837849;0.8050226418254048;-0.021856574307130193;-0.021114995496055337;1.0348622687770106;10.001421925794853;0.8334842381528982;-0.0059940050780052006;-0.0059940200638043594;0.724729956263298;0.0052253440260480325;0.7248294780255092
38.291532;1.0350563746041024;0.8332157728435966;0.8050213668965301;-0.021856574136932642;-0.02111499567554504;1.034863274932005;10.001398867448565;0.8334863798043577;-0.005994005343410814;-0.005994019935846305;0.7247322478764916;0.005224321406348628;0.7248305846879499
38.301532;1.0350518288487989;0.833214583574333;0.8050200193975439;-0.02185657397515898;-0.021114995848839815;1.0348643437539042;10.001374912461953;0.8334884936736286;-0.0059940056280351536;-0.00599401979375213;0.724734589843188;0.00522429855157645;0.7248317112369191
38.311532;1.0350472323751168;0.8332133981539415;0.8050185999479321;-0.021856573823373065;-0.021114996014413714;1.0348654702668783;10.001350087489083;0.8334905920246699;-0.005994005930803347;-0.0059940196373998375;0.7247369759397795;0.005224275482552825;0.7248328440174476
38.321532;1.03504259402404;0.8332122163429005;0.8050171091788703;-0.02185657368284321;-0.0211149961710576;1.0348666503889479;10.001324418888382;0.8334926859608842;-0.005994006249487404;-0.0059940194667283085;0.7247393980757981;0.005224252217608269;0.7248339757092525
38.331532;1.0350379218001247;0.8332110373393763;0.8050155480353791;-0.021856573554045567;-0.02111499631826527;1.0348678808844047;10.001297945853942;0.8334947852747946;-0.005994006580454402;-0.005994019282236713;0.7247418464422314;0.005224228770601974;0.7248350992669209
38.341532;1.035034176438447;0.8332106195301902;0.8050139120936177;-0.021856838285473003;-0.021115232886060105;1.0348691589325871;10.001270722914239;0.8334968986684671;-0.00599400691898601;-0.005994019084863137;0.7247433094293927;0.005224205152686308;0.7248352083321441
38.351532;1.0350294616495068;0.8332094368496962;0.8050122170024742;-0.021856838178418193;-0.02111523301538936;1.0348704836112796;10.001242813416829;0.8334990339288629;-0.0059940072597348786;-0.005994018875290824;0.7247457739449819;0.005224181376095258;0.7248362974012856
38.361532;1.0350244353422784;0.8332076253950287;0.805010103761757;-0.021856502759691088;-0.021114915395101835;1.0348718578911675;10.001214283706165;0.8335011981415057;-0.005994007596783005;-0.005994018653496001;0.7247482271497705;0.005224157454762494;0.7248373619232749
38.371532;1.035019714638732;0.8332064021458802;0.8050082906659031;-0.021856502670944255;-0.021114915507759728;1.0348732877534939;10.001185200468651;0.8335033984743416;-0.0059940079235406805;-0.005994018418806428;0.7247506583428672;0.0052241333982756535;0.7248383973889554
38.381532;1.0350150040480162;0.8332051408807227;0.8050064215253031;-0.021856502590929153;-0.0211149156114681;1.0348747790437054;10.001155632306682;0.8335056430300233;-0.005994008232998167;-0.005994018169841706;0.7247530595742085;0.005224109206289953;0.7248393988316097
38.391532;1.0350103108839033;0.833203832382711;0.805004494924281;-0.02185650251940067;-0.021114915705295736;1.0348763364229427;10.001125651308763;0.8335079405259644;-0.0059940085182299185;-0.0059940179042811785;0.7247554250634518;0.005224084866704612;0.7248403606517568
38.401532;1.0350056404868986;0.8332024714963624;0.8050025080806268;-0.02185650245564841;-0.021114915788494355;1.0348779650671265;10.001095329446136;0.833510299498573;-0.0059940087726432206;-0.0059940176190045056;0.7247577498452151;0.005224060354382084;0.7248412761904776
38.411532;1.035000996490191;0.8332010590520541;0.8050004573571583;-0.02185650239885967;-0.021114915861195713;1.0348796715982818;10.001064731560268;0.833512728244379;-0.005994008990202636;-0.005994017310547047;0.7247600286373145;0.005223035633868337;0.7248421306022796
38.421532;1.0349963812723935;0.8331996029267503;0.8049983386878007;-0.021856502348493397;-0.021114915924358872;1.034881462933563;10.001033914265834;0.8335152346608592;-0.005994009165951712;-0.005994016975569059;0.724762255588972;0.005223010666669824;0.7248429306111491
38.431532;1.0349917966714952;0.8331981170748666;0.8049961481906663;-0.02185650230405314;-0.021114915979382334;1.0348833442968761;10.001002936935938;0.8335178255651433;-0.005994009296086415;-0.005994016611259627;0.7247644243134006;0.005222985415069848;0.7248436624029004
38.441532;1.0349872451082145;0.8331966191569194;0.8049938822585004;-0.021856502264661747;-0.02111491602793415;1.0348853179897501;10.000971867085592;0.8335205064197672;-0.005994009377466789;-0.005994016215603896;0.7247665280089189;0.005222959841225185;0.7248443215702395
38.451532;1.0349827304628194;0.8331947783740464;0.8049911997990038;-0.021855406549024372;-0.021113857567841364;1.0348873835614163;10.000940765440056;0.8335232815056143;-0.005994009407564524;-0.005994015787474974;0.7247685597428983;0.005222933909828399;0.7248449063755545
38.461532;1.0349782586295968;0.8331933127081174;0.804988774009239;-0.02185540651560061;-0.021113857608413195;1.0348895381300418;10.000909667692353;0.8335261540336281;-0.005994009384704082;-0.005994015326477877;0.7247705125756467;0.005222907596853721;0.7248454170477718
38.471532;1.034973837035626;0.8331918899287164;0.8049862649387529;-0.021855406482519164;-0.02111385764701119;1.034891777178547;10.000878579905981;0.8335291264250971;-0.005994009307857459;-0.005994014832754659;0.7247723795188937;0.005222880894911336;0.7248458545805073
38.481532;1.0349694722476341;0.833190525955219;0.8049836698020201;-0.021855406447629733;-0.021113857684540074;1.0348940963193236;10.00084749067943;0.8335322008913862;-0.005994009176476068;-0.005994014307001776;0.7247741541071259;0.005222853813045636;0.7248462197955162
38.491532;1.034965167595706;0.8331892349954777;0.804980984838901;-0.021855406409192736;-0.021113857721672298;1.034897490745922;10.000816393863516;0.8335353794132703;-0.005994008990701645;-0.0059940137503210564;0.7247758317110639;0.005222826380409198;0.7248465131127779
38.501532;1.0349609235368094;0.833188029688592;0.8049782060141468;-0.021855406366520978;-0.02111385775929726;1.0348999528830278;10.000785303395219;0.8335386629264135;-0.005994008751271195;-0.005994013163859005;0.724777410294452;0.00522279864916463;0.7248467347101719
38.511532;1.0349567397716675;0.8331869209132976;0.8049753298864151;-0.021855406319471877;-0.021113857798723296;1.0349024731401875;10.000754253853255;0.8335420508185905;-0.005994008459129773;-0.005994012548837385;0.7247788906030105;0.005222770685072944;0.7248468839669305
38.521532;1.034952615963205;0.8331859168845414;0.8049723539799615;-0.021855406267191204;-0.021113857841347144;1.0349050428965205;10.00072329780766;0.8335455407758147;-0.005994008115304211;-0.005994011906834034;0.7247802764750977;0.005222742554706024;0.724846958813554
38.531532;1.0349485511366927;0.8331850225035407;0.8049692765097598;-0.021855406207709215;-0.021113857888325017;1.0349076555603227;10.000692504121979;0.8335491285551009;-0.00599400772081647;-0.0059940112397223145;0.7247815742494883;0.005221714322692364;0.7248469489975238
38.541532;1.034944544469485;0.8331842398961729;0.804966096083232;-0.021855406138577338;-0.021113857940387525;1.0349103050976767;10.00066195189318;0.8335528085435144;-0.005994007276533996;-0.005994010549408963;0.7247827911690622;0.005221686054043185;0.724846865683364
38.551532;1.0349405970886572;0.8331832195388152;0.8049624739253773;-0.021854310377324496;-0.021112799493647794;1.0349129846754863;10.000631717470354;0.8335565752882453;-0.005994006783435832;-0.005994009837713841;0.7247839346161677;0.005221657812654513;0.7248466982779893
38.561532;1.0349367122428994;0.8331826600441012;0.8049590855693011;-0.021854310281477947;-0.021112799554911344;1.0349156876972032;10.000601856910295;0.8335604243800255;-0.0059940062431448355;-0.005994009106375774;0.7247850124191076;0.005221629656442307;0.724846442845963
38.571532;1.0349338461268776;0.8331829720987525;0.8049555883287345;-0.021854575014159962;-0.02111303604692618;1.0349184091313703;10.00057238933849;0.833564351800949;-0.005994005658109279;-0.005994008357249054;0.7247860327353659;0.0052216016325626466;0.7248460947315418
38.581532;1.0349300948539122;0.8331826369459152;0.8049519978360442;-0.02185457488183703;-0.021113036110824;1.0349211441127275;10.00054329476264;0.8335683530132239;-0.005994005031365415;-0.005994007592610468;0.7247870033670388;0.005221573778403398;0.7248456492455586
38.591532;1.034926409063696;0.8331824180246584;0.80494831221534;-0.021854574727603965;-0.021113036173655533;1.034923884910857;10.000514536670305;0.8335724229295389;-0.005994004366220598;-0.005994006815221774;0.7247879313396006;0.005221546132839728;0.724845102746995
38.601532;1.0349227839992143;0.8331823190457468;0.8049445360367322;-0.021854574549214873;-0.02111303623423703;1.0349266193284874;10.000486097332965;0.8335765561881834;-0.005994003666005597;-0.005994006028212664;0.7247888231248375;0.005221518749840452;0.7248444528438565
38.611532;1.034919214150643;0.8331823449120577;0.8049406740459022;-0.02185457434497206;-0.02111303629100592;1.0349293321120125;10.000457996024899;0.8335807473269042;-0.005994002933797859;-0.005994005234845162;0.7247896853185748;0.005221491699762411;0.724843697876359
38.621532;1.0349156950252787;0.8331825011405335;0.8049367317110917;-0.021854574113778502;-0.02111303634208297;1.034932007989541;10.000430273679854;0.8335849915397757;-0.005994002172218804;-0.0059940044379226225;0.7247905245925561;0.005221465055882989;0.7248428367489652
38.631532;1.034912223293496;0.8331827920329855;0.8049327159600541;-0.021854573854966076;-0.0211130363854899;1.0349346337949628;10.000402969123389;0.833589286128722;-0.005994001383733049;-0.005994003639208012;0.7247913466563931;0.005221438882331448;0.724841869044153
38.641532;1.034908795566952;0.8331832195788877;0.8049286351155556;-0.021854573568087794;-0.021113036419260437;1.0349371990888079;10.00037611637034;0.833593631540547;-0.005994000571339326;-0.005994002839443155;0.7247921555886914;0.0052214132354879055;0.7248407952621578
38.651532;1.0349054076070474;0.833183783223737;0.8049244981980771;-0.02185457325275845;-0.021113036441800986;1.0349396962297663;10.00034975483006;0.8335980307907666;-0.005993999738794372;-0.005994002038828497;0.7247929538220416;0.005221388170976894;0.7248396172220838
38.661532;1.0349020546676624;0.8331841300498108;0.8049199769637181;-0.021853477227579503;-0.02111197794819125;1.0349421207526663;10.000323935872373;0.833602487229094;-0.005993998890093884;-0.0059940012374706895;0.7247937421678261;0.005220363746080207;0.7248383309744195
38.671532;1.03489873239501;0.8331849543114704;0.8049157569233079;-0.02185347685486049;-0.021111977945709064;1.034944471608696;10.00029872163134;0.8336070023864929;-0.005993998028850885;-0.005994000435566179;0.724793520216756;0.005220340016306387;0.7248359551362551
38.681532;1.0348954378055693;0.8331859007552783;0.8049115093216006;-0.02185347645430645;-0.021111977929015112;1.03494675029453;10.000274174811386;0.8336115754866903;-0.005993997157901716;-0.005993999633574945;0.7247942875404765;0.005220317033028306;0.7248344861867533
38.691532;1.0348921696261177;0.8331869644336416;0.8049072427570628;-0.021853476027511802;-0.021111977895928724;1.0349489593253667;10.000250348520588;0.833616203558806;-0.0059939962791927285;-0.005993998832530763;0.7247950451217364;0.005220294849827435;0.7248329260035726
38.701532;1.0348889274924506;0.8331881405347421;0.8049029665957351;-0.021853475576426327;-0.02111197784394833;1.0349511006440704;10.000227290895939;0.8336208812077222;-0.005993995394226031;-0.005993998034103112;0.7247957964855544;0.005220273531300885;0.7248312746421655
38.711532;1.034885710675879;0.8331894234023915;0.8048986910745839;-0.021853475102909484;-0.021111977770549337;1.0349531739785145;10.000205059075588;0.8336256013464458;-0.0059939945046324035;-0.005993997240221195;0.7247965480912307;0.005220253152389793;0.724829531656437
38.721532;1.0348825172858471;0.8331908064880116;0.8048944259783755;-0.021853474608581506;-0.021111977673415768;1.034955176181385;10.000183729564837;0.8336303568131777;-0.0059939936121155;-0.00599399645262618;0.724797308308373;0.005220233789018477;0.7248276967389254
38.731532;1.034879344794652;0.833192283032522;0.804890179727445;-0.021853474094698108;-0.021111977550795375;1.0349571022286876;10.000163402869958;0.8336351406576059;-0.0059939927181024396;-0.0059939956726473564;0.7247980854812726;0.005220215509523969;0.7248257690338881
38.741532;1.0348761916520008;0.8331938469355533;0.8048859601676569;-0.02185347356183112;-0.021111977401587042;1.0349599464489332;10.000144197358201;0.833639944837857;-0.005993991823676564;-0.005993994901180301;0.724798886176461;0.005220198369033117;0.7248237457781916
38.751532;1.0348730583971593;0.8331954936411866;0.8048817759025554;-0.021853473009618134;-0.02111197722532545;1.0349617034061451;10.000126233538355;0.833644759919082;-0.005993990929795524;-0.005993994138838864;0.7247997142272685;0.005220182403016079;0.7248216217090574
38.761532;1.0348699476349859;0.8331972201690889;0.8048776364499345;-0.021853472436920544;-0.021111977022198098;1.0349633695563898;10.000109617849423;0.8336495768362623;-0.005993990037526435;-0.005993993386137252;0.7248005707970014;0.005220167624523144;0.7248193903200557
38.771532;1.0348668639275587;0.8331986745704281;0.8048732129274947;-0.02185237616130494;-0.021110918288920318;1.0349649448843765;10.000094432070629;0.8336543884575289;-0.005993989148060163;-0.005993992643840507;0.7248014548684456;0.0052201540328501795;0.7248170457119374
38.781532;1.0348638143747682;0.8332005540016678;0.8048691870400511;-0.021852375544264686;-0.021110918034695943;1.0349664329284745;10.000080737006488;0.8336591893584231;-0.005993988262695679;-0.005993991913475533;0.724802363974138;0.005220141624926758;0.7248145834071806
38.791532;1.0348608081125727;0.8332025059755092;0.8048652227156171;-0.021852374905058824;-0.021110917757518822;1.0349678395500614;10.000068583527613;0.8336639744455425;-0.005993987382822584;-0.005993991197343;0.7248032954940726;0.005220130398656293;0.7248120005532658
38.801532;1.034857853917536;0.8332045268993326;0.8048613185381731;-0.021852374244885314;-0.021110917459935468;1.0349691714193046;10.00005801317732;0.8336687373457562;-0.005993986509746646;-0.005993990498081487;0.7248042476005844;0.005219120357965979;0.7248092888091897
38.811532;1.0348559118047946;0.8332073728329829;0.8048574661775569;-0.02185263840839307;-0.021111153572171047;1.0349704351897453;10.000049055099892;0.8336734698731473;-0.005993985644709009;-0.005993989818313603;0.7248052189103479;0.005219111518624432;0.7248064630274218
38.821532;1.0348530836447731;0.8332095182226066;0.8048536771621659;-0.021852637710151793;-0.02111115324054347;1.0349716379021836;10.000041732061977;0.833678163734524;-0.005993984789135447;-0.005993989160139946;0.7248062074775934;0.0052191038987336345;0.7248035179296747
38.831532;1.0348503292592304;0.8332117184770841;0.8048499463073817;-0.0218526369949151;-0.021111152894671446;1.0349727874748467;10.000036066123146;0.8336828130879054;-0.005993983944719275;-0.005993988524700048;0.7248072103254727;0.005219097505436722;0.7248004569632206
38.841532;1.0348476542909348;0.8332139693772677;0.8048462764562546;-0.021852636264306894;-0.02111115253638457;1.0349738918687845;10.000032076565732;0.833687415434546;-0.005993983113332632;-0.005993987912284214;0.7248082239388361;0.005219092334410307;0.7247972853111524
38.851532;1.034845062177711;0.8332162669370453;0.8048426718486196;-0.021852635519994685;-0.02111115216784334;1.0349749577849818;10.000029780781388;0.833691971022391;-0.005993982296908205;-0.0059939873225186065;0.7248092453597516;0.005219088371913365;0.7247940100374298
38.861532;1.034842554736909;0.8332186055873804;0.8048391375721425;-0.021852634763636938;-0.021111151792040844;1.034975990842046;10.000029199907331;0.8336964825457108;-0.005993981497257054;-0.005993986754337638;0.7248102735910286;0.005219085596399215;0.7247906396379146
38.871532;1.0348401330177697;0.8332209776654025;0.8048356793624786;-0.021852633996840398;-0.021111151412868807;1.0349769969241152;10.000030351308093;0.8337009548593775;-0.005993980716162922;-0.005993986206207457;0.7248113106014612;0.005219083987092337;0.724787183303403
38.881532;1.034837798122364;0.8332233738718415;0.804832303222728;-0.02185263322115917;-0.021111151034639168;1.0349779826891221;10.000033224891276;0.8337053932553734;-0.005993979955929961;-0.005993985676447433;0.7248123608312496;0.005219083528946991;0.7247836503241911
38.891532;1.0348355519699;0.8332254333415415;0.8048286770759233;-0.021851536755770066;-0.02111009215751907;1.0349789544439274;10.00003776630264;0.8337098007834783;-0.005993979219445941;-0.005993985163180208;0.7248134290737694;0.0052190842055584285;0.7247800494671877
38.901532;1.0348333978878017;0.8332278426624974;0.8048254824015482;-0.02185153596596225;-0.021110091793439374;1.0349799169529583;10.000043883988477;0.8337141768466186;-0.005993978509275771;-0.005993984664201001;0.7248145175611876;0.005219085991343737;0.7247763883243187
38.911532;1.0348313401525961;0.8332302387167037;0.8048223880209399;-0.021851535169677777;-0.021110091441132416;1.034980874336647;10.000051470841669;0.8337185180101842;-0.00599397782691739;-0.0059939841771704545;0.7248156242553535;0.005219088848805275;0.7247726729315708
38.921532;1.0348293827744803;0.833232608212943;0.804819401782702;-0.02185153436691585;-0.021110091102351874;1.034981832215561;10.00006041582094;0.8337228189974482;-0.0059939771731175465;-0.005993983699889439;0.724816743682169;0.00521909272511804;0.7247689079636329
38.931532;1.0348275290817186;0.8332349383697283;0.8048165321412687;-0.021851533558163796;-0.02111009077788217;1.0349827977298423;10.000070601795885;0.833727072608429;-0.005993976548642176;-0.005993983230525793;0.7248178683704575;0.005219097553154372;0.7247650972938886
38.941532;1.0348257818005306;0.8332372176376883;0.8048137877300353;-0.02185153274481415;-0.021110090467809685;1.03498377715373;10.000081902925357;0.8337312706036538;-0.005993975954545609;-0.005993982767727594;0.7248189893764575;0.005219103264760047;0.7247612441528455
38.951532;1.0348241434938215;0.8332394360451093;0.804811177515246;-0.02185153192923883;-0.02111009017205917;1.0349847744958163;10.000094179028803;0.8337354056123872;-0.005993975391827113;-0.005993982310438348;0.7248200969126783;0.005218109803311897;0.7247573439237361
38.961532;1.0348226180215572;0.8332415849067288;0.8048087101909558;-0.021851531114397176;-0.021110089890868097;1.0349857915410827;10.00010726853396;0.833739471300362;-0.005993974861031349;-0.005993981857866222;0.7248211811997556;0.0052181171203652356;0.7247534138970204
38.971532;1.0348212115151891;0.8332436568062036;0.8048063921668585;-0.02185153030336438;-0.021110089624663764;1.0349868275838356;10.00012099056582;0.8337434611320964;-0.005993974362299433;-0.00599398140978242;0.7248222326702826;0.005218125164962825;0.7247494511666095
38.981532;1.034819931961609;0.8332456456674778;0.8048042255985007;-0.021851529499149418;-0.021110089373490754;1.0349878798699912;10.00013515479601;0.8337473680859914;-0.005993973895770059;-0.005993980966479058;0.7248232416723506;0.005218133879640133;0.7247454611769688
38.991532;1.0348187887524385;0.8332475463385471;0.8048022084459033;-0.02185152870457613;-0.02111008913682479;1.034988945098589;10.000149572637477;0.8337511855403286;-0.005993973461999474;-0.005993980528388028;0.7248241985064372;0.005218143202165914;0.7247414497936847
39.001532;1.0348177916838637;0.8332493542050461;0.8048003364758123;-0.021851527922301096;-0.02111008891400223;1.0349900202318372;10.00016406375938;0.8337549077643774;-0.005993973062171037;-0.005993980095907572;0.7248250939409873;0.0052181530685145895;0.724737423321809
39.011532;1.0348169482630845;0.8332507153854972;0.804798266886608;-0.021850431472957153;-0.021109030200464843;1.0349911024488878;10.000178463148027;0.8337585290579774;-0.005993972697873118;-0.005993979669438829;0.7248259195234475;0.005218163417264594;0.7247333883799688
39.021532;1.0348162619797907;0.83325232559663;0.8047966691542766;-0.021850430724405435;-0.0211090300043272;1.034993189080948;10.00019264092812;0.83376204297736;-0.005993972370729489;-0.005993979249464259;0.724826667643366;0.005218174193232259;0.7247293510896865
39.031532;1.034815733731656;0.8332538320965587;0.8047951967981053;-0.021850429998359153;-0.021109029822367;1.0349942774710947;10.00020652279006;0.8337654428649292;-0.0059939720821576;-0.005993978836754513;0.7248273318098396;0.005218185344324447;0.7247253163782496
39.041532;1.0348153637999409;0.8332552328524477;0.8047938381063638;-0.021850429298886448;-0.021109029656536573;1.0349953649186685;10.000220081691877;0.8337687226980932;-0.005993971833125073;-0.005993978432580196;0.7248279070821834;0.0052181968136147845;0.724721287837672
39.051532;1.0348151523466507;0.8332565268842844;0.8047925783479326;-0.02185042862989474;-0.021109029509204433;1.0349964492620851;10.000233302922089;0.8337718772758606;-0.005993971624244919;-0.0059939780386053226;0.7248283903827831;0.005218208536015127;0.7247172685421747
39.061532;1.0348150998046886;0.8332577136517169;0.8047914011616709;-0.021850427995157518;-0.021109029382459732;1.0349975293100226;10.000246157151174;0.8337749016681615;-0.005993971456253264;-0.0059939776565776535;0.7248277806252349;0.005218220438185811;0.7247122625667811
39.071532;1.034815207714177;0.833258792642714;0.804790290868607;-0.021850427398478124;-0.021109029278064382;1.0349986046281494;10.000258599003748;0.8337777905100044;-0.005993971330095211;-0.005993977288242545;0.72482807890301;0.005218232436762523;0.7247082748483693
39.081532;1.0348154791217667;0.8332597638973949;0.8047892336157636;-0.0218504268434912;-0.021109029197609642;1.0349996754748587;10.000270581686683;0.8337805375260815;-0.005993971246582707;-0.005993976935441082;0.7248282883947884;0.005218244440525231;0.7247043096363468
39.091532;1.0348168712485764;0.8332613888665558;0.804788210386379;-0.021850691174158075;-0.021109265569334918;1.035000743185893;10.000282069530828;0.833783135421789;-0.005993971206341701;-0.005993976600030499;0.7248284131695187;0.005218256356889023;0.7247003697054458
39.101532;1.034817484385807;0.8332621488238828;0.8047872203880768;-0.021850690710250968;-0.02110926553901778;1.0350018107737229;10.000293034464109;0.8337855766940753;-0.00599397121022583;-0.005993976283825454;0.724828456470748;0.005218268097195265;0.724696456959351
39.111532;1.0348182757480069;0.8332628065988503;0.8047862435099682;-0.021850690294459286;-0.021109265533596693;1.0350028823682944;10.000303443551088;0.8337878546709468;-0.005993971259523581;-0.0059939759888966255;0.7248284197219893;0.005217279584696613;0.7246925657621064
39.121532;1.0348192462918184;0.8332633645814607;0.8047852663450652;-0.021850689927986482;-0.02110926555312848;1.035003961129218;10.000313253703505;0.833789963441031;-0.005993971355612884;-0.005993975717786948;0.7248283026324313;0.0052172907641869;0.7246887126115196
39.131532;1.0348203932361655;0.8332638246610286;0.8047842769299267;-0.02185068961170662;-0.02110926559807036;1.035005048038104;10.000322417078754;0.8337918968934088;-0.005993971499685035;-0.005993975473028632;0.7248281039322215;0.005217301601703138;0.7246848937110342
39.141532;1.0348217116004648;0.8332641881282152;0.8047832643703356;-0.021850689346669925;-0.021109265669046647;1.035006142617682;10.000330896607462;0.8337936480339702;-0.005993971692756945;-0.005993975256386204;0.7248278217993822;0.005217312077207391;0.7246811128829065
39.151532;1.034823194758854;0.8332641060055498;0.8047818811214593;-0.021849593451096844;-0.02110820726281145;1.035007243810434;10.000338678577561;0.833795209881909;-0.005993971935587631;-0.005993975068750331;0.7248274540691914;0.005217322183780926;0.7246773727717497
39.161532;1.0348248347497755;0.8332642780877234;0.804780795779874;-0.02184959329336331;-0.021108207389359524;1.0350083489351674;10.000345764372447;0.8337965773834211;-0.005993972228805586;-0.005993974910686242;0.7248269986954344;0.005217331929108608;0.7246736747663852
39.171532;1.034826622767723;0.8332643551369636;0.8047796674637123;-0.02184959319125888;-0.021108207546423393;1.0350094513926864;10.000352158118792;0.8337977477836643;-0.005993972573264706;-0.005993974782969834;0.7248264537956838;0.005217341330675385;0.7246700201929771
39.181532;1.034828549030514;0.8332643382511477;0.8047784972927498;-0.021849593144923723;-0.021108207735232063;1.0350105405197432;10.000357870593664;0.8337987193467514;-0.0059939729698339494;-0.005993974686862666;0.7248258173523259;0.0052173504107921875;0.7246664113561593
39.191532;1.0348306030542456;0.8332642296498874;0.8047772889365369;-0.021849593153828478;-0.021108207955787852;1.0350116040676862;10.000362925885739;0.8337994905041788;-0.005993973418654988;-0.005993974624027597;0.7248250876702486;0.005217359192961039;0.724662851382944
39.201532;1.0348327741169874;0.8332640329217903;0.8047760464900602;-0.021849593217247765;-0.021108208206966062;1.0350126300405291;10.000367356850752;0.8338000601274133;-0.005993973918558687;-0.005993974596183003;0.7248242646420797;0.00521736769490794;0.7246593429294368
39.211532;1.034835050531486;0.8332637528828086;0.8047747738026977;-0.021849593334323077;-0.021108208486736193;1.0350136070876381;10.000371197092555;0.8338004286508665;-0.0059939744668327175;-0.00599397460497853;0.7248233508013251;0.005217375921486062;0.7246558873350111
39.221532;1.0348374189392644;0.8332633954822901;0.8047734753728549;-0.02184959350382251;-0.02110820879264857;1.0350145256328445;10.000374481119017;0.8338005992613376;-0.005993975059500628;-0.005993974652121276;0.7248223512890734;0.005217383862962002;0.7246524848632103
39.231532;1.034839865241581;0.8332629678224666;0.8047721566098276;-0.021849593723850792;-0.021108209122745514;1.035015379865167;10.000377244207415;0.8338005782634175;-0.0059939756921091325;-0.005993974739319973;0.7248212728629115;0.005217391501264403;0.7246491349551208
39.241532;1.0348423761882766;0.8332624777052505;0.8047708227442396;-0.021849593991869882;-0.021108209476032837;1.035016168371754;10.000379514705298;0.8338003745090201;-0.0059939763604207625;-0.0059939748679751405;0.724820122975654;0.005217398824937329;0.7246458357341732
39.251532;1.0348449403595321;0.8332619327787489;0.8047694783635119;-0.021849594305095397;-0.021108209851890332;1.035016892484331;10.000381315042393;0.8337999975578998;-0.005993977060712839;-0.0059939750387436996;0.7248189092126242;0.005217405847213696;0.7246425835920831
39.261532;1.0348475482690307;0.8332613398276498;0.8047681279497416;-0.02184959466058765;-0.02110821024933748;1.0350175537584023;10.000382669572462;0.8337994552609281;-0.005993977789879099;-0.005993975251153572;0.724817638716818;0.005217412613979068;0.7246393739723738
39.271532;1.0348501916148927;0.8332607045507977;0.8047667762427166;-0.021849595055012647;-0.021108210666984727;1.0350181522247743;10.000383604022822;0.833798753079163;-0.0059939785452887764;-0.005993975503713517;0.7248163185053419;0.005217419194842011;0.7246362027309299
39.281532;1.0348528629240181;0.8332600318486141;0.8047654281517845;-0.021849595484973908;-0.021108211103294933;1.03501868604474;10.000384143861368;0.8337978954881381;-0.005993979324284432;-0.0059939757946829205;0.7248149570037447;0.0052164256650168;0.7246330596120135
39.291532;1.0348555558399133;0.8332589762430586;0.8047637503237101;-0.021848500264635473;-0.021107153052665088;1.035019152414377;10.000384311145437;0.8337968874286491;-0.0059939801236143795;-0.005993976122805101;0.7248135651040555;0.005216432089761775;0.7246299566735617
39.301532;1.034858264515081;0.8332582402539557;0.8047624221588736;-0.021848500759626764;-0.0211071535223926;1.0350195479506432;10.000384112662344;0.8337957345077608;-0.005993980939328815;-0.005993976487393643;0.7248121560003462;0.005216438515795038;0.7246268841164888
39.311532;1.0348609825143489;0.8332574760783077;0.8047611092884391;-0.021848501286791236;-0.021107154007398807;1.0350198675428526;10.000383535015194;0.8337944421766903;-0.005993981767381474;-0.005993976887959944;0.7248107443589983;0.0052164449688750355;0.7246238388325209
39.321532;1.0348637022354175;0.8332566850357688;0.8047598159950106;-0.02184850184670042;-0.021107154506635563;1.035020103350953;10.000382551912889;0.8337930144742696;-0.0059939826044439265;-0.005993977323926242;0.7248093452081916;0.005216451459545348;0.7246208184704772
39.331532;1.0348664143499975;0.8332558679823989;0.8047585483518727;-0.02184850243936596;-0.021107155018799974;1.0350202442614989;10.00038112799594;0.8337914536358837;-0.0059939834482222055;-0.0059939777946039765;0.7248079731561344;0.005216457994340751;0.724617822460333
39.341532;1.0348691077275083;0.833255025172967;0.804757313771479;-0.021848503063864513;-0.021107155542388654;1.035021275411273;10.000379217712535;0.8337897615055576;-0.005993984297229878;-0.005993978299154669;0.7248066417815936;0.005216464582145049;0.7246148510064732
39.351532;1.0348717709332056;0.8332541572531452;0.8047561192689697;-0.021848503718672477;-0.021107156075664536;1.0350211790587365;10.000376765065196;0.8337879411391302;-0.0059939851504565034;-0.005993978836420372;0.7248053623954089;0.005216471231909584;0.7246119039477024
39.361532;1.034874394681639;0.833253266702091;0.804754970276462;-0.02184850440189184;-0.021107156616666185;1.0350209361380571;10.00037370853221;0.8337859977382883;-0.005993986007152891;-0.005993979404846945;0.7248041431707597;0.00521647794652384;0.7246089815442042
39.371532;1.0348769735178855;0.8332523580029522;0.8047538709226231;-0.021848505111188046;-0.021107157163394438;1.035020527090366;10.000369999919506;0.8337839394962934;-0.0059939868667498696;-0.005993980002564271;0.7248029898919528;0.005216484720016332;0.7246060856693528
39.381532;1.0348795060958507;0.8332514365808965;0.8047528255190838;-0.021848505843903434;-0.02110715771401544;1.0350199329437955;10.00036562402329;0.8337817771687758;-0.005993987728919314;-0.005993980627453855;0.7248019073225647;0.005216491541862665;0.7246032196429617
39.391532;1.0348819947994155;0.8332505074437273;0.8047518395176869;-0.021848506597203714;-0.021107158266957887;1.0350191373046185;10.000360594845667;0.8337795223291244;-0.00599398859341635;-0.005993981277282587;0.7248008997454324;0.00521649840199607;0.724600387111258
39.401532;1.0348844452513108;0.8332495739920437;0.8047509188308555;-0.02184850736805839;-0.02110715882081097;1.0350181281337014;10.000354943793651;0.8337771860582339;-0.00599398945953872;-0.0059939819501665294;0.724799970488231;0.0052165052888780115;0.7245975910970327
39.411532;1.034886865647915;0.8332486374083665;0.804750068651337;-0.021848508153402477;-0.02110715937413359;1.0350168980650467;10.00034872213961;0.833774778563009;-0.00599399032597715;-0.00599398264487461;0.7247991212444456;0.005216512186990739;0.7245948335572814
39.421532;1.0348902183358286;0.8332484572721629;0.8047492866281905;-0.021848773789347756;-0.021107396352046726;1.035015443832637;10.00034199871587;0.8337723091753431;-0.005993991191156894;-0.0059939833603167335;0.724798351841942;0.005216519084396221;0.7245921148742438
39.431532;1.0348926076731877;0.8332475110379874;0.8047485879513425;-0.021848774595790446;-0.021107396900059076;1.0350137658228198;10.000334842095238;0.8337697858531817;-0.005993992053343749;-0.00599398409483019;0.7247976603416496;0.005216525981545916;0.7245894334595627
39.441532;1.0348949947688995;0.8332462076785196;0.8047476311357658;-0.021847679725439276;-0.02110633893889715;1.0350118673949082;10.000327311420891;0.8337672146957685;-0.005993992910491854;-0.005993984846110245;0.7247970436095897;0.005216532886318933;0.7245867858996723
39.451532;1.0348973870259641;0.8332452456876503;0.8047470946630654;-0.021847680546102498;-0.021106339475428816;1.0350097542067995;10.000319466390076;0.8337646007269383;-0.005993993760170961;-0.005993985611521645;0.7247964983434545;0.005216539802830172;0.7245841670731601
39.461532;1.0348997916628004;0.8332442743625248;0.8047466439328993;-0.0218476813727149;-0.021106340003898764;1.0350074337961999;10.000311381657518;0.8337619493244923;-0.005993994599586485;-0.005993986388323584;0.7247960218182252;0.0052165467274822115;0.7245815704624872
39.471532;1.0349022157714538;0.8332432912863977;0.8047462826709267;-0.021847682204922576;-0.02110634052336083;1.035004915128278;10.000303150635826;0.8337592670773162;-0.005993995425729212;-0.005993987173771132;0.724795612221526;0.005216553652898027;0.7245789891491335
39.481532;1.0349046660748358;0.8332422921772608;0.804746014778073;-0.021847683042494792;-0.02110634103308867;1.0350022083837702;10.000294869899244;0.8337565615387449;-0.005993996235624645;-0.0059939879651490086;0.7247952687219799;0.005215560573672552;0.7245764096881901
39.491532;1.0349071497949418;0.8332412715797374;0.804745844138304;-0.021847683885217958;-0.02110634153223677;1.034999324512685;10.000286617611145;0.833753840371079;-0.005993997026470239;-0.005993988759902023;0.7247949907623278;0.005215567484915663;0.7245738415078474
39.501532;1.034909675320983;0.8332402244937843;0.804745774644399;-0.021847684733037744;-0.02110634201997342;1.0349962746253147;10.000278452405425;0.8337511108722969;-0.0059939977958340255;-0.005993989555911013;0.7247947765697049;0.005215574373724283;0.7245712736198812
39.511532;1.0349122505435477;0.833239148115928;0.8047458099732574;-0.021847685586071308;-0.02110634249568636;1.034993069993918;10.000270425243755;0.8337483795536895;-0.0059939985420536515;-0.005993990351694784;0.7247946221419347;0.005215581213135312;0.7245687030349228
39.521532;1.0349148807192563;0.8332380423949707;0.8047459531198918;-0.02184768644410186;-0.02110634295912882;1.0349897216483661;10.000262584228862;0.8337456514972101;-0.005993999264439834;-0.005993991146353575;0.7247945217441948;0.005215587963029164;0.7245661276342742
39.531532;1.0349175689190264;0.8332369096315543;0.8047462062066929;-0.021847687306128516;-0.021106343410566365;1.034986239451658;10.000254978513302;0.833742930130067;-0.005993999963298645;-0.005993991939309093;0.7247944690898529;0.005215594577502111;0.7245635464194214
39.541532;1.0349203178429147;0.8332357541504725;0.8047465707604333;-0.021847688170266964;-0.021106343850646848;1.0349826321263136;10.000247661318454;0.8337402170730829;-0.005994000640068664;-0.0059939927300112035;0.7247934576002469;0.005215601015106429;0.7245599595586676
39.551532;1.0349231304940842;0.8332345820576907;0.804747048461662;-0.021847689033686155;-0.021106344280095016;1.0349789073353204;10.000240678272538;0.8337375120663332;-0.005994001297103982;-0.005993993517744324;0.7247934796751448;0.0052156072434684075;0.7245573683733175
39.561532;1.034926010177432;0.833233401001518;0.8047476424356979;-0.02184768989281877;-0.02110634469953479;1.0349750711428047;10.00023404770864;0.8337348137162129;-0.00599400193672199;-0.005993994301616049;0.7247935264112417;0.005215613233168158;0.7245547757949152
39.571532;1.0349289610045735;0.833232219974671;0.8047483578300451;-0.021847690744070083;-0.02110634510939899;1.03497112865887;10.000227754414006;0.8337321201031619;-0.00599400256042059;-0.005993995080551398;0.7247935886247003;0.005215618949339293;0.7245521862517167
39.581532;1.0349319882770536;0.8332310489828297;0.8047492005045234;-0.021847691584498605;-0.021106345509761437;1.0349670852491755;10.00022176596688;0.833729428633038;-0.0059940031691162335;-0.005993995853028169;0.7247936583507276;0.005215624351842121;0.7245496050716347
39.591532;1.0349350977148015;0.8332298984363145;0.8047501748793037;-0.02184769241194569;-0.021106345900228956;1.0349629466122339;10.000216060912134;0.833726736472806;-0.005994003763682804;-0.0059939966167751576;0.7247937293904022;0.005215629401913165;0.7245470378382164
39.601532;1.0349382938183815;0.8332287779585629;0.8047512822883625;-0.021847693224786767;-0.021106346280037394;1.034958719221593;10.000210645934596;0.8337240419337885;-0.005994004344965422;-0.005993997368837692;0.7247937965868232;0.005215634067562565;0.7245444900037461
39.611532;1.0349415784701226;0.8332273457184066;0.8047521820835778;-0.02184659833720955;-0.02110528814381552;1.034954411566394;10.00020554804303;0.8337213456458;-0.005994004913509314;-0.005993998105925441;0.7247938545563397;0.005215638324216688;0.7245419663418182
39.621532;1.0349449508680528;0.8332263075904873;0.8047535428826771;-0.02184659911669095;-0.021105288498765345;1.0349500339518913;10.000200789054029;0.8337186508453758;-0.005994005469373295;-0.005993998824513376;0.7247938964825588;0.0052156421535567215;0.7245394705110212
39.631532;1.0349484093938706;0.833225319464698;0.804755016968798;-0.02184659987709048;-0.02110528883906964;1.0349455972015205;10.000196360681326;0.8337159630027224;-0.005994006012207591;-0.005993999520555157;0.7247939138583889;0.0052156455445329895;0.7245370051718258
39.641532;1.0349519530798736;0.8332243862916093;0.8047565935053694;-0.021846600616385787;-0.02110528916309569;1.0349411126582038;10.000192214121332;0.8337132891296808;-0.005994006541771616;-0.005994000189493569;0.7247938975986921;0.005215648493738882;0.7245345721177282
39.651532;1.0349555799823864;0.8332235131719301;0.8047582616445165;-0.021846601332284995;-0.021105289469262573;1.03493659317461;10.000188265779514;0.8337106367688786;-0.005994007058643015;-0.005994000826882703;0.7247938394668664;0.005215651004193767;0.7245321722499561
39.661532;1.034959285957657;0.8332227061010478;0.8047600105776953;-0.02184660202233328;-0.02110528975634619;1.0349320537188282;10.00018441364899;0.8337080128563243;-0.0059940075643029325;-0.005994001428867863;0.7247937330075476;0.005215653082082679;0.7245298062476289
39.671532;1.0349630668088894;0.8332219716596088;0.8047618291821899;-0.021846602684180996;-0.021105290023507906;1.0349275116899572;10.000180551305162;0.8337054233430716;-0.0059940080603581485;-0.005994001991980738;0.7247935734367268;0.005215654727670003;0.7245274756869159
39.681532;1.0349669195491127;0.8332213164544809;0.8047637062559914;-0.021846603315860517;-0.02110529027004188;1.034922986918722;10.000176570831146;0.833702873600868;-0.005994008547854535;-0.005994002512662695;0.7247933563788925;0.0052156559321592764;0.7245251832066616
39.691532;1.0349708405330498;0.8332207468241007;0.8047656311605312;-0.021846603915596768;-0.021105290495150218;1.0349185012122333;10.000172365603294;0.83370036854442;-0.0059940090272502375;-0.005994002987251477;0.724793077281741;0.005214656689808444;0.7245229247097658
39.701532;1.0349748235643839;0.833220268284411;0.8047675942936735;-0.021846604481354375;-0.02110529069784066;1.0349140771184444;10.000167835446007;0.8336979122310472;-0.005994009498508566;-0.005994003412607078;0.724792732186933;0.005214657007599612;0.7245207178477708
39.711532;1.0349788597005536;0.8332198849222948;0.8047695881076616;-0.021846605010927802;-0.0211052908769781;1.0349097355053483;10.000162885075053;0.8336955076278866;-0.005994009961197477;-0.00599400378670029;0.7247923178021287;0.00521465690071057;0.7245185585890331
39.721532;1.034982937596027;0.8332195993753743;0.8047716080611298;-0.021846605502353136;-0.021105291031694097;1.034906493870529;10.000157418131197;0.8336931574946284;-0.005994010415000993;-0.005994004108666409;0.7247918305139248;0.005214656384180694;0.7245164495213215
39.731532;1.0349870432907637;0.8332194128870326;0.8047736517623382;-0.021846605953819802;-0.021105291162072236;1.034902367423524;10.000151329961737;0.8336908658036909;-0.005994010860241899;-0.005994004378675679;0.7247912658933832;0.00521465547006763;0.7245143925380604
39.741532;1.0349911605007192;0.8332193244316117;0.8047757168358962;-0.021846606363385906;-0.021105291269595025;1.0348983708638526;10.000144502962586;0.8336886377764868;-0.005994011297720307;-0.00599400459770572;0.7247906188195621;0.005214654169040858;0.7245123892936876
39.751532;1.034995272820246;0.8332193297605591;0.8047777999699907;-0.021846606729048503;-0.021105291356890175;1.0348945184018736;10.000136809035551;0.8336864789125745;-0.005994011728204444;-0.005994004766913525;0.7247898837724354;0.005214652492715347;0.7245104415830408
39.761532;1.0349993659843533;0.8332194220118101;0.8047798978090053;-0.021846607048847416;-0.021105291426928546;1.0348908234218124;10.000128114505948;0.8336843944674913;-0.005994012152181384;-0.005994004887171353;0.7247890554186032;0.005214650455983642;0.7245085512720646
39.771532;1.0350034280020375;0.8332195931055673;0.8047820074065143;-0.02184660732083381;-0.02110529148238372;1.0348872989786964;10.000118282162644;0.8336823889359464;-0.005994012569805106;-0.005994004959400202;0.7247881294848889;0.00521464807636827;0.7245067200761126
39.781532;1.03500744927318;0.8332198344860934;0.8047841253253911;-0.021846607543090982;-0.021105291525603146;1.0348839581933895;10.000107173187548;0.8336804652736002;-0.005994012980890975;-0.005994004984996902;0.7247871031706713;0.0052146453685278735;0.7245049496690298
39.791532;1.0350114237881396;0.8332197878450401;0.804785909842419;-0.021845512029207474;-0.021104233054726248;1.03488081449864;10.000094658356304;0.8336786246080594;-0.0059940133850110615;-0.005994004965595216;0.724785974351232;0.005214642340746008;0.7245032424550572
39.801532;1.0350153488319926;0.833220144180894;0.8047880338732202;-0.021845512146060137;-0.02110423308123113;1.0348778814256656;10.000080635200613;0.8336768664807397;-0.005994013781499635;-0.005994004902699215;0.7247847404637701;0.005214638997226331;0.7245016026689423
39.811532;1.0350201759986886;0.8332213060487247;0.804790152664693;-0.021845777043076043;-0.021104469529931284;1.03487517095526;10.000065036905445;0.833675189296687;-0.005994014169244833;-0.005994004797800837;0.7247833984491474;0.005214635338831368;0.7245000369033229
39.821532;1.0350240000714843;0.8332217453089127;0.804792279652416;-0.021845777048026295;-0.02110446955234569;1.0348726921800133;10.000047829741241;0.8336735903297107;-0.005994014546616878;-0.005994004652571702;0.7247819455626988;0.0052146313582946005;0.7244985535027675
39.831532;1.0350277754810626;0.8332222155679854;0.8047944106255849;-0.021845776995734895;-0.021104469577103675;1.0348704523715677;10.000028997656917;0.833672064882828;-0.005994014911737877;-0.00599400446853414;0.7247803800735738;0.005214627038607133;0.7244971611063488
39.841532;1.0350315056701678;0.8332227111788504;0.8047965471623798;-0.021845776885861506;-0.02110446960697704;1.0348684591253356;10.000008525657844;0.8336706061534623;-0.005994015262796576;-0.00599400424662853;0.7247787014516351;0.0052146223592072225;0.7244958675432495
39.851532;1.0350351953176506;0.8332232284744039;0.8047986891265257;-0.021845776718717912;-0.021104469645069294;1.0348667214735325;9.999986408109303;0.8336692066392096;-0.005994015598210778;-0.005994003987360971;0.72477690984536;0.005214617303784346;0.7244946802065868
39.861532;1.03503885012801;0.833223765445079;0.8048008349939989;-0.021845776495179756;-0.021104469694904055;1.0348652495911699;9.99996267117876;0.8336678594057328;-0.005994015916581966;-0.005994003691129032;0.7247750050473079;0.005214611863626942;0.724493607334863
39.871532;1.035042475901562;0.8332243211502116;0.8048029827429584;-0.021845776216459806;-0.021104469760162944;1.0348640537787284;9.999937373087029;0.8336665579601227;-0.005994016216499384;-0.005994003358163738;0.7247729860152444;0.005214606037423397;0.7244926584321907
39.881532;1.0350460768384626;0.8332248956299088;0.8048051294531553;-0.021845775884246667;-0.02110446984423721;1.0348631431982984;9.99991057918138;0.8336652954149167;-0.0059940164964192655;-0.005994002988475793;0.7247708514247143;0.005214599833734995;0.7244918430549375
39.891532;1.0350496547075556;0.8332254892696529;0.8048072712817308;-0.021845775500787555;-0.021104469950079096;1.0348625247004586;9.999882340808385;0.8336640646222859;-0.005994016754759182;-0.0059940025822397425;0.7247686007486214;0.005214593272750788;0.7244911694155062
39.901532;1.0350532092923734;0.8332261019972939;0.8048094048515414;-0.021845775068526453;-0.021104470080442417;1.0348622024541585;9.999852698885299;0.8336628590782316;-0.005994016990158069;-0.0059940021402594655;0.7247662350482685;0.005214586380233215;0.7244906442504686
